time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.588637;0.5239795455217846;0.39334357174504664;0.7506264340374321;0.646734495802133;1.2336711288563476;0.5568791162496681;10.004132110789765;0.8344766267370619;0.015569487178316476;0.015558834402057999;0.6383082569610938;-1.1324673108265197;1.3001760548577201
85.598637;0.5239710219165677;0.3933391556747375;0.7506207921782482;0.6467306842671355;1.2336742524175839;0.5568712332967632;10.004069326139561;0.8344588110986338;0.015569390631555205;0.015558826031692978;0.6383043979192718;-1.1324673116467552;1.3001690828043782
85.608637;0.5239626934510678;0.3933349339874319;0.750615092935366;0.6467273178089545;1.233676858757195;0.55686348606384;10.004005120440848;0.8344405459101756;0.015569296693906968;0.015558824332604124;0.6383003663885296;-1.132467312342832;1.300162338950091
85.618637;0.5239545773472124;0.39333092094678396;0.7506093125692694;0.6467244024477509;1.2336789241589279;0.5568558763272176;10.003939393089347;0.834421890500784;0.015569206303920939;0.015558829587239;0.6382961655542576;-1.1324673129182168;1.3001559336224913
85.628637;0.5239466926803084;0.3933271286989424;0.7506034390650936;0.646721938662414;1.2336804372206078;0.5568484176682881;10.003872160174625;0.8344029017914324;0.01556912026172402;0.015558842246208737;0.6382917942969085;-1.1324673133764152;1.3001499649985946
85.638637;0.523939063439993;0.3933235655966158;0.7505974721076369;0.6467199186904694;1.2336814107767917;0.5568411300619791;10.003803481296988;0.8343836278310828;0.01556903906666789;0.015558862852951839;0.6382872471510329;-1.1324673137210524;1.3001445250633092
85.648637;0.523931719029642;0.39332023350468;0.7505914198012689;0.6467183258791596;1.2336818789759478;0.5568340340683449;10.003733406725638;0.8343641076010407;0.01556896292200997;0.015558891972972928;0.638282517644171;-1.1324673139562542;1.3001397173579616
85.658637;0.5239246934198915;0.3933171285774866;0.7505852944291849;0.6467171392908267;1.2336818742725562;0.5568271513441344;10.003662034759573;0.8343443773936242;0.015568891873464743;0.015558930195689534;0.6382776028308973;-1.132467314085886;1.300135667098439
85.668637;0.5239180233093303;0.3933142457015509;0.7505791096210859;0.6467163414603518;1.2336814107371097;0.5568205061271717;10.003589617955972;0.8343244780139969;0.015568825907775346;0.01555897818066331;0.6382725032268528;-1.1324673141107942;1.300132515783214
85.678637;0.5239117447345328;0.39331158158261675;0.7505728809701104;0.6467159210454866;1.2336804938349104;0.5568141238028641;10.003516585328601;0.8343044561266397;0.015568764927777624;0.015559036620270836;0.6382672185267103;-1.1324673140263568;1.3001304068503963
85.688637;0.5239058900525554;0.393309135767977;0.7505666278709981;0.6467158685025671;1.2336791384094126;0.5568080272820656;10.003443431112764;0.8342843640315758;0.015568708672019246;0.015559106220113526;0.6382617466579218;-1.1324673138240897;1.3001294737873883
85.698637;0.5239004873412338;0.39330691035781823;0.7505603718307011;0.6467161726284071;1.2336773700681916;0.5568022327575742;10.003370561873034;0.8342642621422482;0.015568656753227253;0.015559187796160593;0.6382560884588746;-1.1324673134960046;1.3001298371955772
85.708637;0.5238955600027058;0.39330490928050843;0.7505541291775465;0.646716821527514;1.2336752163146003;0.5567967478421997;10.003298245843755;0.8342442175646744;0.015568608745260799;0.015559282242425304;0.6382502529291609;-1.1324673130375826;1.3001316032094858
85.718637;0.5238911263916937;0.393303138149235;0.7505479041807299;0.646717803054427;1.2336727032854937;0.5567915741462798;10.003226674526942;0.8342242959693891;0.015568564199434778;0.015559390259244027;0.6382442578930692;-1.1324673124488327;1.300134856707469
85.728637;0.5238871995093778;0.3933016023702338;0.7505416904115672;0.6467191022821834;1.2336698594615616;0.5567867111878485;10.003156023904697;0.8342045532085421;0.015568522644149192;0.015559512182412392;0.6382381279727728;-1.1324673117333193;1.3001396581520874
85.738637;0.5238837841625053;0.39330030314695297;0.750535478626315;0.6467207000476483;1.233666720408798;0.5567821565808161;10.003086475238455;0.8341850334654821;0.01556848357882297;0.015559648098308964;0.638231896366972;-1.1324673108944614;1.300146050792315
85.748637;0.5238808744017879;0.3932992368043704;0.7505292634625856;0.6467225717176013;1.2336633293875545;0.5567779035440579;10.003018200655145;0.8341657724032415;0.015568446498782534;0.01555979798928486;0.6382256062506217;-1.1324673099323206;1.3001540689422375
85.758637;0.5238784544097882;0.3932983991213596;0.750523044482383;0.6467246834339565;1.233659731206931;0.5567739411193361;10.002951307178096;0.8341467971342912;0.01556841093240426;0.015559961752101139;0.6382193038786027;-1.1324673088439579;1.3001637357967126
85.768637;0.5238764990763725;0.3932977878036335;0.7505168227303934;0.646726992735232;1.2336559636254802;0.5567702571112247;10.002885807306386;0.83412812541549;0.015568376381721979;0.015560139218381537;0.6382130310958226;-1.1324673076256662;1.3001750556065361
85.778637;0.5238749722944862;0.3932973991246914;0.7505105948409633;0.6467294560919815;1.233652057888647;0.5567668387473252;10.00282167829216;0.834109772652989;0.015568342249042367;0.015560330217150984;0.6382068253995699;-1.1324673062756672;1.300188012611401
85.788637;0.5238738258625417;0.39329722457400135;0.7505043463043254;0.6467320345671838;1.2336480498593592;0.5567636710184933;10.002758947542796;0.8340917619313815;0.015568307918738807;0.015560534616792389;0.6382007197744365;-1.1324673047961946;1.3002025778073545
85.798637;0.5238730003768315;0.3932972519385545;0.7504980491261439;0.6467346944795038;1.2336439884702;0.5567607375855292;10.0026976977438;0.8340741266755881;0.015568272969559737;0.015560752330330144;0.6381947361403871;-1.1324673031925512;1.3002187202109712
85.808637;0.523872427411418;0.39329746782082753;0.7504916680356161;0.6467374071736859;1.233639932552022;0.556758025010801;10.002637985040009;0.8340569034556188;0.015568237348962516;0.015560983245604001;0.6381888814897534;-1.1324673014694615;1.3002364200364611
85.818637;0.5238720342204807;0.3932978594651229;0.7504851700313888;0.6467401491107444;1.2336359433051314;0.556755526673204;10.002579760516893;0.8340401220170082;0.015568201364656515;0.01556122715131316;0.6381831541244134;-1.1324672996275984;1.3002556759733217
85.828637;0.5238717516864263;0.39329841691655976;0.7504785289832283;0.6467429000787164;1.2336320821349562;0.5567532435736232;10.002522855844196;0.8340238050808997;0.015568165520802752;0.015561483790002344;0.6381775502993685;-1.1324672976633499;1.3002764999168115
85.838637;0.5238715211261387;0.393299134178067;0.7504717280214002;0.6467456397011785;1.233628413356387;0.5567511821386547;10.002467030573479;0.8340079769126635;0.015568130365079955;0.015561752927329748;0.6381720619437891;-1.1324672955734372;1.3002989004530476
85.848637;0.5238712964405895;0.3933000082326106;0.7504647629017086;0.6467483487642888;1.2336250104211244;0.5567493506368023;10.002412078869163;0.8339926630804767;0.01556809636158485;0.01556203431472142;0.6381666725951731;-1.1324672933620756;1.3003228667697146
85.858637;0.5238710426565308;0.39330104006696415;0.7504576370197796;0.6467510161926745;1.2336219584062027;0.5567477570064233;10.002357941313138;0.8339778813372147;0.015568063750755132;0.01556232766229501;0.6381613606436061;-1.1324672910440978;1.300348362196399
85.868637;0.523870731328903;0.3933022379546506;0.7504503479275616;0.646753640715852;1.2336193425824558;0.5567464095588662;10.002304699043016;0.833963639290979;0.015568032510288559;0.015562632685068844;0.6381561068623218;-1.1324672886408444;1.300375323086297
85.878637;0.523870334433786;0.39330361661475155;0.7504428810728121;0.6467562247900058;1.2336172339934541;0.5567453170274775;10.002252487380485;0.8339499387368711;0.015568002472681662;0.015562949120777523;0.6381508965781331;-1.132467286175097;1.3004036611225405
85.888637;0.5238698212686286;0.3933051928828947;0.7504352164958471;0.6467587700694569;1.2336156848281237;0.5567444860595006;10.002201478880274;0.8339367829973289;0.015567973467588233;0.015563276696668793;0.6381457141702713;-1.1324672836702712;1.3004332663462361
85.898637;0.5238691606029233;0.3933069837872088;0.7504273366335437;0.6467612775466847;1.2336147271778024;0.5567439200085176;10.002151902750759;0.8339241849941531;0.015567945287600854;0.015563615084339996;0.6381405394104971;-1.1324672811512255;1.3004640097664244
85.908637;0.5238683253980965;0.39330900611488856;0.7504192275175235;0.6467637475733632;1.2336143732716507;0.5567436218886552;10.00210402905498;0.8339121666480325;0.015567917563187993;0.015563963814912127;0.6381353528521706;-1.132467278643681;1.3004957565499005
85.918637;0.5238672955335412;0.3933112744497296;0.750410880582952;0.6467661762694119;1.2336146182082715;0.5567435969301038;10.002058175998549;0.8339007523905865;0.015567889836827591;0.015564322229011393;0.638130145008161;-1.1324672761719758;1.3005283813341018
85.928637;0.5238660590990735;0.3933137998676338;0.7504022962133388;0.6467685532561236;1.2336154419444438;0.5567438491494575;10.00201474134092;0.8338899676649257;0.015567861704613249;0.015564689541271538;0.6381249208535618;-1.1324672737566355;1.3005617694730462
85.938637;0.5238646136260765;0.3933165904087769;0.7503934817651042;0.6467708669874452;1.2336168129445535;0.5567443783104571;10.00197420794405;0.8338798421484255;0.01556783278161325;0.015565064881544102;0.638119697379959;-1.1324672714135606;1.3005958155024662
85.948637;0.5238629645424834;0.39331965125965374;0.7503844477497317;0.6467731122747222;1.2336186859387623;0.5567451847053114;10.00193713504544;0.8338704148504265;0.015567802688710374;0.015565447297622974;0.6381144966684656;-1.1324672691538151;1.3006304260038106
85.958637;0.5238611213874611;0.3933229849203909;0.7503752074249478;0.6467752913086287;1.2336209933705828;0.556746274287966;10.001904132745578;0.8338617370371806;0.01556777118515041;0.015565835854366394;0.6381093396675491;-1.1324672669829001;1.3006655167668004
85.968637;0.5238590941108728;0.3933265926419446;0.7503657769252149;0.6467774096488261;1.2336236530006255;0.5567476572670199;10.001875791659272;0.8338538634781816;0.015567738267094742;0.01556622973593055;0.6381042451964336;-1.1324672649015655;1.3007010022285905
85.978637;0.5238568920471264;0.3933304770692408;0.7503561755694714;0.6467794752429092;1.233626589297116;0.5567493461264303;10.001852589869015;0.8338468378011011;0.015567704162022265;0.015566628194236822;0.6380992316363346;-1.132467262908144;1.3007367869605608
85.988637;0.5238545269484665;0.3933346436896061;0.750346426912144;0.6467815013481426;1.2336297417765048;0.5567513566297672;10.001834863070453;0.833840688481271;0.015567669268900767;0.015567030373040878;0.638094316687789;-1.1324672609998545;1.3007727676498702
85.998637;0.523852014295362;0.3933390979898906;0.7503365579733055;0.6467835043487405;1.2336330587693933;0.5567537047292381;10.001822878237748;0.8338354305406361;0.015567634121500576;0.015567435152068343;0.6380895162515451;-1.1324672591740073;1.300808836704618
86.008637;0.5238493711846762;0.3933438412184358;0.7503265973284108;0.6467854946781623;1.2336364911540696;0.5567563972560726;10.00181692664188;0.833831061612579;0.015567599405809028;0.015567841100860267;0.638084846035792;-1.1324672574296053;1.3008448749525403
86.018637;0.5238466170133167;0.3933488702381952;0.7503165715418516;0.6467874708794409;1.2336399858577582;0.5567594275564447;10.001817314785464;0.8338275614645447;0.015567565931171286;0.015568246437681154;0.6380803265777101;-1.132467255766574;1.3008807461533891
86.028637;0.5238437762264854;0.39335418100713576;0.7503064976067364;0.6467894221094662;1.2336434820515012;0.5567627811402052;10.001824233198667;0.8338249025784635;0.01556753447983087;0.01556864893198594;0.6380759852535048;-1.132467254183247;1.3009163086125115
86.038637;0.5238408783763783;0.3933597713760321;0.7502963788552073;0.6467913343160631;1.2336469212148324;0.5567664417501874;10.00183764028163;0.83382306097901;0.01556750557806563;0.015569045978540247;0.6380718496987202;-1.132467252676483;1.3009514292550177
86.048637;0.5238379560346001;0.3933656397990231;0.7502862118862632;0.6467931957285563;1.233650260977077;0.5567703926501995;10.001857273718162;0.8338220179525124;0.015567479361178015;0.015569434944816616;0.6380679409105113;-1.1324672512446714;1.300985982460167
86.058637;0.5238350413348847;0.39337178031299846;0.7502759959426514;0.6467950014147571;1.2336534764944576;0.556774616115769;10.001882734726774;0.8338217543286646;0.015567455644299717;0.015569813463064032;0.6380642746606513;-1.1324672498878647;1.301019840225558
86.068637;0.5238321626657944;0.39337817932121283;0.7502657347890612;0.6467967555482235;1.233656552589114;0.5567790927034777;10.00191356674436;0.8338222428517401;0.01556743409044602;0.015570179464248978;0.6380608638400357;-1.1324672486039045;1.3010528721596797
86.078637;0.5238293457054232;0.39338481923096175;0.7502554366197748;0.6467984683211203;1.2336594752447367;0.5567838026674039;10.001949302613927;0.8338234473806833;0.0155674143494098;0.015570531185601187;0.6380577156202888;-1.1324672473864381;1.3010849627767058
86.088637;0.5238266171658191;0.3933916859461694;0.7502451153926891;0.646800147636104;1.2336622269545219;0.5567887279133013;10.001989475661407;0.8338253303226177;0.01556739608289248;0.015570867277140707;0.6380548309899963;-1.1324672462258885;1.3011160286454722
86.098637;0.5238240057743458;0.3933987725804957;0.7502347846154235;0.6468017919588803;1.2336647870764719;0.556793848017117;10.002033620850165;0.8338278559613952;0.015567378866509376;0.01557118687368948;0.6380522105224982;-1.1324672451104916;1.3011460136373705
86.108637;0.5238215412114289;0.3934060778720036;0.7502244471855994;0.6468033907692553;1.2336671321079995;0.5567991349601897;10.00208126975126;0.8338309847516899;0.015567362131431948;0.015571489562332464;0.6380498614128217;-1.1324672440277475;1.3011748651684265
86.118637;0.5238192529367101;0.39341360298447514;0.750214098278381;0.6468049313268505;1.2336692295920473;0.5568045560768841;10.002131935955743;0.8338346699589785;0.015567345239764153;0.015571775226952972;0.6380478013611819;-1.1324672429667124;1.3012025149767545
86.128637;0.5238171669292554;0.3934213485048005;0.7502037392826101;0.6468064050656608;1.2336710337057135;0.5568100805334039;10.002185145801535;0.8338388629443142;0.015567327603713854;0.015572043797099488;0.6380460560303575;-1.1324672419198414;1.3012288836646824
86.138637;0.5238153012772028;0.3934293117580977;0.7501933831636459;0.6468078109310301;1.2336724944519248;0.5568156803071036;10.002240514672868;0.8338435172241109;0.015567308773212992;0.015572295067470118;0.6380446528451247;-1.1324672408826157;1.3012539030470807
86.148637;0.5238136638701832;0.3934374840336208;0.7501830471086431;0.6468091574503445;1.2336735700245058;0.5568213266353966;10.002297776496643;0.8338485840126921;0.015567288453419004;0.015572528741096178;0.6380436179463543;-1.1324672398507696;1.3012775315164247
86.158637;0.5238122533520236;0.3934458497053108;0.7501727469276626;0.6468104609861709;1.2336742285870217;0.5568269860759891;10.002356746332184;0.8338540062543035;0.015567266451571984;0.015572744579460321;0.6380429748436485;-1.1324672388177883;1.3012997484757058
86.168637;0.5238110625305938;0.39345438952134737;0.7501625008095052;0.6468117400623163;1.2336744432273528;0.5568326192069293;10.002417281019678;0.8338597191563053;0.0155672426239715;0.015572942424418793;0.6380427400489271;-1.1324672377741452;1.301320536444571
86.178637;0.5238100806549925;0.3934630854967113;0.7501523343559798;0.6468130133399782;1.2336741856882878;0.5568381842359715;10.00247925805826;0.833865657987413;0.015567216851463738;0.0155731220792725;0.6380429195408842;-1.132467236707787;1.301339866598761
86.188637;0.5238092944879931;0.39347192440739426;0.7501422782601205;0.6468143022704687;1.2336734222013837;0.5568436431996449;10.00254255223136;0.8338717679243807;0.015567188998353337;0.015573283213336321;0.6380435128580906;-1.1324672356051457;1.3013577003392929
86.198637;0.5238086923246038;0.39348089800208097;0.7501323610833668;0.6468156331219144;1.2336721153823949;0.5568489661074759;10.00260701989709;0.833878006637756;0.015567158839990339;0.015573425467215405;0.6380445186166999;-1.1324672344515263;1.301374003097253
86.208637;0.5238082681897036;0.3934900001999924;0.7501226036163391;0.646817036856788;1.233670226117421;0.5568541307420954;10.002672523195548;0.8338843377860116;0.015567126067813438;0.015573548715226884;0.6380459313275695;-1.1324672332322339;1.3013887474656638
86.218637;0.5238080219751341;0.3934992250652938;0.7501130194885381;0.6468185457998873;1.2336677086569092;0.556859120910675;10.002738967693299;0.8338907257442467;0.015567090398691719;0.015573653166165654;0.6380477365271462;-1.1324672319357214;1.3014019013582658
86.228637;0.5238079586332537;0.3935085673197157;0.7501036217599553;0.6468201883624555;1.2336645050043036;0.5568639265343159;10.002806287698276;0.8338971383788712;0.01556705158899385;0.0155737391872993;0.638049913105107;-1.1324672305558094;1.3014134204367014
86.238637;0.5238080868536842;0.39351802430858646;0.7500944272242908;0.646821988223186;1.2336605434117551;0.55686854299889;10.002874430642178;0.8339035531116765;0.015567009340556272;0.015573807119401421;0.6380524387602207;-1.1324672290916038;1.3014232505923533
86.248637;0.5238084129730537;0.39352759635921775;0.750085456104322;0.6468239678249824;1.2336557432235484;0.5568729679621053;10.002943419241081;0.8339099599972978;0.015566963318497246;0.015573857288456115;0.6380552946040304;-1.1324672275467411;1.301431334771029
86.258637;0.5238089335836049;0.39353728420406575;0.7500767316186004;0.646826148695538;1.2336500276646063;0.5568771999136127;10.003013394767844;0.8339163616619902;0.015566913277928899;0.015573890118548405;0.6380584668593438;-1.132467225927924;1.301437622274942
86.268637;0.5238096351159747;0.39354708838729147;0.750068277035767;0.6468285488451999;1.2336433356157854;0.5568812394421654;10.003084542851227;0.8339227728076796;0.015566859138413233;0.015573906187764754;0.6380619431036018;-1.1324672242432248;1.3014420746090942
86.278637;0.5238104996989009;0.3935570118280971;0.7500601104172014;0.64683118355215;1.233635622095702;0.5568850892832684;10.003156980999979;0.8339292192509282;0.015566800964177818;0.015573906243625238;0.6380657067839047;-1.1324672225019305;1.3014446626003922
86.288637;0.523811511353105;0.39356705967362327;0.7500522437417427;0.6468340668213693;1.2336268469823233;0.5568887537890774;10.003230712325513;0.8339357337310404;0.015566738889301065;0.015573891236007845;0.638069736771043;-1.1324672207150321;1.3014453658290817
86.298637;0.523812660688544;0.393577236408325;0.7500446878304496;0.646837207954584;1.233616966169246;0.5568922389164876;10.003305647953239;0.8339423471844273;0.015566673090666925;0.015573862281744635;0.6380740123326374;-1.1324672188938512;1.3014441837463075
86.308637;0.523813946153065;0.3935875458675674;0.7500374570668702;0.6468406089131873;1.2336059394018901;0.5568955504751854;10.003381642168137;0.8339490809646665;0.015566603893801299;0.01557382054125519;0.638078516309064;-1.1324672170461205;1.301441145406374
86.318637;0.5238153689371753;0.3935979939124925;0.750030566673213;0.6468442685961747;1.2335937464851015;0.5568986909103969;10.00345847627813;0.8339559466549321;0.015566531893632034;0.01557376710495709;0.6380832310401398;-1.13246721517221;1.3014363077807578
86.328637;0.5238169256554144;0.39360858846956737;0.75002402628249;0.6468481885841234;1.2335803948736461;0.5569016579429924;10.003535794047973;0.8339629491980705;0.015566457930259677;0.015573702929219242;0.6380881310664136;-1.1324672132647804;1.301429750246533
86.338637;0.5238186059806758;0.3936193358945131;0.7500178384186369;0.6468523731888668;1.233565914951918;0.55690444747941;10.003613095444313;0.8339700860772387;0.015566382954062994;0.015573628887888982;0.6380931792970507;-1.132467211311467;1.3014215661999027
86.348637;0.5238203939577414;0.3936302370849266;0.7500119990491364;0.6468568245140998;1.2335503542897797;0.5569070583580817;10.003689810165119;0.8339773461338115;0.015566307924297001;0.015573545882096848;0.6380983281437181;-1.1324672092973074;1.301411850995472
86.358637;0.5238222679040982;0.39364128586414154;0.7500064966215387;0.6468615374748993;1.2335337779190068;0.556909494237322;10.003765353613067;0.8339847138195591;0.015566233823592186;0.015573454812677941;0.6381035238384115;-1.1324672072060071;1.3014006995110872
86.368637;0.5238241996149813;0.39365247021959765;0.7500013122293371;0.6468664979514149;1.233516263158741;0.5569117617806492;10.003839171321388;0.8339921740696175;0.015566161724458035;0.015573356466508623;0.6381087129088235;-1.1324672050216253;1.301388213012627
86.378637;0.5238261555821262;0.3936637743675818;0.7499964200333269;0.6468716852026009;1.2334978859537644;0.5569138689847171;10.003910828035012;0.8339997128410214;0.01556609276546952;0.015573251493886378;0.6381138490018764;-1.1324672027297773;1.301374502345554
86.388637;0.5238280998497125;0.39367517916422806;0.7499917864431155;0.6468770776004136;1.233478716787376;0.556915826367587;10.003980064887884;0.8340073187655799;0.01556602798359834;0.01557314049022973;0.6381188945622673;-1.132467200317997;1.301359689739437
86.398637;0.5238299968696477;0.3936866620363123;0.7499873715285463;0.6468826563931747;1.2334588275689038;0.5569176466666913;10.00404671554239;0.8340149871378499;0.015565968092893786;0.015573024056887829;0.6381238175465513;-1.132467197776519;1.301343907478343
86.408637;0.5238318127645599;0.3936981980112936;0.7499831360203084;0.6468884037609138;1.2334382944821987;0.5569193393459816;10.004110553687363;0.8340227184267387;0.015565913397203528;0.015572902757265335;0.638128589420987;-1.1324671950985028;1.301327286754195
86.418637;0.5238335134898763;0.39370976074800773;0.7499790525552082;0.64689430033767;1.233417199517347;0.5569209065538739;10.004171245745416;0.8340305137528433;0.015565863926660588;0.01557277710138425;0.6381331822653923;-1.132467192279524;1.3013099476353278
86.428637;0.5238350616267002;0.39372132243598995;0.7499751140831206;0.6469003278847985;1.2333956332147527;0.5569223455618333;10.004228447285938;0.8340383764052657;0.015565819615618998;0.015572647650693404;0.6381375650207709;-1.132467189316742;1.3012919955722504
86.438637;0.5238364158011412;0.3937328530354812;0.7499713324163857;0.6469064736535147;1.233373689550158;0.5569236517316635;10.004281916092353;0.8340463165927497;0.01556578037644294;0.015572515075509233;0.6381417073458568;-1.132467186207218;1.3012735167118894
86.448637;0.5238375332417068;0.39374432070323706;0.7499677296418733;0.6469127290021499;1.2333514577229001;0.5569248192943117;10.004331494692018;0.8340543533426534;0.01556574620578403;0.015572380065601995;0.6381455867088841;-1.1324671829464106;1.3012545757819525
86.458637;0.5238383741681225;0.39375569293778145;0.7499643284255918;0.6469190836486127;1.233329022156217;0.5569258435923566;10.004377008612133;0.8340625120861089;0.015565717345124429;0.015572243152548633;0.6381491898947488;-1.1324671795277153;1.3012352201928448
86.468637;0.5238389078676967;0.39376693549842195;0.7499611449044545;0.6469255269205154;1.2333064676326682;0.5569267254331974;10.004418241597952;0.8340708193120764;0.015565694262159107;0.015572104524894192;0.6381525124897368;-1.1324671759432774;1.3012154812490417
86.478637;0.5238391174213437;0.3937780114299757;0.7499581892955384;0.646932055765935;1.2332838803452062;0.5569274751449289;10.00445498354254;0.8340792977482083;0.01556567747059217;0.015571964036356885;0.6381555582381446;-1.1324671721858477;1.3011953727591257
86.488637;0.523838999077368;0.39378888375774906;0.7499554725041577;0.6469386764583386;1.2332613410081101;0.5569281098468207;10.0044870484714;0.8340879619302883;0.015565667417605436;0.015571821455019237;0.6381583367086161;-1.1324671682503347;1.3011748973606494
86.498637;0.5238385582527105;0.3937995188433695;0.7499530119407652;0.6469453987409992;1.2332389138290996;0.5569286436545073;10.004514264389103;0.8340968146622705;0.015565664397728605;0.015571676617877638;0.6381608634284266;-1.1324671641349344;1.301154058003525
86.508637;0.5238378058941495;0.3938098869649621;0.749950834098279;0.6469522292401129;1.233216642323501;0.5569290836172067;10.004536498951357;0.8341058473073857;0.015565668423917826;0.015571529351539572;0.6381631616226716;-1.1324671598414648;1.3011328633075492
86.518637;0.5238367554181523;0.3938199609273785;0.7499489704741106;0.6469591662545155;1.2331945581723098;0.5569294350056033;10.004553693950907;0.8341150473214834;0.015565679172156835;0.015571379427538853;0.6381652583706114;-1.1324671553740158;1.3011113239975987
86.528637;0.5238354207047192;0.3938297161868332;0.7499474480461084;0.6469661981767134;1.2331726963913718;0.5569297057649509;10.004565844574088;0.834124409774589;0.015565696009200347;0.015571226607245867;0.6381671788886983;-1.1324671507376982;1.3010894478122714
86.538637;0.5238338173076135;0.3938391334061424;0.7499462852406608;0.6469733068148339;1.2331511026640967;0.5569299053115281;10.004572959679919;0.8341339391569507;0.015565718087145687;0.015571070609455527;0.6381689463897097;-1.132467145939214;1.3010672411490478
86.548637;0.5238319655047117;0.3938481987068464;0.7499454961321448;0.6469804710198754;1.233129828574399;0.5569300417054974;10.004575054158586;0.8341436426741395;0.01556574452658395;0.01557091110837179;0.6381705843334972;-1.132467140988453;1.3010447176923223
86.558637;0.5238298893666657;0.39385689944183416;0.7499450947208905;0.6469876665390979;1.233108929317864;0.5569301215684304;10.004572131239554;0.8341535274771543;0.015565774588926861;0.015570747904185445;0.6381721179736755;-1.1324671358997132;1.30102190450945
86.568637;0.5238276120310564;0.3938652201900255;0.7499450960912989;0.646994865480154;1.233088466506952;0.5569301523465534;10.004564150638505;0.8341636001217544;0.015565807756730157;0.015570581067644628;0.6381735746203014;-1.1324671306914422;1.300998839330608
86.578637;0.5238251539566009;0.3938731428794186;0.749945515504012;0.6470020398727463;1.2330685018787233;0.5569301448833024;10.004551073371383;0.8341738642909851;0.01556584372265744;0.01557041092307299;0.6381749799193562;-1.132467125384595;1.3009755677589898
86.588637;0.5238225344031987;0.39388064859958893;0.7499463668121615;0.6470091663377455;1.233049088378669;0.5569301143488702;10.004532933599185;0.8341843205721763;0.015565882345909757;0.01557023805446438;0.6381763526833957;-1.1324671199999716;1.3009521447538182
86.598637;0.523819771646317;0.3938877175845132;0.7499476630312645;0.6470162253068399;1.2330302707828718;0.5569300785617003;10.004509817714517;0.834194972299303;0.015565923660323777;0.015570063351727484;0.638177704555475;-1.1324671145555925;1.3009286337600467
86.608637;0.523816882098467;0.39389432900916266;0.7499494163933124;0.6470231965072623;1.2330120935797302;0.5569300563072692;10.004481810728654;0.8342058331120606;0.01556596786864625;0.015569887866134374;0.6381790438203142;-1.1324671090674494;1.3009051020548208
86.618637;0.5238138798272723;0.3939004622716279;0.7499516343788869;0.6470300606458318;1.2329946108638505;0.5569300651292729;10.004448969853467;0.8342169267567422;0.015566015213615439;0.01556971253258172;0.6381803758565082;-1.132467103552165;1.30088161494595
86.628637;0.523810775283869;0.39390609751205125;0.7499543168894645;0.6470368077818551;1.2329778848469406;0.5569301171331005;10.004411298726074;0.8342282812427784;0.015566065793445385;0.015569538045856523;0.6381816993641796;-1.132467098026318;1.3008582344021804
86.638637;0.5238075735867136;0.39391121434417814;0.7499574567157111;0.6470434409249604;1.2329619734542934;0.5569302187043205;10.004368757902329;0.8342399242752153;0.015566119491678236;0.015569364892147367;0.6381830048355244;-1.1324670925041047;1.3008350247497351
86.648637;0.523804274965521;0.3939157915648215;0.7499610381884625;0.647049970724813;1.2329469283130345;0.5569303747107184;10.00432132697005;0.8342518774552998;0.015566176090425906;0.015569193375440037;0.6381842742746703;-1.132467086997079;1.300812057518911
86.658637;0.5238008778078898;0.3939198096707972;0.749965036187841;0.6470564095743311;1.2329328009439713;0.55693058943759;10.004269059778386;0.8342641495983487;0.015566235478548593;0.015569023657535494;0.6381854786649532;-1.1324670815149454;1.3007894074259794
86.668637;0.5237973833930955;0.3939232525755631;0.7499694227130997;0.6470627706779981;1.232919637725391;0.5569308668380724;10.004212091680287;0.8342767358023653;0.015566297810058827;0.015568855856602908;0.6381865775746564;-1.1324670760654223;1.300767140888223
86.678637;0.5237938011585277;0.39392610667099676;0.7499741762981342;0.6470690658814597;1.232907472211095;0.5569312142362977;10.004150594598242;0.8342896212582674;0.01556636353034254;0.015568690119159382;0.638187523639892;-1.132467070652359;1.300745308387384
86.688637;0.5237901504526881;0.3939283609347805;0.7499792828190266;0.647075299819377;1.2328963348135753;0.5569316401650659;10.004084741881721;0.8343027828672532;0.015566433327038777;0.015568526560252188;0.6381882682564914;-1.1324670652741478;1.3007239475897907
86.698637;0.5237864568269313;0.39393000871163647;0.7499847297835837;0.6470814698697582;1.2328862692816114;0.556932146230252;10.00401473350922;0.8343161882859998;0.015566508096729017;0.01556836513505828;0.63818876367684;-1.1324670599256355;1.3007030850249068
86.708637;0.523782747591759;0.393931048004361;0.7499905044655089;0.6470875729596129;1.2328773343046162;0.556932726631087;10.003940830637337;0.8343297994583553;0.015566588889479677;0.015568205666766418;0.6381889598118817;-1.1324670546026658;1.3006827305527393
86.718637;0.5237790499896562;0.39393147922750693;0.7499965959673942;0.6470936081916662;1.2328695895944053;0.5569333745028665;10.0038633715041;0.8343435788837659;0.015566676751671388;0.01556804802472718;0.6381888018674213;-1.1324670493047833;1.300662882159179
86.728637;0.5237753902222934;0.39393130294816087;0.7500029948347239;0.6470995705212685;1.2328630764619564;0.5569340839624511;10.003782782448368;0.8343574872763541;0.015566772543098966;0.015567892151889518;0.6381882362742008;-1.1324670440330182;1.3006435425747824
86.738637;0.5237717924238356;0.3939305205028879;0.7500096895128529;0.6471054427616538;1.2328578028786397;0.5569348499034239;10.003699567024821;0.8343714775286022;0.01556687684650708;0.015567737907052794;0.6381872205173597;-1.1324670387866824;1.3006247250050949
86.748637;0.5237682792906562;0.3939291382696662;0.7500166643849578;0.6471111970237415;1.2328537457316602;0.5569356711890507;10.003614267307787;0.8343854992342188;0.01556698992808838;0.015567585014073244;0.6381857275954139;-1.1324670335637002;1.3006064430208153
86.758637;0.5237648750623897;0.3939271733712145;0.7500239018324685;0.6471168055094763;1.2328508722351983;0.5569365505642888;10.003527402019161;0.8343995076397279;0.015567111694328662;0.015567433161935509;0.6381837443988714;-1.1324670283617206;1.3005886985348987
86.768637;0.5237616083692678;0.3939246547374073;0.750031384152464;0.6471222494395131;1.2328491591675916;0.5569374880092129;10.00343941171649;0.8344134661058931;0.01556724168495827;0.015567282012032006;0.6381812661297922;-1.132467023177768;1.300571475883948
86.778637;0.5237585128541841;0.3939216180574681;0.7500390920443462;0.6471275211327372;1.23284858939882;0.5569384767326211;10.003350694803967;0.8344273480109006;0.015567379127363341;0.015567131099695748;0.6381782892693096;-1.1324670180081868;1.3005547448395325
86.788637;0.5237556269589401;0.39391810184988163;0.7500470033614182;0.6471326203542269;1.232849136100644;0.5569395060826101;10.003261716758356;0.834441140432833;0.015567523062221254;0.015566979885710106;0.6381748105879195;-1.1324670128496153;1.3005384702996237
86.798637;0.5237529940261565;0.3939141477105973;0.7500550951354664;0.6471375481797643;1.2328507573886454;0.5569405676714704;10.003173035795863;0.8344548412869213;0.01556767255601523;0.015566827982939178;0.6381708341968837;-1.1324670077002295;1.3005226193691517
86.808637;0.523750660539238;0.3939098001559621;0.7500633463608142;0.6471423057980034;1.2328534015087749;0.5569416608079489;10.00308521863933;0.8344684526765205;0.015567826944447435;0.015566675257837751;0.6381663780019441;-1.1324670025610104;1.300507160362864
86.818637;0.5237486712811448;0.393905104617945;0.7500717377252616;0.6471468976033732;1.2328570111518264;0.556942793581462;10.002998755864407;0.8344819791363951;0.015567985969409325;0.01556652170499533;0.6381614734201317;-1.1324669974363337;1.3004920629271686
86.828637;0.5237470658322264;0.39390010645256296;0.7500802479134883;0.6471513313317797;1.2328615253168302;0.5569439806416058;10.002913987325869;0.8344954281624382;0.015568149705495856;0.015566367387408384;0.6381561588280055;-1.13246699233312;1.30047731147342
86.838637;0.5237458795241563;0.393894850493566;0.7500888538197975;0.6471556174680788;1.2328668808346073;0.5569452395206895;10.002831060155481;0.8345088094218516;0.015568318348730936;0.01556621251432456;0.6381504683761549;-1.1324669872600868;1.3004629152252825
86.848637;0.5237451441244904;0.39388937880417474;0.7500975397256285;0.6471597705277252;1.2328730176378881;0.5569465846654633;10.002750010712775;0.8345221352747942;0.01556849204613373;0.015566057398056568;0.638144424476113;-1.1324669822276234;1.300448894839933
86.858637;0.5237448850310581;0.3938837289191449;0.7501063036523258;0.6471638053853292;1.232879890663838;0.5569480240297795;10.002670887566293;0.8345354215944483;0.015568670843007405;0.01556590237108129;0.6381380431118744;-1.1324669772469889;1.3004352667591237
86.868637;0.5237451187743245;0.39387793441288804;0.7501151498436647;0.6471677318201187;1.23288747877463;0.5569495616528307;10.00259375995134;0.8345486849243037;0.01556885470765726;0.01556574786527681;0.6381313446298658;-1.1324669723279246;1.3004220422973454
86.878637;0.5237458529135;0.3938720254457477;0.7501240769780461;0.6471715612812916;1.232895782861885;0.5569512009210457;10.002518665666003;0.8345619353512524;0.015569043550079605;0.015565594478303498;0.6381243587704561;-1.1324669674755325;1.300409227478196
86.888637;0.5237470856553784;0.3938660296755852;0.7501330757303358;0.6471753208755737;1.2329048217678389;0.5569529455776004;10.002445615453775;0.8345751670545738;0.01556923721120697;0.015565442884522964;0.6381171237104425;-1.132466962690344;1.3003968212838974
86.898637;0.5237488053185616;0.3938599747943626;0.7501421339823394;0.647179054990741;1.2329146320498239;0.5569548009197477;10.002374630370662;0.8345883545619511;0.015569435439916152;0.01556529372015735;0.6381096799340766;-1.132466957972398;1.300384819767683
86.908637;0.5237509924863673;0.3938538896107839;0.7501512410873119;0.647182814940903;1.2329252653285985;0.5569567765276981;10.002305761013549;0.8346014607082587;0.01556963782415003;0.015565147574549375;0.6381020611612646;-1.132466953324559;1.3003732227672975
86.918637;0.523753622203582;0.3938478010637543;0.750160388996407;0.6471866528562046;1.232936781745509;0.5569588882895395;10.002239084927844;0.8346144466692655;0.015569843754811736;0.015565005038174838;0.6380942908698563;-1.1324669487532466;1.3003620393307078
86.928637;0.5237566626653966;0.393841729619002;0.75016956735848;0.6471906226427292;1.2329492421046158;0.5569611567300371;10.002174673237313;0.8346272755856673;0.015570052551425472;0.015564866669083983;0.6380863891657717;-1.1324669442689892;1.3003512908874155
86.938637;0.5237600739417825;0.3938356877674765;0.7501787516636468;0.6471947819827953;1.2329626960351152;0.5569636053849559;10.002112560097476;0.8346399115157824;0.015570263634682092;0.01556473290093335;0.6380783821440227;-1.1324669398867386;1.300341011825941
86.948637;0.5237638105703337;0.39382968202050944;0.7501878980358576;0.647199192380963;1.2329771706800765;0.5569662626791877;10.00205273838743;0.8346523175629421;0.01557047653901458;0.015564604013437722;0.6380703013454471;-1.1324669356238306;1.3003312474090598
86.958637;0.5237678263579632;0.3938237145494039;0.7501969514844665;0.6472039121290287;1.2329926724839186;0.5569691602700587;10.00199512944945;0.8346644595798022;0.01557069077402707;0.015564480181375389;0.6380621753358684;-1.1324669314958715;1.3003220488236247
86.968637;0.5237720774380213;0.39381778203289336;0.750205854511914;0.6472089869369918;1.2330091997951316;0.5569723257447207;10.001939565648096;0.8346763127949073;0.015570905695744014;0.01556436157601448;0.6380540267503897;-1.132466927513657;1.300313468651117
86.978637;0.5237765234463798;0.39381187261217626;0.7502145491065902;0.6472144491302856;1.2330267506369725;0.556975778270672;10.001885835734043;0.8346878630098693;0.01557112042935931;0.015564248468410258;0.6380458771588929;-1.1324669236838416;1.3003055588556969
86.988637;0.5237811307514132;0.39380596458702655;0.7502229771056781;0.6472203190952963;1.2330453230252205;0.5569795293119616;10.001833719662638;0.8346991046226573;0.015571333834409168;0.015564141246639164;0.6380377501300414;-1.1324669200128616;1.3002983698258428
86.998637;0.5237858756763271;0.39380002933355673;0.7502310814542039;0.6472266058138321;1.2330649161601455;0.5569835847094314;10.001782988001432;0.834710037980822;0.015571544594513188;0.015564040382681258;0.6380296688221306;-1.1324669165106378;1.3002919500035754
87.008637;0.52379074235649;0.39379403679622005;0.7502388091201819;0.6472333146385625;1.233085531256856;0.5569879466927028;10.001733399130835;0.8347206642122355;0.015571751343430971;0.015563946455579134;0.6380216526493601;-1.1324669131897485;1.300286339813518
87.018637;0.523795717109627;0.39378795957130847;0.7502461140127297;0.6472404538277498;1.2331071658874408;0.5569926137778264;10.001684705928024;0.8347309783675618;0.015571952686898764;0.015563860096195765;0.6380137162799621;-1.1324669100607143;1.3002815547573554
87.028637;0.5238007851180444;0.39378177312646456;0.7502529564944662;0.6472480321292818;1.2331298059510571;0.5569975795157343;10.001636707029865;0.834740964048179;0.015572147230385448;0.015563781710629311;0.6380058732318186;-1.1324669071292286;1.3002775697458315
87.038637;0.5238059339933062;0.39377545554575216;0.750259301528102;0.6472560562556727;1.2331534258179404;0.5570028327613985;10.001589325524375;0.8347505957882466;0.015572333693529249;0.015563711323455461;0.6379981415303964;-1.1324669043973716;1.300274324366792
87.048637;0.5238111610081512;0.39376899090882733;0.750265118421883;0.6472645294474095;1.2331779990716576;0.557008357933396;10.001542607391256;0.8347598483482487;0.015572510983153563;0.015563648784934868;0.6379905453511503;-1.1324669018655553;1.3002717515454094
87.058637;0.5238164730411043;0.3937623732363718;0.7502703805600981;0.6472734487705666;1.2332035100976402;0.5570141344690158;10.001496619166979;0.8347687029836056;0.015572678174417562;0.015563593968587055;0.6379831145311167;-1.1324668995319795;1.30026980123631
87.068637;0.5238218780542134;0.3937556064530349;0.75027506418207;0.6472828054207905;1.2332299532383122;0.5570201364126768;10.001451330946399;0.8347771473122592;0.01557283455034843;0.015563546744260134;0.6379758841494891;-1.1324668973900414;1.3002684376398137
87.078637;0.5238273792133342;0.3937487019256812;0.7502791482704801;0.6472925900647215;1.2332573180791389;0.5570263332622899;10.001406579522376;0.8347851728534568;0.015572979712755316;0.015563506924360555;0.6379688915131203;-1.132466895427818;1.3002676307226693
87.088637;0.5238329761575017;0.3937416766853492;0.7502826159305244;0.647302800132018;1.233285579110037;0.5570326926043322;10.001362151266473;0.8347927769897503;0.015573113566404014;0.015563474252204538;0.637962172578424;-1.132466893630691;1.3002673582064155
87.098637;0.5238386683157426;0.3937345526388176;0.7502854584038009;0.6473134391838535;1.233314702185942;0.5570391816686432;10.001317878526592;0.8347999670736554;0.015573236177090525;0.015563448400782541;0.6379557598869987;-1.1324668919837986;1.300267604795243
87.108637;0.5238444570092238;0.3937273564241745;0.7502876810991056;0.6473245067667663;1.2333446540165456;0.5570457663988793;10.001273648243355;0.8348067573475992;0.015573347697434013;0.01556342901734645;0.6379496805153763;-1.132466890473299;1.3002683574689824
87.118637;0.5238503463354651;0.3937201174320796;0.7502893019397576;0.6473359944545938;1.2333754034839168;0.5570524112604139;10.001229392830219;0.8348131648124371;0.015573448397461519;0.015563415813865184;0.6379439560728261;-1.1324668890863288;1.300269605846297
87.128637;0.5238563433859731;0.3937128628880592;0.7502903428989466;0.647347892014083;1.2334069214087526;0.5570590810432843;10.001185152715903;0.8348192104606039;0.015573538722763618;0.015563408584716129;0.637938605605937;-1.1324668878091717;1.300271344881267
87.138637;0.5238624574258859;0.39370561483170086;0.7502908285406282;0.6473601903435783;1.2334391789835937;0.5570657416553051;10.00114113555248;0.8348249171583565;0.01557361929789505;0.015563407077998272;0.6379336485451922;-1.1324668866275398;1.3002735763235305
87.148637;0.5238686980432308;0.39369839171623566;0.7502907895734485;0.6473728792520393;1.2334721410561746;0.557072358221085;10.001097656384704;0.8348303009906732;0.015573690812081093;0.015563410900042662;0.6379291066200516;-1.1324668855304656;1.3002763076668842
87.158637;0.5238750758001632;0.3936912115263924;0.7502902625289378;0.647385945026943;1.233505763507708;0.557078893079423;10.001055031157971;0.8348353671297384;0.01557375390292641;0.015563419550995017;0.6379250031187557;-1.1324668845122947;1.3002795494640331
87.168637;0.5238816044189862;0.39368409310718805;0.7502892886931655;0.6473993661229961;1.2335399966174878;0.5570853067536028;10.001013550807652;0.8348401187188051;0.015573809135811146;0.015563432418467471;0.6379213582975367;-1.1324668835708713;1.30028331510254
87.178637;0.523888299701036;0.39367705618131943;0.7502879141102557;0.6474131106892104;1.2335747837454085;0.5570915612394229;10.000973506291066;0.8348445697655118;0.0155738569742776;0.0155634487470182;0.6379181829315019;-1.1324668827055429;1.3002876193207227
87.188637;0.5238951785808893;0.3936701217152496;0.7502861867939782;0.6474271420585542;1.233610057391602;0.5570976233045406;10.00093518718374;0.8348487500227192;0.015573897718562235;0.015563467719975245;0.6379154737983596;-1.132466881916796;1.3002924714666098
87.198637;0.5239022606054281;0.39366331157225615;0.750284154345189;0.6474414280470964;1.2336457399080794;0.5571034652841782;10.000898845780512;0.8348527004069659;0.015573931506363338;0.015563488551075306;0.6379132136906445;-1.1324668812065513;1.3002978675168817
87.208637;0.5239095672257837;0.39365664702766806;0.7502818675569576;0.6474559467635997;1.2336817465789143;0.5571090623148373;10.000864648237668;0.8348564626627389;0.015573958403642469;0.015563510516883932;0.6379113744584611;-1.1324668805784934;1.300303781829414
87.218637;0.5239171189109944;0.39365014743059834;0.7502793854332807;0.6474706874378071;1.2337179887165788;0.5571143897282981;10.000832645635892;0.834860071260809;0.015573978520954622;0.015563532962789358;0.6379099223272666;-1.1324668800383004;1.3003101625179716
87.228637;0.5239249337769174;0.3936438300273779;0.7502767756375475;0.6474856477438594;1.2337543749448647;0.5571194231423009;10.00080278779723;0.8348635513185382;0.015573992026251749;0.0155635553089244;0.6379088231768395;-1.1324668795925221;1.3003169392458076
87.238637;0.523933028240741;0.3936377119446046;0.7502741131775362;0.6475008297185221;1.2337908053343563;0.5571241409654912;10.00077494749567;0.8348669199774426;0.015573999094269682;0.015563577117458989;0.6379080427762872;-1.1324668792464014;1.3003240400261178
87.248637;0.5239414158483577;0.3936318127453101;0.7502714796143336;0.6475162359815362;1.2338271625640909;0.5571285290250838;10.000748930288971;0.8348701922586157;0.0155739999841763;0.015563598152584207;0.6379075454042609;-1.1324668790030026;1.3003314016622962
87.258637;0.5239501041596704;0.39362615462689043;0.7502689588714127;0.6475318656065048;1.2338633135930728;0.5571325820387358;10.00072450465021;0.8348733899377266;0.015573995124496259;0.015563618331614662;0.63790729581709;-1.1324668788637189;1.3003389650604944
87.268637;0.523959095644831;0.3936207604356227;0.7502666296755831;0.6475477084218596;1.2338991224460083;0.557136298868594;10.000701447403967;0.8348765459544696;0.015573984997040128;0.015563637638369585;0.6379072610932434;-1.1324668788285563;1.3003466670840782
87.278637;0.5239683902975907;0.3936156497021749;0.7502645609119789;0.6475637399575879;1.2339344594912063;0.5571396789167574;10.000679572158932;0.8348796993880754;0.01557397001399181;0.01556365607484623;0.6379074095371888;-1.1324668788956904;1.3003544472551545
87.288637;0.5239779849227497;0.39361083311860856;0.750262810990209;0.6475799224712689;1.2339692014797774;0.5571427234406148;10.000658767160418;0.8348828850716542;0.015573950565266186;0.015563673591664107;0.6379077090321649;-1.132466879061046;1.3003622633391743
87.298637;0.5239878726753195;0.3936063111156354;0.7502614293341437;0.6475962129151188;1.2340032343616294;0.5571454364435101;10.000639035817738;0.8348861264841277;0.015573927062901666;0.01556368996815949;0.6379081273707076;-1.1324668793189543;1.30037009414991
87.308637;0.5239980438391978;0.39360207932614116;0.7502604624449654;0.6476125698501155;1.2340364590129962;0.5571478222870875;10.000620495950532;0.834889434043522;0.01557389983483187;0.015563704782620664;0.6379086347820614;-1.132466879662337;1.3003779284371504
87.318637;0.5240084866543142;0.3935981339593737;0.7502599609417272;0.6476289516416066;1.2340687828140025;0.5571498822199906;10.000603339402405;0.8348928079615252;0.015573868969346885;0.015563717544404448;0.6379092075796449;-1.132466880081468;1.3003857533334433
87.328637;0.524019189098705;0.39359447282814886;0.7502599799620187;0.6476453115489962;1.2341001043592434;0.5571516159536264;10.000587751516345;0.8348962446609202;0.015573834309330774;0.01556372781870679;0.6379098300922535;-1.1324668805642006;1.3003935478388544
87.338637;0.5240301379138165;0.39359109685191757;0.750260573923206;0.6476616000046539;1.2341303181232368;0.557153031439575;10.000573825790962;0.8348997404549209;0.01557379563360255;0.01556373523303737;0.6379104921407026;-1.1324668810972018;1.3004012837597043
87.348637;0.5240413144410735;0.3935880115143629;0.7502617900575478;0.6476777715793315;1.2341593367683776;0.5571541528295603;10.000561579335127;0.8349032892690545;0.01557375282127155;0.015563739432079012;0.6379111826244014;-1.132466881665386;1.3004089352893569
87.358637;0.5240526948007015;0.39358522145022207;0.7502636641433689;0.6476937909659295;1.2341871025920819;0.5571550173369554;10.000551077875283;0.8349068795261594;0.015573705832709051;0.015563740010639718;0.6379118833002786;-1.132466882251311;1.3004164880851117
87.368637;0.5240642544345541;0.39358272241334674;0.7502662201969369;0.6477096396630982;1.2342135773926894;0.5571556664561956;10.000542529518773;0.8349104928501464;0.015573654584141575;0.015563736433163196;0.6379125691440011;-1.1324668828363842;1.3004239373432163
87.378637;0.524075968073157;0.3935805003759928;0.750269472287831;0.6477253199219907;1.234238726861371;0.5571561381091082;10.000536264187035;0.8349141035274609;0.015573598894904747;0.015563728021995904;0.6379132152964043;-1.1324668834027534;1.3004312773762001
87.388637;0.524087806018263;0.39357853642922547;0.7502734265769249;0.6477408467639212;1.234262515279368;0.5571564601716053;10.000532666740247;0.8349176801420871;0.015573538518361841;0.015563714099784;0.6379138018923409;-1.1324668839346648;1.3004384899792099
87.398637;0.5240997354944823;0.39357681089107327;0.7502780821518478;0.647756231381941;1.2342849112977838;0.5571566490136831;10.000532126783419;0.8349211883750962;0.015573473155733339;0.015563694196079324;0.6379143139175556;-1.1324668844189953;1.3004455380901938
87.408637;0.5241117261967966;0.39357530470618646;0.7502834315430817;0.6477714720039286;1.2343058987218138;0.5571567152237437;10.00053500772166;0.8349245936699392;0.015573402496452452;0.015563668107145566;0.6379147411633203;-1.1324668848458281;1.3004523718801522
87.418637;0.5241237529222253;0.39357399870676957;0.7502894633392939;0.6477865572401027;1.234325486290683;0.5571566699574632;10.000541626789754;0.8349278648536296;0.015573326306093057;0.015563635835635518;0.6379150794566698;-1.1324668852090134;1.30045894445638
