time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.428637;0.5241357950096329;0.39357287129469587;0.7502961618458349;0.6478014691932303;1.2343437121166396;0.5571565267029229;10.00055221325106;0.8349309762527641;0.01557324447527768;0.015563597556129016;0.6379153312560206;-1.1324668855057345;1.3004652274970463
87.438637;0.524147837814977;0.3935718961422619;0.7503035032486968;0.6478161827045772;1.2343606417780817;0.5571563011164052;10.000566830904223;0.8349339093920204;0.01557315704503569;0.015563553539998626;0.6379155047789314;-1.1324668857360733;1.3004712194838435
87.448637;0.5241598748617298;0.3935710418784529;0.7503114581879322;0.6478306693923607;1.2343763597608226;0.5571560113247492;10.000585322410592;0.8349366570884118;0.015573064239155342;0.015563504053876857;0.6379156119070339;-1.1324668859027363;1.3004769392222215
87.458637;0.5241719029694092;0.39357027547231094;0.750319997074258;0.6478449012975953;1.234390956761373;0.5571556766891238;10.000607363555233;0.8349392238952831;0.015572966447366138;0.015563449401556746;0.6379156664248999;-1.1324668860090272;1.3004824077675599
87.468637;0.5241839113639283;0.39356956752000577;0.7503290899521969;0.6478588470976178;1.234404520834173;0.5571553149994539;10.000632621483115;0.8349416209638809;0.015572864117018238;0.015563389994915381;0.637915682114135;-1.1324668860565898;1.3004876368837983
87.478637;0.524195876491749;0.393568894237688;0.7503387061593798;0.6478724711501916;1.2344171391230594;0.5571549405942469;10.00066086437084;0.8349438650203691;0.015572757631295881;0.015563326239607234;0.6379156707656074;-1.1324668860464524;1.3004926312510865
87.488637;0.5242077674225559;0.3935682365982002;0.7503488151712597;0.6478857421281078;1.2344289033435574;0.5571545646861745;10.000691933839926;0.8349459854663601;0.01557264728525594;0.015563258347125408;0.6379156428516037;-1.1324668859821436;1.3004973923410152
87.498637;0.5242195534462488;0.3935675808218586;0.7503593851979036;0.6478986416529018;1.234439908166709;0.5571541962195887;10.000725698919009;0.8349480281478556;0.015572533343425192;0.015563186264494365;0.637915608800216;-1.132466885870296;1.3005019154696569
87.508637;0.5242312064317587;0.393566919019885;0.7503703835908585;0.6479111637139231;1.234450248153863;0.5571538399560678;10.00076207846161;0.834950047052407;0.015572416153363852;0.015563109749410864;0.6379155780443218;-1.1324668857181779;1.3005061829334885
87.518637;0.5242426996762186;0.39356624666043305;0.7503817800080546;0.6479233086837377;1.2344600183191994;0.5571534953188694;10.000801012725983;0.8349520955238551;0.015572296254438253;0.015563028564673316;0.6379155606735265;-1.1324668855321636;1.3005101625678595
87.528637;0.5242540086951499;0.3935655580797695;0.7503935450192878;0.6479350804911739;1.2344693163549754;0.5571531599969617;10.000842304472844;0.8349542250559311;0.015572174330355388;0.015562942638050586;0.637915571788729;-1.1324668853180535;1.3005138167884729
87.538637;0.5242651127836572;0.39356484567280503;0.7504056444686935;0.6479464875819729;1.234478243341964;0.5571528340108243;10.000885489376616;0.8349564813152608;0.015572051066514096;0.015562851933098894;0.6379156300542782;-1.1324668850811026;1.3005171134505327
87.548637;0.5242759924189437;0.3935641045247629;0.7504180383960092;0.6479575438608097;1.2344868952302341;0.5571525222774385;10.000929882326687;0.8349588983240481;0.015571927130411764;0.015562756142884136;0.6379157524739804;-1.1324668848265387;1.3005200300110338
87.558637;0.5242866274188778;0.39356333520560294;0.7504306869515355;0.6479682700205718;1.234495354246341;0.5571522350682481;10.000974702372595;0.8349614994716911;0.015571803263940828;0.015562654672915047;0.6379159539967355;-1.1324668845607122;1.3005225503198758
87.568637;0.5242970007092321;0.3935625403928709;0.7504435574861399;0.647978695275547;1.2345036881102376;0.5571519840206024;10.001019159064288;0.834964298640456;0.015571680294320751;0.015562546903067267;0.6379162498565496;-1.1324668842907595;1.3005246551890857
87.578637;0.5243071021245232;0.39356171919831084;0.7504566270273539;0.6479888568107106;1.2345119447475545;0.5571517767185404;10.001062513301061;0.8349672969081429;0.015571558995959366;0.015562432251139962;0.6379166560332303;-1.1324668840239434;1.3005263132293936
87.588637;0.5243169299071809;0.3935608635779883;0.75046987849476;0.6479987964597017;1.2345201458835868;0.5571516147383755;10.001104096163289;0.8349704815283205;0.015571439941878203;0.015562310046868633;0.637917188735613;-1.132466883767912;1.3005274815498684
87.598637;0.5243264923592452;0.39355996087252226;0.7504832933666693;0.6480085549587254;1.2345282921120906;0.5571514972012729;10.00114325270841;0.8349738285683552;0.015571323488258756;0.0155621795565256;0.6379178646064331;-1.1324668835298077;1.3005281139767857
87.608637;0.5243358066579208;0.39355900100334734;0.7504968488185899;0.6480181657637452;1.2345363759305499;0.5571514267340727;10.00117929347078;0.834977304949787;0.015571209817513669;0.015562040127120931;0.6379187004366904;-1.13246688331423;1.3005281642503694
87.618637;0.5243448921056078;0.3935579802618297;0.7505105220652887;0.6480276525839541;1.2345443933828206;0.5571514124608477;10.001211563051188;0.83498086992925;0.015571098899801994;0.01556189127269549;0.6379197079775941;-1.1324668831232345;1.300527583222056
87.628637;0.5243537637196631;0.3935568989899771;0.7505242928906729;0.6480370309170832;1.2345523500419429;0.5571514687367193;10.001239598094399;0.8349844758798503;0.015570990426870867;0.0155617326798539;0.6379208852284891;-1.1324668829587947;1.300526321648356
87.638637;0.5243624312499093;0.3935557584198233;0.7505381396294002;0.6480463108368826;1.2345602600188414;0.5571516108718148;10.00126321866792;0.8349880678884096;0.015570883849555905;0.015561564161301307;0.6379222133701262;-1.1324668828238276;1.3005243402328974
87.648637;0.52437090094467;0.39355456162780894;0.7505520341348025;0.6480555003174072;1.2345681384435931;0.5571518511154285;10.001282458479182;0.8349915860125652;0.015570778534757655;0.015561385593360188;0.6379236617073993;-1.132466882721454;1.3005216156847101
87.658637;0.5243791779816942;0.39355331600768956;0.7505659421140947;0.6480646074285402;1.2345759957061704;0.5571521964609245;10.001297442324459;0.8349949704203674;0.015570673945921777;0.01556119686010997;0.6379251925047861;-1.1324668826557946;1.3005181370544947
87.668637;0.524387268533816;0.3935520325885436;0.7505798298988711;0.6480736372481104;1.2345838388772603;0.5571526460807249;10.00130835090464;0.8349981691586228;0.01557056971201994;0.015560997775995358;0.6379267616897375;-1.132466882633496;1.3005138968060876
87.678637;0.5243951791753576;0.3935507235015229;0.7505936712802276;0.6480825856515415;1.2345916746354269;0.5571531906009838;10.001315450850624;0.8350011479368494;0.015570465524168684;0.015560788002152685;0.6379283201707365;-1.1324668826643047;1.300508882317056
87.688637;0.5244029153812746;0.3935493996389417;0.7506074451140259;0.6480914385411943;1.2345995110380867;0.5571538164074196;10.001319073745552;0.8350038915633677;0.015570360999253246;0.015560567072000809;0.6379298184749709;-1.1324668827607327;1.3005030706072942
87.698637;0.5244104833157694;0.393548068941111;0.7506211220671134;0.6481001775191442;1.2346073592098226;0.5571545111442829;10.00131951795298;0.8350063968355912;0.015570255679361239;0.015560334535685;0.6379312126927842;-1.1324668829360887;1.3004964260097767
87.708637;0.5244178939589277;0.39354673651835664;0.7506346526452694;0.6481087858745072;1.2346152334921472;0.5571552652498161;10.001316985394762;0.8350086698523853;0.015570149040920037;0.015560090084984867;0.6379324687621074;-1.1324668832025195;1.3004889007178524
87.718637;0.5244251631937098;0.39354540709415053;0.7506479693918039;0.64811725133032;1.2346231490495911;0.5571560700236319;10.001311589579341;0.8350107246658144;0.015570040385131014;0.015559833572514262;0.6379335607803353;-1.1324668835712688;1.3004804447085812
87.728637;0.5244323064400438;0.39354408791829687;0.7506609983894894;0.6481255634744979;1.234631115685097;0.5571569171331031;10.001303366172262;0.835012577231123;0.01556992884115892;0.015559564896292821;0.6379344630683741;-1.13246688405366;1.3004710259336987
87.738637;0.5244393331357914;0.3935427879308157;0.7506736667179283;0.6481337089772128;1.2346391306586024;0.5571578019609115;10.001292287373717;0.8350142425066956;0.01556981353669988;0.015559283851458995;0.6379351456150347;-1.132466884661307;1.300460646463679
87.748637;0.5244462444724539;0.39354151338763843;0.7506859061086868;0.6481416717370135;1.2346471792513736;0.5571587267683479;10.001278321186076;0.8350157347486074;0.015569693677561239;0.015558990152179942;0.63793557841484;-1.1324668854059035;1.3004493457966622
87.758637;0.5244530337150479;0.39354026668631054;0.750697656641145;0.6481494354677578;1.2346552420423955;0.5571596986479072;10.001261512575617;0.8350170659398808;0.015569568559110491;0.015558683594645382;0.6379357343669555;-1.132466886298237;1.3004371964667547
87.768637;0.5244596865419627;0.3935390495926869;0.7507088647875552;0.6481569820299722;1.2346632974503775;0.5571607241095233;10.001242031851232;0.8350182471413627;0.015569437596897088;0.01555836416858932;0.6379355852794701;-1.1324668873460382;1.3004242988943004
87.778637;0.5244661836781804;0.3935378642589511;0.7507194786344134;0.6481642897850584;1.2346713225404293;0.5571618069728823;10.001220194939316;0.8350192918219173;0.015569300306299607;0.015558032066776499;0.6379351014414856;-1.1324668885519105;1.3004107744628681
87.788637;0.5244725073410635;0.39353671078510016;0.7507294492632594;0.6481713385320598;1.2346793023759524;0.5571629508883038;10.001196461224712;0.8350202121379416;0.015569156337568274;0.015557687692524386;0.6379342588553324;-1.1324668899135968;1.300396752100458
87.798637;0.524478643588442;0.393535587723595;0.7507387347252044;0.648178115890612;1.2346872372520508;0.5571641617066048;10.001171367401088;0.835021013761217;0.015569005599749197;0.01555733178019686;0.6379330456190584;-1.1324668914269593;1.3003823556479048
87.808637;0.5244845800760252;0.39353449737769325;0.7507472999850167;0.6481846191340889;1.2346951353580307;0.5571654460443024;10.001145395657245;0.8350216988043611;0.01556884828491944;0.015556965544791305;0.6379314629340709;-1.1324668930887591;1.3003677029778267
87.818637;0.52449030650071;0.3935334498907163;0.7507551154031994;0.6481908557512065;1.2347029979403465;0.5571668069117817;10.00111885970295;0.8350222684344119;0.015568684795441094;0.015556590607161181;0.6379295220083729;-1.1324668948974386;1.3003529110073777
87.828637;0.5244958162289979;0.393532463029494;0.7507621591081495;0.6481968435154128;1.2347108092429853;0.557168240615017;10.001091907092567;0.8350227181894331;0.015568515688677103;0.015556208673820017;0.6379272378353292;-1.1324668968530898;1.3003380913844116
87.838637;0.5245011063585683;0.39353156044601173;0.7507684200189366;0.6482026055243454;1.2347185386107242;0.5571697374696535;10.001064623994617;0.8350230339637996;0.015568341646714742;0.01555582122894573;0.6379246229527664;-1.132466898956616;1.3003233373165737
87.848637;0.5245061773566589;0.39353076926157404;0.7507738970126028;0.6482081618103208;1.2347261503623916;0.5571712852519846;10.0010371416552;0.8350231954911964;0.015568163482983427;0.015555429413313025;0.63792168459858;-1.132466901207266;1.3003087152481752
87.858637;0.5245110324923818;0.39353011632787277;0.7507785983856275;0.6482135256662076;1.2347336087382021;0.5571728729462154;10.001009669255385;0.8350231828612108;0.015567982091114567;0.015555034091176523;0.63791842562518;-1.1324669035999395;1.3002942656376055
87.868637;0.5245156770276133;0.3935296259111529;0.7507825416267405;0.6482187092392073;1.2347408755963298;0.5571744927714991;10.000982462990486;0.8350229785484387;0.015567798312555057;0.015554636052700134;0.6379148460038638;-1.1324669061246762;1.3002800098779446
87.878637;0.5245201164963165;0.39352932116314093;0.7507857493673873;0.6482237311186082;1.234747908363549;0.5571761392506531;10.000955806362041;0.8350225687609104;0.015567612968170356;0.015554236181471314;0.6379109430026568;-1.132466908769343;1.3002659590958001
87.888637;0.5245243536440523;0.39352922520746964;0.7507882445313797;0.6482286147447734;1.2347546602316848;0.5571778047847086;10.000929980076592;0.8350219506379994;0.015567427011448922;0.015553835377114756;0.6379067137920111;-1.1324669115236592;1.3002521212663931
87.898637;0.5245283858358948;0.39352935736468136;0.7507900497212586;0.6482333799168051;1.2347610777467126;0.5571794754519419;10.000905190527199;0.835021138984991;0.015567241489204254;0.015553434347848972;0.6379021582056456;-1.132466914380787;1.3002385068672258
87.908637;0.5245322063094195;0.3935297306865989;0.7507911912124251;0.6482380379854371;1.2347670952573497;0.5571811339561948;10.000881583100707;0.8350201641443675;0.015567057396598062;0.01555303355838433;0.637897278470548;-1.132466917335601;1.3002251299350676
87.918637;0.5245358098916052;0.39353035673105125;0.7507917021604044;0.6482425928194062;1.2347726344109804;0.5571827691501969;10.000859338443837;0.8350190627820635;0.015566875679379479;0.015552633319064896;0.6378920838841643;-1.1324669203839608;1.3002120062068534
87.928637;0.52453919764435;0.3935312512773186;0.750791623814407;0.6482470436605787;1.2347776114950328;0.5571843828090345;10.000838689231792;0.8350178690904175;0.015566697275094741;0.015552233879247923;0.6378865972678993;-1.132466923524278;1.3001991528078964
87.938637;0.524542375717692;0.39353243517295455;0.7507910075946013;0.6482513882449151;1.2347819469580363;0.5571859878537639;10.000819848598075;0.8350166118670022;0.015566523045238374;0.015551835529372348;0.637880848824915;-1.1324669267556193;1.3001865853216115
87.948637;0.5245453511243225;0.39353393127538594;0.7507899112362041;0.6482556251900616;1.2347855761129842;0.5571876012855645;10.000802923472147;0.8350153160154511;0.015566353690954037;0.015551438649741567;0.6378748621937038;-1.1324669300719492;1.3001743100944672
87.958637;0.5245481272949394;0.3935357598890199;0.7507883893058171;0.6482597537196604;1.2347884574363175;0.5571892385011916;10.000787871235648;0.8350140027930504;0.015566189704269531;0.015551043637539114;0.6378686480560046;-1.1324669334598843;1.3001623134693532
87.968637;0.5245506993504319;0.39353793614772026;0.7507864922765016;0.6482637706624083;1.2347905715483307;0.5571909117542321;10.0007745651469;0.8350126905297718;0.01556603134378021;0.015550650871377983;0.6378622083785015;-1.1324669369026918;1.300150553565297
87.978637;0.524553052760467;0.3935404701630678;0.7507842739810426;0.6482676663724851;1.2347919124248097;0.5571926303622641;10.000762920699637;0.8350113985101192;0.015565878674439884;0.015550260773427539;0.6378555446381031;-1.1324669403860794;1.3001389674741797
87.988637;0.5245551678007292;0.3935433672942711;0.7507817932329564;0.6482714220086974;1.2347924763518603;0.5571944007811395;10.000752974547371;0.8350101429633114;0.015565731641878404;0.01554987376034989;0.6378486622695605;-1.132466943900246;1.3001274972973826
87.998637;0.5245570260120304;0.3935466283641212;0.7507791055023041;0.6482750138251232;1.2347922553703934;0.5571962267818314;10.000744883224595;0.8350089248396259;0.015565590143262266;0.01554949008681435;0.6378415693768067;-1.1324669474370506;1.300116113776447
88.008637;0.5245586153493255;0.39355025195332716;0.7507762550821466;0.6482784247687878;1.2347912413860926;0.5571981105149416;10.000738867824971;0.8350077290844449;0.01556545410821808;0.015549109852433931;0.637834273574485;-1.1324669509870162;1.3001048183911244
88.018637;0.5245599330206103;0.3935542386869659;0.7507732753726203;0.6482816509518039;1.2347894362909901;0.557200055222718;10.000735177177729;0.8350065333161714;0.015565323565972587;0.015548733206628123;0.6378267814492018;-1.1324669545403585;1.3000936357539095
88.028637;0.5245609847055013;0.39355859442047075;0.7507701924153464;0.6482846961812161;1.2347868563657085;0.5572020653949168;10.000734096976608;0.8350053094366282;0.015565198632955617;0.015548360535155788;0.6378191003825926;-1.1324669580895765;1.3000826063753608
88.038637;0.5245617790316586;0.39356333033934193;0.75076702782653;0.648287564007625;1.2347835262707956;0.5572041412980576;10.000735946222784;0.8350040274916413;0.015565079381461623;0.01554799249448209;0.637811238253482;-1.132466961629723;1.3000717735845069
88.048637;0.524562320729562;0.39356846148539704;0.7507638010434411;0.6482902553020112;1.234779467049231;0.557206275300748;10.000741050447173;0.8350026670546216;0.015564965662845036;0.015547629854903494;0.637803202261003;-1.1324669651570096;1.300061172150105
88.058637;0.52456260969627;0.3935740042617827;0.7507605303815471;0.6482927690698418;1.234774687704019;0.5572084560524101;10.000749693132423;0.835001217557119;0.015564857023109066;0.015547273251825425;0.6377950003678317;-1.1324669686676787;1.3000508246736813
88.068637;0.5245626460537457;0.39357997243849485;0.7507572342367792;0.6482951029804151;1.2347691836892576;0.5572106747940926;10.000762038317687;0.8349996679461675;0.015564752776778169;0.015546923133361836;0.6377866433214963;-1.132466972157092;1.3000407400102165
88.078637;0.5245624347965379;0.39358637341383734;0.7507539291611448;0.6482972527693202;1.234762944413323;0.5572129243796041;10.000778089171101;0.834998002882122;0.01556465211852487;0.015546579979027223;0.6377781455897628;-1.1324669756179573;1.3000309176848628
88.088637;0.524561987455304;0.3935932067732592;0.7507506247878237;0.6482992116938142;1.2347559760195148;0.5572151917950157;10.000797702570637;0.8349962058597867;0.015564554181495287;0.015546244536008858;0.6377695269205421;-1.1324669790398467;1.300021358439021
88.098637;0.5245613212701926;0.3936004654449165;0.7507473230902704;0.6483009719846937;1.2347483196090945;0.5572174548971972;10.000820620485515;0.8349942629444005;0.015564458185943595;0.01554591784750968;0.6377608138515868;-1.1324669824132696;1.3000120668227477
88.108637;0.5245604579615354;0.39360813703926206;0.75074402215405;0.6483025263396583;1.2347400397136152;0.5572196864309271;10.000846494975631;0.8349921672786907;0.015564363630842518;0.015545601035052023;0.6377520387034074;-1.1324669857342535;1.3000030384479908
88.118637;0.5245594229076944;0.39361620449014173;0.7507407202574586;0.6483038670703132;1.2347311991114134;0.5572218592099841;10.000874898445758;0.8349899241160855;0.015564270242758955;0.015545295069944197;0.6377432390901102;-1.132466989003094;1.2999942453088371
88.128637;0.5245582428746215;0.3936246486968164;0.7507374172385275;0.6483049846095655;1.2347218473452017;0.5572239487975053;10.000905347936502;0.8349875523529221;0.015564177746571196;0.015545000782332183;0.6377344593094216;-1.1324669922198198;1.2999856372231389
88.138637;0.5245569446847482;0.39363345267674343;0.7507341122244983;0.6483058657965508;1.2347120216597576;0.5572259328839166;10.000937344130936;0.8349850794250475;0.015564085787408134;0.015544718992635525;0.6377257482713223;-1.132466995383691;1.299977159305877
88.148637;0.5245555555212995;0.39364260362324893;0.7507308020349454;0.6483064922875301;1.2347017486933156;0.5572277905113654;10.000970419241758;0.8349825331169107;0.015563994001633184;0.015544450583047318;0.6377171542515195;-1.1324669984962878;1.2999687720528066
88.158637;0.5245541000487881;0.39365209125984396;0.7507274824703349;0.6483068414965213;1.234691050593631;0.5572295042592839;10.001004215377463;0.8349799369228584;0.015563902042888307;0.015544196491037828;0.6377087214287982;-1.1324670015623248;1.299960458214859
88.168637;0.5245525951116626;0.3936619046733366;0.7507241501886255;0.6483068886429331;1.2346799545826244;0.5572310633902222;10.001038524979686;0.8349773117775332;0.015563809615579597;0.015543957580315328;0.6377004888831209;-1.1324670045874388;1.2999522119738192
88.178637;0.5245510483113975;0.39367203097822456;0.7507208043454783;0.6483066088149778;1.234668495121368;0.5572324672459424;10.001073234371388;0.8349746819961169;0.015563716551431073;0.01554373439728073;0.6376924916060487;-1.1324670075754213;1.299944026429116
88.188637;0.5245494616075979;0.39368245500587984;0.7507174508914515;0.6483059806446576;1.2346567114072442;0.5572337272875815;10.001108273687398;0.8349720776077388;0.01556362278322879;0.015543527041421954;0.6376847610535938;-1.132467010526739;1.2999358942396035
88.198637;0.5245478362925605;0.39369315754212597;0.7507141097503557;0.6483049875845084;1.2346446421027906;0.5572348638858753;10.001143606363108;0.8349695268253544;0.015563528267641232;0.015543335326160448;0.6376773200152048;-1.1324670134389088;1.299927821269131
88.208637;0.5245461768489985;0.39370411278852085;0.7507108156874285;0.6483036162585601;1.2346323130830177;0.5572358997618702;10.001179160767023;0.834967047425621;0.01556343307445407;0.015543159054478851;0.6376701751245885;-1.1324670163070547;1.29991984318654
88.218637;0.5245444905075453;0.3937152884675921;0.7507076068067758;0.6483018589871872;1.234619725329392;0.5572368559051936;10.001214773086584;0.8349646479321453;0.015563337638109928;0.015542998170420552;0.6376633179516419;-1.1324670191242854;1.299912024794798
88.228637;0.5245427845313643;0.3937266509409364;0.7507045108066485;0.6482997181662248;1.234606854252474;0.5572377524293762;10.00125022064163;0.834962334479092;0.015563242901725364;0.015542852797918153;0.6376567352074012;-1.1324670218835904;1.2999044369037298
88.238637;0.5245410678974473;0.39373817047021487;0.7507015417110097;0.6482972049780142;1.2345936618274505;0.5572386104351219;10.00128525651033;0.8349601147901208;0.01556315012207417;0.015542723222729175;0.6376504156731176;-1.132467024580623;1.2998971371356498
88.248637;0.5245393529252614;0.3937498207488889;0.7506987053236466;0.6482943322464635;1.2345801091826334;0.5572394509797713;10.001319643603676;0.8349579948027597;0.01556306046651452;0.015542609783299995;0.6376443489238266;-1.1324670272149107;1.2998901666738527
88.258637;0.5245376514005964;0.3937615771355326;0.7506960025007777;0.6482911068892458;1.234566161265277;0.5572402941595361;10.001353239297876;0.8349559727444986;0.015562974780133921;0.015542512714736995;0.6376385231187928;-1.1324670297897428;1.2998835475758006
88.268637;0.5245359709789064;0.3937734185840162;0.7506934264492078;0.6482875277124168;1.2345517863828408;0.5572411601197468;10.00138608177208;0.8349540391842992;0.015562893667587237;0.01554243210705024;0.6376329234128817;-1.1324670323123835;1.2998772782809331
88.278637;0.5245343147447675;0.39378532915788805;0.7506909612942955;0.6482835861606414;1.234536952257284;0.5572420696031292;10.001418403342816;0.8349521781095194;0.015562817684383686;0.015542368024141594;0.6376275303293791;-1.1324670347934132;1.2998713361091816
88.288637;0.5245326808141526;0.39379729611419867;0.7506885856445698;0.6482792667651319;1.2345216273708772;0.5572430428950913;10.00145054685209;0.8349503642402364;0.01556274744485587;0.015542320631516419;0.6376223243580657;-1.1324670372443124;1.299865686934606
88.298637;0.5245310601036264;0.39380930734332914;0.750686274537367;0.6482745512257274;1.2345057880676127;0.5572440967217973;10.001482873606761;0.8349485650997986;0.015562683620141517;0.015542290238899224;0.6376172951274738;-1.132467039675343;1.2998602948761298
88.308637;0.5245294358949236;0.3938213502698227;0.7506839969666452;0.6482694257052708;1.23448941227809;0.5572452407257574;10.001515747902666;0.8349467490546714;0.01556262683464168;0.01554227728635417;0.6376124457355874;-1.1324670420939698;1.2998551233595128
88.318637;0.524527790706018;0.39383341259539334;0.7506817148117565;0.648263884284085;1.2344724654825492;0.5572464764918431;10.001549531242434;0.8349448878284265;0.015562577535864977;0.0155422822625771;0.6376077911468006;-1.1324670445033118;1.2998501286515602
88.328637;0.5245261151403723;0.3938454840440253;0.750679385902213;0.6482579252232743;1.234454904721451;0.557247801446031;10.001584533606096;0.8349429505648509;0.015562536010251636;0.015542305573166574;0.6376033537137498;-1.1324670469029678;1.2998452599170962
88.338637;0.524524409224166;0.3938575558087472;0.7506769683991653;0.6482515461494438;1.2344366909816276;0.5572492157390897;10.001620985719901;0.8349408987614583;0.015562502562004607;0.015542347481789601;0.6375991567571697;-1.132467049292347;1.299840471807441
88.348637;0.5245226776661606;0.3938696162793509;0.7506744220568912;0.6482447459872674;1.2344177858012213;0.557250724318254;10.001659026433247;0.8349386879356709;0.015562477608096592;0.015542408168078257;0.6375952209393544;-1.1324670516727893;1.299835736982119
88.358637;0.5245209269847828;0.39388164761429456;0.7506717037213791;0.6482375303913794;1.234398146756601;0.5572523342589925;10.00169865751737;0.8349362753960553;0.015562461569415856;0.01554248780792063;0.6375915678892845;-1.1324670540469166;1.2998310539642854
88.368637;0.5245191666056955;0.3938936290179857;0.750668763161548;0.6482299129507046;1.234377738871995;0.5572540528196704;10.001739753735565;0.8349336294145293;0.015562454704357702;0.015542586604070879;0.6375882283063372;-1.1324670564176118;1.299826455290046
88.378637;0.52451740871978;0.39390554473721195;0.7506655472066748;0.6482219138671231;1.234356544069344;0.5572558843062302;10.001782179072526;0.8349307317802233;0.015562457023939841;0.015542704768825273;0.6375852458319511;-1.1324670587886505;1.299822004664868
88.388637;0.5245156642363965;0.3939173889082094;0.750662009665347;0.6482135602369299;1.234334558508031;0.5572578280505606;10.00182589584095;0.8349275738761199;0.015562468361680196;0.015542842490956452;0.6375826705116671;-1.132467061165796;1.299817776777953
88.398637;0.5245139381325565;0.39392916418308055;0.7506581184576084;0.6482048847916734;1.234311790199576;0.5572598829684966;10.001870982243638;0.8349241539185726;0.015562488519328805;0.015542999939763833;0.6375805486165804;-1.1324670635561738;1.299813836948352
88.408637;0.5245122284243289;0.3939408757473486;0.750653855204104;0.6481959212310832;1.2342882613499722;0.5572620539508596;10.001917585271718;0.8349204762971052;0.015562517326602509;0.015543177326234184;0.6375789179768588;-1.1324670659669787;1.2998102314608262
88.418637;0.5245105297697721;0.3939525251202046;0.7506492108952268;0.6481867001043934;1.2342640054155558;0.557264354844801;10.001965872248418;0.8349165491180354;0.015562554641858526;0.015543374918372458;0.6375778084425171;-1.132467068405701;1.2998069868934297
88.428637;0.5245088365611875;0.3939641092258582;0.7506441831028642;0.6481772473218775;1.2342390533427896;0.5572668074649796;10.00201601709724;0.8349123801893708;0.015562600397038048;0.015543592907213665;0.6375772446629474;-1.132467070879377;1.2998041178337711
88.438637;0.5245071419503775;0.3939756229362806;0.7506387754434903;0.6481675839565932;1.2342134253690802;0.5572694351307835;10.002068211665113;0.8349079746833232;0.01556265465284291;0.015543831263783612;0.637577250261167;-1.1324670733910829;1.299801636725588
88.448637;0.5245054370768786;0.3939870597680733;0.7506329981569403;0.6481577265820406;1.2341871444599193;0.5572722554577934;10.00212269319383;0.8349033369766341;0.015562717531927776;0.015544089779504378;0.6375778525045886;-1.1324670759378765;1.29979955888899
88.458637;0.5245037127065459;0.39399841013349735;0.7506268651239971;0.6481476875606936;1.2341602549177952;0.5572752789281425;10.002179761002573;0.8348984743833928;0.015562789071943599;0.015544368160886064;0.6375790833242228;-1.1324670785128343;1.2997979053851145
88.468637;0.5245019615059072;0.3940096588847574;0.7506203881338419;0.648137475366789;1.2341328258627846;0.5572785089955272;10.002239712821062;0.8348933966160693;0.015562869164827041;0.015544666016720096;0.637580975445177;-1.132467081108784;1.2997967065828677
88.478637;0.5245001792450157;0.3940207853299076;0.7506135789328385;0.6481270979454307;1.2341049454910642;0.5572819410635733;10.00230274658213;0.8348881152149443;0.015562957572216058;0.01554498285693558;0.6375835600929198;-1.1324670837215414;1.2997960011205134
88.488637;0.5244983616950055;0.3940317672268021;0.7506064552618544;0.6481165693575845;1.2340767124103023;0.5572855642612943;10.002368978739694;0.8348826496426339;0.015563053958845982;0.015545318148201178;0.6375868668503178;-1.132467086351854;1.299795824562966
88.498637;0.5244964977228297;0.39404258498266487;0.7505990395359445;0.6481059125027788;1.2340482221623157;0.5572893637670903;10.002438560636934;0.8348770293958704;0.01556315791086712;0.015545671304384343;0.637590921173246;-1.132467089004816;1.2997961946413545
88.508637;0.5244945659288623;0.394053222911172;0.7505913546417085;0.6480951539572959;1.2340195541972672;0.5572933205294214;10.00251171918862;0.8348712858943564;0.015563268916152872;0.015546041569544236;0.637595740525716;-1.1324670916868862;1.2997971082772484
88.518637;0.5244925398367027;0.3940636675210028;0.7505834209948022;0.6480843185218752;1.2339907643273014;0.5572974115269407;10.002588686775328;0.8348654456800636;0.015563386338605928;0.015546427854097367;0.6376013321174414;-1.1324670944022526;1.2997985529492524
88.528637;0.5244903953164991;0.39407390582743346;0.7505752517644949;0.6480734296938904;1.233961883116236;0.5573016115867645;10.002669643364356;0.8348595291332443;0.015563509372863263;0.01554682868573387;0.6376076955686159;-1.1324670971503146;1.2998005199649147
88.538637;0.5244881110268003;0.3940839270324331;0.7505668510591375;0.6480625125893588;1.2339329203940113;0.5573058936402481;10.00275470772476;0.8348535489838443;0.015563637038868101;0.015547242374758505;0.6376148284776617;-1.132467099926263;1.2998030095769961
88.548637;0.5244856654943665;0.3940937236160136;0.7505582193150447;0.648051596259321;1.2339038729703262;0.55731022812787;10.002843933725085;0.8348475083384497;0.015563768309087997;0.015547667252710532;0.6376227240602321;-1.132467102724544;1.299806028551398
88.558637;0.5244830387492585;0.39410328873912515;0.7505493561660416;0.6480407137195149;1.2338747325314212;0.5573145853768572;10.002937343613707;0.8348413987762442;0.015563902216108046;0.01554810181137395;0.6376313608808436;-1.1324671055417752;1.2998095851926883
88.568637;0.5244802155617487;0.39411261572739187;0.7505402566684496;0.6480298971773674;1.2338454893003317;0.5573189415470816;10.003035029946592;0.8348351994012084;0.015564037759604488;0.015548544722412986;0.6376407006336458;-1.1324671083765177;1.2998136824638586
88.578637;0.5244771856221719;0.3941217011857298;0.7505309157184595;0.6480191739058504;1.2338161290204996;0.5573232858391454;10.003137241722998;0.8348288824188181;0.015564173749357505;0.015548994765872183;0.6376506991177049;-1.1324671112264855;1.2998183120652953
88.588637;0.524473942956714;0.39413054601030617;0.7505213424445469;0.648008567349757;1.2337866340104917;0.557327623977798;10.003244354306068;0.8348224196548374;0.015564308855379478;0.01554945071583357;0.6376613179462113;-1.1324671140859113;1.299823455911914
88.598637;0.5244704855433377;0.39413915313426884;0.7505115636652289;0.6479980975643033;1.2337569905653725;0.5573319744149409;10.00335674505221;0.8348157802312902;0.01556444186210808;0.015549911358122682;0.6376725255903041;-1.132467116944781;1.2998290913965547
88.608637;0.5244668130889842;0.39414752503790634;0.750501613037104;0.6479877806322758;1.2337271879690226;0.5573363628707825;10.003474647634434;0.8348089282348943;0.015564571851291889;0.015550375703026429;0.637684289066342;-1.1324671197890939;1.2998351915581345
88.618637;0.5244629257735133;0.39415566218215403;0.7504915232249794;0.6479776309752447;1.2336972118711247;0.5573408205750477;10.00359805474367;0.8348018284423445;0.015564698152827242;0.015550843145890949;0.6376965673114555;-1.1324671226018248;1.2998417224223289
88.628637;0.524458827084168;0.3941635614846268;0.7504813237654978;0.6479676633927118;1.2336670452955039;0.557345381977095;10.003726759144323;0.8347944523173785;0.015564820221189497;0.015551313389175774;0.6377093119933647;-1.1324671253651062;1.2998486441947457
88.638637;0.5244545274029165;0.39417121504480984;0.7504710360777546;0.6479578923862943;1.233636667556023;0.5573500813329011;10.003860526409346;0.8347867766711059;0.015564937633661909;0.015551786215774797;0.637722470340834;-1.1324671280626093;1.2998559102904863
88.648637;0.5244500450741169;0.3941786116793444;0.7504606679583412;0.6479483292251659;1.2336060449025739;0.5573549528329823;10.003999238014876;0.8347787792974434;0.015565050147511325;0.015552261336026102;0.6377359851105145;-1.1324671306799694;1.299863464306326
88.658637;0.5244454048313542;0.39418574011384366;0.7504502141823822;0.6479389799934626;1.2335751332087261;0.5573600304203756;10.004142882525429;0.8347704437735134;0.015565157721453705;0.015552738463038021;0.6377497959559019;-1.132467133203006;1.299871246363969
88.668637;0.5244406348962051;0.39419259046972016;0.750439663720914;0.647929849376546;1.2335438936519787;0.5573653430859765;10.00429146928333;0.8347617707539866;0.015565260534664444;0.015553217512678599;0.6377638464958324;-1.1324671356177198;1.2998792003771371
88.678637;0.5244357641425658;0.3941991548988032;0.7504290093845387;0.6479209467126344;1.2335122947648671;0.5573709101601254;10.00444496126347;0.8347527776570689;0.015565358975407256;0.015553698647517381;0.6377780901922385;-1.1324671379135913;1.2998872749767214
88.688637;0.5244308193908744;0.3942054277857972;0.7504182530193017;0.6479122860054913;1.2334803005616002;0.5573767397990141;10.00460324380342;0.8347434846712376;0.015565453552530556;0.015554182068692149;0.6377924894444665;-1.13246714008491;1.2998954272631353
88.698637;0.5244258239180813;0.3942114055169033;0.7504074008025909;0.6479038785712257;1.233447867084077;0.5573828299306972;10.004766166554967;0.8347339040573304;0.015565544817334636;0.015554667809691157;0.6378070125054803;-1.1324671421288206;1.299903623474843
88.708637;0.5244207971158639;0.39421708749868106;0.7503964513902077;0.6478957258415478;1.233414952543174;0.5573891712017983;10.004933623260472;0.8347240392837558;0.01556563338872809;0.015555155733895803;0.637821632264604;-1.1324671440449194;1.2999118290444687
88.718637;0.524415754274441;0.394222477590699;0.7503853904574966;0.6478878209917796;1.2333815319446615;0.5573957505691323;10.00510555428832;0.8347138837021338;0.015565720011500818;0.015555645592878083;0.6378363281704041;-1.1324671458365108;1.2999199991318755
88.728637;0.524410708737253;0.39422758398168595;0.750374197480777;0.6478801562169378;1.2333476036070024;0.5574025518523582;10.00528188835225;0.8347034136036232;0.015565805561162036;0.015556136988283868;0.6378510884807267;-1.132467147509332;1.2999280846721526
88.738637;0.5244056770955916;0.39423241667337355;0.7503628536385414;0.647872723371923;1.2333131818923766;0.5574095514709697;10.005462551543202;0.8346925831125946;0.015565890997363177;0.015556629297276423;0.637865908975528;-1.1324671490675235;1.2999360539602405
88.748637;0.5244006825982765;0.39423698383935535;0.75035134644254;0.6478655095629571;1.2332782895513121;0.5574167161140865;10.005647554526355;0.8346813300531837;0.015565977281495098;0.015557121662432245;0.6378807902844671;-1.1324671505112447;1.2999439067842906
88.758637;0.524395752873056;0.394241290415234;0.7503396735114229;0.647858498528116;1.2332429615780012;0.5574240075776953;10.005837035898214;0.8346695921507205;0.015566065300709222;0.015557613047897342;0.6378957325820876;-1.1324671518377794;1.2999516626494447
88.768637;0.524390915302815;0.3942453395529988;0.7503278402581254;0.6478516731659152;1.233207250303091;0.5574313889233055;10.006031224560658;0.834657321919628;0.015566155856391345;0.015558102297817678;0.6379107272737716;-1.1324671530438124;1.2999593366986684
88.778637;0.5243861949012895;0.3942491332980328;0.7503158522323818;0.6478450122388135;1.2331712186340995;0.5574388271682982;10.006230369235398;0.8346444918564668;0.015566249705315631;0.015558588188162378;0.6379257542731585;-1.13246715412693;1.2999669300843828
88.788637;0.5243816148058257;0.39425267091542604;0.7503037108986964;0.6478384865771525;1.233134926200882;0.5574462919956217;10.006434644480757;0.8346310907512606;0.015566347543365914;0.015559069489470981;0.6379407866025167;-1.132467155086494;1.299974438913564
88.798637;0.5243771974270114;0.3942559478786337;0.7502914138869414;0.6478320572146858;1.2330984209059423;0.5574537520530454;10.006644058428487;0.8346171166268453;0.015566449941245997;0.01555954501250687;0.6379557948407458;-1.132467155925399;1.2999818628249724
88.808637;0.5243729641418458;0.39425895694667884;0.7502789586378099;0.6478256747883661;1.2330617417751049;0.5574611745822989;10.006858417741434;0.8346025737116383;0.015566557388200302;0.015560013640215892;0.6379707471529918;-1.1324671566509759;1.29998920170873
88.818637;0.5243689330630525;0.3942616913485551;0.7502663490063388;0.6478192830611201;1.2330249267183204;0.5574685276453559;10.007077395768851;0.8345874717205369;0.015566670382366319;0.015560474343420208;0.6379856086265632;-1.1324671572723648;1.2999964482281519
88.828637;0.5243651175392525;0.3942641491883434;0.7502535963902363;0.6478128258428216;1.2329880118126657;0.5574757808190773;10.007300674846025;0.8345718235991363;0.015566789381782858;0.015560926256903364;0.6380003464630412;-1.132467157798071;1.3000035865770638
88.838637;0.5243615273473359;0.39426633426872787;0.7502407127071583;0.6478062522304062;1.2329510224896583;0.5574829059010913;10.007528017469097;0.834555646558354;0.015566914659926243;0.015561368855507334;0.6380149385520623;-1.132467158236965;1.3000105958869443
88.848637;0.5243581695834196;0.3942682525771074;0.7502277039177362;0.6477995168596975;1.232913974124328;0.5574898771506249;10.007759178858873;0.8345389651611228;0.01556704620210687;0.015561801970369318;0.6380293776496782;-1.1324671585996526;1.300017456330831
88.858637;0.5243550459843228;0.3942699094755015;0.7502145711831839;0.6477925787685125;1.2328768867944286;0.5574966713917643;10.007993791483749;0.8345218113068659;0.015567183681994815;0.015562225577729684;0.6380436699719662;-1.1324671588982946;1.3000241615783106
88.868637;0.5243521508535268;0.39427130986998077;0.7502013185222356;0.6477854046369582;1.232839794567502;0.5575032690595593;10.008231365539723;0.834504219891175;0.015567326524174615;0.015562639599097353;0.6380578306201333;-1.1324671591451765;1.3000307289695183
88.878637;0.5243494748684264;0.3942724602534603;0.7501879559130685;0.6477779726056384;1.2328027401884405;0.5575096533002768;10.008471345342933;0.83448622030586;0.015567473976999577;0.015563043751405036;0.6380718782344047;-1.1324671593495135;1.30003719648458
88.888637;0.524347010147559;0.3942733694580241;0.7501744916545418;0.6477702702807863;1.2327657690096039;0.5575158090491154;10.008713154230257;0.8344678322502181;0.0155676250989897;0.015563437453360958;0.6380858332145237;-1.1324671595149096;1.3000436138475242
88.898637;0.5243447495375595;0.39427404580467207;0.7501609233429766;0.6477622905294441;1.2327289296151678;0.5575217242711145;10.008956240957327;0.8344490735411932;0.015567778731419547;0.015563819902950178;0.6380997172538683;-1.13246715964013;1.300050037141612
88.908637;0.5243426828754228;0.394274494176504;0.7501472386054694;0.6477540310498276;1.2326922747358036;0.5575273891253397;10.009200086001869;0.8344299711675967;0.01556793353639063;0.015564190234849819;0.6381135479796527;-1.1324671597220966;1.3000565217834572
88.918637;0.5243407958310281;0.3942747176924265;0.7501334259547819;0.6477454959962383;1.2326558556880602;0.5575327927789684;10.009444154244704;0.8344105640639431;0.015568088103140969;0.015564547606728357;0.6381273329569468;-1.132467159759698;1.3000631135223961
88.928637;0.5243390716926611;0.3942747216093901;0.7501194845488032;0.6477366943624159;1.2326197133562622;0.5575379226779078;10.009687855234976;0.8343908993916325;0.015568241120777303;0.015564891282572659;0.6381410689684507;-1.132467159755744;1.3000698470534149
88.938637;0.5243374955060212;0.39427451290539683;0.7501054235553276;0.6477276353231952;1.2325838735143955;0.5575427671065745;10.009930580807373;0.8343710289596912;0.01556839144299633;0.015565220696304451;0.6381547473281333;-1.1324671597153677;1.3000767489527465
88.948637;0.5243360588596357;0.3942740971535944;0.750091256126638;0.6477183241084521;1.2325483475844747;0.5575473171275694;10.010171827650124;0.8343510062369045;0.015568537939173826;0.01556553535677355;0.6381683609330905;-1.132467159644804;1.3000838374496952
88.958637;0.5243347620191969;0.3942734801543615;0.750076995259272;0.6477087594986709;1.2325131399035218;0.5575515650301348;10.010411266065438;0.834330882377731;0.015568679415501142;0.015565834658549941;0.6381819015229504;-1.132467159552648;1.3000911207208765
88.968637;0.5243336132413876;0.39427267175112535;0.7500626507277118;0.6476989357082027;1.2324782563860472;0.5575555015810141;10.010648665063826;0.834310705376671;0.015568814739093507;0.015566117764794562;0.6381953492913224;-1.1324671594505866;1.3000985971247834
88.978637;0.524332626177946;0.3942716855438712;0.75004822701211;0.6476888493009292;1.2324437023240429;0.557559116192581;10.010883795775083;0.8342905263353765;0.015568942895723853;0.015566383705175272;0.6382086720437022;-1.1324671593519733;1.300106261381809
88.988637;0.5243318158534451;0.3942705364144166;0.7500337244257798;0.6476785038483595;1.2324094761252644;0.5575623997067946;10.011116413537511;0.8342704070021644;0.015569062940082133;0.015566631637435444;0.6382218342644786;-1.1324671592692839;1.3001141136571421
88.998637;0.524331194794372;0.39426923889986465;0.7500191414670632;0.6476679091335186;1.2323755721432461;0.5575653470004287;10.011346282205555;0.8342504189903022;0.015569174042983499;0.015566860992726557;0.6382348020867715;-1.1324671592128976;1.300122158465831
89.008637;0.5243307709315587;0.3942678078798001;0.7500044761241431;0.6476570793867128;1.2323419873696486;0.5575679587296338;10.011573210714293;0.8342306356769588;0.015569275552743574;0.015567071446877715;0.6382475412186001;-1.1324671591919104;1.3001303927549863
89.018637;0.5243305489739114;0.3942662615402674;0.7499897269000166;0.6476460317869388;1.232308726106985;0.5575702408282052;10.011797070997535;0.834211126842223;0.015569366952931285;0.01556726285869078;0.6382600157370638;-1.1324671592141877;1.3001388067224473
89.028637;0.5243305333691085;0.3942646225230924;0.749974894504726;0.6476347848089933;1.2322758055769554;0.5575722011738836;10.012017762347961;0.8341919573281035;0.015569447857195254;0.015567435139958865;0.6382721929818119;-1.1324671592857278;1.3001474057525917
89.038637;0.5243307274913274;0.3942629149534148;0.7499599849706797;0.6476233579186417;1.2322432604206828;0.5575738474487423;10.012235175201434;0.834173183282248;0.015569518038368872;0.015567588048179981;0.6382840490372955;-1.1324671594117568;1.3001562225100118
89.048637;0.5243311291217188;0.3942611603867896;0.7499450129585863;0.6476117698389523;1.232211139426267;0.5575751878813953;10.012449178955668;0.8341548490627505;0.015569577359775353;0.015567721117539613;0.6382955665619992;-1.132467159597812;1.3001653027877083
89.058637;0.5243317278947781;0.3942593763090072;0.7499300011262457;0.6476000347266708;1.2321794935704256;0.5575762321184802;10.01265960307092;0.8341369911311697;0.01556962567324132;0.015567833789872674;0.638306728951283;-1.1324671598487577;1.3001746859456975
89.068637;0.5243325082968073;0.39425757709310033;0.7499149738162031;0.6475881628035687;1.2321483636636599;0.5575769920308455;10.012866212271513;0.8341196450829899;0.01556966276735398;0.015567925578061241;0.6383175189673289;-1.132467160167251;1.3001843945775333
89.078637;0.524333456342636;0.39425577534122924;0.7498999509052633;0.6475761637147879;1.232117778727574;0.5575774843434895;10.013068699228205;0.8341028478336827;0.015569688344770563;0.015567996184238401;0.6383279197280878;-1.132467160553863;1.3001944302648782
89.088637;0.5243345633004945;0.3942539835448741;0.7498849454617668;0.6475640445481934;1.2320877624398185;0.5575777296896841;10.01326673109711;0.8340866328604172;0.015569702034148092;0.015568045514221002;0.6383379149623484;-1.132467161009084;1.3002047694428929
89.098637;0.5243358217945373;0.3942522166462859;0.7498699596169993;0.6475518071137755;1.2320583365364264;0.5575777434310005;10.013460003330684;0.8340710245423247;0.015569703454040509;0.015568073563322038;0.6383474918382556;-1.1324671615346427;1.3002153633716729
89.108637;0.524337217528463;0.39425049305281956;0.7498549833633329;0.6475394537648738;1.2320295238626637;0.5575775295794462;10.013648247491433;0.8340560366405102;0.01556969228906461;0.015568080344485603;0.6383566447226393;-1.1324671621322875;1.3002261497359286
89.118637;0.5243387238712461;0.3942488313045871;0.7498400046270894;0.6475269977713939;1.2320013542930826;0.557577085882156;10.013831216852125;0.834041673015826;0.015569668342544394;0.015568065938352537;0.638365374555816;-1.1324671628022747;1.3002370632349853
89.128637;0.524340303133983;0.39424724648441917;0.7498250200894488;0.6475144671037512;1.231973864370914;0.5575764113470446;10.014008650483717;0.8340279308249932;0.015569631595696458;0.015568030539253834;0.6383736874525306;-1.132467163543388;1.300248034899834
89.138637;0.5243419113993507;0.39424575245511395;0.7498100407111746;0.6475018981049891;1.2319470867274347;0.5575755088392882;10.014180222327006;0.8340148053883528;0.015569582278248574;0.015567974442072238;0.6383815966724441;-1.1324671643528237;1.3002589942040814
89.148637;0.5243435021466749;0.3942443660602182;0.7497950969326437;0.6474893250839645;1.2319210386855293;0.5575743829785901;10.014345501618928;0.8340022907441735;0.015569520864258666;0.015567898004256259;0.6383891224987222;-1.1324671652259755;1.3002698794800622
89.158637;0.5243450278716348;0.3942431057547818;0.7497802380332972;0.647476773310347;1.2318957219855138;0.5575730371016422;10.014503988057522;0.8339903788816887;0.015569447925037918;0.01556780159158353;0.638396288102031;-1.132467166158128;1.300280643519093
89.168637;0.5243464421268884;0.39424198557187495;0.7497655230176948;0.6474642587091598;1.2318711300223744;0.55757147326173;10.014655226403123;0.833979063173852;0.015569363961833272;0.015567685551193498;0.6384031163545073;-1.13246716714663;1.3002912502838142
89.178637;0.5243477042657535;0.3942410114445695;0.7497510127140272;0.6474517925137949;1.2318472475608742;0.5575696938906525;10.01479884132757;0.8339683411732856;0.015569269421843416;0.01556755025717508;0.6384096258802929;-1.1324671681900382;1.3003016713377176
89.188637;0.5243487836975633;0.39424018400334654;0.7497367651905229;0.6474393858803781;1.2318240422285232;0.5575677010095813;10.01493448520953;0.8339582143812093;0.015569164840611147;0.015567396175832176;0.6384158250236818;-1.1324671692848165;1.3003118897465713
89.198637;0.5243496596652648;0.3942395036833519;0.7497228290698779;0.6474270499087375;1.2318014611790566;0.5575654931308742;10.015061867671504;0.8339486885898322;0.015569050872079881;0.015567223907656616;0.6384217112114201;-1.1324671704240845;1.30032190955151
89.208637;0.5243503190276276;0.39423897179762063;0.7497092380343637;0.6474147923570293;1.2317794355875922;0.5575630652137904;10.015180826399162;0.833939774119824;0.015568928126186017;0.015567034234819368;0.6384272752717549;-1.132467171599276;1.3003317549809594
89.218637;0.5243507546858645;0.3942385875431407;0.7496960103578575;0.6474026175793922;1.2317578830595586;0.557560411766117;10.015291295563225;0.833931482540401;0.015568796959214865;0.015566828166487667;0.6384325013989667;-1.1324671728012996;1.300341451791185
89.228637;0.5243509626593205;0.39423834430453064;0.7496831506146523;0.647390528499802;1.2317367109596864;0.5575575259256811;10.015393197180735;0.8339238196794946;0.015568657450857205;0.015566606895086335;0.6384373657168991;-1.1324671740207946;1.3003510077907974
89.238637;0.5243509385300072;0.3942382280472771;0.7496706526428802;0.647378524855586;1.2317158316764216;0.5575543972982888;10.015486368854225;0.8339167818683414;0.015568509629194037;0.015566371635221324;0.6384418424875716;-1.1324671752486837;1.3003604085434863
89.248637;0.5243506778427525;0.3942382201336445;0.7496585040375495;0.647366600602824;1.231695179094795;0.5575510151193063;10.01557058390252;0.8339103627126265;0.015568353721440702;0.015566123468122646;0.6384459137130578;-1.1324671764748688;1.300369624050195
89.258637;0.5243501781380208;0.39423830276097993;0.7496466918854725;0.6473547432291402;1.231674708728252;0.5575473721153127;10.015645628975433;0.8339045621588815;0.015568190216322362;0.015565863310518626;0.6384495748170615;-1.1324671776863753;1.3003786158474744
