time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.268637;0.5243494380400755;0.39423846106957755;0.7496352095936035;0.6473429346156736;1.2316543863143183;0.5575434667031268;10.015711357903252;0.8338993859123048;0.015568019769000834;0.015565592011032053;0.6384528377531;-1.1324671788698708;1.3003873436628117
89.278637;0.5243484562613201;0.3942386802440421;0.7496240617048469;0.6473311555252445;1.2316341760411438;0.5575393058227279;10.015767660920824;0.83389483937378;0.015567843075290307;0.015565310450810232;0.6384557324095134;-1.132467180015462;1.300395777867094
89.288637;0.5243472313594114;0.39423894282315447;0.7496132621439787;0.6473193896697802;1.231614031532662;0.5575349054537503;10.015814422145247;0.8338909252549026;0.015567660773276065;0.015565019489444694;0.6384583033527994;-1.1324671811162121;1.3004039091583481
89.298637;0.5243457597149701;0.3942392294725285;0.749602827680223;0.6473076211259673;1.231593896943543;0.5575302864996149;10.01585158613541;0.8338876454171295;0.015567473430094994;0.015564719790645285;0.6384606027095522;-1.132467182165792;1.3004117395685237
89.308637;0.5243440337931036;0.39423952081509767;0.7495927738783535;0.6472958280225275;1.2315737194871963;0.5575254696161196;10.015879225088186;0.8338850027266261;0.015567281617014284;0.015564411760117946;0.6384626842662077;-1.1324671831582858;1.3004192687611906
89.318637;0.5243420438525423;0.3942397988426296;0.7495831157678828;0.6472839790336012;1.231553460122557;0.557520473406271;10.015897487271197;0.8338830003040228;0.015567085956461753;0.015564095728949633;0.6384646011033781;-1.1324671840891896;1.3004264973577373
89.328637;0.5243397834134982;0.39424004775142935;0.7495738682149905;0.6472720356794047;1.2315330963750477;0.5575153164981719;10.015906561139484;0.8338816368383539;0.015566887160164133;0.015563772178852516;0.6384664033506928;-1.1324671849549917;1.3004334409473781
89.338637;0.5243372556432827;0.3942402541216325;0.7495650422862028;0.6472599569084876;1.2315126205785667;0.5575100202402405;10.015906706212093;0.8338809021389539;0.015566686100173623;0.015563441761929616;0.6384681332140894;-1.1324671857518305;1.3004401364180682
89.348637;0.5243344761602937;0.39424040799630616;0.7495566403175772;0.647247702721624;1.2314920351317544;0.5575046084386596;10.015898242751081;0.8338807790793302;0.015566483755008048;0.015563105220132994;0.6384698217690924;-1.1324671864751727;1.3004466302695499
89.358637;0.5243314699233622;0.39424050459296217;0.7495486541908555;0.6472352395577092;1.231471347474473;0.5574991049964138;10.01588150503066;0.8338812472832554;0.015566281064353487;0.015562763385658832;0.6384714925469566;-1.1324671871216665;1.3004529585945441
89.368637;0.524328264765029;0.3942405440216052;0.7495410685778066;0.6472225455115396;1.2314505664082218;0.5574935320565938;10.015856792993622;0.8338822845173409;0.01556607888266812;0.015562417212238997;0.6384731678702731;-1.132467187692104;1.3004591393711535
89.378637;0.5243248884269522;0.39424052782939417;0.749533867748119;0.6472096089563518;1.2314296981828756;0.5574879100046309;10.015824302629849;0.833883868731675;0.015565877980144572;0.015562067711754795;0.6384748692829437;-1.1324671881922042;1.3004651841363897
89.388637;0.5243213710501738;0.3942404555190078;0.7495270429603189;0.6471964213887141;1.231408744118972;0.5574822599415846;10.015784081933683;0.8338859787398692;0.01556567902422612;0.015561715840537985;0.6384766115481252;-1.1324671886314879;1.3004711148230685
89.398637;0.52431774696921;0.3942403244650732;0.7495205961987975;0.6471829737040216;1.2313877070707402;0.5574766059555468;10.015736068015496;0.8338885907778515;0.015565482552233615;0.015561362511846177;0.6384783991434391;-1.132467189021993;1.3004769622622099
89.408637;0.5243140533819732;0.39424013190177887;0.7495145389471083;0.6471692605607444;1.231366603890127;0.5574709754703963;10.015680173459527;0.8338916746483342;0.015565288877925361;0.015561008683560014;0.6384802298705924;-1.132467189375184;1.3004827494857454
89.418637;0.5243103289090022;0.39423987768159885;0.7495088892885144;0.6471552864927536;1.2313454670064214;0.557465397985452;10.015616376893703;0.8338951943130409;0.015565097986966318;0.01556065533052903;0.6384821012437749;-1.132467189698335;1.300488487596119
89.428637;0.5243066129918373;0.3942395660582956;0.7495036679506425;0.647141066977888;1.2313243339933462;0.557459900206768;10.015544785915106;0.8338991101717859;0.015564909584633878;0.015560303305592396;0.6384840135493808;-1.1324671899944896;1.300494184838083
89.438637;0.5243029456931659;0.3942392025422817;0.7494988952189586;0.6471266239269888;1.2313032402515733;0.5574544991186856;10.015465620461885;0.8339033785430932;0.01556472333505091;0.015559953209472236;0.6384859684021937;-1.132467190264981;1.3004998479049998
89.448637;0.5242993676864959;0.39423878902597664;0.7494945927660621;0.6471119813463015;1.231282217160714;0.5574491999198472;10.015379141073646;0.8339079533021564;0.015564539066595277;0.015559605403822537;0.6384879684914524;-1.1324671905104793;1.3005054717306423
89.458637;0.52429592009204;0.3942383235906905;0.7494907881426764;0.6470971652857295;1.2312612908310652;0.5574439993296173;10.01528564370321;0.8339127918481505;0.015564356745305118;0.015559260187681752;0.6384900209796446;-1.1324671907308335;1.3005110297236668
89.468637;0.5242926430254944;0.39423780240924017;0.7494875155648235;0.6470822039976522;1.2312404812139266;0.5574388872392644;10.015185509995481;0.8339178586148218;0.015564176395777065;0.015558917972432258;0.6384921381597443;-1.1324671909258024;1.3005164762837007
89.478637;0.5242895716909581;0.3942372203502476;0.7494848104876008;0.6470671251437196;1.231219801523532;0.5574338467147943;10.015079172197273;0.8339231253379744;0.01556399808916901;0.015558579323225895;0.6384943315354871;-1.132467191095784;1.3005217575625505
89.488637;0.5242867320494277;0.3942365716609744;0.7494827051806666;0.6470519526425468;1.2311992592646073;0.5574288567982029;10.014967027482648;0.8339285703330402;0.01556382186730916;0.015558244872035247;0.638496603862607;-1.132467191240844;1.300526818066961
89.498637;0.5242841390114951;0.3942358502235862;0.749481232708135;0.6470367036100049;1.2311788594133257;0.5574238969543444;10.01484942246469;0.8339341743864552;0.015563647679042952;0.015557915167758512;0.6384989451106341;-1.132467191357882;1.30053160277218
89.508637;0.5242817970443961;0.3942350498257708;0.749480434662004;0.6470213845798813;1.2311586106995638;0.5574189517580024;10.01472665574935;0.8339399153021263;0.015563475514880668;0.015557590571118914;0.6385013338559863;-1.1324671914393842;1.3005360613879813
89.518637;0.5242797021993696;0.3942341651572567;0.749480362121616;0.6470059921375336;1.2311385326415742;0.5574140126971955;10.01459896127264;0.8339457655878219;0.015563305651777968;0.015557271263777516;0.6385037406347781;-1.1324671914770743;1.300540158859587
89.528637;0.524277844120081;0.39423319120249534;0.7494810680839389;0.6469905192660987;1.2311186547949307;0.5574090731212018;10.01446653392799;0.8339516908060778;0.015563138726815253;0.015556957358178958;0.6385061313625422;-1.1324671914662605;1.3005438823431594
89.538637;0.5242762047322002;0.3942321213275553;0.7494826013997744;0.6469749610243487;1.231099012582561;0.5574041229520712;10.014329544328358;0.8339576464493583;0.015562975542359993;0.015556649044761449;0.6385084720596935;-1.1324671914058064;1.3005472300449599
89.548637;0.5242747571966444;0.3942309457555164;0.7494850063407522;0.6469593164558776;1.2310796487416285;0.5573991505930131;10.014188075631267;0.8339635764639055;0.01556281684990309;0.015556346636564059;0.6385107311953734;-1.132467191296379;1.3005501951024134
89.558637;0.5242734729357472;0.3942296501780687;0.7494883200736063;0.6469435865802368;1.2310606140831521;0.5573941475314391;10.014042060157394;0.8339694139115633;0.015562663320513571;0.015556050518800157;0.6385128774334766;-1.1324671911399997;1.3005527633788725
89.568637;0.5242723301810311;0.39422821650021694;0.7494925659620228;0.6469277709809967;1.2310419606281864;0.5573891104528461;10.013891301396711;0.833975083542596;0.015562515596319711;0.015555761124976244;0.638514879832597;-1.13246719093929;1.3005549164333636
89.578637;0.5242713147018452;0.3942266269446865;0.749497752011705;0.6469118680702619;1.231023731955341;0.5573840401793205;10.013735579245317;0.8339805053107677;0.015562374307035358;0.015555478904505142;0.6385167133118621;-1.1324671906961439;1.3005566317814126
89.588637;0.5242704169428378;0.39422486617332986;0.7495038794452739;0.6468958789663045;1.231005957442916;0.5573789383640619;10.013574796763832;0.8339855945001438;0.015562240073412273;0.015555204311384997;0.6385183626183879;-1.1324671904110966;1.3005578862908198
89.598637;0.5242696299517832;0.3942229188867267;0.7495109523502724;0.6468798099607753;1.2309886481254921;0.5573738071559474;10.013409100103912;0.8339902598710702;0.015562113479086022;0.015554937864130872;0.6385198206161157;-1.1324671900828878;1.3005586619809208
89.608637;0.5242689488094341;0.394220768870943;0.749518979493234;0.6468636680556984;1.2309717928486787;0.557368652291302;10.01323886345776;0.8339944042372179;0.015561994973532492;0.015554680177187068;0.6385210842288944;-1.1324671897080993;1.3005589504359936
89.618637;0.5242683712550469;0.39421840194978436;0.7495279699847647;0.6468474528760495;1.2309553594712639;0.5573634846742914;10.013064539060805;0.8339979297689235;0.015561884792632076;0.015554431933634384;0.6385221529079658;-1.1324671892823763;1.3005587556118763
89.628637;0.5242678962735154;0.3942158078451059;0.749537926022099;0.6468311567956215;1.230939300103393;0.5573583211186208;10.012886528381229;0.8340007476636989;0.015561782990401478;0.015554193839754963;0.6385230297591643;-1.132467188802257;1.300558091499063
89.638637;0.5242675217569236;0.3942129789461726;0.7495488359223401;0.6468147709579307;1.2309235621673502;0.557353184019363;10.012705147465974;0.834002784786398;0.0155616894949052;0.015553966572797088;0.6385237234155451;-1.1324671882647261;1.300556974250614
89.648637;0.5242672449337862;0.39420991033796215;0.7495606750669547;0.6467982870112631;1.230908109281736;0.5573480977670909;10.0125206422402;0.834003984182407;0.01556160407123337;0.015553750724223594;0.6385242506197151;-1.1324671876661976;1.300555417613413
89.658637;0.5242670637207335;0.3942066022206749;0.7495734149655826;0.6467816984657103;1.2308929374096511;0.5573430853476772;10.012333223718988;0.834004304295842;0.015561526260509391;0.01555354676428983;0.6385246377097242;-1.132467187003542;1.3005534325975268
89.668637;0.5242669770266444;0.3942030596436681;0.7495870293867787;0.6467650049832725;1.2308780718054528;0.5573381679839178;10.01214310461911;0.8340037193018988;0.015561455407355535;0.015553355077369964;0.6385249199232576;-1.1324671862753863;1.3005510255847461
89.678637;0.5242669869234857;0.394199287855553;0.7496014926130181;0.6467482134779114;1.2308635529950693;0.5573333659255642;10.011950521959275;0.8340022209771321;0.015561390765042662;0.015553176071635992;0.6385251391024147;-1.1324671854825161;1.3005482025628083
89.688637;0.5242671019407582;0.3941952874263838;0.7496167756547956;0.6467313347904953;1.230849426854737;0.5573286975450968;10.011755730264428;0.8339998170704307;0.015561331684898512;0.01555301027385777;0.6385253373385015;-1.1324671846284455;1.3005449802602906
89.698637;0.524267335666906;0.3941910543849821;0.749632847041291;0.6467143807362068;1.2308357459205452;0.5573241763679733;10.01155899650463;0.8339965250923151;0.015561277873911728;0.015552858297957294;0.6385255507431157;-1.1324671837200935;1.3005413853947536
89.708637;0.5242677017672873;0.39418658586249017;0.7496496787225483;0.6466973638767288;1.230822571925907;0.5573198100388059;10.01136064858452;0.8339923719405112;0.015561229499566983;0.015552720759454663;0.6385258114526282;-1.1324671827677153;1.3005374417267532
89.718637;0.5242682124437575;0.39418188336985704;0.7496672506678895;0.6466803008035668;1.2308099664839656;0.5573156028155541;10.011161112984345;0.833987397193477;0.01556118694817142;0.015552598287903365;0.6385261535970995;-1.1324671817832102;1.3005331641636104
89.728637;0.5242688815288068;0.39417695007445136;0.7496855480280659;0.6466632179217472;1.2307979802492175;0.5573115570173374;10.010960878761122;0.8339816493744108;0.015561150410104328;0.015552491553464016;0.6385266147001819;-1.1324671807759203;1.3005285636333197
89.738637;0.5242697264274204;0.3941717896927355;0.7497045535134964;0.6466461530910218;1.230786651252097;0.5573076730241241;10.010760457878668;0.8339751802134234;0.015561119676282641;0.015552401184444752;0.6385272314419451;-1.1324671797482422;1.3005236528756763
89.748637;0.5242707659911;0.39416640982862644;0.7497242436440484;0.6466291515211092;1.2307760061570254;0.5573039502407009;10.010560390462654;0.8339680452292666;0.0155610941944444;0.01555232766812941;0.6385280352106598;-1.1324671786952105;1.3005184476077132
89.758637;0.5242720178798154;0.3941608233220678;0.7497445892292083;0.6466122600942615;1.2307660598016898;0.5573003864025675;10.01036125963627;0.8339603091300442;0.015561073156390957;0.015552271316460782;0.6385290514936222;-1.1324671776070716;1.3005129633659782
89.768637;0.5242734968600791;0.39415504515646044;0.749765552464796;0.646595520428783;1.2307568136644969;0.557296975862054;10.010163681686366;0.8339520501401787;0.01556105562487403;0.015552232223688792;0.6385303002256424;-1.1324671764711562;1.3005072115098464
89.778637;0.5242752150454327;0.39414908942909865;0.7497870812306068;0.6465789652724797;1.2307482577936038;0.5572937090463188;10.009968257306952;0.8339433539914447;0.015561040716237127;0.015552210219140297;0.6385317957696155;-1.1324671752731914;1.3005012029961627
89.788637;0.5242771871052624;0.394142970087186;0.7498091081650483;0.6465626202886575;1.2307403748504988;0.5572905713099657;10.009775539690683;0.8339342983523327;0.015561027698127203;0.015552204918175641;0.6385335478499914;-1.132467173999292;1.3004949601974034
89.798637;0.5242794356508661;0.3941367038298151;0.7498315568927273;0.6465465024003694;1.2307331409657594;0.557287543276867;10.009586087744015;0.8339249435430316;0.015561016018318337;0.015552215838515928;0.6385355619785518;-1.1324671726382796;1.3004885199439409
89.808637;0.5242819893089059;0.39413031147049615;0.749854350671346;0.6465306157590341;1.2307265331887711;0.5572846041247256;10.009400495816234;0.8339153353090382;0.015561005259825048;0.015552242476529811;0.6385378376857521;-1.132467171184081;1.3004819222383162
89.818637;0.5242848762784206;0.3941238163140579;0.749877418952032;0.6465149548371962;1.2307205478366192;0.5572817345057598;10.00921930361326;0.8339055115565666;0.015560995042019342;0.015552284297705575;0.638540364499047;-1.1324671696368038;1.3004751995919166
89.828637;0.5242881209665623;0.39411724105832696;0.7499007007261657;0.6464995135135995;1.2307152127981016;0.5572789177384724;10.009042922646413;0.8338955055695596;0.015560985036213209;0.015552340706610917;0.638543119357932;-1.1324671680010592;1.3004683730239959
89.838637;0.5242917446030175;0.3941106069344914;0.7499241413450433;0.6464842938694555;1.2307105824514546;0.55727613953889;10.008871658814638;0.8338853448329857;0.015560975000148709;0.015552411098510471;0.638546069982333;-1.1324671662834553;1.300461450351851
89.848637;0.5242957657771559;0.39410393510053804;0.7499476849723491;0.6464693095821824;1.2307067239918905;0.5572733879869358;10.008705746047198;0.8338750527487244;0.015560964710158;0.01555249492526724;0.6385491806394383;-1.1324671644914215;1.3004544311782555
89.858637;0.5243001977336554;0.3940972461073934;0.7499712737837989;0.6464545826824817;1.2307037090689472;0.5572706563624138;10.008545382545408;0.8338646543655852;0.015560953943205277;0.015552591672823753;0.6385524144643646;-1.132467162633801;1.300447316631537
89.868637;0.5243050427094705;0.39409055744130395;0.7499948531018577;0.6464401401624998;1.2307016126561499;0.5572679464480216;10.008390774005122;0.8338541756465094;0.015560942502307138;0.015552700836397952;0.6385557331454369;-1.132467160722684;1.3004401110327108
89.878637;0.5243102879182266;0.3940838818069606;0.7500183727306771;0.6464260139966811;1.2307005119362195;0.5572652683358513;10.008242103432305;0.8338436361967575;0.015560930198342284;0.01555282199948788;0.6385590944592038;-1.1324671587727573;1.3004328174064006
89.888637;0.5243159064013141;0.3940772274852005;0.7500417870143536;0.6464122404949956;1.2307004794243113;0.5572626388590187;10.008099462703646;0.8338330495884257;0.015560916881604995;0.015552954874155563;0.6385624500050779;-1.132467156797123;1.3004254369010162
89.898637;0.5243218605399952;0.39407060027706564;0.7500650570124364;0.6463988552111531;1.2307015721177916;0.5572600801883996;10.007962847895257;0.8338224316864797;0.015560902484331146;0.015553099194437524;0.6385657483157344;-1.1324671548059662;1.3004179699018272
89.908637;0.5243281061011711;0.39406400462195007;0.7500881495827955;0.6463858850100492;1.230703823473688;0.5572576164718737;10.00783214035347;0.8338118045131832;0.01556088696425086;0.015553254660078326;0.6385689400708533;-1.132467152810499;1.3004104118712554
89.918637;0.5243345984649267;0.39405744368684487;0.7501110358588089;0.6463733463297452;1.2307072443478124;0.5572552716813634;10.007706994260017;0.8338011958817523;0.015560870306020842;0.01555342103094042;0.6385719803292279;-1.13246715082633;1.3004027503890254
89.928637;0.5243412998280595;0.39405092031389405;0.7501336947355178;0.6463612532201214;1.2307118357340283;0.5572530712398573;10.007586804791856;0.8337906403734593;0.015560852644341408;0.015553598224754115;0.6385748273828845;-1.1324671488723277;1.3003949739242966
89.938637;0.5243481828823238;0.3940444392384898;0.7501561135669038;0.6463496233953743;1.2307175997642252;0.557251040901467;10.007470886093047;0.8337801790483295;0.015560834270780323;0.01555378630673435;0.6385774398569832;-1.13246714696665;1.3003870798928614
89.948637;0.524355231037568;0.3940380084144839;0.7501782791326652;0.6463384770965402;1.2307245355313794;0.5572492022619436;10.007358659213596;0.8337698558401488;0.015560815521054447;0.015553985384621449;0.6385797772429304;-1.1324671451236246;1.3003790662342625
89.958637;0.524362434876267;0.39403163780356054;0.7502001692989196;0.6463278371083832;1.230732632825957;0.557247574203207;10.007249662850906;0.8337597161839405;0.015560796776971912;0.015554195514493736;0.6385818067432889;-1.1324671433530291;1.3003709230227423
89.968637;0.5243697837412488;0.3940253377657651;0.7502217557565568;0.6463177301219819;1.230741876149472;0.5572461802839432;10.007143505946752;0.8337498086757773;0.01556077857146662;0.015554416742443533;0.6385835101095941;-1.1324671416607424;1.3003626440097629
89.978637;0.5243772617195427;0.39401912013160856;0.7502430102288608;0.6463081845187658;1.2307522506759443;0.5572450521425298;10.007039898648339;0.833740181018373;0.015560761596452222;0.015554649233771027;0.6385848838294698;-1.132467140050587;1.3003542425484207
89.988637;0.524384854862314;0.3940130010551332;0.7502639053422246;0.6462992258026428;1.2307637404197609;0.5572442253455223;10.00693867670802;0.8337308731560197;0.01556074654890336;0.015554893301650193;0.6385859371025306;-1.1324671385263925;1.3003457468024975
89.998637;0.5243925581404062;0.3940070001159295;0.750284414629573;0.6462908721797282;1.2307763249061527;0.5572437345594342;10.006839776138445;0.8337219184336242;0.015560733938638636;0.015555149303689886;0.6385866912133348;-1.1324671370925514;1.300337181283965
90.008637;0.524400372648345;0.39400113457031627;0.7503045150318045;0.6462831321739225;1.2307899857656015;0.5572436136112175;10.006743243823536;0.8337133486333074;0.015560724006783884;0.015555417504574552;0.6385871750621418;-1.1324671357534903;1.3003285600623713
90.018637;0.5244083006268753;0.3939954150829332;0.7503241866513699;0.646276004760308;1.230804713289718;0.5572438959464084;10.006649216814669;0.83370519160464;0.015560716789765597;0.015555697942089993;0.6385874188079573;-1.1324671345120685;1.3003198927546609
90.028637;0.5244163444578464;0.3939898458115826;0.7503434070179731;0.6462694815203722;1.230820498772323;0.55724461103642;10.006557777617683;0.8336974626438491;0.0155607122354444;0.015555990321300511;0.6385874525158944;-1.1324671333672292;1.3003111865587593
90.038637;0.5244245064081415;0.3939844263737707;0.7503621464012568;0.6462635476995747;1.2308373216767938;0.5572457813067903;10.00646883350387;0.8336901616099825;0.015560710293951244;0.015556294007049026;0.6385873068041665;-1.1324671323137125;1.300302440305735
90.048637;0.5244327871754915;0.3939791540889255;0.7503803693170639;0.646258179693672;1.2308551438197777;0.5572474237564412;10.006382162740476;0.8336832791503171;0.015560710943088174;0.015556608158072511;0.6385870108963052;-1.1324671313441292;1.3002936423452502
90.058637;0.5244411849824028;0.39397402547511584;0.7503980392846131;0.6462533476430217;1.2308739150947803;0.5572495538381008;10.006297540799943;0.8336768032180535;0.015560714150431993;0.015556931932450014;0.6385865898172036;-1.1324671304498015;1.3002847841016871
90.068637;0.5244496970496481;0.3939690366506798;0.7504151258989026;0.6462490256362875;1.2308935871128033;0.5572521888916253;10.006214803776647;0.8336707213987296;0.015560719872116085;0.015557264617483815;0.6385860621296913;-1.132467129620939;1.3002758731608
90.078637;0.5244583215830569;0.39396418467182065;0.7504316131268175;0.6462451929415249;1.2309141194210294;0.55725534964353;10.006133813586795;0.833665019756955;0.015560728023360853;0.015557605575171395;0.6385854407389704;-1.132467128850082;1.3002669223893688
90.088637;0.5244670574625742;0.393959470349892;0.7504475040799521;0.6462418224172525;1.2309354789660183;0.5572590580879091;10.006054399761389;0.8336596763602603;0.015560738282542513;0.015557954090135263;0.6385847394584632;-1.1324671281359449;1.3002579322290881
90.098637;0.5244759030515403;0.393954899677283;0.7504628216384349;0.6462388755802186;1.2309576437203968;0.5572633329439297;10.00597636500635;0.8336546538184954;0.015560749930887744;0.015558309355780524;0.6385839788255089;-1.1324671274825506;1.3002488905612675
90.108637;0.5244848552161554;0.3939504819498329;0.7504776017662249;0.6462363123940839;1.2309806024740655;0.5572681860963685;10.00589952758405;0.8336499015850618;0.015560761964133174;0.015558670579211162;0.6385831849909024;-1.1324671268970878;1.300239780982476
90.118637;0.5244939088305605;0.3939462264233391;0.7504918794970585;0.6462341013314993;1.231004344714449;0.5572736215019106;10.005823738528443;0.8336453668690258;0.015560773303681509;0.01555903701145754;0.6385823859373114;-1.1324671263908634;1.3002305840558714
90.128637;0.5245030589787903;0.3939421404443277;0.7505056836469397;0.6462322194687723;1.231028851966289;0.5572796371764073;10.005748910767213;0.8336410026447721;0.015560782909970127;0.015559407935952738;0.638581608458053;-1.1324671259804442;1.3002212712687522
90.138637;0.5245123037715023;0.3939382293635734;0.7505190440860635;0.6462306478480648;1.231054099922022;0.5572862310567602;10.005675080366654;0.8336367680685481;0.015560789869942875;0.015559782690096733;0.6385808751361761;-1.132467125687008;1.30021180157057
90.148637;0.5245216438249003;0.39393449739060954;0.7505319944515154;0.6462293686943733;1.2310800618109676;0.5572934075653003;10.00560239216518;0.8336326241612437;0.015560793396201755;0.015560160657633467;0.6385802026645498;-1.1324671255350347;1.3002021274901288
90.158637;0.5245310811047921;0.3939309489564502;0.7505445679863839;0.6462283653846256;1.231106698516457;0.5573011797156163;10.005530953741395;0.8336285306413255;0.015560792619725526;0.015560541183256796;0.6385796017879427;-1.1324671255495908;1.300192202977437
90.168637;0.5245406196707758;0.3939275880317418;0.7505567963659282;0.646227623629452;1.231133943164778;0.5573095633551358;10.005460694957264;0.8336244491724975;0.015560786390627692;0.015560923472033424;0.6385790758202479;-1.1324671257520202;1.3001819854601169
90.178637;0.524550265427603;0.3939244136594576;0.7505687110500358;0.6462271328196132;1.2311617009571953;0.5573185640101096;10.005391385117587;0.8336203488089754;0.015560773325720345;0.015561306573290764;0.638578616321794;-1.132467126157144;1.3001714361151784
90.188637;0.524560023004881;0.393921415602035;0.7505803449329598;0.6462268867206858;1.2311898648135045;0.5573281669030148;10.005322798203547;0.8336162049036739;0.015560752003912364;0.015561689426885591;0.6385782033677849;-1.1324671267755175;1.3001605248787698
90.198637;0.5245698919150241;0.39391857471479835;0.7505917321955975;0.6462268811637751;1.2312183267099133;0.5573383407215565;10.005254865459634;0.8336119938226705;0.015560721095055604;0.01556207086876335;0.638577817869977;-1.1324671276185558;1.3001492423563017
90.208637;0.5245798664303046;0.39391586735402745;0.7506029012499015;0.6462271108968045;1.2312469817892078;0.5573490505720755;10.005187671207693;0.8336076917185039;0.015560679430610246;0.015562449583577732;0.6385774521025024;-1.132467128700502;1.3001376063939545
90.218637;0.5245899383315895;0.3939132699254986;0.7506138660811466;0.6462275709742741;1.2312757383911554;0.557360268336772;10.005121380168198;0.8336032772181462;0.01556062612578411;0.015562824131989856;0.6385771036794412;-1.132467130036713;1.3001256549578115
90.228637;0.5246000954254693;0.39391076125654023;0.7506246261160422;0.6462282596783148;1.2313045264557911;0.5573719743694316;10.005056216487976;0.8335987340695509;0.015560560705378958;0.015563193094073632;0.6385767662048184;-1.1324671316412445;1.3001134379684527
90.238637;0.5246103165736534;0.3939083236101486;0.7506351737310448;0.6462291785985286;1.2313332913566986;0.5573841530386613;10.004992400756427;0.8335940524047899;0.015560483108426433;0.015563555191775416;0.6385764302111481;-1.1324671335239878;1.300101011971565
90.248637;0.5246205714139026;0.3939059440577698;0.7506455020722897;0.6462303310864146;1.231361980758757;0.5573967874420762;10.00493003578778;0.8335892287837614;0.015560393539378096;0.015563909385880816;0.6385760879043392;-1.132467135688771;1.3000884329490459
90.258637;0.5246308260720113;0.393903615251139;0.7506556073782487;0.6462317183997143;1.2313905383238197;0.5574098563455003;10.004869083033473;0.8335842669196387;0.015560292300887077;0.015564255005187018;0.6385757344200446;-1.132467138134458;1.3000757557352953
90.268637;0.5246410491161279;0.3939013325489597;0.7506654862859963;0.6462333351689918;1.2314189096214871;0.5574233348317469;10.004809399524353;0.8335791782415488;0.015560179777147715;0.01556459173589022;0.6385753667089732;-1.1324671408564047;1.3000630378291174
90.278637;0.5246512144189193;0.39389908920480465;0.7506751332168583;0.6462351701953732;1.2314470503325141;0.557437196655436;10.004750748786613;0.8335739780212542;0.015560056474657299;0.01556491943870847;0.63857498375846;-1.132467143846505;1.3000503305151427
90.288637;0.5246613031534497;0.3938968747313134;0.7506845402142549;0.6462372124183624;1.2314749227596107;0.5574514139201301;10.00469283768733;0.833568678612797;0.015559922925971342;0.015565238070454535;0.6385745891574346;-1.132467147094504;1.3000376618597775
90.298637;0.5246713057401852;0.3938946766734837;0.7506936998768442;0.6462394556317562;1.2315024866173991;0.5574659531949678;10.004635388585761;0.8335632886588462;0.015559779602130605;0.015565547722341967;0.6385741909280851;-1.132467150591581;1.300025032650387
90.308637;0.5246812205715284;0.39389248300388513;0.750702608660604;0.6462418971082565;1.2315296996366851;0.5574807716713143;10.00457818592834;0.8335578193210036;0.015559627036862766;0.015565848610633324;0.6385737965695926;-1.1324671543331297;1.3000124259275934
90.318637;0.5246910504828107;0.3938902830693361;0.7507112652835154;0.6462445307405612;1.2315565268525137;0.5574958185413746;10.004521099305181;0.8335522852064895;0.015559465979535477;0.01556614107653616;0.6385734109848986;-1.1324671583176058;1.2999998175791168
90.328637;0.5247008010510026;0.3938880672455286;0.7507196668419222;0.6462473417229653;1.2315829461667256;0.5575110423931329;10.00446409986785;0.8335466974957871;0.015559297364682556;0.015566425530994722;0.6385730389595808;-1.132467162542393;1.2999871906791862
90.338637;0.5247104805251255;0.3938858277719095;0.7507278080305825;0.646250309632484;1.2316089484746393;0.5575263964365382;10.00440725493896;0.833541062596674;0.01555912217315018;0.015566702267479566;0.6385726867667135;-1.1324671670002275;1.2999745487837742
90.348637;0.5247201001558902;0.3938835594082644;0.750735682449847;0.646253415292942;1.2316345386935823;0.5575418353460079;10.004350687362919;0.8335353892314105;0.015558941341299004;0.015566971401711613;0.638572363135899;-1.132467171678459;1.2999619048127156
90.358637;0.5247296751088774;0.39388125594847145;0.7507432829525681;0.6462566418910588;1.2316597337953736;0.5575573118001265;10.004294502027596;0.8335296923065867;0.015558755760215225;0.015567233029385228;0.6385720786183527;-1.1324671765605525;1.2999492546432796
90.368637;0.5247392243921709;0.39387890517189783;0.7507506020316851;0.6462599724744134;1.2316845514278583;0.5575727809759673;10.004238720412923;0.8335239883768699;0.015558566317704019;0.015567487312194131;0.6385718405774781;-1.1324671816278897;1.2999365666533205
90.378637;0.5247487675821485;0.3938764889272186;0.7507576349727757;0.6462633893284473;1.2317089959057026;0.5575882053815165;10.004183272481802;0.8335182887086346;0.015558374002196848;0.015567734383019205;0.6385716489799229;-1.13246718686162;1.2999237866617617
90.388637;0.5247583200051523;0.3938739889292872;0.7507643831846266;0.6462668739973467;1.2317330541299827;0.5576035533214642;10.004128040303723;0.8335125971284857;0.015558180009687835;0.015567974255370773;0.6385714987893943;-1.1324671922450271;1.2999108477317862
90.398637;0.5247678901592778;0.3938713917626034;0.7507708574289903;0.6462704101184473;1.2317567057965664;0.5576187967500837;10.004072906448725;0.8335069162775468;0.015557985643370228;0.015568206833133;0.6385713868573796;-1.132467197765883;1.2998976843619319
90.408637;0.5247774781339225;0.39386868853084883;0.7507770826555602;0.6462739890689514;1.2317799361488615;0.5576339121860608;10.004017754638546;0.8335012573769609;0.015557792077266621;0.015568431970775768;0.6385713203944228;-1.1324672034178858;1.299884241876771
90.418637;0.5247870743445662;0.39386587202459605;0.7507830967837481;0.6462776118754248;1.2318027387609896;0.5576488822209554;10.00396242163962;0.8334956443065331;0.015557600243648845;0.015568649537302833;0.6385713231888661;-1.1324672091998527;1.2998704720434822
90.428637;0.5247966616921907;0.3938629350595047;0.7507889418457635;0.6462812895244554;1.2318251124280777;0.5576636933438217;10.00390669565631;0.833490110784815;0.015557410880081444;0.015568859470911089;0.6385714332503666;-1.1324672151120136;1.299856323084464
90.438637;0.524806218262164;0.3938598704531669;0.750794657521653;0.6462850435621263;1.23184705541565;0.5576783301476027;10.003850401682037;0.8334846934951283;0.015557224664712063;0.01556906179691963;0.6385716937645175;-1.132467221152428;1.2998417406436797
90.448637;0.5248157181023746;0.393856671911421;0.7508002785265593;0.6462889018815536;1.2318685588504772;0.5576927738222703;10.003793459834794;0.8334794210477842;0.01555704233374843;0.015569256609759077;0.6385721433798185;-1.1324672273173588;1.2998266833091228
90.458637;0.524825134138168;0.3938533340597205;0.7508058327649941;0.6462928941553933;1.2318896096835572;0.5577070069404657;10.003735842606051;0.8334743036977665;0.015556864697925386;0.015569444064761441;0.6385728095627946;-1.1324672336037742;1.2998111344619534
90.468637;0.5248344422188487;0.393849851461578;0.7508113438129047;0.6462970522183958;1.2319102024506157;0.5577210158380094;10.003677481705378;0.8334693353394124;0.015556692597830447;0.015569624352808328;0.6385737101089687;-1.132467240010435;1.299795092553278
90.478637;0.5248436227170395;0.3938462176523917;0.750816835647035;0.6463014101555176;1.2319303471885936;0.5577347888760158;10.003618194881922;0.8334645058682405;0.015556526794513848;0.015569797624377357;0.6385748615812193;-1.1324672465371621;1.2997785537487978
90.488637;0.5248526613324141;0.3938424250240678;0.75082233151986;0.6463060012148664;1.231950065605716;0.5577483169767207;10.003557671696088;0.8334598076410924;0.015556367820820337;0.015569963909649197;0.63857628652312;-1.1324672531827131;1.2997615107678013
90.498637;0.5248615493173602;0.39383846633852415;0.7508278467688722;0.6463108552193828;1.2319693788918613;0.5577615936256287;10.00349549413894;0.8334552307097508;0.01555621596599494;0.015570123133486059;0.6385780138522699;-1.1324672599423862;1.299743961902631
90.508637;0.5248702817076486;0.3938343365305456;0.7508333838647876;0.6463159971761554;1.2319882973760847;0.5577746117508356;10.003431123653284;0.8334507575177366;0.015556071389469512;0.015570275243835542;0.6385800717373062;-1.1324672668068483;1.2997259151739706
90.518637;0.5248788545051087;0.39383003311645487;0.7508389364229041;0.6463214440094904;1.2320068173929335;0.5577873635874044;10.003363877714818;0.8334463657674769;0.015555934172462442;0.015570420242351888;0.6385824799769027;-1.1324672737635249;1.2997073874794856
90.528637;0.5248872610965366;0.3938255554761241;0.750844495931832;0.6463272012431702;1.2320249253096793;0.5577998443894878;10.003293007696657;0.8334420339270384;0.015555804328876339;0.015570558035593353;0.6385852472892792;-1.1324672807990899;1.299688401624321
90.538637;0.5248954896569261;0.3938209047163117;0.7508500501482053;0.6463332653297841;1.2320426055074478;0.5578120573798735;10.003217835612038;0.8334377444331894;0.015555681893163387;0.015570688359550928;0.6385883684667444;-1.1324672878996787;1.299668980192966
90.548637;0.5249035251927812;0.39381608569789056;0.7508555754170804;0.6463396293232208;1.2320598477441747;0.557824016916157;10.00313780930664;0.8334334886045763;0.015555567010688904;0.01557081087962358;0.638591822083767;-1.1324672950510193;1.2996491385122786
90.558637;0.5249113533937806;0.39381111037889316;0.7508610340633747;0.646346283283485;1.232076645255539;0.5578357476618854;10.003052510020957;0.8334292704494123;0.01555545994931736;0.015570925339366359;0.6385955759116471;-1.1324673022408738;1.2996288825854776
90.568637;0.5249189613358209;0.3938059999901566;0.75086638104719;0.6463532120694984;1.2320929793127202;0.5578472839405092;10.002961664656;0.8334251036815262;0.015555361036763072;0.015571031679194306;0.6385995961313806;-1.1324673094601707;1.299608207791001
90.578637;0.5249263347219064;0.393800783881338;0.7508715735743866;0.6463603971009357;1.232108805734421;0.5578586692164816;10.00286509320143;0.8334210054853547;0.015555270536668539;0.015571130024074262;0.6386038503634108;-1.1324673167018449;1.2995870945107935
90.588637;0.5249334518049048;0.3937954943171437;0.7508765735477739;0.6463678181436397;1.232124056442029;0.5578699496691354;10.002762621246264;0.83341699467057;0.015555188528020429;0.015571220547525256;0.6386083037299568;-1.132467323960313;1.299565510045902
90.598637;0.5249402790646474;0.3937901595166681;0.7508813405695758;0.6463754554865119;1.2321386528955218;0.557881164624233;10.002654064046537;0.8334130939182007;0.015555114864410398;0.015571303435690033;0.6386129164000584;-1.1324673312314433;1.2995434186800734
90.608637;0.524946775222334;0.3937847994468975;0.7508858266641408;0.6463832942811716;1.2321525285801864;0.557892342051587;10.002539276235415;0.8334093306153907;0.01555504926905849;0.015571378975824994;0.6386176458636721;-1.132467338511943;1.2995207908882576
90.618637;0.5249528995774336;0.39377942766527485;0.7508899805920611;0.6463913253849849;1.2321656479373686;0.5579034993449546;10.002418189330276;0.8334057391743215;0.015554991474819197;0.015571447537500959;0.6386224507286057;-1.1324673457988395;1.299497604066996
90.628637;0.5249586182977509;0.3937740575990876;0.7508937543867861;0.6463995441847412;1.2321780021379232;0.5579146465330036;10.002290794211351;0.8334023627438683;0.015554941205774516;0.015571509408690853;0.638627296836977;-1.1324673530881182;1.299473838490567
90.638637;0.5249639089212922;0.3937687078731584;0.7508971041500515;0.6464079483593347;1.2321895938979852;0.5579257906469751;10.00215710298447;0.8333992444440318;0.015554898074366958;0.015571564713619342;0.6386321620549873;-1.1324673603714996;1.299449482902321
90.648637;0.524968761443527;0.3937634026776413;0.7508999887554082;0.6464165322236812;1.2322004354688136;0.5579369364476167;10.002017155480713;0.8333964155880221;0.015554861603019545;0.01557161352321773;0.6386370322951243;-1.1324673676331265;1.2994245485979254
90.658637;0.524973172237232;0.3937581671133327;0.7509023722640141;0.6464252870011908;1.2322105479199577;0.5579480832723045;10.001871055067383;0.8333938949760625;0.015554831313077142;0.01557165600149517;0.638641892347811;-1.1324673748486505;1.299399077628951
90.668637;0.5249771356346851;0.39375302204998297;0.7509042268378083;0.646434208205673;1.2322199451917606;0.5579592237431383;10.001718941266414;0.8333916957728962;0.015554806718280008;0.015571692424588158;0.6386467197524222;-1.1324673819877278;1.299373138198353
90.678637;0.5249806406549494;0.39374798309157766;0.7509055304738371;0.646443298360516;1.2322286205702873;0.5579703441219419;10.001560897186367;0.8333898310464136;0.015554787239122058;0.015571723078975197;0.6386514853043502;-1.1324673890183528;1.2993468098001917
90.688637;0.5249836717921313;0.3937430629609419;0.750906263131741;0.6464525668528979;1.2322365528418804;0.5579814245830471;10.001396928138346;0.8333883182281498;0.015554772184237767;0.015571748156208069;0.6386561587556809;-1.1324673959097988;1.2993201701140793
90.698637;0.5249862091420711;0.3937382737073898;0.7509064098702024;0.6464620319187823;1.2322437217280877;0.557992440076785;10.001227076446309;0.8333871804341225;0.015554760812626772;0.015571767741193824;0.6386607141139771;-1.1324674026328279;1.2992932897514735
90.708637;0.5249882280272247;0.3937336263143241;0.7509059682921362;0.6464717183500357;1.232250119000541;0.5580033607104476;10.001051528858762;0.8333864390936605;0.015554752359566009;0.015571781902140872;0.6386651317238716;-1.1324674091592042;1.2992662305150156
90.718637;0.5249897015554971;0.3937291292719035;0.7509049496422535;0.6464816479373011;1.2322557545619084;0.5580141530780264;10.000870583126096;0.8333861053997166;0.015554746007110282;0.015571790816319452;0.6386693985673335;-1.1324674154621273;1.2992390460874224
90.728637;0.5249906052393543;0.39372478966014907;0.750903369728853;0.6464918302338625;1.2322606575344106;0.5580247847275147;10.000684530451377;0.8333861806208314;0.015554740883472902;0.015571794876107084;0.6386735074178413;-1.1324674215170947;1.2992117833841503
90.738637;0.5249909199543136;0.3937206161990635;0.7509012353484014;0.6465022603702171;1.2322648679075978;0.5580352298340903;10.000493543559175;0.8333866592038403;0.015554736170995521;0.015571794785472957;0.638677455755351;-1.1324674273033783;1.2991844831725647
90.748637;0.5249906329985733;0.3937166206538359;0.7508985389992457;0.6465129211909211;1.2322684250112672;0.5580454728290482;10.000297630123294;0.8333875274190403;0.015554731260573029;0.015571791586243241;0.6386812457644597;-1.1324674328055464;1.2991571782044367
90.758637;0.5249897380637807;0.3937128164734248;0.7508952656181618;0.6465237864298754;1.2322713647510475;0.5580555064698669;10.000096721651104;0.8333887634656159;0.015554725809936098;0.01557178650450933;0.638684882762221;-1.1324674380125204;1.2991298869412429
90.768637;0.5249882346404565;0.39370921685472243;0.7508914020759155;0.6465348241705712;1.23227372394676;0.5580653255481905;9.99989085041973;0.833390342795674;0.015554719710096664;0.015571780699575707;0.638688370728075;-1.132467442913776;1.2991026127583802
90.778637;0.5249861289223605;0.3937058352083239;0.7508869453780217;0.6465459973587809;1.2322755477342495;0.5580749246115188;9.999680260622329;0.8333922409302815;0.015554712974685352;0.015571775148104669;0.6386917120261151;-1.1324674474956897;1.2990753522062977
90.788637;0.5249834347811602;0.3937026872623854;0.7508819082443634;0.6465572641978796;1.2322768972473295;0.5580842994447373;9.999465401582603;0.8333944298555139;0.01555470557428039;0.015571770746181197;0.6386949136930253;-1.1324674517421007;1.2990481011471187
90.798637;0.5249801708191421;0.39369979072494865;0.7508763170859641;0.6465685850637284;1.2322778466643287;0.5580934434882425;9.999246875362003;0.8333968720839228;0.015554697401802908;0.015571768459026565;0.6386979918889791;-1.1324674556394234;1.2990208547357125
90.808637;0.5249763556712972;0.3936971636976041;0.7508702052191932;0.6465799310304419;1.232278467172158;0.558102343044317;9.999025366374592;0.8333995144980875;0.015554688385703274;0.015571769320016141;0.6387009702425611;-1.1324674591812052;1.298993607497248
90.818637;0.5249720064520554;0.3936948253666622;0.7508636079549252;0.6465912835722667;1.2322788128894462;0.5581109793162419;9.998801512129473;0.83340228678308;0.015554678528129966;0.015571774240273263;0.6387038733929039;-1.132467462368425;1.2989663563005265
90.828637;0.5249671407785351;0.3936927956651737;0.7508565576894082;0.6466026277066776;1.2322789198976176;0.5581193309971312;9.998575779908217;0.8334051101828489;0.015554667869818933;0.015571783761630233;0.6387067200607891;-1.132467465207128;1.2989391022740615
90.838637;0.5249617798739431;0.3936910913365004;0.7508490805532664;0.6466139504371763;1.232278812279886;0.5581273720751221;9.998348449204617;0.8334079100348816;0.015554656545795987;0.015571798000325923;0.6387095210586123;-1.132467467706402;1.2989118535510076
90.848637;0.524955949928689;0.3936897225557626;0.7508412023081953;0.6466252449421793;1.2322785084163033;0.5581350715342114;9.998119646803707;0.8334106194929406;0.015554644837649304;0.015571816825924878;0.6387122801259385;-1.132467469877147;1.298884629082839
90.858637;0.5249496819929811;0.39368869205983553;0.7508329584808758;0.6466365095635312;1.2322780343960977;0.5581423971929919;9.997889387594817;0.8334131732663237;0.015554633085510748;0.015571840009946368;0.6387149955587372;-1.1324674717308598;1.29885745811789
90.868637;0.5249430131771048;0.3936879953252161;0.75082439632608;0.6466477425955492;1.2322774443404114;0.5581493182089586;9.997657627028799;0.8334155044969594;0.0155546215395147;0.015571867238254244;0.6387176629388652;-1.1324674732789068;1.2988303778481063
90.878637;0.5249359871135153;0.39368762272931535;0.7508155706103302;0.646658943694855;1.2322768244752076;0.5581558050115697;9.997424282064594;0.8334175533271023;0.015554610219558592;0.015571898113178141;0.6387202744903089;-1.1324674745320242;1.2988034250867864
90.888637;0.5249286515291915;0.3936875633716398;0.7508065431529646;0.6466701181597678;1.2322762685122055;0.5581618295858854;9.997189265791103;0.8334192771723301;0.015554598861463811;0.015571932184436983;0.6387228169886411;-1.1324674754995199;1.2987766191859704
90.898637;0.5249210590070063;0.3936878074695105;0.7507973837105123;0.646681273215776;1.2322758490930967;0.5581673660061791;9.996952578957636;0.8334206529391829;0.01555458702209991;0.015571968999855499;0.6387252750523493;-1.132467476189458;1.298749958396866
90.908637;0.5249132735108133;0.3936883464627595;0.7507881651803194;0.6466924101744695;1.2322756167293072;0.5581723891179857;9.99671435938649;0.8334216767842757;0.015554574214844515;0.015572008118890984;0.6387276347075053;-1.1324674766102405;1.2987234420598408
90.918637;0.5249053722664188;0.39368917260917213;0.7507789561057282;0.6467035213436684;1.2322756218367164;0.5581768734102189;9.99647487419592;0.8334223624648548;0.01555455999919085;0.01557204906768719;0.6387298822326006;-1.1324674767723248;1.2986970910194564
90.928637;0.5248974358529003;0.3936902792611102;0.7507698165981785;0.6467145913225832;1.2322759287106986;0.5581807943954618;9.996234526786695;0.8334227294845564;0.015554544091518208;0.0155720913593035;0.6387320052627177;-1.132467476688487;1.2986709415323388
90.938637;0.5248895361260394;0.3936916607005293;0.7507607994266329;0.6467255987254079;1.2322766091621393;0.558184131403332;9.995993874084746;0.8334227830679842;0.015554526438403974;0.015572134510197623;0.6387339961992868;-1.132467476372546;1.2986450279234127
90.948637;0.5248817315177758;0.39369331116467926;0.7507519519384248;0.6467365154018416;1.232277726085179;0.5581868704885676;9.995753613628432;0.833422501035747;0.015554507140702788;0.015572177973345256;0.6387358501629418;-1.1324674758379638;1.2986193755696576
90.958637;0.5248740668209738;0.39369522300196014;0.750743312822928;0.6467473040653863;1.2322793184808432;0.558189005624937;9.995514501396018;0.8334218392087678;0.01555448628348623;0.015572221195809042;0.6387375601076736;-1.1324674750958856;1.2985940073067983
90.968637;0.5248665746805653;0.39369738271704435;0.7507349074086129;0.6467579199013798;1.2322813953718614;0.5581905379619422;9.995277219563883;0.8334207495296749;0.015554463829931036;0.015572263786804973;0.6387391161380266;-1.1324674741531708;1.298568955706102
90.978637;0.5248592780028439;0.3936997694015118;0.7507267480650206;0.6467683161775366;1.232283935940609;0.5581914740612198;9.995042294080374;0.8334191923617751;0.015554439618184094;0.015572305550567836;0.6387405054910775;-1.1324674730124402;1.2985442641209561
90.988637;0.5248521910335202;0.3937023601326804;0.7507188385716861;0.6467784471758735;1.232286894905828;0.558191821604472;9.99481008995229;0.8334171326059417;0.015554413417370131;0.015572346418749279;0.638741708550073;-1.1324674716729801;1.298519974595173
90.998637;0.5248453214977556;0.3937051351978767;0.7507111808748961;0.6467882661537538;1.2322902170638255;0.5581915851258884;9.994580792332215;0.8334145303917333;0.015554385070972494;0.015572386453200105;0.6387426976922304;-1.1324674701318949;1.2984961244607849
91.008637;0.5248386747909403;0.3937080774982532;0.750703782650189;0.6467977239551338;1.2322938483251236;0.5581907679828697;9.994354390866043;0.8334113411063064;0.015554354652641975;0.015572425856231564;0.6387434424437197;-1.1324674683861788;1.2984727596171748
91.018637;0.5248322556031148;0.3937111715576234;0.7506966607668327;0.6468067738395681;1.2322977324639475;0.5581893788279831;9.994130771548594;0.8334075218009598;0.015554322466428657;0.015572464828410232;0.6387439154313125;-1.1324674664341783;1.2984499495086135
91.028637;0.5248260659513115;0.39371440427179805;0.7506898386450287;0.6468153791678838;1.2323018055404673;0.5581874342034007;9.993909803912414;0.8334030361175413;0.01555428897029125;0.015572503347181244;0.6387440962555693;-1.1324674642763024;1.29842778930814
91.038637;0.5248201012688155;0.3937177643893903;0.7506833405053429;0.6468235160133291;1.2323059973035273;0.558184953780224;9.993691305097208;0.8333978578824744;0.015554254786200044;0.015572541125877488;0.6387439719701583;-1.132467461915987;1.2984063917428628
91.048637;0.524814346254272;0.3937212405655172;0.7506771874383665;0.6468311687411042;1.2323102374118302;0.5581819540188072;9.993475024046644;0.8333919724682025;0.015554220699757705;0.015572577816515198;0.6387435352715313;-1.132467459359503;1.298385882208439
91.058637;0.524808775669354;0.39372481887677446;0.7506714006111778;0.6468383227072257;1.2323144635122385;0.5581784460980191;9.993260711513637;0.8333853746624967;0.015554187526817757;0.015572613173751162;0.6387427832865891;-1.1324674566142365;1.2983663991169125
91.068637;0.5248033617245705;0.3937284820939104;0.750666010379282;0.6468449577326858;1.232318628436904;0.5581744366887974;9.993048150636694;0.8333780662868268;0.01555415593226529;0.01557264700004201;0.6387417144943088;-1.1324674536878132;1.29834809107247
91.078637;0.5247980812037051;0.393732213099979;0.750661059139096;0.6468510452086151;1.232322702228406;0.5581699286601246;9.992837129171026;0.833370054215531;0.015554126280506932;0.01557267905767981;0.6387403230656923;-1.1324674505893706;1.2983311090319547
91.088637;0.5247929168130968;0.39373599965145367;0.7506565941405421;0.646856553026863;1.2323266635608945;0.5581649236963687;9.992627425391671;0.8333613476301044;0.015554098561386561;0.015572709088542538;0.6387385966217625;-1.1324674473319714;1.2983155944953118
91.098637;0.524787854627358;0.39373983592350975;0.750652659822005;0.6468614567120566;1.2323304872041956;0.5581594294154139;9.992418816638118;0.8333519588951107;0.015554072469751547;0.01557273684882158;0.6387365203188003;-1.1324674439340003;1.2983016654495605
