time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.108637;0.5247828812876272;0.3937437212269619;0.7506492911768445;0.646865746515326;1.232334140447441;0.5581534644616297;9.99221109927435;0.8333419088147844;0.01555404755911732;0.015572762052623949;0.6387340818386124;-1.1324674404183637;1.298289410283181
91.118637;0.5247779819924385;0.39374765838687115;0.7506465076616641;0.6468694245328062;1.2323375855599958;0.5581470553195212;9.992004100855256;0.8333312276192213;0.015554023340467422;0.015572784238328403;0.6387312708988764;-1.132467436810014;1.2982788980286792
91.128637;0.5247731385066258;0.39375165204030044;0.7506443144607344;0.6468724977326891;1.2323407813944718;0.5581402291931259;9.991797637118092;0.8333199522310809;0.015553999351225308;0.015572802695113049;0.6387280757129514;-1.132467433131079;1.2982701930826583
91.138637;0.5247683277984028;0.393755706984383;0.750642711568548;0.646874974885956;1.2323436858887564;0.5581330087365829;9.991591416363274;0.8333081288842773;0.015553975229210044;0.0155728165402654;0.6387244830705535;-1.1324674293947736;1.2982633569735649
91.148637;0.5247635243485342;0.39375982653781016;0.7506417021922498;0.6468768666883086;1.2323462600618276;0.5581254125505531;9.991384976677239;0.8332958135350064;0.015553950743824489;0.01557282484792846;0.6387204820538604;-1.1324674256048073;1.298258442337725
91.158637;0.5247587046307531;0.3937640118034092;0.750641292733348;0.6468781865580144;1.2323484726492535;0.5581174600662875;9.991177737397646;0.8332830618025827;0.015553925749123355;0.015572826717603253;0.6387160679441699;-1.1324674217619308;1.2982554915834814
91.168637;0.524753848651969;0.3937682632695082;0.7506414862437266;0.6468789553281858;1.2323503020911155;0.5581091732631723;9.990969119871053;0.8332699214557442;0.015553900125009349;0.015572821321076456;0.6387112457206822;-1.1324674178692993;1.298254537046865
91.178637;0.5247489391160792;0.3937725808181181;0.750642278679379;0.6468792058239129;1.232351733640575;0.5581005734518629;9.990758622746874;0.8332564346758276;0.01555387381235325;0.01557280796545682;0.6387060316748652;-1.1324674139320434;1.298255600104781
91.188637;0.5247439593355359;0.3937769592935164;0.7506436599674381;0.646878978426686;1.232352758723463;0.5580916778820818;9.990545850755835;0.833242643483617;0.015553846906035616;0.01557278609614852;0.6387004497113975;-1.1324674099542857;1.2982586929554834
91.198637;0.5247388891052336;0.39378138560845377;0.7506456121697447;0.6468783120120952;1.2323533796603554;0.5580825001424609;9.990330536201121;0.8332285952683222;0.015553819622059938;0.01557275523415701;0.6386945243730349;-1.1324674059369808;1.298263817695294
91.208637;0.5247337030201048;0.3937858417194295;0.7506481052313131;0.6468772392758628;1.2323536152243628;0.5580730543228815;9.990112550088934;0.8332143432638008;0.015553792168134926;0.015572714966441869;0.6386882771529092;-1.1324674018791987;1.2982709575126077
91.218637;0.5247283738447973;0.3937903096598157;0.7506511002094408;0.6468757861475054;1.2323535014815148;0.558063358381939;9.989891915012057;0.8331999387927324;0.015553764742651565;0.01557266500036579;0.6386817255336149;-1.1324673977822106;1.2982800716921952
91.228637;0.5247228761887798;0.3937947733710922;0.7506545576868466;0.6468739731930722;1.2323530819079;0.5580534340122109;9.989668789145032;0.8331854240199664;0.015553737615839542;0.01557260520535078;0.6386748810220021;-1.1324673936520462;1.2982911096627412
91.238637;0.5247171871831862;0.39379921686250513;0.7506584417311507;0.6468718195504621;1.232352393098769;0.5580433064404362;9.989443416583292;0.8331708339903894;0.015553711160302354;0.015572535642416226;0.6386677516212969;-1.1324673894988402;1.2983040338342922
91.248637;0.524711285314809;0.39380362369513455;0.7506627191046982;0.6468693450517626;1.2323514609021764;0.5580330075684289;9.989216091431963;0.8331562047435187;0.015553685843896357;0.01557245655594087;0.6386603506270816;-1.1324673853338543;1.2983188246110535
91.258637;0.5247051508581606;0.39380797923017913;0.7506673546648008;0.6468665664973069;1.232350308231387;0.5580225783765734;9.988987114670072;0.8331415743872878;0.015553662151525706;0.015572368272458751;0.6386527012582867;-1.13246738116584;1.2983354647042378
91.268637;0.524698769663264;0.393812270927176;0.7506723042543969;0.6468634949867812;1.2323489615471068;0.5580120653030679;9.98875674882174;0.8331269743778832;0.015553640502688693;0.015572271084811518;0.6386448348942975;-1.1324673769997695;1.2983539198599652
91.278637;0.5246921354286936;0.39381648690955406;0.7506775127009786;0.6468601410798817;1.2323474481051402;0.558001513793456;9.988525232451256;0.8331124246250531;0.015553621284047695;0.015572165280842933;0.6386367921254592;-1.1324673728388133;1.2983741279392964
91.288637;0.5246852462427268;0.3938206158572937;0.7506829195214224;0.6468565212478796;1.2323457899513022;0.5579909640333756;9.988292852990057;0.833097938427694;0.01555360492071122;0.01557205132865139;0.6386286244017365;-1.132467368687413;1.2983959989117853
91.298637;0.5246781005172828;0.3938246468674212;0.7506884658448262;0.646852656075803;1.232344002886414;0.5579804498320453;9.988059987471456;0.8330835304392932;0.015553591866729369;0.015571930014501259;0.6386203856153619;-1.1324673645539707;1.298419418398503
91.308637;0.5246706991252148;0.3938285690120899;0.7506940979184259;0.6468485622953676;1.2323421019192704;0.5579699995611935;9.987827024994125;0.8330692213169263;0.015553582475264983;0.015571802404317076;0.638612118919733;-1.1324673604514266;1.298444252334426
91.318637;0.5246630508916295;0.3938323718235905;0.7506997683249584;0.6468442491705435;1.2323401065671546;0.5579596360618256;9.987594227991607;0.8330550367928178;0.015553576860726854;0.015571669722174237;0.638603854389575;-1.1324673563939727;1.2984703567604856
91.328637;0.5246551726193924;0.3938360464425391;0.7507054357055941;0.6468397244875984;1.23233804029819;0.5579493769072144;9.987361629587076;0.8330410050236844;0.015553574903854705;0.015571533231663996;0.6385956184295448;-1.1324673523924789;1.2984975856697898
91.338637;0.5246470825142397;0.3938395862935657;0.7507110623950068;0.646835003170626;1.2323359283696425;0.5579392383442611;9.987128976227831;0.8330271581315616;0.015553576384404534;0.015571394102791219;0.638587442755732;-1.1324673484538734;1.2985257932356418
91.348637;0.5246387954697014;0.39384298617241703;0.7507166138055884;0.6468301091632693;1.2323337964302084;0.5579292360562955;9.986895760570723;0.833013535171088;0.015553581189537922;0.015571253274701248;0.6385793663887543;-1.132467344584709;1.2985548386298993
91.358637;0.524630323874119;0.39384624135337015;0.7507220623424112;0.6468250710791251;1.2323316671340294;0.5579193777096607;9.98666136598292;0.8330001815502587;0.01555358946736607;0.015571111421250883;0.638571432920205;-1.1324673407931798;1.2985845910713725
91.368637;0.524621679053206;0.3938493467470367;0.7507273896852898;0.646819917392749;1.2323295578451843;0.557909656686643;9.986425213489754;0.8329871474973766;0.015553601591853233;0.015570969061780102;0.6385636863742357;-1.1324673370878604;1.2986149304445995
91.378637;0.5246128717597913;0.3938522939221968;0.7507325829758962;0.6468146739337803;1.232327486294372;0.5579000548137556;9.986186847559772;0.8329744874006221;0.015553618062975727;0.015570826677525093;0.6385561665640502;-1.1324673334774933;1.298645753275527
91.388637;0.5246039141956499;0.39385506887266564;0.7507376300376194;0.646809363797352;1.2323254827273613;0.5578905486106633;9.985945994673104;0.8329622577613923;0.015553639475152292;0.015570684749713463;0.6385489040019743;-1.1324673299722505;1.2986769813286205
91.398637;0.5245948231124398;0.3938576536837672;0.7507425197478276;0.646804009171026;1.2323235975317846;0.5578811121878046;9.985702603882737;0.8329505119804983;0.015553666510400067;0.015570543815555546;0.6385419168769761;-1.1324673265830176;1.298708555548965
91.408637;0.5245856197430983;0.3938600300518913;0.7507472450215761;0.6467986343741879;1.2323218958917541;0.5578717186230132;9.98545682282983;0.8329392956293769;0.015553699873795705;0.015570404513593183;0.6385352126077426;-1.132467323318744;1.298740421454906
91.418637;0.5245763256701943;0.3938621828886334;0.7507517991201159;0.6467932680558903;1.2323204415224287;0.5578623419194887;9.98520890828768;0.8329286478679199;0.015553740196951535;0.015570267478535465;0.6385287916288435;-1.1324673201840285;1.298772525569641
91.428637;0.5245669616835082;0.39386410362481433;0.750756165914968;0.6467879398321715;1.2323192782325825;0.5578529562536939;9.984959180494391;0.8329186036436573;0.015553788032855695;0.01557013321513478;0.6385226497656236;-1.132467317178701;1.2988048209396363
91.438637;0.5245575502915353;0.3938657915688523;0.7507603153421235;0.6467826725827721;1.2323184183622125;0.5578435330508497;9.984708056700821;0.8329091893303485;0.015553843894111396;0.015570002148229942;0.63851677911714;-1.132467314300247;1.2988372678092224
91.448637;0.5245481134661026;0.3938672528185491;0.7507642088088624;0.6467774816732941;1.232317845277599;0.5578340411697137;9.984456074658361;0.8329004156266617;0.015553908223529157;0.01556987475530115;0.6385111683271506;-1.1324673115462218;1.2988698280024837
91.458637;0.5245386690160521;0.3938684979094064;0.7507678106977259;0.6467723819655781;1.2323175261829524;0.557824451223104;9.98420386200813;0.83289227710303;0.015553981379149436;0.015569751565643032;0.6385058020470283;-1.1324673089127641;1.2989024617006064
91.468637;0.52452923467153;0.3938695395408292;0.750771096004555;0.6467673912946171;1.2323174251842446;0.5578147395692459;9.983952057715127;0.8328847613546029;0.015554063680702345;0.015569632973790012;0.6385006620819852;-1.1324673063906407;1.298935126170867
91.478637;0.5245198337233135;0.39387039160019927;0.7507740469110687;0.6467625289843416;1.2323175137346247;0.5578048883670679;9.983701233046983;0.8328778562009572;0.01555415548021601;0.015569519072212426;0.6384957327774813;-1.132467303963752;1.2989677703801048
91.488637;0.5245104938784056;0.3938710684391369;0.7507766458563461;0.6467578141174527;1.232317775515413;0.55779488401754;9.98345187745418;0.8328715475460481;0.01555425725394203;0.015569409658898631;0.6384910069065622;-1.132467301612333;1.2990003288233505
91.498637;0.5245012432110199;0.3938715836190865;0.7507788743949031;0.646753263233253;1.2323182056915003;0.557784715981322;9.983204456206682;0.8328658184061154;0.015554369623328507;0.015569304300327618;0.6384864870539815;-1.1324672993180653;1.2990327182395036
91.508637;0.52449210885965;0.39387195053861235;0.7507807162350619;0.646748887620114;1.232318810068533;0.5577743736575147;9.982959510975085;0.8328606538608299;0.01555449322572534;0.01556920237354829;0.63848218393333;-1.1324672970655951;1.299064839227332
91.518637;0.5244831182672786;0.39387218450601463;0.75078216165405;0.6467446937104662;1.232319605403508;0.5577638433273796;9.98271772754949;0.8328560441963808;0.015554628581414839;0.015569103163245019;0.638478114978886;-1.1324672948397954;1.2990965841046478
91.528637;0.5244742985639366;0.39387230248920724;0.7507832095380789;0.6467406879976155;1.2323206197166385;0.5577531100451492;9.982479904205844;0.8328519840975557;0.015554776052697837;0.015569005984745124;0.6384743012928952;-1.1324672926243018;1.2991278477565822
91.538637;0.524465672301555;0.3938723207416092;0.7507838611036591;0.6467368822572307;1.2323218900309834;0.5577421616622171;9.982246848918608;0.8328484683664554;0.01555493574054045;0.01556891022708152;0.6384707618550194;-1.1324672904033342;1.2991585387978477
91.548637;0.5244572530967416;0.3938722531329382;0.7507841129950971;0.6467332940178425;1.2323234554466227;0.5577309898116634;9.982019273125063;0.8328454877542191;0.01555510733774709;0.015568815310699985;0.6384675086863536;-1.132467288164121;1.299188584078811
91.558637;0.5244490440770888;0.39387211089518614;0.7507839587524423;0.6467299442502877;1.2323253479139067;0.5577195901146244;9.981797772926322;0.8328430358737318;0.015555290164400423;0.015568720588176568;0.6384645469506609;-1.1324672858989335;1.2992179233534698
91.568637;0.5244410403492239;0.3938719045570693;0.7507833910860311;0.6467268565926924;1.2323275811407413;0.5577079632087257;9.981582932338634;0.8328411216284003;0.015555483376205903;0.015568625255326214;0.6384618811278917;-1.1324672836059149;1.299246508911959
91.578637;0.5244332335485351;0.39387164773824435;0.7507824022522636;0.6467240557509595;1.232330142388033;0.5576961137520998;9.98137544954053;0.8328397703517504;0.01555568614399001;0.015568528403664034;0.6384595197877768;-1.1324672812870555;1.2992743196921013
91.588637;0.5244256142224475;0.39387135767202763;0.7507809864874813;0.6467215628415249;1.232333001614042;0.5576840490040075;9.981176168692672;0.8328390168734278;0.015555897676225514;0.015568429198182836;0.6384574732268493;-1.1324672789446315;1.2993013734559777
91.598637;0.5244181726199162;0.39387105094822894;0.7507791392555071;0.646719391854371;1.2323361309560208;0.5576717808531946;9.980985992527554;0.8328389014544341;0.01555611710297435;0.015568327011667589;0.6384557511459906;-1.1324672765788866;1.2993277197795052
91.608637;0.5244108995428295;0.39387074067246;0.750776850796437;0.6467175510374175;1.2323395114369105;0.5576593287423608;9.980805759114434;0.8328394663241667;0.015556343336194102;0.015568221420734309;0.6384543629101337;-1.1324672741881097;1.29935342247555
91.618637;0.5244037866436503;0.393870437512884;0.7507741008400934;0.6467160486255519;1.232343129721515;0.5576467176726712;9.980636153930824;0.8328407499689037;0.01555657504733989;0.015568112136404112;0.6384533167060493;-1.1324672717710254;1.2993785476323871
91.628637;0.5243968281469252;0.39387015199844067;0.7507708618544053;0.6467149005732578;1.2323469753996592;0.5576339718353869;9.980477690238132;0.8328427861018458;0.015556810826838442;0.01556799895176024;0.6384526212903785;-1.1324672693298257;1.2994031497128185
91.638637;0.5243900240005982;0.39386989654105825;0.7507671125028942;0.6467141355323917;1.2323510365032162;0.5576211086351057;9.980330807226938;0.8328456077777847;0.01555704936177573;0.015567881656869505;0.6384522901339277;-1.1324672668714253;1.2994272478217153
91.648637;0.5243833794337379;0.39386968511033227;0.7507628511108737;0.6467137906605925;1.2323552987998971;0.5576081366577853;9.98019600331815;0.8328492500141711;0.01555728945973543;0.01556775993251041;0.6384523414548576;-1.1324672644059368;1.299450817906228
91.658637;0.5243769008761894;0.39386953038254185;0.7507580955135599;0.6467139008643634;1.2323597554229666;0.5575950604222866;9.980073866503922;0.8328537508422882;0.015557530038100951;0.01556763336071871;0.6384527952652626;-1.1324672619436105;1.2994738135125428
91.668637;0.5243705933059094;0.39386944271932367;0.7507528732742419;0.646714492904721;1.2323644135767233;0.557581888462248;9.979965023345692;0.832859148203281;0.015557770152371473;0.015567501540638382;0.6384536707406919;-1.1324672594935241;1.2994961839195411
91.678637;0.5243644600341485;0.3938694327693622;0.7507472153151793;0.6467155877859977;1.2323692834942717;0.5575686364370877;9.97987007087834;0.8328654703361026;0.015558008945360968;0.015567364195315132;0.6384549828899172;-1.1324672570644945;1.2995178750384595
91.688637;0.5243585035303748;0.39386951414189114;0.7507411545983124;0.6467172026949063;1.2323743633103976;0.5575553242511114;9.979789515417693;0.8328727267535104;0.015558245587689682;0.015567221244773494;0.6384567399205163;-1.1324672546646712;1.2995388294926564
91.698637;0.5243527269142106;0.39386970352518164;0.7507347289698543;0.6467193457428189;1.232379642123973;0.5575419717526143;9.979723723096308;0.832880904355614;0.015558479279836317;0.015567072833413383;0.6384589444760934;-1.1324672522994348;1.299558989687064
91.708637;0.5243471350769324;0.39387001851565845;0.7507279842814447;0.6467220096951664;1.232385112723447;0.5575285969194408;9.979672859830993;0.8328899692236642;0.015558709187154338;0.015566919324718407;0.6384615981948843;-1.1324672499706674;1.299578298607405
91.718637;0.5243417337079274;0.393870475047429;0.7507209699973523;0.6467251736195484;1.2323907723000338;0.5575152175103408;9.9796368807496;0.8328998733020885;0.015558934362887251;0.015566761242479408;0.6384647057779756;-1.1324672476781534;1.29959669934555
91.728637;0.524336525874756;0.39387108710047886;0.7507137348633925;0.6467288081844564;1.2323966119855465;0.5575018508604882;9.979615646970224;0.8329105612329869;0.015559153789657004;0.015566599093310547;0.6384682764204727;-1.132467245420824;1.2996141363242235
91.738637;0.5243315088920015;0.39387186770910354;0.7507063291842676;0.6467328772817875;1.2324026093197609;0.5574885103082643;9.979609079926917;0.8329219750699906;0.015559366446465096;0.015566433175244284;0.6384723219838938;-1.132467243196576;1.2996305569346327
91.748637;0.524326674324009;0.39387282758622816;0.7506988046675817;0.646737339161734;1.232408726719712;0.5574752043792672;9.979617199847986;0.832934055036776;0.01555957130656666;0.015566263564710948;0.6384768512103198;-1.1324672410026733;1.2996459113767935
91.758637;0.524322009753377;0.39387397284567044;0.7506912087895047;0.646742150222546;1.2324149083122717;0.5574619395954556;9.979640039639731;0.8329467392696291;0.015559767337570604;0.01556609028114673;0.6384818650237261;-1.1324672388376118;1.2996601621526553
91.768637;0.5243174988804308;0.39387530628995904;0.7506835801352866;0.6467472698518444;1.2324210774887525;0.5574487230785006;9.979677554630113;0.8329599725646459;0.0155599536114096;0.015565913401166143;0.6384873577419045;-1.1324672367025508;1.2996733049782436
91.778637;0.5243131212589844;0.39387682920974304;0.7506759505804863;0.6467526645531745;1.2324271479693079;0.5574355640604195;9.979729582513341;0.8329737159185937;0.015560129470908103;0.015565733037536134;0.6384933188901031;-1.132467234601261;1.2996853758332088
91.788637;0.5243088566210714;0.3938785391319155;0.7506683518569253;0.6467583073751618;1.2324330448190683;0.5574224744915468;9.979795805166345;0.8329879407313482;0.015560294573392582;0.015565549361797621;0.6384997329909384;-1.1324672325383698;1.29969643610576
91.798637;0.5243046902874617;0.3938804274333714;0.7506608174161522;0.6467641729537987;1.232438717111698;0.5574094670080815;9.979875739900185;0.833002615379543;0.015560448765815707;0.015565362662407796;0.6385065803943245;-1.1324672305159709;1.2997065552419262
91.808637;0.5243006126835694;0.39388248025815303;0.7506533792426727;0.646770236243025;1.232444139143883;0.5573965514475278;9.979968834570995;0.8330176986843801;0.01556059195434811;0.015565173277928146;0.6385138367724624;-1.1324672285309827;1.299715801893993
91.818637;0.524296616387728;0.3938846806594887;0.7506460660306506;0.6467764777553663;1.2324493087444806;0.557383734475163;9.980074569383724;0.8330331431262539;0.015560724094589088;0.01556498148436528;0.6385214721008228;-1.132467226576233;1.2997242420579624
91.828637;0.5242926943121579;0.39388700995298453;0.7506389041080632;0.646782887978676;1.232454243274987;0.5573710209803737;9.98019244804496;0.8330489033652473;0.015560845213120051;0.01556478747112798;0.6385294524759475;-1.1324672246437255;1.2997319378366523
91.838637;0.5242888388218164;0.39388944808906984;0.7506319185195647;0.6467894666008887;1.2324589725196105;0.5573584124518057;9.980321951695702;0.8330649393390483;0.015560955411232381;0.01556459138597024;0.6385377416546711;-1.1324672227260986;1.2997389440797695
91.848637;0.5242850445144736;0.39389197402362675;0.7506251308329425;0.6467962196710596;1.2324635266481656;0.5573459057744728;9.980462517456338;0.8330812130181975;0.01556105494359931;0.015564393412383332;0.638546303311896;-1.1324672208165303;1.2997453114115745
91.858637;0.5242813121826448;0.39389456691833935;0.7506185549751742;0.6468031550325064;1.2324679213077065;0.5573334983384804;9.98061354143034;0.8330976916484489;0.015561144321126836;0.015564193837698354;0.6385551067465742;-1.1324672189096452;1.2997510967974923
91.868637;0.5242776494377821;0.3938972076672378;0.7506121985174163;0.6468102782542436;1.2324721571582546;0.557321192329979;9.980774418559758;0.8331143551617121;0.015561224289481224;0.015563993044417425;0.6385641295194838;-1.1324672170027588;1.2997563694131107
91.878637;0.5242740690975596;0.3938998785097177;0.7506060697661243;0.6468175948583146;1.2324762338569317;0.5573089918278604;9.980944556718212;0.8331311935798973;0.015561295645956163;0.015563791421146785;0.6385733540401867;-1.1324672150953357;1.2997612070005196
91.888637;0.5242705859412502;0.3939025587276083;0.7506001836684585;0.6468251127927842;1.232480157261877;0.5572969022131189;9.981123349137793;0.8331481973040699;0.015561358966010755;0.015563589295398344;0.6385827646713748;-1.1324672131864386;1.299765689900758
91.898637;0.5242672139400988;0.39390521958248575;0.7505945642162446;0.6468328363933529;1.2324839386453394;0.5572849355401427;9.981310199056601;0.8331653512595179;0.015561414409027887;0.015563387000902823;0.638592346529653;-1.1324672112721486;1.2997698969620866
91.908637;0.5242639662526123;0.39390782368668315;0.7505892439895787;0.6468407571200685;1.232487592058421;0.5572731140313447;9.981504579397464;0.8331826323780029;0.015561461747816838;0.015563184967557849;0.6386020824529601;-1.132467209345258;1.2997739044695882
91.918637;0.524260853415171;0.39391032825843636;0.7505842621171552;0.6468488520462398;1.2324911286253297;0.557261468532875;9.981706025769668;0.8332000079692637;0.015561500571848515;0.015562983610311271;0.6386119507764048;-1.132467207396512;1.2997777873929706
91.928637;0.5242578788048767;0.3939126897054591;0.7505796627695437;0.6468570927696571;1.2324945536162937;0.5572500327446387;9.981914065227938;0.8332174386846745;0.015561530531191137;0.015562783123458789;0.6386219285211334;-1.1324672054161111;1.2997816132474578
91.938637;0.524255038642658;0.39391486806371134;0.7505754952857886;0.6468654546387181;1.2324978642629512;0.5572388373102624;9.982128152895479;0.8332348872749609;0.01556155150981856;0.015562583459146857;0.6386319963156212;-1.1324672033959091;1.2997854301896261
91.948637;0.524252326657842;0.39391682821075086;0.7505718145644179;0.646873918840026;1.2325010453438663;0.557227909213101;9.982347652825444;0.8332523277511141;0.01556156363139945;0.015562384473456621;0.6386421363114932;-1.1324672013323207;1.2997892632248746
91.958637;0.5242497359349534;0.39391853820781064;0.7505686778790175;0.6468824737320803;1.2325040777466054;0.5572172752851566;9.982571826993743;0.8332697483663597;0.01556156715141974;0.015562186018781643;0.6386523238193569;-1.132467199228952;1.299793115269886
91.968637;0.5242472574005945;0.3939199689722357;0.750566141486307;0.6468911174012156;1.2325069566246363;0.5572069652906809;9.982799820268898;0.8332871481944016;0.015561562378233841;0.01556198786359226;0.638662520891513;-1.1324671970965727;1.2997969655521537
91.978637;0.5242448786454734;0.39392109575578;0.7505642607440235;0.6468998557535143;1.2325096906537762;0.5571970136223338;9.9830306862201;0.8333045299188899;0.015561549633470756;0.01556178959348226;0.6386726767031853;-1.1324671949503833;1.2998007723254936
91.988637;0.5242425831489886;0.3939219001688633;0.7505630862646185;0.6469086968212556;1.2325122873216896;0.5571874601343176;9.983263434594727;0.8333218914957342;0.015561529195029582;0.01556159073635547;0.6386827342617362;-1.132467192807814;1.299804481616945
91.998637;0.5242403509963875;0.39392237175090244;0.7505626566278268;0.6469176436097804;1.2325147583258125;0.5571783486666195;9.983497051914368;0.833339224594007;0.015561501253600944;0.015561391008045078;0.638692637654502;-1.1324671906868373;1.2998080359982072
92.008637;0.5242381626968368;0.3939225068905008;0.7505629981447374;0.6469266875892686;1.232517140010381;0.557169724508214;9.983730520728535;0.8333565207851432;0.015561465936769032;0.015561190418518878;0.6387023346263941;-1.1324671886036721;1.2998113847439716
92.018637;0.5242360036738034;0.3939223070063823;0.7505641295363663;0.6469358086017829;1.232519495680746;0.5571616337487949;9.983962893695416;0.8333737747648107;0.015561423373630326;0.015560989236333084;0.6387117753132612;-1.132467186572382;1.2998144935353229
92.028637;0.5242338674198925;0.39392177832860054;0.7505660642824897;0.6469449808147615;1.232521902659548;0.5571541230811796;9.98419336117906;0.8333909804943131;0.015561373794238526;0.015560787859189004;0.6387209115780538;-1.1324671846077354;1.299817347887388
92.038637;0.5242317571834118;0.3939209298779467;0.7505688138173509;0.6469541757808887;1.2325244448672905;0.5571472372122386;9.984421197304613;0.8334081271309706;0.01556131761760333;0.015560586585587888;0.6387296983267221;-1.1324671827290516;1.2998199494561997
92.048637;0.5242296849749634;0.3939197684023041;0.7505723907259427;0.646963359960695;1.2325272042546065;0.5571410136950566;9.984645680668308;0.8334251974327148;0.015561255396889129;0.015560385436247328;0.6387380930425534;-1.1324671809614297;1.2998223038996253
92.058637;0.5242276678402146;0.3939182948561056;0.7505768050163196;0.6469724943358865;1.232530245587548;0.5571354804111778;9.984866142653624;0.8334421630621692;0.01556118769571211;0.015560184192036234;0.6387460528528368;-1.1324671793323686;1.2998244079576664
92.068637;0.5242257231087276;0.39391650474056916;0.7505820563679607;0.6469815402842006;1.2325336122873327;0.5571306585416983;9.985082079810562;0.8334589811043309;0.01556111504647693;0.015559982573356902;0.6387535348287265;-1.1324671778668873;1.2998262481358287
92.078637;0.5242238657493613;0.39391438972723686;0.7505881281235995;0.6469904646005306;1.2325373380165618;0.5571265651061849;9.985293194741224;0.8334756025698826;0.01556103798313224;0.015559780348139228;0.6387605012626153;-1.1324671765848093;1.2998278053698897
92.088637;0.5242221091797064;0.39391194043294325;0.7505949884852269;0.6469992378203945;1.232541456096753;0.5571232135886447;9.985499333781702;0.8334919865368894;0.015560957101682584;0.015559577329944741;0.6387669226998237;-1.132467175499895;1.2998290567935789
92.098637;0.5242204642313445;0.3939091507441327;0.7506026002972724;0.6470078330583118;1.2325459978476205;0.5571206141348785;9.985700421889627;0.8335081052498313;0.015560873078881406;0.015559373348903439;0.6387727756897716;-1.1324671746202792;1.2998299784879082
92.108637;0.5242189357125503;0.3939060192967507;0.750610926164184;0.6470162315223931;1.2325509932185674;0.5571187708471524;9.985896461051855;0.8335239397112704;0.015560786640026764;0.01555916819320509;0.6387780410080552;-1.1324671739494216;1.2998305523356324
92.118637;0.5242175251833323;0.39390254767440425;0.7506199255994854;0.6470244289990055;1.2325564789322456;0.5571176776271368;9.986087496330384;0.8335394781874591;0.015560698534885311;0.015558961597696182;0.6387827054052703;-1.1324671734863143;1.2998307740532202
92.128637;0.5242162384510721;0.3938987404375386;0.750629556206449;0.6470324360439323;1.2325624943173894;0.5571173147064933;9.986273524330233;0.8335547232102907;0.015560609465190028;0.015558753342489108;0.6387867639393366;-1.1324671732254548;1.2998306536599178
92.138637;0.5242150867032225;0.39389460777769353;0.7506397759383276;0.6470402702748674;1.23256906455942;0.5571176490709819;9.98645446457707;0.8335696938146281;0.015560519930574558;0.015558543274876902;0.6387902195391638;-1.1324671731568556;1.2998302028718738
92.148637;0.5242140802849009;0.3938901670879681;0.7506505385688248;0.647047947930476;1.2325761983730652;0.5571186422864625;9.986630210586593;0.8335844106838824;0.01556043015015753;0.015558331224365346;0.6387930804208817;-1.132467173265511;1.2998294244122486
92.158637;0.5242132228003403;0.393885441853678;0.7506617896549891;0.6470554831776248;1.232583902449011;0.5571202584009756;9.986800651987927;0.8335988783361415;0.015560340169966491;0.015558117006276231;0.6387953571668281;-1.1324671735314933;1.2998283219322888
92.168637;0.5242125109384207;0.39388045930795273;0.7506734689411478;0.6470628890448672;1.2325921927338683;0.5571224654784588;9.986965660305582;0.8336130855373813;0.015560250029600528;0.015557900497742402;0.6387970599470383;-1.1324671739328016;1.299826919965277
92.178637;0.5242119400811928;0.39387524842807137;0.7506855158360309;0.6470701699922806;1.2326010971071841;0.5571252334485524;9.987125114226393;0.8336270185449238;0.015560159786277032;0.015557681670164882;0.6387981970915484;-1.1324671744494723;1.299825268787401
92.188637;0.5242115108834174;0.3938698400475458;0.7506978751806025;0.6470773122260677;1.232610651338107;0.557128531234199;9.98727893157141;0.8336406700156345;0.015560069416148627;0.015557460546420276;0.6387987745561611;-1.132467175065624;1.299823432597403
92.198637;0.5242112325544183;0.3938642679201039;0.7507104986812477;0.6470842840106438;1.2326208911877135;0.5571323272458092;9.987427010373397;0.8336540402734711;0.015559978770434454;0.015557237111375055;0.6387987966495281;-1.132467175769283;1.2998214748600665
92.208637;0.5242111228515904;0.3938585664228768;0.7507233389943647;0.6470910451128117;1.2326318532711371;0.5571365942928459;9.987569100565873;0.8336671343665081;0.015559887592529166;0.01555701126338623;0.6387982710037254;-1.1324671765510972;1.2998194475829208
92.218637;0.524211206727817;0.39385276657978135;0.7507363441857423;0.6470975572025432;1.2326435842631422;0.5571413126324396;9.987704778439118;0.8336799582542278;0.015559795530032228;0.01555678283700974;0.6387972144825099;-1.1324671774035306;1.2998173878954324
92.228637;0.5242115153105962;0.39384689500332104;0.7507494584420422;0.6471037931351957;1.2326561438711776;0.557146467555278;9.98783358056988;0.8336925170142276;0.015559702157217175;0.015556551652668728;0.6387956526657719;-1.1324671783218738;1.2998153233338754
92.238637;0.5242120851478753;0.39384097585702593;0.750762623618849;0.6471097414631697;1.232669598360157;0.5571520455783444;9.987955116037176;0.8337048144182463;0.015559607021629049;0.015556317519177113;0.6387936129203424;-1.1324671793043515;1.2998132804062523
92.248637;0.5242129556804255;0.3938350340720229;0.7507757800289029;0.6471154000052375;1.2326840092191733;0.5571580326456219;9.988069075841297;0.8337168521513855;0.015559509714955845;0.015556080188578875;0.6387911186548239;-1.1324671803488717;1.2998112901316479
92.258637;0.5242141645081704;0.39382909605977595;0.7507888718511169;0.6471207645458728;1.2326994220138143;0.5571644134125269;9.988175238370385;0.8337286282703784;0.015559409919967206;0.015555839421563024;0.6387881894068713;-1.1324671814494742;1.2998093934697768
92.268637;0.5242157433472713;0.3938231869661142;0.7508018509537956;0.6471258240724155;1.2327158585977005;0.5571711719203049;9.988273487515459;0.833740139967903;0.015559307394577553;0.015555595153732981;0.638784844055985;-1.1324671825956665;1.2998076476627
92.278637;0.5242177178324955;0.393817328860576;0.7508146714015191;0.6471305632707569;1.2327333171013766;0.5571782916338285;9.988363825498473;0.8337513927960877;0.015559201971889558;0.01555534748511112;0.6387811036187242;-1.1324671837739821;1.299806122597386
92.288637;0.5242201099881183;0.39381154150338865;0.7508272834282327;0.6471349677475974;1.232751779925104;0.5571857517660129;9.98844641172919;0.8337624047536221;0.015559093662352764;0.015555096485135055;0.6387769910710953;-1.1324671849702954;1.2998048854746505
92.298637;0.524222938709603;0.39380584577344036;0.7508396335283254;0.6471390294619086;1.2327712156421056;0.5571935236513206;9.988521568920484;0.8337731999973156;0.01555898278735491;0.015554842128205855;0.638772529077322;-1.1324671861706774;1.2998039862006663
92.308637;0.5242262180882828;0.39380026886679115;0.7508516676867872;0.647142747776111;1.2327915750290301;0.5572015698069968;9.98858968624604;0.8337838033944549;0.015558870025463547;0.015554584393788073;0.6387677409619735;-1.1324671873601402;1.2998034536135705
92.318637;0.5242299556546324;0.39379484544526266;0.7508633357406397;0.6471461256745699;1.2328127961905184;0.5572098456622624;9.988651106301964;0.8337942428374178;0.01555875639151039;0.015554323309564725;0.6387626549593867;-1.1324671885219224;1.299803303008555
92.328637;0.524234150644415;0.3937896115647491;0.7508745968664956;0.6471491702845421;1.2328348131877582;0.5572183048735033;9.988706100033914;0.8338045538143861;0.015558643178228927;0.015554058969112133;0.6387573070579388;-1.1324671896374732;1.2998035400138903
92.338637;0.5242387956061739;0.3937845973565293;0.7508854265578537;0.6471518993837939;1.2328575616936641;0.5572269038786767;9.98875488396666;0.8338147785216473;0.015558531795568058;0.015553791610974945;0.6387517404074947;-1.1324671906872783;1.29980415421984
92.348637;0.5242438822252048;0.393779825683402;0.7508958184375005;0.6471543426542188;1.2328809871526398;0.5572356026005;9.988797621310708;0.8338249571892836;0.015558423552961867;0.015553521571572596;0.6387460019868978;-1.1324671916543714;1.2998051216283173
92.358637;0.5242494056605455;0.39377531518597414;0.7509057759283284;0.6471565355005935;1.2329050512869737;0.5572443655350366;9.988834460791443;0.8338351179943321;0.015558319548847488;0.015553249068176076;0.63874014004958;-1.1324671925276364;1.2998064197342365
92.368637;0.524255363439238;0.39377108192715915;0.7509153035306371;0.6471585146213946;1.232929733394279;0.5572531633359408;9.988865609443355;0.8338452756557656;0.01555822067379911;0.015552974072322779;0.6387342033712105;-1.1324671933014863;1.2998080352425834
92.378637;0.5242617503661379;0.39376713926581464;0.750924404516519;0.6471603157152411;1.232955029506473;0.5572619706342208;9.988891345601084;0.8338554377646481;0.015558127637391157;0.015552696397731434;0.6387282385009685;-1.1324671939730473;1.2998099558525718
92.388637;0.5242685539883944;0.39376349804625604;0.7509330824710199;0.6471619701288767;1.2329809502783617;0.5572707627753286;9.988911978797063;0.8338656111802492;0.015558041017168081;0.015552415867852793;0.6387222847380285;-1.1324671945394535;1.2998121557285256
92.398637;0.5242757547711142;0.39376016640231376;0.7509413482951502;0.6471635038979049;1.2330075151523086;0.5572795162520643;9.988927847342788;0.8338758040067066;0.015557961271819796;0.015552132360040154;0.6387163696653897;-1.132467194997134;1.2998145935219865
92.408637;0.52428333044381;0.3937571475767074;0.750949227887221;0.6471649390998038;1.2330347405463493;0.5572882113583021;9.988939342110593;0.8338860193690955;0.015557888676419319;0.0155518457706707;0.6387105080165343;-1.1324671953432384;1.2998172277641213
92.418637;0.5242912574771876;0.39375443693601914;0.7509567572509204;0.6471662943157314;1.2330626305066343;0.557296834281606;9.988946858075542;0.8338962507814929;0.015557823342348532;0.01555155612152288;0.6387047074015811;-1.1324671955769927;1.2998200273372147
92.428637;0.5242995088802729;0.393752022311986;0.7509639697833221;0.6471675828567122;1.2330911775804954;0.5573053777775118;9.988950701193295;0.8339064885598062;0.01555776540714076;0.01555126367497966;0.6386989777836883;-1.1324671956979042;1.2998229639687402
92.438637;0.5243080566943688;0.3937498883551861;0.7509708914935557;0.6471688080753761;1.2331203664605035;0.5573138397734002;9.988951061133488;0.8339167232646104;0.015557715174112469;0.015550968813525825;0.6386933343254192;-1.1324671957018315;1.2998260002577562
92.448637;0.5243168776327684;0.3937480215955285;0.7509775430618154;0.6471699616890085;1.2331501746537263;0.557322220434263;9.98894804788384;0.8339269399192542;0.015557673073171982;0.01555067180791472;0.638687790196528;-1.132467195579906;1.2998290837678708
92.458637;0.5243259547528433;0.3937464141281136;0.7509839406741247;0.6471710314542588;1.2331805733873165;0.5573305196165741;9.988941709478427;0.833937114953991;0.015557639602474008;0.015550372727946234;0.6386823487554676;-1.1324671953204792;1.2998321503686208
92.468637;0.5243352770196043;0.39374506392354985;0.7509900968039842;0.6471720085674136;1.233211526191608;0.5573387347518344;9.988931996322098;0.8339472205383612;0.01555761528343995;0.015550071530251197;0.6386770035758277;-1.1324671949102978;1.299835135352153
92.478637;0.5243448394646865;0.39374397108288617;0.7509960210273712;0.6471728840444381;1.2332429804029938;0.5573468576222558;9.988918719991492;0.8339572307658384;0.015557600566378874;0.015549768187330988;0.6386717426775241;-1.1324671943359244;1.2998379801456168
92.488637;0.5243546429882839;0.39374313407829065;0.7510017181573354;0.6471736416161739;1.2332748566524478;0.5573548707106488;9.988901566994523;0.8339671253538367;0.015557595756188997;0.015549462849212409;0.6386665509605475;-1.1324671935870756;1.299840633309804
92.498637;0.5243646932378262;0.39374254978992573;0.751007187286236;0.647174256124811;1.2333070464337819;0.5573627449260399;9.9888801835444;0.8339768933162423;0.015557601004206844;0.01554915600803375;0.6386614118736181;-1.1324671926588212;1.2998430510095735
92.508637;0.524374998254516;0.39374221450577757;0.7510124228871599;0.6471746974131324;1.233339421245756;0.5573704410539868;9.988854282510207;0.8339865358631453;0.01555761638411066;0.015548848453658901;0.6386563106745359;-1.132467191551584;1.2998451971461733
92.518637;0.5243855657457964;0.39374212201437697;0.7510174158753405;0.6471749361399829;1.233371848818171;0.5573779145123157;9.988823707366988;0.8339960660837985;0.0155576420285159;0.015548541060300168;0.6386512384902607;-1.1324671902705539;1.299847047939095
92.528637;0.5243964017283762;0.39374226130266005;0.7510221588025344;0.6471749449270254;1.2334042123779152;0.5573851187040971;9.988788445249185;0.8340055099327799;0.015557678183879115;0.015548234703856143;0.6386461940352819;-1.1324671888235804;1.2998485916058953
92.538637;0.5244075097329457;0.39374261743482725;0.7510266544547273;0.6471746957299865;1.2334364221676473;0.5573920085475352;9.988748602370949;0.8340149059527558;0.01555772510025716;0.01554793031284505;0.6386411805404161;-1.1324671872181655;1.2998498122443924
92.548637;0.5244188873073259;0.39374317531890035;0.751030918477238;0.6471741615536231;1.2334684076004416;0.5573985465763306;9.988704364929646;0.8340242979840744;0.015557782876032522;0.015547628864730248;0.6386362010679868;-1.132467185461304;1.2998506775264183
92.558637;0.5244305209438594;0.39374392383308154;0.7510349749819979;0.647173319036088;1.233500104056147;0.5574047055185348;9.98865598362959;0.8340337264911767;0.015557851414141307;0.015547331380241145;0.6386312568018402;-1.1324671835618734;1.299851141506008
92.568637;0.5244423856103377;0.39374485687709676;0.7510388536637513;0.6471721444353756;1.2335314526834014;0.5574104684271414;9.988603776524547;0.8340432252949127;0.01555793052592405;0.015547038932445372;0.6386263487014644;-1.132467181531631;1.2998511438754552
92.578637;0.5244544503678261;0.39374597038152404;0.7510425913461355;0.6471706112338848;1.233562405654889;0.557415831541145;9.988548122997347;0.834052825949353;0.015558020086987492;0.015546752573623965;0.6386214820125837;-1.1324671793836731;1.2998506055970183
92.588637;0.5244666851805756;0.39374725888136386;0.751046232834865;0.647168694114238;1.2335929269064767;0.5574208032980487;9.988489440045504;0.8340625662346501;0.015558120098737202;0.015546473289479583;0.6386166704451982;-1.1324671771309684;1.299849437682582
92.598637;0.5244790628693166;0.3937487148924616;0.7510498277155917;0.647166368629043;1.2336229942745072;0.5574253963821908;9.988428124528504;0.8340724932333389;0.015558230632578565;0.015546202086575544;0.6386119347587712;-1.1324671747875024;1.2998475583063906
92.608637;0.5244915558614407;0.393750330499105;0.7510534252887476;0.647163606922158;1.2336526047728573;0.5574296203053158;9.988364475822054;0.8340826575453096;0.01555835171703955;0.01554594008579749;0.638607298890719;-1.132467172369777;1.2998449071269609
92.618637;0.5245041355872571;0.39375209886671136;0.7510570734765587;0.6471603792650609;1.2336817730283127;0.5574334782403447;9.988298652681957;0.8340931036354792;0.015558483257958581;0.01554568847063166;0.6386027905992647;-1.132467169895157;1.2998414479118028
92.628637;0.524516775713328;0.3937540129657295;0.7510608210984374;0.6471566590210721;1.2337105223027767;0.557436967024939;9.988230692743933;0.8341038639515648;0.015558625077556341;0.015545448341194893;0.6385984444693452;-1.132467167378866;1.2998371525079335
92.638637;0.5245294509987991;0.39375606118392475;0.7510647137967621;0.6471524238743391;1.2337388787274621;0.5574400787061401;9.988160570818192;0.8341149607283762;0.015558776953824145;0.015545220643764313;0.6385942999872376;-1.1324671648330709;1.299831983362351
92.648637;0.5245421316876201;0.39375822439775887;0.7510687861898353;0.6471476531232244;1.2337668680542837;0.5574428027746758;9.988088213764495;0.834126411941708;0.015558938562702563;0.015545006238160478;0.6385903941841607;-1.1324671622680842;1.2998258953992703
92.658637;0.524554781557601;0.39376047817546345;0.7510730627804189;0.6471423250973738;1.2337945101512136;0.5574451299127263;9.98801346575561;0.8341382369183452;0.015559109461436372;0.0155448059959717;0.6385867563314908;-1.1324671596929863;1.2998188528241992
92.668637;0.5245673636750888;0.39376279759178606;0.7510775648460104;0.6471364179889169;1.2338218174327211;0.55744705708975;9.987936105614237;0.8341504536370579;0.015559289092337185;0.015544620781607295;0.6385834083977098;-1.1324671571147473;1.299810848831429
92.678637;0.5245798490967565;0.39376516028976977;0.7510823135787139;0.6471299126800476;1.2338487967365983;0.5574485923519488;9.987855932093412;0.8341630653183806;0.01555947676589258;0.015544451328760667;0.6385803674822572;-1.1324671545383258;1.2998019169326425
92.688637;0.524592219132629;0.39376754600339564;0.7510873280636396;0.647122792781178;1.2338754476803102;0.5574497561541264;9.98777286153586;0.8341760547164124;0.015559671836011443;0.015544298170561431;0.6385776487492764;-1.1324671519675054;1.299792122176637
92.698637;0.5246044602996176;0.3937699334104583;0.7510926221549113;0.6471150421558961;1.2339017636818967;0.557450577991615;9.987686967455781;0.8341893947529421;0.0155598739567789;0.015544161692880974;0.6385752688936365;-1.1324671494038867;1.2997815447051988
92.708637;0.5246165614643155;0.3937722976598885;0.7510982040645071;0.647106644188541;1.2339277421211732;0.5574510929910452;9.987598410673112;0.8342030580816825;0.015560083068193741;0.015544042238999802;0.6385732467316028;-1.1324671468449592;1.2997702773013133
92.718637;0.524628516948405;0.39377460999734326;0.7511040754079873;0.6470975815349599;1.233953393863846;0.5574513418157945;9.98750735211908;0.834217016952413;0.015560299175203933;0.01554394013733741;0.6385716010983709;-1.1324671442839302;1.2997584257841106
92.728637;0.5246403293102988;0.39377683938258257;0.7511102292894798;0.6470878342270244;1.2339787408711902;0.5574513713181423;9.987413933340767;0.8342312395177557;0.015560522178073266;0.015543855617210783;0.6385703494298441;-1.132467141712106;1.299746099238646
92.738637;0.5246520062015266;0.3937789576910342;0.7511166544402639;0.6470773819296157;1.2340038071655075;0.5574512324469361;9.98731829702612;0.8342456871826534;0.015560751804900196;0.01554378876590887;0.6385695069719716;-1.1324671391210035;1.2997334033192323
92.748637;0.5246635526237705;0.3937809447477482;0.7511233439861913;0.6470662105161319;1.2340286161429423;0.5574509732566929;9.987220633476394;0.8342603164852006;0.015560987601474247;0.015543739552557131;0.6385690873764562;-1.1324671365013685;1.2997204414020953
92.758637;0.5246749661933164;0.3937827873202805;0.7511303011953839;0.6470543127463552;1.2340531912999604;0.5574506291487621;9.987121203626698;0.8342750829054985;0.015561228961485428;0.015543707800382294;0.638569103485352;-1.1324671338423575;1.2997073139166984
92.768637;0.5246862402401251;0.39378447448991344;0.7511375397010693;0.6470416840271596;1.2340775522432643;0.5574502191207393;9.987020308114657;0.8342899430740961;0.015561475177316536;0.01554369312604244;0.6385695629153971;-1.1324671311341574;1.2996941118572132
92.778637;0.5246973685679289;0.3937859945095618;0.7511450805345505;0.647028321595621;1.2341017150995086;0.5574497506105924;9.986918282268775;0.8343048564036344;0.01556172552452408;0.015543694866413911;0.6385704645128251;-1.1324671283706098;1.2996809079368057
92.788637;0.5247083461641097;0.39378733338477834;0.7511529478165194;0.6470142262271414;1.2341257007624449;0.5574492236221549;9.986815511861165;0.834319781993446;0.015561979364036242;0.015543712056332103;0.6385718051828019;-1.1324671255494025;1.2996677534575467
92.798637;0.524719170941769;0.3937884741587352;0.7511611625930468;0.6469994021368727;1.2341495379195386;0.5574486322575978;9.986712392589977;0.834334672664156;0.015562236146248104;0.015543743588866133;0.6385735867592679;-1.1324671226713083;1.2996546814240195
92.808637;0.5247298475656791;0.39378939848864014;0.7511697376654065;0.6469838557453208;1.2341732601853859;0.5574479695893461;9.986609296013258;0.8343494755587897;0.015562495300955497;0.015543788439775906;0.638575810958451;-1.1324671197375915;1.2996417085576015
92.818637;0.5247403857573363;0.3937900901476361;0.7511786787774747;0.6469676003950088;1.234196905991268;0.557447230709035;9.986506602807427;0.8343641354077654;0.015562756174222918;0.015543845714491765;0.6385784732471814;-1.132467116747002;1.2996288386107013
92.828637;0.5247507940931135;0.3937905364606217;0.7511879893671716;0.6469506667401255;1.2342205159265005;0.5574464095522014;9.986404727544006;0.8343785942528821;0.015563018105066623;0.015543914549304823;0.6385815685782781;-1.1324671136966742;1.2996160702073754
92.838637;0.524761077300458;0.3937907269195779;0.7511976724806653;0.6469331047856341;1.234244123990269;0.5574454979026204;9.986304140374822;0.8343927935368918;0.015563280533432788;0.015543994049319531;0.6385851002782608;-1.132467110584071;1.2996034041224984
92.848637;0.5247712374281721;0.3937906533000743;0.7512077326427907;0.6469149746135565;1.2342677546357022;0.557444490361807;9.986205400259196;0.8344066809587288;0.015563543009746732;0.015544083263289763;0.638589078067959;-1.132467107406059;1.2995908467570816
92.858637;0.5247812737761917;0.3937903127308269;0.7512181772987068;0.646896337971556;1.2342914261828022;0.5574433889946333;9.986109086640957;0.8344202149349946;0.015563805092794342;0.015544181109812576;0.6385935069715662;-1.1324671041580392;1.299578405327167
92.868637;0.5247911801264382;0.39378970952940673;0.751229011883506;0.6468772542204905;1.234315146888543;0.5574422023971559;9.986015676122015;0.8344333613794306;0.015564066264233395;0.015544286280150116;0.6385983800001348;-1.1324671008343632;1.2995660782339444
92.878637;0.524800943096325;0.3937888538272072;0.7512402347226363;0.6468577785585905;1.2343389075318936;0.5574409406842152;9.985925501040699;0.8344460871942232;0.01556432602995959;0.015544397250181051;0.6386036822262385;-1.1324670974273805;1.2995538553793962
92.888637;0.5248105448924276;0.393787758264106;0.7512518393564763;0.6468379638726471;1.2343626835222983;0.5574396115899534;9.9858387543744;0.8344583573403903;0.015564584108164702;0.01554451251555948;0.6386093973356334;-1.1324670939264214;1.2995417285033817
92.898637;0.5248199663836044;0.39378643411796305;0.7512638199458029;0.6468178626183346;1.2343864433028384;0.5574382197855452;9.98575550135123;0.8344701344929439;0.015564840466049768;0.015544630899259167;0.6386155065678242;-1.1324670903199887;1.2995297002027544
92.908637;0.5248291856194157;0.39378489041538856;0.7512761733197847;0.646797525057213;1.2344101549844348;0.5574367674944837;9.985675765100554;0.8344813792857495;0.015565095253020007;0.015544751638490194;0.638621987369035;-1.132467086599248;1.299517784181391
92.918637;0.5248381764967762;0.3937831371961681;0.7512888969875384;0.6467769969830859;1.234433787287604;0.5574352536662454;9.985599686211106;0.8344920523888875;0.015565348809817454;0.015544874265984452;0.6386288178261426;-1.13246708275926;1.2995059963317943
92.928637;0.5248469118223988;0.39378118743961005;0.7513019843395917;0.646756318902173;1.234457304372297;0.5574336722550455;9.985527589975359;0.8345021180432741;0.01556560168846017;0.01554499850086851;0.6386359785302135;-1.1324670787979507;1.2994943480986914
92.938637;0.5248553679626183;0.39377905362451465;0.7513154193023336;0.6467355268241389;1.2344806612393822;0.557432012941958;9.98545988364059;0.834511548041155;0.015565854495701;0.015545124178991641;0.6386434486365375;-1.1324670747145966;1.2994828488219436
92.948637;0.5248635294852729;0.39377674261832196;0.7513291741615841;0.6467146566238858;1.2345038030655284;0.5574302637079792;9.985396975899224;0.8345203231777174;0.01556610764633234;0.015545251186527704;0.6386512022359143;-1.1324670705088753;1.2994715096692246
