time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.958637;0.5248713893733467;0.393774254648761;0.751343209726903;0.6466937499773446;1.234526666518723;0.5574284121158715;9.985339349227257;0.8345284287924937;0.015566361298485118;0.015545379460251248;0.638659205789112;-1.1324670661806444;1.299460343347014
92.968637;0.5248789428542674;0.3937715871316938;0.7513574769447251;0.6466728558925485;1.2345491848971075;0.5574264466779436;9.985287615301665;0.8345358463364316;0.015566615452866896;0.015545509058742874;0.638667415039207;-1.1324670617308963;1.2994493600005192
92.978637;0.524886185751236;0.39376874002652795;0.7513719204523253;0.6466520257457649;1.234571293961686;0.5574243609812192;9.985242399637011;0.8345425474484609;0.015566869993014537;0.015545640196093854;0.6386757756798953;-1.1324670571631834;1.299438564263773
92.988637;0.5248931207946329;0.3937657191095049;0.7513864823939606;0.6466313065870192;1.2345929320920583;0.5574221568569763;9.98520419181277;0.8345484966709399;0.015567124758143962;0.015545773202417788;0.6386842294533707;-1.1324670524830898;1.299427953582895
92.998637;0.5248997593933392;0.3937625358689969;0.751401106725798;0.6466107382255321;1.2346140397479433;0.5574198418285101;9.985173318255532;0.8345536577000124;0.015567379780150476;0.015545908503201665;0.6386927192917987;-1.132467047695868;1.2994175105047086
93.008637;0.5249061157849286;0.39375920582778584;0.751415742185367;0.64659035372116;1.2346345638466467;0.5574174248723893;9.985149974939556;0.8345579912728383;0.015567635421595642;0.015546046658346234;0.6387011891767979;-1.1324670428053705;1.2994071987465023
93.018637;0.5249122033707169;0.39375574779028516;0.7514303409605603;0.6465701791597491;1.2346544635782546;0.5574149149139794;9.985134258724031;0.834561450253772;0.01556789231490582;0.015546188360496635;0.6387095847485749;-1.132467037814805;1.2993969763606021
93.028637;0.5249180350659032;0.39375218487443775;0.7514448562197243;0.6465502294161063;1.2346737118080522;0.5574123194548336;9.985126248470849;0.8345639844067317;0.015568151295596537;0.01554633432505457;0.6387178601888647;-1.1324670327265534;1.299386809629594
93.038637;0.5249236241914244;0.39374854476592247;0.7514592418113873;0.6465305053007092;1.234692286697083;0.5574096435618389;9.98512610469513;0.8345655479543134;0.015568413295908199;0.015546485182932298;0.6387259845392576;-1.132467027541008;1.2993766705983782
93.048637;0.524928984359473;0.39374485706788126;0.7514734540066274;0.646511001441229;1.2347101592541483;0.5574068900431748;9.985134057762954;0.8345661031918034;0.015568679166884487;0.015546641481479813;0.6387339405623041;-1.1324670222568134;1.2993665284989577
93.058637;0.524934125325275;0.3937411508765375;0.7514874545594986;0.646491716898759;1.2347272915296246;0.5574040572619353;9.985150271214566;0.834565626868353;0.015568949533186122;0.015546803768960291;0.6387417189137102;-1.1324670168726327;1.2993563482942008
93.068637;0.524939048910582;0.39373745400565474;0.7515012125299966;0.6464726544555831;1.2347436433222068;0.5574011369096838;9.985174742490813;0.8345641162001679;0.01556922468586807;0.015546972673987835;0.6387493123533056;-1.1324670113889994;1.2993460948960227
93.078637;0.5249437521450324;0.3937337921895006;0.751514702412913;0.6464538142702054;1.2347591780828302;0.5573981159415272;9.985207358893462;0.8345615850051429;0.015569504584398139;0.015547148883816964;0.638756713150576;-1.1324670058090447;1.2993357344204635
93.088637;0.5249482339891244;0.39373018866992215;0.7515278972023987;0.6464351940666637;1.2347738712373957;0.5573949797138831;9.985248064080992;0.8345580536453151;0.015569788997370673;0.015547333060802304;0.638763914024907;-1.132467000138092;1.2993252283459862
93.098637;0.5249525005740779;0.393726664173404;0.75154075867;0.6464167929269646;1.2347877171936688;0.5573917143467715;9.98529700929124;0.8345535397922852;0.015570077580893151;0.015547525821280979;0.6387709109122776;-1.1324669943837375;1.2993145300239777
93.108637;0.5249565702721214;0.39372323709637264;0.7515532326230507;0.6463986096745749;1.2348007256701108;0.5573883087692116;9.985354538777637;0.8345480524932339;0.015570369811525016;0.015547727765043403;0.6387777064991459;-1.132466988556802;1.299303593218544
93.118637;0.5249604760637008;0.39371992407426426;0.7515652520200445;0.6463806403646698;1.2348129097008214;0.5573847544062704;9.985421041341295;0.8345415948513385;0.01557066496074195;0.015547939436197117;0.6387843113769255;-1.1324669826714953;1.2992923795185747
93.128637;0.5249642602382034;0.39371674054359773;0.7515767460430723;0.6463628827987242;1.2348242741474997;0.5573810421079205;9.985496856388346;0.8345341721678894;0.015570962205606697;0.015548161231417577;0.6387907418840794;-1.1324669767452205;1.2992808458745957
93.138637;0.5249679657025998;0.39371370170783276;0.751587652269484;0.6463453416699544;1.2348348140878727;0.5573771602487697;9.985582257054384;0.8345257898538163;0.015571260746733357;0.015548393411363689;0.6387970195101687;-1.1324669707986985;1.2992689239987463
93.148637;0.5249716309130518;0.39371082352536313;0.7515979221567136;0.646328027419374;1.2348445200892448;0.5573730979452942;9.98567745985485;0.8345164439036019;0.015571559880676938;0.015548636119955822;0.6388031731655068;-1.1324669648547117;1.2992565179919957
93.158637;0.5249752874337459;0.39370812186459486;0.7516075168354996;0.6463109522860736;1.2348533770209649;0.557368851209541;9.985782637828006;0.8345061241908784;0.015571859017957724;0.015548889185799514;0.638809238995826;-1.1324669589369207;1.299243522993768
93.168637;0.5249789569355132;0.3937056101181843;0.7516164034559266;0.646294128944661;1.2348613580471743;0.5573644273392051;9.985897896771519;0.8344948271250437;0.015572157556561833;0.015549151929936025;0.6388152550689176;-1.132466953071697;1.2992298499781285
93.178637;0.5249826494847257;0.3937032996729332;0.7516245547196436;0.6462775718078796;1.2348684279282705;0.5573598456061817;9.98602325035595;0.83448256007673;0.015572454727971285;0.015549423286630807;0.6388212564787088;-1.1324669472899782;1.2992154400150255
93.188637;0.5249863657048208;0.39370120509053513;0.7516319473205698;0.646261297208909;1.2348745560916097;0.5573551319359629;9.98615863067736;0.8344693397044508;0.015572749628541712;0.015549702068882641;0.6388272766887407;-1.1324669416250355;1.2992002584200133
93.198637;0.5249901015635222;0.3936993486266513;0.7516385604864134;0.6462453224395712;1.2348797261653681;0.5573503110262205;9.98630391449636;0.8344551898591137;0.01557304136133463;0.015549987160094437;0.6388333516217474;-1.1324669361090443;1.2991842855660463
93.208637;0.5249938527353203;0.393697759285285;0.7516443753386945;0.6462296632858133;1.23488393816419;0.5573454047625415;9.986458951184753;0.8344401365190247;0.015573329101679263;0.015550277586012573;0.6388395188061221;-1.1324669307721418;1.299167519437384
93.218637;0.5249976161386245;0.3936964678363128;0.7516493741761154;0.6462143287026496;1.2348872059363265;0.557340435899118;9.986623582565127;0.8344242051490415;0.015573612062499409;0.015550572450188942;0.638845811073004;-1.1324669256420496;1.2991499759744167
93.228637;0.5250013911730453;0.39369550306441775;0.7516535419588086;0.6461993190366166;1.234889552075508;0.5573354298778462;9.986797660051481;0.8344074239435911;0.015573889484705894;0.015550870843939874;0.6388522520780338;-1.1324669207437432;1.2991316870082403
93.238637;0.5250051825843253;0.39369489218543413;0.7516568682894182;0.6461846300062437;1.2348910081872737;0.5573304139547619;9.98698107199082;0.8343898236485002;0.015574160748818235;0.01555117178028235;0.6388588582475923;-1.1324669161006093;1.2991127037714325
93.248637;0.5250089992383624;0.39369466101527284;0.7516593450005811;0.6461702558563471;1.2348916171822037;0.5573254161735204;9.987173768345642;0.8343714306566856;0.015574425494906226;0.015551474091250064;0.6388656418898726;-1.1324669117355168;1.299093097033679
93.258637;0.5250128499888066;0.39369483038972597;0.7516609641698211;0.6461561908405222;1.2348914294953786;0.5573204640112938;9.987375731877858;0.8343522630817173;0.015574683578756441;0.01555177641787948;0.6388726080220906;-1.132466907670558;1.2990729590340084
93.268637;0.5250167433440349;0.3936954127852;0.7516617204288777;0.6461424304365878;1.2348904979718496;0.5573155811261526;9.987586871120355;0.8343323363714927;0.015574934880588021;0.015552077372198771;0.6388797480737867;-1.1324669039261341;1.2990524083763229
93.278637;0.5250206871606764;0.3936964113494469;0.7516616119824544;0.6461289715674434;1.2348888684704606;0.5573107857146211;9.987806938731405;0.8343116737701856;0.015575179133921951;0.015552375621037173;0.6388870391210034;-1.1324669005203605;1.2990315776208894
93.288637;0.5250246860897034;0.3936978204480266;0.7516606434553581;0.6461158146246668;1.234886567505428;0.5573060951224549;9.988035582232936;0.8342903118096816;0.015575415914777872;0.015552669827184748;0.6388944487300375;-1.1324668974696477;1.2990105872652602
93.298637;0.5250287422592126;0.39369962978791945;0.7516588339275763;0.6461029677477513;1.2348836064261972;0.5573015316585419;9.988272435888907;0.8342682954215453;0.015575644751284324;0.01555295874153484;0.6389019418249806;-1.1324668947901542;1.2989895316177458
93.308637;0.5250328574405076;0.3937018313162712;0.7516562186347925;0.6460904471682218;1.2348799969249933;0.5572971230022293;9.988517133118906;0.8342456678782435;0.015575865210122386;0.015553241389889155;0.6389094866615035;-1.1324668924974306;1.2989684802031596
93.318637;0.525037031473479;0.39370442298901576;0.7516528398643686;0.6460782718258288;1.2348757544387794;0.5572929000798761;9.988769302592235;0.8342224626529268;0.015576076965447678;0.015553517068785836;0.6389170541265329;-1.1324668906021989;1.2989474837580943
93.328637;0.5250412593637028;0.39370740716507596;0.7516487378751734;0.6460664598614042;1.2348708964678579;0.5572888946970338;9.98902858306115;0.834198700960602;0.015576279896576327;0.015553785288996523;0.6389246133457946;-1.1324668891056473;1.2989265828374432
93.338637;0.5250455274916063;0.393710787823157;0.7516439494732635;0.6460550307733564;1.2348654531050085;0.5572851347865425;9.989294596006756;0.8341744009240458;0.015576474089116788;0.015554045835650435;0.6389321328043652;-1.1324668879991193;1.2989058181144137
93.348637;0.5250498082549215;0.3937145699272024;0.7516385110559523;0.6460440083075653;1.2348594789762657;0.5572816409616043;9.989566946519647;0.834149592654738;0.015576659717913555;0.015554298794276335;0.6389395849669873;-1.132466887267493;1.2988852377236464
93.358637;0.5250540621669273;0.39371875925281946;0.751632460825097;0.6460334201236513;1.2348530469144754;0.5572784288972461;9.989845290202558;0.8341243236868414;0.015576836951200714;0.015554544404598313;0.6389469473901896;-1.1324668868914294;1.2988648982867146
93.368637;0.5250582478172959;0.3937233604775532;0.7516258409909776;0.6460232947476761;1.2348462290899964;0.5572755123835477;9.990129311483761;0.8340986576402453;0.015577005871109101;0.01555478279689527;0.6389542011022732;-1.132466886847041;1.298844859699271
93.378637;0.5250623262747834;0.3937283719412125;0.7516187014322883;0.6460136570743712;1.2348390872592823;0.5572729005413457;9.990418588204287;0.8340726747938538;0.01557716641595522;0.015555013852075548;0.6389613305940481;-1.1324668871068462;1.2988251766482546
93.388637;0.5250662599071223;0.3937337797727667;0.7516111034890173;0.6460045233425289;1.234831671812706;0.557270593958412;9.990712547010387;0.8340464686489191;0.015577318402951073;0.015555237321057774;0.6389683237652913;-1.1324668876427968;1.2988058905229236
93.398637;0.5250700144253689;0.3937395596373622;0.751603121502441;0.645995899695279;1.2348240135445714;0.5572685874508856;9.991010573934123;0.8340201373446475;0.015577461558987957;0.015555452943988829;0.6389751693220653;-1.132466888427671;1.298787023592034
93.408637;0.5250735613226186;0.39374568432757184;0.7515948371548923;0.6459877863154944;1.2348161149816244;0.5572668763177808;9.991312117005807;0.8339937754002033;0.015577595532506702;0.015555660355738708;0.6389818568044184;-1.1324668894347103;1.2987685788678527
93.418637;0.5250768760145866;0.39375212679947175;0.7515863278734941;0.6459801809496929;1.2348079576376887;0.5572654583145786;9.991616702578142;0.8339674678553292;0.015577719894605973;0.015555859001525726;0.6389883814827281;-1.1324668906372715;1.2987505523616159
93.428637;0.5250799346932521;0.39375885978010733;0.7515776586275887;0.6459730788567178;1.234799518692178;0.5572643310003352;9.991923916734441;0.8339412902349033;0.015577834120114507;0.015556048229225088;0.638994746911699;-1.13246689200883;1.2987329515996842
93.438637;0.5250827140701214;0.3937658576359516;0.7515688808611817;0.6459664747216243;1.2347907812192325;0.5572634904264407;9.992233378372905;0.8339153105489266;0.015577937612305363;0.015556227381767474;0.6390009611376378;-1.1324668935246902;1.2987157993553597
93.448637;0.5250851944239003;0.39377309697499463;0.7515600375635887;0.6459603686554464;1.2347817334419047;0.5572629307122232;9.992544708840777;0.8338895881642032;0.015578029779040456;0.015556395810206729;0.6390070315553343;-1.1324668951637915;1.2986991162657908
93.458637;0.5250873634442823;0.3937805542213641;0.7515511725551131;0.6459547700256768;1.2347723634243544;0.5572626389887252;9.992857510494101;0.833864174269688;0.015578110094462168;0.015556552924161813;0.6390129630159022;-1.1324668969073943;1.2986829071713484
93.468637;0.5250892172430561;0.39378820355303706;0.7515423357322765;0.6459496938330308;1.2347626585285916;0.557262592150744;9.993171352100083;0.8338391122596195;0.015578178137708072;0.015556698276866683;0.6390187571327028;-1.1324668987365012;1.2986671674689314
93.478637;0.5250907566761189;0.393796016588717;0.7515335778601683;0.6459451528949869;1.2347526141211318;0.5572627634291774;9.993485769024353;0.8338144334864749;0.015578233621715789;0.015556831528280796;0.6390244102392673;-1.1324669006310601;1.2986518918729217
93.488637;0.525091982030509;0.3938039651864513;0.7515249426212637;0.6459411530888302;1.2347422444859613;0.5572631307689712;9.9938003195577;0.8337901539945662;0.015578276340306786;0.015556952272803824;0.6390299114488277;-1.1324669025726999;1.2986370767452957
93.498637;0.5250928900029572;0.39381202588884734;0.7515164667244696;0.6459376961000565;1.2347315812702884;0.5572636802007516;9.994114636283491;0.8337662761983958;0.015578306027020419;0.015557059915213844;0.6390352434017397;-1.1324669045496367;1.2986227255850264
93.508637;0.5250934735935747;0.3938201801116132;0.7515081837266473;0.6459347867300277;1.2347206632215793;0.5572644073061459;9.99442835863759;0.8337427946583038;0.015578322245175386;0.015557153695441597;0.6390403867048492;-1.1324669065576813;1.2986088550909762
93.518637;0.5250937247343834;0.3938284108378173;0.7515001235082638;0.6459324368201916;1.2347095340506073;0.5572653149650502;9.994741034716128;0.8337197030353732;0.015578324366602697;0.015557232871207268;0.6390453243784772;-1.1324669085964176;1.2985954903196986
93.528637;0.5250936369795315;0.3938367029752211;0.7514923101914944;0.6459306634388058;1.2346982423329325;0.5572664069978351;9.995052126175445;0.833696997608115;0.015578311660639266;0.015557296943264114;0.6390500421441588;-1.1324669106651808;1.2985826503621203
93.538637;0.5250932040351973;0.3938450453703367;0.7514847617614447;0.6459294824066815;1.234686833332519;0.5572676859680626;9.995361060155913;0.8336746791943288;0.0155782834055051;0.015557345656848473;0.639054525452638;-1.1324669127604836;1.2985703417537182
93.548637;0.5250924175424141;0.3938534269726094;0.7514774909318697;0.6459289007647446;1.2346753432928848;0.5572691558587018;9.995667231741443;0.8336527546923933;0.015578238895619463;0.015557378806613849;0.6390587558457136;-1.132466914875261;1.298558565119607
93.558637;0.5250912701178321;0.3938618303878107;0.7514705046077735;0.6459289169305861;1.2346638007043709;0.5572708225814299;9.995970002078083;0.8336312346817802;0.015578177463394849;0.01555739615413979;0.6390627107067285;-1.1324669170002768;1.2985473181759835
93.568637;0.5250897586942714;0.39387023123535897;0.7514637998376704;0.6459295258765084;1.2346522277100935;0.5572726913299317;9.996268780646734;0.833610130007475;0.015578098604378778;0.015557397489586334;0.6390663665850619;-1.1324669191264614;1.298536585937361
93.578637;0.5250878807751121;0.3938786027515923;0.7514573611056549;0.6459307207998327;1.2346406388715563;0.5572747640776281;9.996563122123304;0.8335894511314094;0.015578002096148591;0.015557382645653811;0.6390696983415807;-1.1324669212466223;1.298526328198374
93.588637;0.525085631188068;0.39388692000911973;0.7514511631595734;0.6459324939544698;1.2346290375512956;0.5572770383770468;9.996852708533673;0.8335692081790687;0.015577888012906485;0.015557351431687155;0.6390726757704986;-1.1324669233560012;1.2985164786934764
93.598637;0.525083008216272;0.3938951619363182;0.7514451774746096;0.6459348363083515;1.2346174154391452;0.5572795065651023;9.99713724320928;0.8335494119034601;0.015577756639889086;0.015557303618779916;0.639075267371568;-1.1324669254520892;1.298506962618833
93.608637;0.5250800210369738;0.3939033105294741;0.7514393787845719;0.6459377334907829;1.2346057571676385;0.5572821560673394;9.997416368547109;0.8335300772414297;0.015577608417725076;0.015557239063010394;0.639077446575306;-1.1324669275341082;1.2984977164216294
93.618637;0.5250766901693378;0.39391134859324883;0.7514337470068858;0.6459411645354437;1.234594040825596;0.5572849717070274;9.997689656645695;0.833511223361011;0.015577443963863197;0.015557157806357995;0.6390791918242271;-1.1324669296023842;1.298488686494799
93.628637;0.525073042652428;0.39391925851054255;0.7514282640716524;0.6459451062466729;1.2345822329284197;0.5572879364660254;9.997956658753909;0.8334928667454392;0.01557726404436361;0.015557059962751677;0.6390804847701456;-1.1324669316569047;1.298479815936513
93.638637;0.5250691053951239;0.39392702026323356;0.7514229140856904;0.6459495376312829;1.2345702885718788;0.5572910286921336;9.998216957577695;0.8334750165896424;0.015577069458429824;0.015556945532397186;0.6390813122824401;-1.1324669336949402;1.298471044547569
93.648637;0.5250649020850023;0.39393461036732325;0.7514176878957999;0.6459544394343515;1.2345581607724712;0.5572942210558958;9.998470179878645;0.8334576764917363;0.015576860961109043;0.015556814345799983;0.6390816706875321;-1.1324669357098387;1.2984623260761612
93.658637;0.5250604555436217;0.3939420054747415;0.7514125807564104;0.6459597891858944;1.2345458107449574;0.5572974845967248;9.998715982703407;0.8334408468076517;0.01557663934017925;0.015556666146369346;0.6390815671188707;-1.132466937691921;1.2984536468814187
93.668637;0.5250557902225736;0.39394918648335475;0.7514075851688709;0.645965557306063;1.234533211835418;0.5573007941982081;9.998954041274807;0.8334245281395603;0.015576405567339077;0.015556500785281278;0.6390810161378656;-1.132466939630462;1.2984450279626567
93.678637;0.5250509319164514;0.3939561382259412;0.7514026899107794;0.6459717078314895;1.2345203490430867;0.5573041320468983;9.999184069083748;0.8334087268324801;0.015576160783784966;0.015556318370209342;0.6390800357376258;-1.1324669415157087;1.2984365161712106
93.688637;0.5250459057869568;0.39396284611157273;0.7513978824974211;0.6459782009554462;1.2345072169532127;0.5573074865369874;9.99940584705239;0.8333934560361469;0.01557590611775231;0.015556119215264851;0.639078643961151;-1.1324669433396932;1.2984281793603867
93.698637;0.5250407345866064;0.39396929434721356;0.751393150470496;0.6459849948452145;1.2344938165607986;0.5573108483654268;9.99961921755904;0.8333787302043255;0.0155756426043682;0.015555903757328982;0.6390768543570507;-1.1324669450958147;1.2984200961473924
93.708637;0.5250354392253658;0.3939754674190675;0.7513884816693565;0.6459920471955225;1.2344801496559956;0.5573142120238639;9.999824094536695;0.8333645584179965;0.015575371229072672;0.01555567255856226;0.6390746736239156;-1.132466946778593;1.2984123411778594
93.718637;0.5250300402451189;0.3939813518882863;0.7513838602916268;0.6459993166476171;1.2344662114082554;0.5573175803803265;10.000020496728942;0.8333509416802163;0.01557509290088107;0.015555426274011703;0.6390721042649059;-1.1324669483836936;1.2984049904566506
93.728637;0.5250245563830029;0.3939869367388067;0.7513792610948126;0.646006763399236;1.2344519940729846;0.5573209626560156;10.000208535005344;0.8333378755301736;0.015574808424182903;0.015555165574334368;0.6390691485117338;-1.1324669499070035;1.298398137456308
93.738637;0.5250190012473891;0.39399221218220853;0.7513746507494541;0.6460143480762739;1.2344374996241987;0.5573243684143829;10.000388383345069;0.8333253541797684;0.01557451862112781;0.015554891100040494;0.6390658110856516;-1.1324669513431382;1.2983918847825577
93.748637;0.5250133827838606;0.3939971667319876;0.7513699943046953;0.6460220303050265;1.2344227408979425;0.5573278040875815;10.000560270142874;0.833313371811749;0.01557422448892672;0.015554603419702741;0.6390621022376598;-1.1324669526856002;1.298386319008203
93.758637;0.5250077064057319;0.3940017852439466;0.7513652564781502;0.6460297689147786;1.2344077341191835;0.5573312726952916;10.000724439205108;0.8333019228860155;0.015573927248530975;0.01555430299995653;0.6390580379121822;-1.1324669539292092;1.298381499562736
93.768637;0.525001977897848;0.39400605115726356;0.7513603980323977;0.646037522992367;1.2343924935142232;0.5573347757596944;10.000881053558745;0.8332910031838128;0.015573628302164027;0.0155539902540446;0.6390536369152773;-1.132466955072408;1.298377462036825
93.778637;0.5249962031988546;0.3940099509305132;0.7513553750930143;0.646045252614476;1.2343770299438022;0.5573383145403289;10.001030115597873;0.8332806077920119;0.015573329121382682;0.015553665589920811;0.6390489211788685;-1.1324669561167027;1.298374224169735
93.788637;0.524990387342993;0.394013476084902;0.7513501451794824;0.6460529211068942;1.2343613549500945;0.5573418889551407;10.001171503849408;0.83327072561624;0.015573031088509031;0.015553329317664667;0.6390439173217084;-1.13246695706304;1.2983717916502413
93.798637;0.5249845354513628;0.3940166229514975;0.7513446756056436;0.6460605006919137;1.2343454801324456;0.5573454972526201;10.001305093730224;0.8332613354661424;0.015572735402067139;0.015552981537556968;0.6390386568373381;-1.1324669579086737;1.2983701594266446
93.808637;0.5249786547180962;0.3940193933608713;0.75133894555929;0.6460679746094948;1.2343294077840599;0.5573491376797668;10.001430858158457;0.8332524092833825;0.015572443131014243;0.01555262222337836;0.6390331740842053;-1.1324669586484186;1.2983693099485105
93.818637;0.5249727548574801;0.39402179531999104;0.7513329408342393;0.6460753313998052;1.2343131314878362;0.5573528098625824;10.001548925897222;0.8332439230201485;0.015572155344631734;0.015552251402945319;0.639027496546746;-1.1324669592790066;1.298369220999972
93.828637;0.5249668456881669;0.3940238408206446;0.7513266501633574;0.6460825595168892;1.2342966582078962;0.5573565168896322;10.001659591510887;0.8332358641699364;0.015571873159455237;0.015551869304373384;0.6390216309733402;-1.1324669598015882;1.2983698814871287
93.838637;0.5249609339304372;0.39402554279385116;0.7513200711763081;0.6460896473438794;1.2342800302986956;0.557360268734342;10.001763243205337;0.8332282259522109;0.015571597668577504;0.015551476501177;0.6390155576350537;-1.1324669602201598;1.2983712947599881
93.848637;0.5249550229859682;0.39402691397215384;0.7513132192062979;0.6460965861475702;1.234263319767524;0.5573640827066829;10.001860257093973;0.8332209955805778;0.015571329825798525;0.015551073950319697;0.6390092383885;-1.1324669605386728;1.2983734648560457
93.858637;0.5249491146744633;0.39402796645668664;0.7513061254480488;0.6461033726490298;1.234246607469016;0.5573679801107663;10.001950973397015;0.833214148699513;0.01557107028716042;0.015550662834887269;0.6390026329280293;-1.1324669607610014;1.2983763848229612
93.868637;0.5249432094206986;0.3940287113020011;0.7512988280023343;0.6461100072240172;1.234229974040565;0.5573719819339276;10.002035727458136;0.8332076496744308;0.0155708193359684;0.015550244376629146;0.6389957108982468;-1.1324669608936648;1.2983800367534668
93.878637;0.5249373059557273;0.39402915922448123;0.7512913640148118;0.6461164882894563;1.2342134963394715;0.5573761044607813;10.002114805468397;0.8332014545766693;0.015570577069990375;0.015549819748255323;0.6389884544327442;-1.1324669609468787;1.298384390808902
93.888637;0.5249314009265001;0.3940293221019213;0.7512837616048175;0.6461228102446593;1.2341972416063594;0.5573803567533121;10.002188379358273;0.8331955184154292;0.015570343660482048;0.01554939000233285;0.6389808550072551;-1.132466960932766;1.2983893959020494
93.898637;0.5249254863093397;0.39402921365629523;0.7512760365398048;0.646128966832418;1.2341812699994736;0.5573847424472156;10.002256557554768;0.8331898040572313;0.015570119391986558;0.015548956039336191;0.6389729072489722;-1.132466960863369;1.2983949740792196
93.908637;0.5249195487468583;0.39402884984624814;0.7512681977938357;0.6461349557716628;1.2341656465643034;0.5573892650570316;10.002319495817952;0.8331842836873163;0.015569904492991105;0.015548518739507352;0.6389646029823898;-1.1324669607497346;1.2984010292743857
93.918637;0.524913573168183;0.39402825091748517;0.7512602541804905;0.6461407824952093;1.2341504463754425;0.5573939315293555;10.00237743819513;0.8331789296365368;0.015569698980165948;0.015548079065411868;0.6389559338117328;-1.1324669606019282;1.2984074623367026
93.928637;0.524907542739169;0.3940274429250146;0.7512522185570552;0.646146459272988;1.234135742992933;0.5573987488119713;10.002430678684409;0.8331737081332706;0.015569502684241345;0.015547637931891792;0.6389468999837817;-1.1324669604290476;1.298414176502978
93.938637;0.5249014330020914;0.3940264542829506;0.7512441119444889;0.6461519994980705;1.234121598310619;0.5574037164008875;10.002479523100781;0.8331685824935572;0.015569315360818993;0.015547196120792892;0.6389375112951755;-1.1324669602391282;1.2984210706033015
93.948637;0.5248952083614578;0.39402530938054986;0.7512359634141587;0.6461574129361181;1.2341080657332746;0.5574088243488252;10.002524314105475;0.8331635134430493;0.015569136681529514;0.01554675446801026;0.6389277805614022;-1.1324669600396176;1.29842803299654
93.958637;0.5248888232185341;0.3940240261147233;0.7512278039140284;0.6461627036005845;1.2340951921722898;0.5574140601009284;10.002565490108358;0.8331584577678879;0.015568966136979787;0.015546314023481543;0.6389177209656428;-1.1324669598372945;1.298434948363534
93.968637;0.5248822231230114;0.39402261770858144;0.7512196622335238;0.646167868573546;1.2340830143983805;0.5574194161715154;10.002603599977215;0.8331533744044713;0.015568803047244907;0.015545875908514126;0.6389073454942378;-1.1324669596374723;1.298441709783838
93.978637;0.5248753452230147;0.3940210955248205;0.7512115662080819;0.6461728993054695;1.2340715585194062;0.5574248923766871;10.00263926285339;0.8331482321764411;0.01556864664094406;0.015545441043333266;0.6388966649384875;-1.132466959444231;1.29844822330893
93.988637;0.5248681217158774;0.39401947246534824;0.7512035431041338;0.6461777855427651;1.2340608448698716;0.5574304934005524;10.002673104254502;0.8331430135766122;0.015568496080594718;0.015545010069134101;0.6388856880608553;-1.1324669592612087;1.2984544093843786
93.998637;0.5248604867262114;0.39401776429953805;0.7511956166462723;0.6461825172222886;1.2340508950382247;0.557436223375234;10.002705691189133;0.8331377116897212;0.015568350541307317;0.015544583539012044;0.6388744231923632;-1.132466959091724;1.2984602056114372
94.008637;0.52485238237364;0.3940159879526513;0.7511878045724651;0.6461870844861919;1.2340417368870118;0.5574420821178112;10.002737523564802;0.8331323194652516;0.015568209339180173;0.015544162155173069;0.638862881270011;-1.132466958938801;1.2984655657761015
94.018637;0.5248437607195938;0.3940141603288671;0.7511801180899862;0.6461914806567401;1.234033402832276;0.5574480652060692;10.002769110557786;0.8331268252362617;0.015568071962456456;0.01554374683285758;0.6388510805870677;-1.1324669588050014;1.2984704563989367
94.028637;0.5248345810699929;0.39401229713810343;0.7511725585977936;0.6461957071694249;1.2340259203899449;0.5574541633066178;10.002801041552006;0.8331212209149607;0.015567938038032131;0.01554333857503944;0.6388390466693812;-1.1324669586921323;1.2984748553821033
94.038637;0.5248248059308286;0.394010409584831;0.7511651158337699;0.6461997777135858;1.2340193057493676;0.5574603581862488;10.002833946620333;0.8331155062567929;0.015567807311830467;0.015542938306048424;0.6388268059355211;-1.1324669586019318;1.2984787480203719
94.048637;0.524814402407163;0.3940085021364111;0.7511577758616209;0.6462037220568204;1.2340135700360884;0.5574666179751717;10.002868383886398;0.8331096835076932;0.015567679678637737;0.01554254681538262;0.6388143812425017;-1.1324669585368312;1.2984821216649425
94.058637;0.5248033492557364;0.3940065758600595;0.7511505306245598;0.6462075854654807;1.2340087270492965;0.5574728986645419;10.002904789945955;0.8331037547420517;0.015567555223770296;0.015542164801426225;0.6388017931684357;-1.1324669584996914;1.2984849681116213
94.068637;0.5247916399122577;0.39400463474975883;0.7511433791730127;0.6462114196598306;1.2340047883542204;0.5574791530999818;10.002943551073248;0.8330977259504451;0.0155674341403726;0.015541792942077507;0.638789062421638;-1.1324669584935927;1.2984872882213214
94.078637;0.5247792766805341;0.39400268722206633;0.751136322196845;0.6462152730683457;1.234001753803179;0.5574853367858439;10.002985102652943;0.8330916148909007;0.015567316605549565;0.01554143199975181;0.6387762103640404;-1.1324669585218199;1.2984890923188595
94.088637;0.524766264851521;0.3940007425556488;0.7511293551463609;0.6462191881024406;1.233999612789411;0.5574914076535585;10.003029930893664;0.8330854561822979;0.01556720279593178;0.015541082862192957;0.6387632596115028;-1.1324669585875187;1.2984903998220574
94.098637;0.5247526139911896;0.39399880882523736;0.751122467684699;0.6462232028841199;1.2339983541729491;0.5574973282775971;10.003078482131711;0.8330792947490067;0.015567092948870953;0.015540746382952275;0.6387502354402119;-1.132466958694171;1.2984912350159235
94.108637;0.524738341833909;0.3939968925212936;0.7511156492059242;0.6462273530924681;1.233997968740737;0.5575030709788479;10.003131091553595;0.8330731744948919;0.015566987329178852;0.01554042322267096;0.6387371650008487;-1.1324669588466199;1.2984916199024836
94.118637;0.5247234762373822;0.39399499607000826;0.7511088906855781;0.6462316712903069;1.2339984432649305;0.5575086203526802;10.00318799622162;0.8330671337051773;0.01556688610735732;0.015540113954130788;0.6387240730115906;-1.1324669590514531;1.2984915788832183
94.128637;0.524708054680546;0.3939931158969962;0.7511021802057948;0.6462361859512857;1.2339997618778673;0.5575139725609025;10.003249373941486;0.8330612021171165;0.015566789293865187;0.015539819314330778;0.638710978518421;-1.1324669593181074;1.2984911507420769
94.138637;0.5246921218207262;0.39399124533216207;0.7510954980392244;0.6462409245539477;1.2340019139608736;0.5575191317361265;10.003315322067985;0.8330553977863883;0.015566696857233626;0.015539540298086798;0.6386978951692164;-1.1324669596608794;1.2984903871452516
94.148637;0.5246757271024118;0.39398937878559703;0.7510888161849627;0.6462459176255698;1.2340048946810662;0.5575241046206468;10.003385834081794;0.8330497298610489;0.01556660886097486;0.015539277954999871;0.6386848320932655;-1.132466960098665;1.2984893440618686
94.158637;0.5246589220317243;0.39398751269929955;0.7510821033159153;0.6462511988248262;1.234008699137267;0.5575288982178971;10.003460855144924;0.8330442010051319;0.015566525442597132;0.015539033072630876;0.6386717940661856;-1.1324669606516153;1.2984880783371426
94.168637;0.5246417562977806;0.3939856463047233;0.751075333114342;0.6462567996191173;1.2340133231970143;0.5575335204891333;10.003540313578364;0.8330388042202369;0.01556644671410418;0.015538806027972097;0.6386587801320338;-1.1324669613383371;1.2984866427760338
94.178637;0.5246242755009407;0.3939837835533345;0.7510684926879109;0.646262741793861;1.2340187694592208;0.5575379807489416;10.003624039952692;0.8330335216937088;0.0155663727023702;0.015538596865245075;0.6386457839501863;-1.132466962175034;1.2984850782905952
94.188637;0.5246065239001592;0.3939819312692722;0.7510615851598385;0.6462690359316731;1.2340250452677752;0.5575422904832816;10.003711708531286;0.8330283285210857;0.015566303369855797;0.015538405516322499;0.6386328029431269;-1.1324669631737565;1.2984834095003146
94.198637;0.5245885496724597;0.3939800938361105;0.7510546198812533;0.6462756852722543;1.2340321587199947;0.5575464641304996;10.003802915453456;0.8330232014212768;0.01556623866093001;0.0155382320361496;0.6386198486399763;-1.1324669643396148;1.2984816483983346
94.208637;0.5245704043297071;0.3939782719139877;0.7510475968164432;0.646282685943135;1.2340401240172785;0.5575505192625826;10.003897266253341;0.8330181308511673;0.015566178437825078;0.015538076674016035;0.6386069436311953;-1.132466965670332;1.298479802020633
94.218637;0.5245521363996287;0.39397646731791636;0.7510404989211242;0.6462900251458725;1.2340489659764162;0.5575544760361862;10.003994350956148;0.8330131216002701;0.01556612227861777;0.015537939762567865;0.6385941104762503;-1.1324669671593337;1.298477872723119
94.228637;0.5245337885610238;0.39397468713482586;0.7510332954119243;0.6462976858789117;1.2340587121413014;0.5575583536535832;10.004093692882584;0.833008180594617;0.015566069323526575;0.015537821600105584;0.6385813692849637;-1.1324669688000812;1.298475852106458
94.238637;0.5245153999330842;0.3939729409770315;0.7510259504673353;0.6463056555142742;1.234069379760757;0.5575621660617137;10.004194769700467;0.8330033133477546;0.015566018345384966;0.015537722437333252;0.6385687456269897;-1.1324669705882717;1.2984737221841356
94.248637;0.5244970086807841;0.39397123375922505;0.7510184310364291;0.6463139297509658;1.2340809706679938;0.5575659214726478;10.004297074316815;0.8329985330810196;0.015565968013923731;0.015537642550451154;0.6385562729488158;-1.1324669725203254;1.2984714671514241
94.258637;0.5244786531367391;0.39396956208600503;0.7510107110274823;0.6463225112976054;1.2340934741330178;0.557569626192345;10.004400144119106;0.832993865519696;0.01556591712479029;0.015537582327627756;0.6385439835971396;-1.1324669745901523;1.298469080321494
94.268637;0.5244603726255065;0.3939679176650055;0.7510027700108186;0.6463314067173407;1.2341068714064674;0.5575732880059437;10.004503569353751;0.8329893415669067;0.01556586458959396;0.015537542245121296;0.6385319030292338;-1.1324669767881457;1.2984665578703536
94.278637;0.5244422084914033;0.3939662917475608;0.7509945868157752;0.646340624010333;1.2341211426113403;0.5575769128812651;10.004607047982192;0.8329849884924927;0.015565809413726196;0.015537522646375958;0.6385200505413928;-1.1324669791029802;1.2984638938784614
94.288637;0.5244242027804012;0.393964674716305;0.7509861375513402;0.6463501718081013;1.234136271789587;0.5575804978410601;10.004710489656338;0.8329808289719572;0.0155657509341564;0.015537523498123115;0.6385084358104504;-1.1324669815232578;1.2984610809668236
94.298637;0.5244063941019349;0.39396305354293115;0.7509774005914635;0.6463600592954704;1.2341522421714333;0.557584027870379;10.004814070212781;0.8329768783296982;0.0155656890330979;0.015537544413999217;0.6384970553308524;-1.1324669840382144;1.2984581053451976
94.308637;0.5243888160847289;0.3939614123716062;0.7509683583693273;0.6463702965230109;1.2341690238969405;0.5575874765286881;10.004918124615866;0.8329731354942105;0.015565624029145218;0.015537584835378692;0.6384858989952135;-1.132466986638629;1.2984549400554075
94.318637;0.524371501577558;0.3939597359473785;0.750958995797245;0.6463808930616033;1.2341865629560986;0.5575908070549257;10.005022936631947;0.8329695805960587;0.015565556420177906;0.015537644075369854;0.6384749613159246;-1.1324669893166053;1.2984515447774034
94.328637;0.5243544882209915;0.39395801269041136;0.7509493010040985;0.6463918549144677;1.234204780975315;0.5575939758024482;10.005128609037877;0.8329661824033644;0.015565486802331083;0.015537721315156534;0.6384642447087902;-1.1324669920627344;1.2984478707458613
94.338637;0.524337818875208;0.3939562355733964;0.7509392636366811;0.6464031833489728;1.234223587941953;0.5575969388156423;10.005235051024403;0.8329629073334345;0.015565415932204837;0.015537815694412984;0.6384537552057191;-1.132466994864206;1.2984438685271789
94.348637;0.5243215354777095;0.3939544004975435;0.7509288715493616;0.6464148741790959;1.234242900165156;0.5575996567376134;10.005341990739897;0.832959725259146;0.015565344626995431;0.015537926363080082;0.638443500546836;-1.1324669977077895;1.298439494117148
94.358637;0.5243056730665584;0.39395250334219034;0.7509181157488678;0.6464269166077421;1.2342626537163117;0.557602093771358;10.005449000831101;0.8329566118226347;0.015565273562101313;0.015538052458128516;0.6384334925112155;-1.1324670005846385;1.298434709601965
94.368637;0.5242902595000283;0.39395053845924044;0.7509069989801299;0.6464392955680882;1.23428280557689;0.55760421408482;10.005555577497754;0.8329535485733311;0.015565203217270323;0.015538193137739185;0.6384237477582874;-1.1324670034912647;1.2984294838081016
94.378637;0.5242753161439215;0.39394849975410584;0.7508955346104155;0.6464519946280529;1.234303321944378;0.5576059807637898;10.005661196530466;0.8329505211327781;0.015565133951185257;0.0155383476424787;0.6384142854540961;-1.1324670064253672;1.2984237975272113
94.388637;0.5242608552708423;0.39394638125045045;0.7508837388231832;0.6464649921074807;1.2343241625880115;0.5576073567575506;10.005765241991032;0.8329475158837556;0.015565066059669038;0.015538515277620254;0.6384051246570577;-1.1324670093804028;1.298417649643966
94.398637;0.5242468783748926;0.393944175821399;0.7508716255417958;0.6464782541537727;1.2343452748804724;0.5576083065943879;10.005866908516786;0.8329445169413955;0.015564999769615392;0.015538695399610364;0.6383962824763538;-1.1324670123447478;1.298411061200791
94.408637;0.5242333785108085;0.3939418748280831;0.7508592027302226;0.6464917369356941;1.2343666007367882;0.5576087987035654;10.005965227321312;0.8329415062636829;0.015564935258196032;0.015538887406203255;0.6383877704950812;-1.132467015305377;1.2984040769197156
94.418637;0.5242203445682662;0.3939394708202013;0.7508464719163155;0.6465053960539247;1.2343880818733368;0.5576088080488193;10.006059192212712;0.8329384684190198;0.01556487269954537;0.01553909059645227;0.6383795912383031;-1.1324670182499046;1.2983967604249143
94.428637;0.5242077658538035;0.3939369626295698;0.7508334341112526;0.6465191892244178;1.2344096577173607;0.5576083207518853;10.006147923866852;0.8329353939261508;0.01556481225468904;0.015539304063306633;0.6383717437049693;-1.1324670211659345;1.2983891807088608
94.438637;0.5241956350407992;0.39393435829702367;0.750820093250273;0.6465330727866958;1.2344312646130933;0.5576073379149821;10.006230820086035;0.8329322748768843;0.015564754066237004;0.015539526793183125;0.6383642362784671;-1.132467024041123;1.2983813952563725
94.448637;0.524183946921776;0.3939316737407898;0.7508064521515949;0.6465470014667777;1.2344528338821943;0.5576058707782424;10.006307604143023;0.8329290995097409;0.015564698310422741;0.015539757809881349;0.6383570903993953;-1.132467026863847;1.298373439098115
94.458637;0.5241726966868928;0.39392893021508424;0.7507925075062216;0.6465609296918751;1.2344742852731307;0.5576039309652362;10.006378267171677;0.8329258547096698;0.015564645207149574;0.015539996236122237;0.6383503306578816;-1.1324670296230517;1.2983653262401098
94.468637;0.5241618833191339;0.39392615017934157;0.7507782504570113;0.6465748114791148;1.2344955206560346;0.5576015269448282;10.00644299698422;0.8329225328796565;0.015564594925656943;0.0155402413058193;0.6383439738752118;-1.132467032307358;1.298357061633892
94.478637;0.5241515148123751;0.39392335254988897;0.7507636737967013;0.646588603788559;1.2345164213060627;0.5575986644549673;10.006502129878049;0.8329191338978337;0.015564547517538396;0.015540492338370982;0.6383380258926419;-1.1324670349048516;1.298348653024977
94.488637;0.5241416071644672;0.3939205532811063;0.7507487824388105;0.646602273306127;1.2345368541786406;0.5575953456804024;10.006556094957864;0.8329156601804809;0.015564502985435404;0.015540748670043337;0.6383324873200439;-1.1324670374046273;1.2983401131616357
94.498637;0.5241321767605074;0.3939177692319146;0.750733602392769;0.6466157965202062;1.2345566874959693;0.5575915702061545;10.006605360194193;0.8329121126073397;0.015564461335241324;0.015541009551292626;0.6383273637118786;-1.1324670397987584;1.2983314521066334
94.508637;0.5241232361451672;0.3939150192715402;0.7507181827065129;0.6466291508019635;1.234575803295587;0.5575873375018988;10.006650378916522;0.832908493236779;0.015564422488702769;0.01554127404040421;0.6383226695983452;-1.1324670420829925;1.2983226647324075
94.518637;0.5241147984862381;0.39391232378482505;0.7507025896731316;0.6466423089723694;1.2345940936280726;0.5575826488275171;10.00669154131218;0.8329048097725832;0.015564386139828714;0.015541540993897155;0.638318423595948;-1.1324670442554083;1.2983137239707878
94.528637;0.524106881899611;0.3939097041823992;0.750686898628529;0.6466552418216553;1.2346114454337025;0.5575775082765173;10.006729194343087;0.8329010748576684;0.015564351672611164;0.015541809203699486;0.6383146435735826;-1.132467046313302;1.298304595070706
94.538637;0.5240995073207878;0.3939071811849912;0.7506711853075841;0.6466679201366085;1.2346277387493536;0.5575719216489141;10.006763672304718;0.832897303648036;0.01556431819944331;0.015542077552872223;0.6383113462861821;-1.132467048250591;1.298295262427408
94.548637;0.5240926953326729;0.3939047731682651;0.7506555182793908;0.6466803142561349;1.2346428624174668;0.5575658959605244;10.006795260312911;0.8328935164324559;0.015564284674434315;0.01554234504209464;0.6383085473893059;-1.132467050057387;1.2982857406567831
94.558637;0.524086466129144;0.393902497268026;0.750639959199439;0.6466923985383835;1.2346567212851502;0.5575594435929436;10.006824165373427;0.8328897423714966;0.015564250028099687;0.015542610678949055;0.6383062627969264;-1.132467051720477;1.2982760648029679
94.568637;0.5240808392382033;0.39390037280210377;0.7506245709254595;0.6467041584428935;1.2346692324164668;0.5575525855021876;10.006850561819531;0.832886017823786;0.01556421333824606;0.015542873393749372;0.6383045094912646;-1.1324670532242052;1.298266280522613
94.578637;0.5240758312768724;0.3938984240048986;0.7506094228878698;0.6467155902311793;1.234680327033841;0.5575453493264119;10.006874628837423;0.8328823790479845;0.015564173985232707;0.015543132148730744;0.6383032992942385;-1.1324670545535613;1.2982564387427267
94.588637;0.524071453885113;0.39389668030447683;0.7505945898134146;0.646726695262127;1.234689953152581;0.5575377696218767;10.006896542742812;0.8328788524378944;0.015564131747386929;0.015543386118895917;0.6383026310230029;-1.132467055697535;1.2982465852248803
94.598637;0.5240677123519181;0.39389517263876905;0.7505801500250138;0.6467374780047181;1.234698074472994;0.5575298905564214;10.00691649316155;0.8328754485565707;0.015564086770249227;0.015543634697270613;0.6383024897798005;-1.132467056649687;1.2982367499240508
94.608637;0.5240646050179424;0.39389392625330766;0.7505661839737652;0.6467479458953236;1.2347046705258895;0.5575217618605637;10.006934713940527;0.8328721684776463;0.015564039375546002;0.015543877386828267;0.6383028500216951;-1.1324670574080467;1.2982269469927508
94.618637;0.5240621259522256;0.39389295556787723;0.7505527675008375;0.6467581065602445;1.234709733825717;0.5575134323977887;10.006951459721009;0.8328690191754559;0.015563989900008427;0.015544113778269057;0.6383036805244033;-1.1324670579758338;1.2982171829191957
94.628637;0.524060271244383;0.3938922656057418;0.7505399624471922;0.6467679645788335;1.234713267083987;0.5575049506799917;10.006966950863692;0.8328660231418736;0.015563938674669795;0.015544343556179714;0.6383049515367987;-1.1324670583609324;1.2982074708777926
94.638637;0.5240590431336679;0.3938918570892909;0.750527813064406;0.6467775219598095;1.2347152907287333;0.557496367259562;10.006981336158095;0.8328632178088448;0.015563885987701467;0.015544566434321632;0.6383066371328477;-1.1324670585744618;1.298197845739022
94.648637;0.5240584466735737;0.3938917297999559;0.7505163492677152;0.646786783957793;1.2347158543614731;0.5574877335019575;10.006994692820548;0.8328606504456595;0.015563832019443988;0.015544782101034611;0.6383087119874651;-1.1324670586310495;1.298188359816224
94.658637;0.5240584842152495;0.39389188300225414;0.7505055918865389;0.6467957647461721;1.2347150371647182;0.5574791009975752;10.007007077938685;0.8328583723904311;0.015563776892637327;0.01554499016242754;0.6383111514943494;-1.1324670585491163;1.2981790655088679
94.668637;0.5240591555597314;0.3938923137557476;0.7504955564673711;0.6468044859701125;1.2347129384237627;0.5574705231902076;10.007018586500152;0.8328564367746603;0.01556372076365366;0.01554519004208471;0.6383139359082305;-1.1324670583474288;1.298170010860529
94.678637;0.5240604605869686;0.3938930141952048;0.7504862547439091;0.646812971136947;1.234709671306701;0.557462055654731;10.007029343381456;0.8328549024081898;0.01556366385390186;0.015545381002615115;0.6383170504392021;-1.1324670580403005;1.2981612375415925
94.688637;0.524062398802282;0.39389397085425676;0.750477695659016;0.646821242642492;1.2347053593899433;0.5574537543694833;10.007039427140404;0.8328538394686857;0.015563606512753627;0.01554556234487274;0.638320481604927;-1.1324670576366607;1.2981527685708378
94.698637;0.5240649651036814;0.3938951663276951;0.7504698856387071;0.6468293192403736;1.2347001270879574;0.5574456718941302;10.007048794189815;0.8328533279327262;0.015563549267502889;0.015545733619491168;0.6383242161365983;-1.1324670571424889;1.2981446082018522
94.708637;0.5240681438930552;0.39389658068232813;0.7504628245566397;0.6468372106962215;1.23469408858149;0.55743785137638;10.007057266766617;0.832853446947489;0.015563492725719816;0.015545894707869224;0.6383282398667671;-1.1324670565630603;1.2981367607703287
94.718637;0.5240719087324587;0.39389819293648193;0.7504564998436644;0.6468449150670418;1.2346873408914831;0.5574303235343798;10.007064573203772;0.8328542618396615;0.015563437447029227;0.01554604572801265;0.6383325336804583;-1.1324670559039176;1.2981292418629207
94.728637;0.5240762282484313;0.39389998325668835;0.7504508855513148;0.6468524231726375;1.2346799582861685;0.557423109601849;10.007070398613598;0.8328558134537862;0.015563383878281241;0.015546186875929865;0.6383370721544368;-1.1324670551706875;1.2981220669276505
94.738637;0.5240810700557301;0.393901935401904;0.7504459472079534;0.6468597257236751;1.2346719906653354;0.5574162245625488;10.007074426450906;0.8328581134972096;0.015563332304048667;0.01554631834013602;0.6383418275926865;-1.1324670543675348;1.2981152366454132
94.748637;0.5240864018251252;0.393904039199546;0.7504416448167992;0.6468668163877518;1.2346634680870103;0.5574096774888238;10.007076377057892;0.8328611491477375;0.015563282848384694;0.01554644026295738;0.6383467773693849;-1.1324670534948489;1.2981087319829583
94.758637;0.5240921915973636;0.3939062913453661;0.7504379303905537;0.6468736915110117;1.234654404395218;0.5574034726615453;10.007076051377926;0.8328648943995458;0.01556323551968157;0.015546552717331132;0.6383519113898939;-1.1324670525486589;1.298102509271686
94.768637;0.5240984071853869;0.39390869272480533;0.7504347465376117;0.6468803518411977;1.2346447973260324;0.5573976112993922;10.007073332505929;0.8328693183842165;0.015563190249201941;0.015546655774765904;0.6383572334525922;-1.1324670515223547;1.298096503169169
94.778637;0.5241050174363301;0.39391124377789016;0.7504320277898725;0.6468868066930736;1.2346346338628642;0.5573920907865891;10.007068126987377;0.8328743826936698;0.015563146936252128;0.015546749670042966;0.6383627533347929;-1.1324670504080645;1.2980906440058724
94.788637;0.5241119935411033;0.3939139410524303;0.7504297032274087;0.6468930758017665;1.2346239037021225;0.5573869027978533;10.007060309629471;0.83288003503586;0.015563105464947822;0.015546834899507093;0.6383684759624706;-1.132467049197907;1.2980848700074556
