time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.798637;0.5241193055822412;0.3939167759535796;0.7504277030162891;0.6468991868152408;1.2346126066466805;0.5573820323747766;10.007049705832673;0.8328862144084394;0.015563065658783034;0.015546912112987608;0.6383743968020453;-1.1324670478867254;1.298079131060782
94.808637;0.5241269172403452;0.39391973537033836;0.7504259644114762;0.6469051702025612;1.2346007468432927;0.5573774576445454;10.00703610915234;0.8328928671350901;0.015563027211404403;0.015546981925346103;0.638380503264974;-1.132467046474308;1.298073395372556
94.818637;0.5241347838964513;0.3939228032936523;0.7504244301818261;0.6469110542550054;1.2345883266139324;0.5573731512785903;10.00701933619309;0.8328999564271465;0.015562989651147689;0.015547044882159506;0.6383867765418004;-1.1324670449652785;1.2980676517648173
94.828637;0.5241428541442742;0.39392596283805753;0.7504230430653506;0.6469168643803193;1.2345753489154;0.5573690856027703;10.006999280995716;0.8329074583774468;0.015562952359852509;0.015547101569508134;0.6383931938598938;-1.1324670433677206;1.2980619020244635
94.838637;0.5241510723161397;0.3939291981779739;0.7504217438450065;0.6469226267203442;1.2345618236068439;0.557365238059971;10.006975895186947;0.8329153534285877;0.015562914596219021;0.015547152708763062;0.6383997316164745;-1.1324670416917086;1.2980561526370649
94.848637;0.5241593809730897;0.3939324951235753;0.750420477173497;0.6469283704860632;1.2345477703381178;0.5573615916010869;10.006949112166572;0.8329236231011782;0.015562875544126607;0.015547199145051045;0.6384063656674301;-1.132467039947981;1.2980504091269656
94.858637;0.5241677232512864;0.39393584132231163;0.7504192024983645;0.6469341279190601;1.234533215328228;0.5573581310753642;10.006918839466593;0.8329322543174075;0.01556283443057378;0.015547241712641508;0.6384130702347977;-1.1324670381465112;1.2980446712788203
94.868637;0.5241760438629293;0.39393922730701264;0.7504178977036459;0.6469399335152591;1.2345181847265307;0.5573548405402661;10.00688505503475;0.8329412405478305;0.015562790555071752;0.015547281097105577;0.6384198203247023;-1.1324670362956395;1.2980389291403398
94.878637;0.524184288547485;0.3939426477421967;0.7504165518183913;0.6469458206227423;1.2345027036481138;0.5573517040032141;10.006847914658376;0.832950574531401;0.015562743138638042;0.015547317849041868;0.6384265941761998;-1.1324670344033023;1.2980331602598594
94.888637;0.5241924057748086;0.39394610291610516;0.750415158589978;0.6469518175268413;1.2344868069191048;0.5573487074850366;10.006807784517495;0.8329602463003478;0.015562691172487911;0.015547352543322516;0.6384333723313911;-1.1324670324787072;1.298027337419622
94.898637;0.5242003527647923;0.39394959957345027;0.7504137143563006;0.6469579478506038;1.2344705502371378;0.5573458397879023;10.006765173808777;0.8329702489023776;0.015562633424369463;0.015547385918090652;0.638440137426489;-1.1324670305318931;1.2980214489440058
94.908637;0.5242080998080698;0.3939531494624218;0.7504122161811261;0.6469642311607561;1.234454008908468;0.5573430952425434;10.006720634034375;0.832980579686893;0.015562568585845971;0.01554741883598239;0.63844687540879;-1.1324670285726204;1.2980155094980006
94.918637;0.5242156270153866;0.39395676605866736;0.7504106633872701;0.6469706793944944;1.2344372678754503;0.5573404805729003;10.00667472016398;0.8329912370828388;0.015562495424656311;0.015547452104550972;0.6384535740468888;-1.132467026610629;1.298009550678735
94.928637;0.5242229174722304;0.3939604613790495;0.750409062689514;0.6469772963472635;1.234420408119926;0.557338018501143;10.006627971517828;0.8330022175058142;0.015562412854067623;0.015547486345354525;0.6384602200907029;-1.1324670246566335;1.29800361123468
94.938637;0.5242299539270049;0.3939642456728087;0.7504074295563846;0.6469840843634252;1.2344034957988541;0.5573357406607845;10.00658083286925;0.833013512550588;0.01556231994380888;0.015547522023411227;0.6384668011750367;-1.132467022722738;1.2979977381566628
94.948637;0.5242367198482337;0.3939681301507832;0.7504057834320438;0.6469910491574816;1.2343865876488087;0.5573336749338941;10.006533580181005;0.8330251069962583;0.015562215892236806;0.01554755955129088;0.6384733104811767;-1.1324670208232053;1.2979919882599023
94.958637;0.5242432008714554;0.39397212847622315;0.7504041418192376;0.6469981954198107;1.234369747848502;0.5573318376466124;10.006486323252249;0.8330369779288959;0.01556209999884879;0.015547599382159704;0.6384797461614626;-1.1324670189772994;1.2979864197642685
94.968637;0.524249384833193;0.3939762557074554;0.750402516667236;0.647005519222864;1.2343530555947633;0.5573302340990689;10.00643905818808;0.8330490978153925;0.015561971655752422;0.015547642027972682;0.6384861053672054;-1.132467017210685;1.2979810770937157
94.978637;0.5242552618260349;0.39398052692684127;0.7504009118999883;0.6470130063392003;1.2343366000025706;0.5573288652625725;10.006391721167724;0.833061439560159;0.015561830286213319;0.015547687926908306;0.6384923794843124;-1.1324670155511687;1.297975986254158
94.988637;0.5242608237079006;0.3939849550230542;0.7503993217142844;0.6470206363491163;1.2343204741893108;0.5573277344329371;10.00634422574159;0.8330739777666109;0.015561675257664073;0.015547737376436091;0.6384985539611043;-1.1324670140240223;1.2979711671347245
94.998637;0.5242660622881624;0.3939895485062436;0.7503977323343755;0.6470283891052957;1.2343047754038494;0.5573268489353495;10.006296494714324;0.8330866908617192;0.015561505921844852;0.015547790702836274;0.6385046106642802;-1.1324670126520813;1.297966646559606
95.008637;0.52427096782389;0.39399431267522644;0.7503961258177778;0.6470362511901867;1.234289604861673;0.5573262197004943;10.006248467771513;0.8330995639552221;0.015561321720248884;0.015547848409876736;0.6385105305355875;-1.1324670114560327;1.2979624606919298
95.018637;0.5242755287701354;0.39399925181993417;0.7503944827838552;0.6470442172259078;1.234275058771913;0.5573258606124711;10.006200083691585;0.8331125841360285;0.015561122170876277;0.015547911133101885;0.6385162975147165;-1.1324670104527248;1.2979586535184815
95.028637;0.5242797334279181;0.3940043686042319;0.7503927850717639;0.6470522828293545;1.2342612185120763;0.557325785774131;10.006151262675054;0.8331257347013212;0.015560906852887673;0.015547979513230522;0.6385219035848813;-1.1324670096555183;1.297955275142395
95.038637;0.5242835734040086;0.39400966266764537;0.750391015971048;0.6470604379952676;1.2342481475461788;0.5573260082722695;10.00610185701403;0.83313899655491;0.01556067553254557;0.015548054081270768;0.638527351759368;-1.132467009076346;1.2979523788900083
95.048637;0.5242870467987798;0.39401513136079874;0.7503891593445005;0.6470686722487791;1.2342358915613885;0.5573265430847615;10.006051593581754;0.8331523513977758;0.015560428253388199;0.01554813515578259;0.6385326571267386;-1.1324670087258657;1.2979500236089834
95.058637;0.5242901591602547;0.39402077130325786;0.7503872058394615;0.647076982090951;1.234224483954663;0.5573274057855858;10.00600007522027;0.8331657825404676;0.015560165264515998;0.015548222820844651;0.6385378471436732;-1.1324670086118453;1.2979482759214898
95.068637;0.5242929212007735;0.3940265782069025;0.7503851594675403;0.6470853664297878;1.2342139540470538;0.5573286038319268;10.005946804344559;0.8331792735322731;0.015559886920860936;0.015548317043019493;0.6385429600326147;-1.1324670087390352;1.297947203148003
95.078637;0.5242953448445319;0.39403254518358577;0.7503830336033321;0.6470938201853338;1.234204330589777;0.5573301322423477;10.005891209704924;0.8331928069590021;0.015559593646599193;0.015548417731333508;0.6385480431881946;-1.132467009112205;1.2979468678845323
95.088637;0.5242974412729732;0.3940386614616899;0.7503808443271875;0.6471023364922112;1.234195643736683;0.5573319780686079;10.005832744294045;0.8332063669695822;0.01555928593466421;0.015548524603290134;0.6385531519471609;-1.1324670097389955;1.2979473299631268
95.098637;0.5242992199856109;0.39404491263934294;0.7503786069712031;0.647110907688879;1.2341879217590956;0.5573341239117151;10.005770990298865;0.8332199422975152;0.015558964361746848;0.015548637128675429;0.6385583454668838;-1.132467010627508;1.297948649865743
95.108637;0.5243006853669244;0.3940512815600757;0.7503763315878321;0.6471195231297832;1.2341811753046132;0.5573365472503448;10.005705602591666;0.8332335238063198;0.015558629593772844;0.015548754734857805;0.6385636802687137;-1.1324670117809996;1.297950891773819
95.118637;0.524301833945953;0.39405774805352284;0.7503740202949424;0.6471281734578306;1.2341753825996897;0.5573392209940312;10.005636174113459;0.8332470980311976;0.015558282379363563;0.015548877050956129;0.6385692038106818;-1.132467013196306;1.2979541194704727
95.128637;0.5243026569662461;0.3940642877262424;0.7503716677924204;0.6471368585243396;1.2341704925146308;0.5573421159468924;10.005562255465971;0.8332606447561862;0.01555792357433836;0.01554900404552823;0.6385749506383075;-1.1324670148649973;1.2979583858235437
95.138637;0.5243031458495928;0.39407087141889874;0.7503692600288452;0.6471455898388516;1.2341664409544424;0.5573452025840042;10.005483484119312;0.8332741426817205;0.015557554206353966;0.01554913606846936;0.6385809431911443;-1.1324670167733621;1.2979637261223993
95.148637;0.5243032948628066;0.39407746724895765;0.7503667725531373;0.6471543854987784;1.234163163115914;0.5573484532105856;10.00539964657478;0.8332875795630316;0.015557175481954547;0.015549273744531881;0.6385871945765847;-1.1324670189025798;1.2979701545942535
95.158637;0.5243030990969937;0.3940840450391436;0.7503641709931792;0.6471632610010223;1.2341605965278128;0.5573518445746031;10.00531067332358;0.8333009584470413;0.015556788720455643;0.015549417791601782;0.6385937099981167;-1.132467021230893;1.2979776632424833
95.168637;0.5243025523290546;0.3940905779041028;0.7503614131799159;0.6471722230756144;1.2341586812888854;0.5573553579007494;10.005216626336532;0.8333142930594294;0.01555639532674257;0.015549568879258872;0.6386004864688258;-1.1324670237369474;1.297986226759831
95.178637;0.5243016491993109;0.3940970391845719;0.7503584566722608;0.6471812702303089;1.2341573604021867;0.5573589764184844;10.005117689559755;0.8333275996348843;0.015555996756052418;0.01554972751258036;0.6386075140269784;-1.1324670264027992;1.2979958093814692
95.188637;0.5243003900548708;0.3941034011666857;0.7503552704363055;0.6471903950920652;1.2341565859109986;0.5573626809307829;10.005014149802067;0.8333408951598636;0.015555594457928788;0.015549893963103072;0.6386147817843624;-1.132467029215275;1.2980063685931165
95.198637;0.5242987853579225;0.3941096366690509;0.7503518399554232;0.6471995832010545;1.2341563280083985;0.557366444806099;10.004906347958162;0.8333541972726481;0.015555189891605417;0.015550068267740472;0.6386222841839053;-1.1324670321654762;1.2980178555157045
95.208637;0.5242968565979194;0.394115718584228;0.7503481616252486;0.6472088107856989;1.2341565743836422;0.5573702337123762;10.004794622012902;0.8333675219302193;0.01555478451260088;0.015550250262460109;0.63863002237315;-1.1324670352481552;1.2980302146565712
95.218637;0.5242946313815396;0.3941216187348492;0.7503442351211064;0.6472180481134864;1.2341573266789272;0.5573740101034486;10.004679316566918;0.8333808850551881;0.015554379649068256;0.015550439646542213;0.638638003449571;-1.1324670384610354;1.2980433892006797
95.228637;0.5242921374396345;0.39412730839226423;0.7503400599205867;0.6472272654731666;1.2341586005274523;0.5573777384946977;10.004560860888732;0.8333943096976496;0.015553976379297778;0.01555063600490361;0.6386462390104543;-1.1324670418023095;1.2980573283303223
95.238637;0.5242894017648025;0.3941327586708116;0.7503356312253344;0.6472364336793812;1.2341604185976267;0.5573813893117229;10.004439793025362;0.8334078297256063;0.01555357553862942;0.015550838772960818;0.6386547401379528;-1.1324670452683578;1.2980719869809476
95.248637;0.5242864518084698;0.39413794187873424;0.7503309357574858;0.6472455232241207;1.234162795318784;0.5573849385606918;10.004316693509788;0.8334214848804672;0.015553177835156608;0.01555104734079231;0.6386635118891083;-1.132467048853589;1.2980873209036163
95.258637;0.5242833134097611;0.39414283533013017;0.7503259554189751;0.6472545083743038;1.234165722691136;0.5573883653022631;10.004192124074258;0.8334353144234559;0.015552783916465978;0.015551261289838447;0.6386725528103523;-1.1324670525507108;1.298103282987862
95.268637;0.5242800086787733;0.39414742362651856;0.7503206746514766;0.6472633702266898;1.2341691697908699;0.5573916508823039;10.004066615478914;0.8334493549613184;0.015552394363708245;0.015551480461585299;0.6386818559166936;-1.1324670563513317;1.2981198224414452
95.278637;0.524276558290745;0.3941516968682053;0.7503150817204824;0.6472720930615969;1.2341730947290184;0.5573947783001707;10.003940692098434;0.8334636390769116;0.015552009750266852;0.01555170482867596;0.6386914068052346;-1.1324670602475104;1.2981368870269503
95.288637;0.5242729847854042;0.3941556477380212;0.750309166322091;0.6472806608909105;1.2341774503355154;0.5573977304480672;10.003814923528958;0.8334781905237463;0.015551630759326618;0.015551934394722668;0.6387011843937258;-1.1324670642328394;1.298154425184453
95.298637;0.5242693120889674;0.39415927008211243;0.7503029201972663;0.6472890587167769;1.2341821817855962;0.5574004875754439;10.003689963946602;0.8334930167679848;0.015551258165609075;0.015552169114691266;0.6387111686556242;-1.132467068301403;1.2981723843606758
95.308637;0.5242655625607011;0.3941625594911032;0.7502963403352004;0.6472972704612499;1.2341872288047775;0.5574030250151881;10.00356654333907;0.8335081043315092;0.015550892638910317;0.015552408750304182;0.6387213463100355;-1.132467072445489;1.298190704410392
95.318637;0.5242617552879159;0.3941655152782854;0.7502894306022172;0.6473052737569691;1.2341925318491733;0.5574053148371242;10.003445432367991;0.8335234202327992;0.015550534597647367;0.015552652826038646;0.6387317071548695;-1.1324670766557086;1.2982093156112682
95.328637;0.5242579075073006;0.3941681427396743;0.7502821998466789;0.6473130415969398;1.2341980317518093;0.5574073303799976;10.003327401990035;0.8335389194567776;0.01555018422364229;0.015552900783229922;0.6387422395462748;-1.1324670809235082;1.2982281528294226
95.338637;0.5242540369645429;0.39417045319880784;0.7502746580060735;0.647320549096309;1.2342036606159572;0.5574090485044287;10.00321316270431;0.8335545546446402;0.015549841546187514;0.01555315213523471;0.6387529310619817;-1.1324670852407686;1.2982471691447357
95.348637;0.524250160569916;0.3941724597990186;0.7502668126752707;0.6473277757831953;1.2342093346943022;0.5574104489115583;10.003103294807168;0.833570281052154;0.015549506556412834;0.015553406475471846;0.6387637697860158;-1.1324670895958973;1.2982663272222295
95.358637;0.5242462925367759;0.3941741729356286;0.7502586684681903;0.6473347010516455;1.2342149564209375;0.5574115130620061;10.002998231321575;0.8335860570245609;0.015549179330103795;0.015553663459592118;0.6387747440341622;-1.1324670939727983;1.2982855826928834
95.368637;0.5242424469779988;0.39417559886173364;0.7502502322934298;0.6473412994570014;1.2342204232572689;0.5574122263497897;10.002898301974652;0.8336018447359983;0.015548860088304398;0.01555392282314891;0.6387858431126525;-1.1324670983554979;1.2983048799025607
95.378637;0.5242386401012051;0.3941767398199695;0.750241521838873;0.6473475427856593;1.234225640818957;0.5574125829845852;10.0028037473189;0.8336176110969239;0.015548549178583795;0.0155541842930015;0.6387970616998205;-1.1324671027332929;1.2983241552441178
95.388637;0.5242348889999716;0.39417759568567895;0.7502325682202562;0.6473534062289101;1.2342305303428727;0.5574125861030783;10.002714702088877;0.8336333284945993;0.015548247054604034;0.015554447437261889;0.6388084052121292;-1.1324671071009174;1.2983433388267371
95.398637;0.5242312112342125;0.3941781659479909;0.7502234091898508;0.6473588720489524;1.2342350209637825;0.5574122422386859;10.002631262406428;0.8336489764627577;0.015547954275634724;0.015554711628930875;0.6388198909915106;-1.1324671114554843;1.2983623535289996
95.408637;0.524227625527088;0.3941784488483829;0.7502140785626029;0.6473639297179836;1.2342390404301644;0.5574115569182363;10.002553600706113;0.8336645422524886;0.01554767142694538;0.015554976171357024;0.6388315450845002;-1.1324671157957138;1.2983811114265564
95.418637;0.5242241498515012;0.39417844082367914;0.7502046014284952;0.6473685747383072;1.234242518170231;0.557410534048371;10.002481985273668;0.8336800192436677;0.015547398990760578;0.015555240544492413;0.6388433971401881;-1.1324671201236243;1.298399513459713
95.428637;0.5242207984180064;0.3941781384730572;0.7501949998796366;0.6473728084075417;1.2342453894647012;0.5574091774139547;10.002416707007237;0.8336954055167647;0.015547137293790422;0.015555504522025218;0.6388554740413718;-1.1324671244447435;1.2984174576854768
95.438637;0.5242175818266432;0.39417753810252026;0.750185302696599;0.6473766387402632;1.2342475920011393;0.5574074912643874;10.0023579823572;0.8337107035832595;0.01554688646023384;0.015555767998696936;0.6388677927086395;-1.132467128765345;1.29843484727638
95.448637;0.5242145083093048;0.3941766321519252;0.7501755477490204;0.6473800810910103;1.234249064697846;0.5574054782298261;10.002305850677674;0.8337259202516478;0.015546646347541384;0.015556030851470408;0.6388803570412142;-1.1324671330890919;1.2984515927038187
95.458637;0.5242115814415854;0.39417540783601657;0.750165776583845;0.647383159544633;1.234249753351617;0.5574031359786791;10.002260118261745;0.833741064335976;0.015546416606928824;0.015556293048213106;0.6388931610748111;-1.1324671374168653;1.2984676116600273
95.468637;0.5242087956876321;0.3941738493337312;0.7501560315089462;0.647385910882983;1.2342496176447737;0.5574004570569173;10.002220400126951;0.8337561395337617;0.015546196835798547;0.015556554736536592;0.6389061917181217;-1.1324671417503622;1.298482824170393
95.478637;0.5242061359164065;0.3941719405231942;0.7501463578895392;0.6473883864113802;1.234248633069039;0.5573974347819594;10.002186216424947;0.8337711374725599;0.015545986738398642;0.015556816164179092;0.6389194297182141;-1.1324671460945657;1.2984971489051564
95.488637;0.5242035831909219;0.39416966705850165;0.7501368048066276;0.6473906443913334;1.2342467859259842;0.557394069456334;10.002157036188436;0.8337860441086684;0.015545786241574454;0.015557077565465677;0.6389328532969073;-1.132467150455692;1.2985105139230466
95.498637;0.5242011202490262;0.39416701778543894;0.7501274230141844;0.6473927384445934;1.2342440694023484;0.5573903690165463;10.002132203443177;0.8338008584617689;0.015545595414227712;0.015557339071370663;0.638946441091782;-1.1324671548385181;1.2985228723906335
95.508637;0.5241987325288117;0.39416398525609136;0.7501182622675736;0.6473947135475968;1.2342404797681144;0.5573863483888502;10.002110845824228;0.8338156046484607;0.015545414244577463;0.015557600667708551;0.6389601711426045;-1.1324671592460078;1.298534205551652
95.518637;0.5241964102823435;0.39416056600876853;0.7501093653742493;0.6473966077295182;1.2342360079992638;0.5573820302900213;10.00209189657917;0.833830327997956;0.015545242550343067;0.015557862216119685;0.638974020819485;-1.1324671636793244;1.298544512808053
95.528637;0.5241941515124631;0.39415676082822804;0.7501007614086728;0.6473984507008708;1.2342306364475253;0.5573774429017072;10.002074215040444;0.8338450815143135;0.015545080050770304;0.015558123423845382;0.6389879699224127;-1.1324671681375729;1.2985538015839042
95.538637;0.5241919591159806;0.3941525756546624;0.7500924673738126;0.6474002614652341;1.2342243416349976;0.5573726150263714;10.002056747295113;0.8338599141699791;0.015544926389004876;0.015558383745636796;0.6390020034017293;-1.1324671726177709;1.2985620886359144
95.548637;0.5241898345300985;0.3941480242798318;0.7500844983427158;0.6474020515033001;1.2342170973809572;0.5573675743308653;10.002038642159022;0.8338748707564545;0.015544781105899786;0.015558642366923756;0.6390161118333302;-1.132467177114964;1.2985694101900687
95.558637;0.5241877745274955;0.3941431300716062;0.7500768738388631;0.6474038290866804;1.2342088792561916;0.557362349638578;10.002019214942912;0.8338899954215311;0.015544643771055319;0.015558898327995861;0.6390302901553973;-1.132467181622224;1.298575828685415
95.568637;0.5241857738106306;0.3941379233596075;0.7500696151377416;0.6474055978953424;1.234199669007312;0.5573569738726764;10.001997800240385;0.8339053249305967;0.015544514186571844;0.015559150690819517;0.6390445333852213;-1.132467186131045;1.2985814282355037
95.578637;0.5241838314684736;0.3941324366044322;0.7500627407133327;0.6474073558333497;1.2341894576503571;0.5573514843460567;10.001973680821537;0.8339208784857137;0.015544392369681343;0.015559398667029921;0.6390588296679631;-1.132467190633608;1.2985863015903913
95.588637;0.5241819546176508;0.39412669989127513;0.750056264193208;0.6474090994707303;1.234178248236599;0.5573459190019299;10.00194619742591;0.8339366567108443;0.015544278340899493;0.015559641707250363;0.6390731582072754;-1.1324671951253942;1.2985905412902519
95.598637;0.5241801538957681;0.3941207377007529;0.7500501934872881;0.6474108274377991;1.2341660594685462;0.5573403115016903;10.001914910432273;0.8339526469071245;0.015544171949159307;0.015559879529697292;0.6390874962470698;-1.1324671996051812;1.2985942418050151
95.608637;0.5241784357548256;0.39411457068442174;0.7500445318737528;0.6474125392513641;1.234152923906574;0.5573346909263132;10.001879639444232;0.8339688281591491;0.015544072835925378;0.015560112087002045;0.6391018246225321;-1.1324672040740666;1.2985975007526658
95.618637;0.5241768020218763;0.39410822289027353;0.7500392812512234;0.6474142343313272;1.2341388767442463;0.5573290862274185;10.001840398385795;0.8339851758074472;0.015543980542553031;0.015560339511907113;0.6391161239317292;-1.1324672085359404;1.2986004059705392
95.628637;0.5241752542508725;0.39410172552809186;0.7500344443254977;0.6474159151641719;1.234123948695526;0.5573235298556011;10.001797316400054;0.8340016628226614;0.01554389469174889;0.015560562057972774;0.6391303704397886;-1.132467212997405;1.298603020037723
95.638637;0.5241737939774425;0.39409511193696223;0.7500300270781511;0.6474175923919533;1.234108167748163;0.5573180559776276;10.001750567839952;0.8340182567039872;0.015543815101283158;0.015560780019355663;0.6391445376681256;-1.1324672174651655;1.2986053857808315
95.648637;0.524172422247291;0.3940884128283754;0.7500260449751455;0.6474192843474997;1.2340915587045935;0.557312695139667;10.00170031332273;0.8340349210680498;0.015543741800251015;0.015560993603632342;0.6391585971438922;-1.132467221943268;1.2986075470649963
95.658637;0.5241711417119082;0.39408165827312425;0.7500225286125692;0.6474210110154751;1.2340741390699874;0.5573074732371168;10.001646648471713;0.8340516262194975;0.015543675045661343;0.01556120281567762;0.6391725172531962;-1.132467226433393;1.2986095552850196
95.668637;0.5241699582593295;0.39407488043350175;0.7500195241112719;0.647422788998865;1.2340559196537186;0.5573024146667062;10.00158956343041;0.834068354376884;0.015543615300265008;0.015561407465859604;0.6391862663086807;-1.1324672309371415;1.298611456540693
95.678637;0.5241688816354596;0.3940681138818037;0.7500170890025254;0.6474246284529233;1.23403691393111;0.5572975421384022;10.001528969175704;0.8340850933100663;0.015543563092377565;0.01556160732217822;0.6391998174831017;-1.132467235456937;1.2986132805983521
95.688637;0.5241679247509204;0.3940613955710308;0.7500152855332729;0.6474265318430783;1.2340171485027154;0.5572928726241437;10.00146481531098;0.8341018330921185;0.01554351887900407;0.015561802281926333;0.6392131467813951;-1.132467239996142;1.2986150427541172
95.698637;0.524167102444444;0.394054764132374;0.7500141730150298;0.6474284951969959;1.2339966654521017;0.5572884130638822;10.001397182396948;0.8341185699446277;0.015543483003502381;0.015561992406919793;0.639226226956756;-1.1324672445589918;1.298616749966989
95.708637;0.5241664306968958;0.3940482581030539;0.7500137997320264;0.6474305096861396;1.2339755207880456;0.5572841579577239;10.001326254995938;0.8341353043409532;0.015543455640413225;0.015562177795936714;0.6392390273566166;-1.132467249147269;1.2986183980342367
95.718637;0.524165924942336;0.39404191366430596;0.7500141981054429;0.6474325646231434;1.2339537853679905;0.5572800904191505;10.001252215639312;0.8341520327074023;0.015543436706559546;0.015562358400564451;0.6392515185035625;-1.132467253757321;1.2986199645113001
95.728637;0.5241655984831135;0.39403576254999984;0.7500153861229936;0.6474346537231264;1.2339315427149318;0.5572761868046331;10.001175141833777;0.8341687458006045;0.015543425875355694;0.015562533950708718;0.6392636748136443;-1.1324672583829594;1.298621411869086
95.738637;0.5241654615993546;0.3940298309120514;0.7500173712381584;0.6474367806865701;1.233908877020952;0.5572724205828978;10.001094987670545;0.834185434876018;0.015543422720881814;0.015562704085936607;0.6392754737419818;-1.1324672630188524;1.298622695688677
95.748637;0.5241655187743326;0.3940241389332564;0.7500201561274928;0.6474389616577139;1.2338858523582301;0.5572687595726582;10.001011621120417;0.8342020927063714;0.015543426898997964;0.015562868537283283;0.6392868919288588;-1.132467267659769;1.298623769190712
95.758637;0.5241657658256167;0.39401870106443165;0.7500237447915776;0.6474412252003835;1.233862497295198;0.55726516228789;10.000924863805167;0.834218703105802;0.015543438242190065;0.015563027098000894;0.639297900449565;-1.1324672723002798;1.2986245908301817
95.768637;0.5241661919141091;0.3940135255749546;0.7500281407222502;0.6474436082865874;1.2338388166490832;0.5572615834154855;10.000834563182243;0.8342352280511064;0.015543456671580061;0.015563179448949032;0.6393084626783216;-1.1324672769364674;1.2986251325920046
95.778637;0.5241667849712747;0.3940086122439041;0.7500333390776088;0.6474461489815092;1.233814815848256;0.5572579824822979;10.000740636600057;0.834251609209574;0.015543481997749829;0.015563325161466026;0.6393185373363349;-1.1324672815647836;1.2986253798849363
95.788637;0.5241675341925068;0.39400395114718006;0.7500393212725128;0.6474488812141691;1.2337905036621528;0.5572543262872125;10.000643057233212;0.8342677857435327;0.015543513788438839;0.015563463904388408;0.63932808544736;-1.132467286179575;1.2986253287934744
95.798637;0.5241684306217835;0.39399952496100704;0.7500460503247742;0.6474518338006456;1.2337658860186793;0.5572505880664276;10.000541866015888;0.8342837103631054;0.01554355136877449;0.01556359558521253;0.6393370775978109;-1.1324672907747908;1.2986249849042946
95.808637;0.5241694725103525;0.39399531444856994;0.7500534700023842;0.6474550294626651;1.2337409767304226;0.5572467478265617;10.000437177959672;0.8342993512827932;0.015543593886881835;0.015563720336672318;0.6393455007837076;-1.1324672953457762;1.2986243594597402
95.818637;0.5241706712849011;0.39399130494382606;0.7500615157733886;0.6474584822475034;1.2337158127071524;0.5572427940142461;10.000329133421731;0.8343146834594528;0.015543640424643887;0.015563838482626286;0.6393533608892316;-1.1324672998861691;1.2986234638764436
95.828637;0.5241720494379647;0.39398748894362484;0.750070127207265;0.6474621980559083;1.2336904546830874;0.5572387251494101;10.000217868925933;0.8343296812376961;0.015543690150559626;0.015563950487846204;0.6393606758305114;-1.1324673043853812;1.29862230450166
95.838637;0.5241736339328592;0.3939838629438351;0.7500792469078807;0.6474661798483283;1.2336649753255295;0.5572345464547683;10.000103538024508;0.8343443209348975;0.01554374241171048;0.015564056827660013;0.6393674661376049;-1.1324673088311952;1.298620881365134
95.848637;0.5241754531314368;0.39398042360087765;0.7500888116583176;0.6474704322765121;1.2336394441026914;0.5572302616795175;9.999986333622857;0.8343585870044494;0.015543796688242741;0.015564157897797732;0.6393737516034147;-1.1324673132129697;1.2986191964991467
95.858637;0.524177537718904;0.3939771685786007;0.7500987522385683;0.6474749631860827;1.233613914686915;0.5572258710798974;9.999866513807651;0.8343724721607219;0.015543852497557614;0.01556425401510342;0.6393795516247895;-1.1324673175221909;1.298617262308981
95.868637;0.524179922118338;0.3939740994553855;0.7501090037920829;0.647479783405541;1.2335884213492925;0.5572213790195958;9.99974447721807;0.8343859716571378;0.015543909411314128;0.015564345413813536;0.6393848832751127;-1.1324673217519594;1.2986150987665825
95.878637;0.5241826434201091;0.39397122113158717;0.750119512987949;0.6474849033953116;1.2335629850243255;0.5572167984913844;9.999620865402614;0.8343990774069546;0.015543967170566643;0.015564432227068208;0.6393897588858084;-1.132467325895539;1.2986127302150983
95.888637;0.5241857358604382;0.39396853921755814;0.7501302348833548;0.6474903281841978;1.233537621616776;0.5572121458184358;9.999496556366621;0.8344117768650708;0.01554402575841517;0.01556451453133416;0.6393941883866374;-1.1324673299451384;1.2986101892352846
95.898637;0.5241892251031813;0.3939660581797724;0.7501411252706405;0.6474960552436224;1.2335123533549988;0.5572074371030586;9.9993724830199;0.8344240572389985;0.015544085386122277;0.015564592514319187;0.6393981835511771;-1.1324673338924662;1.29860751555238
95.908637;0.5241931286302528;0.39396377904895713;0.7501521368082866;0.6475020728572468;1.233487219030805;0.5572026921584865;9.999249441356495;0.8344359097941433;0.01554414639060629;0.01556466660158705;0.6394017589672674;-1.1324673377296681;1.2986047512578682
95.918637;0.5241974588798759;0.3939616978762838;0.7501632234354672;0.6475083566780562;1.2334622723362958;0.5571979366272243;9.99912805817995;0.8344473278983054;0.015544209106367151;0.015564737365483581;0.6394049302409464;-1.132467341450338;1.298601944979486
95.928637;0.5242022230822346;0.39395980685741155;0.7501743471813216;0.6475148704455527;1.2334375755888054;0.5571932006177959;9.999008845896656;0.8344583015368839;0.015544273807567613;0.015564805404359878;0.6394077115622897;-1.1324673450494844;1.2985991555315344
95.938637;0.524207421200148;0.3939580965615176;0.7501854765581757;0.6475215722685196;1.2334131929108043;0.5571885175372138;9.998892181542983;0.8344688156798233;0.01554434068788708;0.015564871328841316;0.6394101149892545;-1.1324673485210606;1.2985964449076393
95.948637;0.524213046465899;0.39395655790458645;0.7501965795708966;0.6475284187575705;1.2333891808009996;0.557183920497478;9.998778262590161;0.8344788523901399;0.015544409832807573;0.01556493568798383;0.6394121516341976;-1.1324673518556394;1.2985938758382367
95.958637;0.5242190886507733;0.3939551852613256;0.7502076215122662;0.6475353654511069;1.2333655860306045;0.5571794392317823;9.998667196504147;0.8344883957875405;0.015544481237551274;0.01556499880148432;0.6394138325821277;-1.1324673550405544;1.2985915181924765
95.968637;0.5242255350808126;0.393953980883665;0.7502185679514525;0.6475423701438466;1.2333424479692063;0.557175103457219;9.998559129342237;0.8344974368897623;0.015544554904410184;0.015565060650619867;0.6394151690190668;-1.1324673580627782;1.2985894491365007
95.978637;0.5242323673818869;0.3939529554680915;0.75022939021549;0.6475493966108473;1.2333197956176967;0.5571709481943511;9.998454244596443;0.8345059721063777;0.015544630894752125;0.015565120912087803;0.6394161687295288;-1.132467360912879;1.298587749008982
95.988637;0.5242395599558494;0.3939521231252007;0.7502400702693032;0.6475564121333219;1.2332976476006312;0.5571670139431159;9.998352697012958;0.8345139987220103;0.015544709224023885;0.015565179098852666;0.6394168287674631;-1.132467363585882;1.298586498467104
95.998637;0.5242470847420574;0.39395149771987487;0.7502505968198168;0.6475633862198005;1.2332760200832502;0.557163343084499;9.998254600716841;0.8345215106966363;0.015544789737826291;0.015565234669145655;0.6394171322645702;-1.132467366078824;1.2985857708761497
96.008637;0.5242549145497629;0.3939510930453216;0.7502609540034483;0.6475702952857922;1.2332549300237114;0.5571599768065449;9.99816006818267;0.8345284951536589;0.015544872132231706;0.015565287040369207;0.6394170531923836;-1.1324673683897224;1.2985856277146475
96.018637;0.524263018336453;0.39395092149302186;0.7502711172706288;0.6475771238168644;1.233234389971559;0.5571569517367977;9.998069241940783;0.8345349353514333;0.015544956073287628;0.015565335594995079;0.6394165653691934;-1.1324673705185326;1.2985861272826142
96.028637;0.5242713582562033;0.3939509912216632;0.7502810594950211;0.647583860027189;1.233214408087596;0.557154297021408;9.997982308251233;0.8345408209662301;0.015545041287010562;0.015565379732261336;0.6394156499970509;-1.1324673724663183;1.2985873335373042
96.038637;0.5242798975075756;0.39395130609111234;0.7502907574949103;0.6475904936664553;1.2331949951197068;0.5571520368507399;9.99789951767057;0.8345461590163008;0.015545127555390203;0.01556541897954617;0.6394142959785273;-1.1324673742328968;1.2985893124722019
96.048637;0.524288609301209;0.39395186680779115;0.7503001933656821;0.6475970173056296;1.233176168545641;0.5571501948588008;9.997821156226072;0.8345509758348398;0.015545214681137356;0.015565453101256007;0.6394124939306939;-1.1324673758166637;1.2985921278545591
96.058637;0.5242974744727702;0.3939526707853557;0.7503093506801919;0.6476034260792743;1.2331579531539982;0.5571487934380212;9.997747425732104;0.8345553068074205;0.015545302511035086;0.015565482047070365;0.6394102330938487;-1.1324673772170284;1.2985958432101168
96.068637;0.5243064727044123;0.3939537112500439;0.7503182115626496;0.647609714116055;1.233140378967255;0.5571478516892587;9.997678363408289;0.8345591855718764;0.015545390963576686;0.01556550581445724;0.6394075059709202;-1.1324673784370634;1.2986005145697335
96.078637;0.5243155776796673;0.39395497621763964;0.7503267576918715;0.6476158733652865;1.2331234745574897;0.5571473844469488;9.997613862332587;0.834562639464687;0.0155454800001233;0.015565524412071164;0.6394043133427351;-1.132467379484076;1.2986061731172251
96.088637;0.5243247576620479;0.39395644999443796;0.750334970887465;0.6476218997236983;1.2331072579330695;0.5571474007282139;9.99755368178155;0.8345656833351154;0.015545569589054698;0.015565537842900766;0.639400660447956;-1.1324673803674437;1.2986128175995835
96.098637;0.524333980756644;0.39395811756960575;0.7503428351001896;0.6476278010753235;1.2330917326751805;0.557147905220422;9.997497449922461;0.8345683126138744;0.015545659635246989;0.015565545976766331;0.6393965460427568;-1.1324673810970367;1.2986204240155448
96.108637;0.5243432208435113;0.393959966338309;0.7503503421265376;0.6476335971203361;1.2330768938835501;0.5571488997888819;9.997444736577616;0.8345705052566326;0.015545749867666436;0.015565548362593272;0.6393919565643853;-1.1324673816840172;1.298628961627224
96.118637;0.5243524578260492;0.39396198256665554;0.7503574930980013;0.6476393092320536;1.2330627373419485;0.5571503802497455;9.997395157603123;0.8345722316186645;0.01554583983947723;0.015565544180156675;0.639386871532313;-1.1324673821404716;1.2986383973767
96.128637;0.5243616748295024;0.3939641488941283;0.7503642934090886;0.6476449480517512;1.2330492645933568;0.5571523354711764;9.997348429131046;0.8345734657266368;0.015545929048500872;0.015565532476271935;0.6393812718681022;-1.1324673824784672;1.2986486880583443
96.138637;0.5243708577304274;0.39396644853389334;0.7503707487909929;0.6476505084001002;1.233036485462014;0.5571547508671746;9.997304379561928;0.8345741917770638;0.015546017073794542;0.015565512502500416;0.6393751457791849;-1.1324673827121394;1.2986597815634437
96.148637;0.52437999580826;0.39396887075129056;0.7503768656889995;0.6476559778712823;1.2330244173061313;0.5571576099923508;9.99726299195262;0.8345744014408558;0.015546103722242442;0.015565483826355319;0.639368494714835;-1.1324673828591616;1.2986716317713909
96.158637;0.5243890826015773;0.3939714115060947;0.750382655358433;0.6476613521757413;1.233013078123913;0.5571608939691403;9.997224427743063;0.8345740871863316;0.015546189091125165;0.015565446237158713;0.6393613355833588;-1.1324673829374818;1.298684207042575
96.168637;0.5243981170694787;0.3939740724053429;0.7503881368361606;0.6476666400908846;1.2330024795009584;0.5571645817786894;9.997188943755042;0.8345732426140026;0.015546273504790596;0.015565399734516672;0.6393536947118973;-1.1324673829617269;1.2986974824464217
96.178637;0.5244071020662199;0.39397686038577673;0.7503933326154094;0.6476718559981438;1.2329926233962218;0.5571686519151663;9.997156792942144;0.8345718684136246;0.015546357457500937;0.015565344553896417;0.639345599885991;-1.1324673829434437;1.2987114306666419
96.188637;0.5244160395392778;0.3939797855008022;0.7503982625657397;0.6476770141849525;1.232983503730559;0.5571730840165201;9.997128185983415;0.8345699702420415;0.015546441573799905;0.015565281037661707;0.6393370791804085;-1.132467382892168;1.2987260272431866
96.198637;0.524424925308794;0.39398285570640235;0.7504029422963603;0.647682128616127;1.2329751145854817;0.5571778592827334;9.997103265673854;0.8345675552074646;0.01554652652352116;0.015565209510137628;0.6393281644186918;-1.1324673828154455;1.298741260170747
96.208637;0.5244337472690599;0.3939860715044061;0.7504073825354587;0.6476872113569966;1.2329674571002585;0.5571829588703751;9.997082138015696;0.8345646425866456;0.015546612887205144;0.015565130277554202;0.6393188908313165;-1.1324673827199148;1.2987571288703723
96.218637;0.524442490830693;0.39398942534964526;0.7504115892118094;0.6476922723150761;1.2329605373063153;0.5571883609151977;9.997064965872031;0.8345612716636882;0.015546701015911735;0.015565043649875552;0.6393092947267934;-1.1324673826123977;1.2987736373066918
96.228637;0.524451146954869;0.393992905795386;0.7504155678144393;0.6476973223411568;1.2329543561418288;0.557194038896817;9.99705197540407;0.8345574897066872;0.01554679105699046;0.015564950008388156;0.6392994150628887;-1.1324673824983857;1.298790785017799
96.238637;0.5244597130055421;0.39399650030639294;0.7504193290149035;0.6477023725949106;1.232948896797309;0.5571999623246764;9.997043379048803;0.8345533375519711;0.015546883214534863;0.015564849933942549;0.6392892937948935;-1.1324673823793718;1.2988085563277905
96.248637;0.5244681882512827;0.39400019524836644;0.7504228910266885;0.6477074306759535;1.2329441206291831;0.5572061002132261;9.997039359010532;0.8345488459858625;0.015546977993080172;0.01556474427433281;0.6392789716261322;-1.1324673822511233;1.2988269186043113
96.258637;0.5244765723287711;0.3940039765974365;0.750426279231189;0.6477124979905114;1.2329399772552307;0.5572124251195952;9.997040125872104;0.8345440337027619;0.015547076206115073;0.015564634092147358;0.639268485725506;-1.1324673821024822;1.2988458315424911
96.268637;0.5244848658375371;0.3940078306472141;0.7504295230851947;0.647717567213011;1.2329364186045169;0.5572189125129642;9.997045968362595;0.8345389057766271;0.015547178861638046;0.015564520487556027;0.6392578709624139;-1.1324673819152478;1.298865254203728
96.278637;0.5244930688114984;0.3940117427092567;0.7504326514888641;0.6477226199407535;1.2329334052923746;0.5572255377250931;9.997057241419066;0.8345334583819289;0.015547287096457684;0.015564404416132152;0.6392471620807861;-1.1324673816666904;1.2988851426347106
96.288637;0.5245011792721253;0.39401569686733745;0.7504356901811045;0.6477276265877613;1.2329309028424826;0.557232277581742;9.997074296864959;0.8345276833146886;0.015547402144459675;0.015564286658414141;0.6392363966077758;-1.1324673813337267;1.2989054456228881
96.298637;0.524509195260403;0.39401967869302623;0.750438663049628;0.6477325497738425;1.2329288773979143;0.5572391160041665;9.99709744415404;0.8345215703866526;0.0155475253034135;0.01556416783847229;0.6392256133646901;-1.1324673808963035;1.2989261076744005
96.308637;0.5245171167897548;0.39402367830805707;0.750441597806948;0.6477373515562374;1.2329273033266528;0.5572460452984096;9.997127022805527;0.8345151126326013;0.015547657896680831;0.015564048370405177;0.6392148458778303;-1.1324673803391445;1.2989470762579802
96.318637;0.5245249430433143;0.3940276925202576;0.7504445277562619;0.6477419994706108;1.232926174389057;0.5572530608217042;9.997163475098281;0.8345083103740095;0.015547801175728234;0.015563928430757957;0.6392041207848043;-1.1324673796529243;1.298968305039584
96.328637;0.5245326710412326;0.3940317261123994;0.7504474830080099;0.6477464664178304;1.2329255016526868;0.5572601563545443;9.997207284578664;0.8345011713165974;0.015547956164207394;0.015563808023723027;0.639193463206905;-1.132467378835198;1.2989897513405322
96.338637;0.524540300547623;0.3940357909398626;0.7504504825982654;0.6477507307485778;1.232925303247824;0.5572673237190776;9.99725888379728;0.8344937102146222;0.01554812353473735;0.01556368701850401;0.6391828986107222;-1.132467377888802;1.2990113733372703
96.348637;0.5245478352271284;0.3940399027379616;0.7504535357532149;0.6477547799141709;1.2329255963985337;0.557274552324856;9.997318674600134;0.8344859492205672;0.015548303616325435;0.015563565113827758;0.6391724474282025;-1.1324673768168991;1.2990331321527664
96.358637;0.5245552787079952;0.3940440775393358;0.7504566463622497;0.6477586100935078;1.2329263910933406;0.5572818262303932;9.997387084811141;0.8344779148626174;0.015548496538095289;0.015563441879326689;0.6391621215617477;-1.1324673756193417;1.2990549924187242
96.368637;0.5245626363605842;0.3940483293366969;0.7504598168455602;0.6477622247255534;1.2329276876119426;0.5572891234418633;9.997464510983217;0.834469631190109;0.015548702380386914;0.015563316906268337;0.63915192625901;-1.1324673742936653;1.2990769133664395
96.378637;0.5245699184274525;0.39405266948920864;0.7504630525852296;0.6477656375737545;1.2329294798337265;0.5572964191686762;9.997551217825126;0.8344611167908207;0.015548921216836428;0.015563189929983328;0.6391418630843292;-1.1324673728377805;1.299098842915511
96.388637;0.524577136136123;0.3940571063833353;0.7504663691637152;0.6477688716813803;1.2329317656313614;0.5573036845811461;9.997647350944879;0.8344523851781676;0.015549153092473516;0.015563060865058698;0.6391319329732023;-1.132467371250516;1.2991207267992346
96.398637;0.5245842967389897;0.39406164494927093;0.750469799643825;0.6477719544764883;1.2329345598870038;0.557310881533531;9.997752981999543;0.8344434432968775;0.01554939807837429;0.015562929807678363;0.6391221358892418;-1.1324673695292407;1.2991425209427778
96.408637;0.5245914038958038;0.3940662881659416;0.7504733921190881;0.647774917799588;1.2329378870682992;0.5573179650401395;9.997868081112156;0.8344342927968202;0.015549656366929808;0.015562796990116015;0.6391124677687345;-1.1324673676682313;1.299164194337922
96.418637;0.5245984608672244;0.3940710386188523;0.7504771967264338;0.6477777970972098;1.232941754179023;0.5573248914635538;9.997992521864798;0.8344249342919619;0.015549928282482653;0.015562662675982704;0.6391029213410271;-1.1324673656604218;1.2991857239899374
96.428637;0.5246054699120999;0.3940758966881679;0.7504812541547248;0.6477806249973771;1.2329461412091853;0.5573316226955368;9.998126150497455;0.8344153678090214;0.015550214282682039;0.01556252714528341;0.6390934881334603;-1.1324673634992415;1.29920708992089
96.438637;0.5246124279799909;0.3940808591486279;0.7504855920992918;0.6477834260617028;1.2329510156663166;0.5573381262930107;9.998268793693535;0.8344055915723744;0.015550514944319823;0.015562390750857668;0.6390841574909571;-1.1324673611778941;1.299228272453136
96.448637;0.5246193243229281;0.3940859214188451;0.7504902273907137;0.6477862146002027;1.2329563445699088;0.5573443750025482;9.99842020743079;0.8343956049036472;0.015550830830149869;0.015562253872221323;0.6390749147151542;-1.1324673586882812;1.2992492459959004
96.458637;0.5246261397740798;0.3940910797375853;0.7504951717891046;0.6477889924931571;1.2329620997294453;0.5573503468194201;9.998580051783376;0.8343854124712697;0.015551162300654163;0.015562116834003758;0.6390657420894331;-1.132467356023073;1.2992699739632256
96.468637;0.5246328461808392;0.3940963313175028;0.7505004353761057;0.647791749071854;1.2329682634888424;0.5573560249185909;9.99874786870656;0.8343750257264111;0.015551509381155045;0.015561979880169347;0.6390566246873675;-1.1324673531801945;1.299290416329809
96.478637;0.5246394073605969;0.3941016734351244;0.7505060235441776;0.6477944661590689;1.2329748241849012;0.5573613976572892;9.998923068821307;0.8343644630950875;0.015551871802021736;0.015561843180702447;0.6390475565158681;-1.132467350164201;1.299310545979029
96.488637;0.5246457814717898;0.3941071009465101;0.7505119354724529;0.6477971244938082;1.2329817609946188;0.5573664584973238;9.999104964751838;0.8343537508920845;0.015552249132790134;0.01556170688103553;0.6390385417254913;-1.1324673469829478;1.29933036059151
96.498637;0.5246519246138549;0.3941126039821709;0.7505181670730541;0.6477997070079724;1.2329890393258325;0.5573712026531945;9.999292774989774;0.8343429236232264;0.015552640788728787;0.015561571121404345;0.6390295897825465;-1.132467343644043;1.2993498829833818
96.508637;0.5246577936583945;0.39411816923808135;0.7505247111063782;0.6478022017295582;1.2329966220137618;0.5573756213108104;9.999485588050108;0.8343320203915956;0.015553045974809438;0.015561435985059251;0.6390207092532628;-1.1324673401529233;1.2993691539619094
96.518637;0.5246633461602929;0.39412378278980675;0.7505315540910408;0.647804603294108;1.2330044765862815;0.5573796991376175;9.99968242012519;0.8343210790735047;0.015553463671225199;0.015561301487774765;0.6390119069606123;-1.1324673365132376;1.2993882252581725
96.528637;0.5246685397683385;0.3941294302910228;0.7505386774120715;0.647806907292655;1.2330125704243295;0.5573834165416277;9.99988235659205;0.8343101330443607;0.015553892604820022;0.015561167608593572;0.6390031888019923;-1.1324673327304646;1.2994071519375383
96.538637;0.5246733313422933;0.3941350959372276;0.7505460657435863;0.6478091049713997;1.2330208694122182;0.5573867526158763;10.000084618371083;0.8342992091253174;0.015554331245444496;0.015561034218514035;0.6389945574127791;-1.1324673288135536;1.2994259852556889
96.548637;0.5246776752593065;0.39414076338451914;0.7505537167897742;0.6478111887963656;1.2330293428050798;0.557389684896679;10.000288518698897;0.8342883250171875;0.015554777877815737;0.015560900948794872;0.6389860142700107;-1.1324673247716799;1.2994447717110245
96.558637;0.524681524366251;0.39414641779798937;0.7505616430871441;0.6478131612554743;1.2330379621185552;0.557392187097893;10.00049339469941;0.8342774878346071;0.015555230723118586;0.015560767203324131;0.6389775676755102;-1.1324673206113138;1.299463551871196
96.568637;0.524684833918486;0.3941520466927754;0.750569865004136;0.6478150351078372;1.2330466988412654;0.5573942289330622;10.000698583009187;0.8342666937189815;0.015555688052050017;0.01556063228254591;0.6389692350031617;-1.1324673163364383;1.2994823529347177
96.578637;0.5246875660962015;0.3941576401925277;0.7505784043730813;0.6478168270262482;1.2330555302919974;0.5573957781755985;10.0009034241172;0.8342559296196712;0.01555614816473772;0.015560495428780737;0.6389610368754599;-1.1324673119502398;1.29950118661544
96.588637;0.5246896918268649;0.39416319197998434;0.7505872847541867;0.6478185517624662;1.2330644445545038;0.5573968026275802;10.001107240731503;0.8342451793360139;0.015556609271080412;0.015560355815529597;0.6389529917530121;-1.1324673074572857;1.2995200576242243
96.598637;0.5246911864047813;0.3941686993223076;0.7505965356720296;0.6478202187452554;1.2330734336274072;0.557397271760025;10.00130933745775;0.8342344320985339;0.015557069460435745;0.015560212627738794;0.6389451147697275;-1.132467302865035;1.2995389715022005
96.608637;0.5246920240657286;0.394174160161991;0.7506061968867089;0.6478218306008697;1.233082483239084;0.5573971585955511;10.001509063316451;0.8342236899595009;0.015557526783205235;0.015560065234247439;0.638937418512991;-1.1324672981835988;1.2995579353095945
96.618637;0.5246921798681295;0.3941795688234605;0.750616317228562;0.64782338324711;1.233091572037159;0.557396441395645;10.001705869110111;0.8342129689530499;0.015557979380743084;0.015559913289449471;0.6389299126898524;-1.132467293425539;1.299576951244784
96.628637;0.5246916347247171;0.3941849144806726;0.7506269483520683;0.6478248681071334;1.2331006738447328;0.5573951045458506;10.001899341231596;0.8342022918094573;0.015558425608156847;0.015559756659835096;0.6389226028758543;-1.1324672886070195;1.2995960054616964
