time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.638637;0.5246903753598162;0.3941901835018975;0.7506381416233651;0.6478262768937736;1.2331097514581189;0.5573931393174373;10.002089259290148;0.8341916802898508;0.015558864069343644;0.015559595273953395;0.6389154899519348;-1.1324672837479515;1.299615061482308
96.648637;0.5246883917358425;0.39419536262436317;0.750649945776332;0.6478276045667165;1.233118750754675;0.55739054440998;10.002275645752006;0.8341811536791195;0.015559293587949724;0.01555942906163867;0.6389085686293429;-1.1324672788691552;1.299634066781586
96.658637;0.5246856770694738;0.39420044080382544;0.7506623992337242;0.647828848374596;1.233127609195264;0.5573873242075262;10.00245873635688;0.8341707286533625;0.015559713169685567;0.015559258014801947;0.6389018261110149;-1.1324672739884085;1.2996529723555246
96.668637;0.5246822288850888;0.39420540996268116;0.7506755213225519;0.6478300082543997;1.2331362708160265;0.5573834844251054;10.002638915182564;0.8341604192086305;0.01556012194518572;0.01555908224450863;0.6388952437544746;-1.1324672691187014;1.2996717518936236
96.678637;0.5246780478907768;0.3942102642810653;0.7506893071579148;0.6478310892586513;1.2331446964299213;0.5573790281038744;10.00281668019595;0.8341502400179899;0.01556051913541868;0.015558901963518688;0.6388887988896936;-1.1324672642698392;1.2996904060090453
96.688637;0.5246731357009236;0.39421499801933346;0.7507037303530213;0.6478321006025703;1.23315286837944;0.5573739546612165;10.002992609844396;0.8341402094803385;0.015560904082664674;0.015558717472563023;0.6388824683068023;-1.1324672594516967;1.2997089579470114
96.698637;0.5246674951062182;0.3942196056047675;0.7507187541356817;0.6478330509526747;1.2331607844327521;0.5573682613296502;10.003167327945572;0.8341303478764173;0.015561276284224322;0.01555852923049473;0.6388762365261687;-1.1324672546765089;1.2997274464243789
96.708637;0.5246611315263273;0.394224084635302;0.7507343407128219;0.647833946125667;1.2331684453382328;0.557361943826217;10.003341480338381;0.8341206711605402;0.01556163538423483;0.015558337947363526;0.6388701018243955;-1.1324672499590065;1.2997459097056718
96.718637;0.5246540513889624;0.3942284365772303;0.7507504522259338;0.6478347919255765;1.2331758492801734;0.5573549962822367;10.00351569692017;0.8341111876106432;0.015561981158429218;0.015558144511852246;0.6388640736525418;-1.1324672453145912;1.2997643716129632
96.728637;0.5246462597583113;0.3942326659570703;0.750767048428397;0.647835596316685;1.2331829921226294;0.5573474139483889;10.003690529618423;0.8341019038156773;0.0155623135036199;0.015557949756795739;0.638858164110278;-1.1324672407569147;1.299782842580888
96.738637;0.5246377610682549;0.39423678131141876;0.7507840885126903;0.6478363669667367;1.2331898673761048;0.5573391966009776;10.003866379086652;0.8340928300430838;0.015562632395152022;0.015557754284318465;0.6388523817221091;-1.132467236297323;1.299801329269319
96.748637;0.5246285599830253;0.39424079415404484;0.7508015398573347;0.6478371093305527;1.2331964611819464;0.5573303479131747;10.004043468506591;0.8340839736128344;0.015562937810044367;0.015557558407509093;0.6388467292042105;-1.1324672319459115;1.2998198422159066
96.758637;0.5246186588071777;0.3942447146745753;0.7508193863759948;0.6478378280169094;1.2332027492128241;0.5573208721003773;10.004221881871429;0.8340753288175741;0.015563229664504453;0.015557362186930958;0.638841200134041;-1.1324672277106902;1.2998383980461514
96.768637;0.5246080558683666;0.3942485491557112;0.7508376230966133;0.647838525162483;1.2332087073329177;0.5573107715611771;10.004401596277031;0.8340668765652571;0.015563507759607971;0.015557165622787214;0.6388357793455716;-1.132467223595328;1.2998570166787164
96.778637;0.5245967500541971;0.3942523023252484;0.7508562393855726;0.6478391958952922;1.2332143246515546;0.5573000467476005;10.00458250788334;0.8340585917655203;0.01556377173175684;0.015556968877329963;0.6388304506107259;-1.132467219599354;1.2998757123796918
96.788637;0.5245847477149069;0.39425598126959777;0.750875209136594;0.6478398283246155;1.2332196078719893;0.5572886969607258;10.004764484562346;0.8340504503769257;0.015564021105286596;0.01555677225514816;0.6388252030795153;-1.13246721571976;1.2998944817254787
96.798637;0.5245720651137836;0.39425959447812026;0.7508944935913063;0.6478404041837862;1.2332245773812356;0.5572767225061018;10.004947404974663;0.8340424337546144;0.015564255454491938;0.015556575963125442;0.6388200337229998;-1.1324672119517547;1.2999133009818138
96.808637;0.5245587243431717;0.3942631469415471;0.7509140490030077;0.6478408952220154;1.2332292522603916;0.5572641287048868;10.00513116584962;0.8340345268326566;0.01556447451281814;0.015556379940565471;0.6388149477636432;-1.1324672082904153;1.299932139076788
96.818637;0.5245447472261872;0.39426663747637375;0.7509338337769006;0.64784126481181;1.2332336366714323;0.557250928084416;10.00531567578527;0.8340267088314632;0.015564678144721946;0.015556183886688288;0.6388099542614261;-1.132467204732196;1.2999509751736154
96.828637;0.5245301539063975;0.394270060506626;0.7509538098896706;0.6478414784157668;1.2332377227606923;0.5572371395947825;10.005500812522143;0.834018947804717;0.015564866328066734;0.015555987411950472;0.6388050585956234;-1.1324672012728332;1.2999698007755724
96.838637;0.5245149653306438;0.3942734112395688;0.7509739400715968;0.6478415107338812;1.2332415051093666;0.5572227879648054;10.00568633350847;0.8340112071626278;0.015565039232941622;0.015555790216562398;0.6388002598995196;-1.1324671979040961;1.2999885997985576
96.848637;0.5244992044222586;0.3942766896338486;0.7509941906751534;0.6478413427717751;1.233244995078023;0.5572079050732875;10.00587180072713;0.8340034554822326;0.01556519723280765;0.015555592190771388;0.6387955543184678;-1.1324671946142981;1.3000073285634304
96.858637;0.5244828954899828;0.3942798992887291;0.7510145369985896;0.6478409580426656;1.2332482195269552;0.5571925302241979;10.006056601230915;0.8339956713440635;0.015565340835417423;0.015555393397570885;0.6387909357814838;-1.1324671913915418;1.3000259149627076
96.868637;0.5244660626001219;0.3942830451374922;0.7510349617402591;0.6478403446474957;1.2332512009193461;0.5571767057420413;10.006240080529661;0.8339878453584049;0.015565470682792244;0.015555194051623401;0.6387863929565345;-1.1324671882257764;1.3000442658440918
96.878637;0.5244487270917657;0.3942861336311685;0.7510554512762304;0.6478394965728796;1.2332539438523742;0.5571604717852755;10.00642166776313;0.8339799786976736;0.01556558755556058;0.015554994584354779;0.6387819094720404;-1.1324671851088506;1.3000622692979291
96.888637;0.5244309065228073;0.39428917160141685;0.7510759943918406;0.6478384109217352;1.2332564442554717;0.5571438640693155;10.006600856639608;0.8339720746778201;0.015565692308235929;0.015554795668911638;0.6387774685374433;-1.132467182033242;1.3000798019837956
96.898637;0.5244126157361588;0.39429216053825217;0.7510965801963788;0.6478370845904565;1.233258705705204;0.5571269132980778;10.006777125218038;0.8339641295199043;0.015565785809601022;0.015554598109484823;0.638773055661043;-1.132467178990173;1.3000967516405444
96.908637;0.5243938699999843;0.39429509126061046;0.751117192385713;0.6478355119338027;1.2332607452435904;0.5571096453896874;10.006949951705067;0.8339561289488546;0.015565868884737653;0.015554402723302978;0.6387686558198465;-1.132467175968471;1.3001130322844348
96.918637;0.5243746899613938;0.3942979447066669;0.7511378008627488;0.6478336856322239;1.2332625908902197;0.5570920815223891;10.007118871099035;0.8339480464773341;0.015565942220160153;0.015554210329794552;0.6387642504790577;-1.1324671729551654;1.3001285732042391
96.928637;0.5243551050793895;0.3943006963188106;0.7511583562955079;0.6478315999353985;1.2332642789267192;0.5570742383489904;10.007283512587406;0.8339398434407452;0.01556600626609226;0.015554021794992892;0.6387598193728312;-1.1324671699379127;1.3001433095238253
96.938637;0.524335153075336;0.39430331920187783;0.7511787905901517;0.6478292532336687;1.2332658530897342;0.5570561288302361;10.007443705630877;0.8339314787096752;0.015566061184793726;0.01555383804351903;0.638755343276604;-1.1324671669076665;1.3001571929749927
96.948637;0.5243148771703408;0.3943057858326197;0.7511990216050833;0.6478266516550679;1.233267365153145;0.5570377638469816;10.007599551741503;0.8339229210325632;0.01556610688423067;0.015553660047069396;0.6387508051063047;-1.1324671638595831;1.300170202253347
96.958637;0.5242943253523441;0.3943080705306474;0.7512189606390888;0.6478238126549707;1.2332688767044246;0.5570191563520469;10.007751303087229;0.8339141503619181;0.015566143129676455;0.015553488802482002;0.6387461915750166;-1.1324671607921393;1.3001823449038228
96.968637;0.5242735503203271;0.3943101523038962;0.7512385210786332;0.6478207634229467;1.2332704636550436;0.5570003251681539;10.007899190784846;0.8339051523492387;0.01556616970306024;0.015553325290674004;0.6387414935942364;-1.132467157704417;1.3001936551566275
96.978637;0.524252604721713;0.3943120138654642;0.7512576235056608;0.647817535546756;1.23327221924112;0.5569812952712944;10.008043320208264;0.8338959155186513;0.015566186567323637;0.015553170423720248;0.6387367040747471;-1.132467154593296;1.3002041824475217
96.988637;0.5242315354312678;0.3943136373238006;0.7512761920346254;0.6478141605584073;1.233274245867799;0.5569620978224836;10.008183602660193;0.8338864308800611;0.015566193914653336;0.015553024982663673;0.6387318180699565;-1.1324671514550224;1.3002139753596074
96.998637;0.5242103812496945;0.394315003223766;0.751294147675729;0.64781066661103;1.233276639163485;0.5569427706876439;10.008319777530202;0.8338766897942136;0.015566192036826123;0.015552889642884366;0.6387268344881106;-1.1324671482891402;1.300223070538106
97.008637;0.5241891709231788;0.3943160924596862;0.7513114099350111;0.6478070774680942;1.2332794745217917;0.5569233579475064;10.008451547253008;0.8338666826065807;0.015566181118318667;0.015552765126856232;0.6387217556370873;-1.1324671450991062;1.30023148502732
97.018637;0.5241679231089691;0.39431688626989114;0.7513279046536947;0.6478034156883363;1.233282800515595;0.5569039075760215;10.008578701231198;0.8338564028949792;0.015566161130855363;0.015552652247702446;0.6387165854883055;-1.132467141890594;1.3002392152547995
97.028637;0.5241466500102755;0.39431736735872536;0.7513435701635685;0.6477997070837522;1.233286646669937;0.556884465189786;10.00870109078169;0.8338458514332361;0.015566131915224886;0.015552551709334384;0.638711326308152;-1.1324671386703722;1.3002462457341635
97.038637;0.5241253609353466;0.39431752325364205;0.7513583628704601;0.6477959829075827;1.2332910393355898;0.5568650684299895;10.008818539326711;0.8338350351749838;0.015566093289542372;0.015552463925547613;0.6387059758582795;-1.1324671354448306;1.3002525541346714
97.048637;0.5241040675730082;0.3943173461601505;0.7513722652699475;0.6477922791571261;1.2332960044085686;0.5568457467134051;10.00893086793641;0.8338239657705427;0.015566045012160702;0.015552389017872417;0.6387005269130518;-1.1324671322170874;1.3002581055636677
97.058637;0.5240827920467117;0.3943168284809739;0.7513852900621296;0.647788633999194;1.2333015618903116;0.5568265221688959;10.009037958453836;0.8338126574792757;0.015565986698492221;0.015552326854840247;0.6386949645424199;-1.1324671289850494;1.300262848204921
97.068637;0.5240615699944761;0.3943159585096042;0.7513974722915756;0.6477850840735073;1.2333077277063158;0.556807411053421;10.009139746842735;0.8338011232929192;0.015565917859856617;0.01555227710841742;0.6386892614674247;-1.1324671257427585;1.3002667198924247
97.078637;0.5240404444726251;0.39431471921438904;0.7514088537431641;0.6477816588657314;1.2333145135660986;0.5567884279280371;10.00923622442027;0.8337893727726848;0.015565838006846758;0.01555223936184127;0.6386833799432576;-1.1324671224824117;1.3002696598754813
97.088637;0.5240194581858051;0.39431309006679327;0.751419472229771;0.6477783757907674;1.2333219234165889;0.5567695901693285;10.009327428937281;0.8337774120415562;0.015565746706733696;0.015552213220509238;0.6386772825394501;-1.1324671191937976;1.3002716172699305
97.098637;0.5239986529296495;0.394311050394397;0.7514293598455635;0.6477752404752158;1.233329960769195;0.556750922546085;10.0094133396742;0.8337652459244006;0.015565643636481833;0.015552198409737292;0.6386709410482165;-1.1324671158632913;1.3002725594585482
97.108637;0.5239780725393569;0.39430858211622716;0.7514385443400154;0.6477722526607118;1.233338637796787;0.5567324613394341;10.009493784022705;0.833752880642261;0.01556552865998668;0.015552194806070082;0.6386643358971532;-1.1324671124759835;1.3002724802923447
97.118637;0.523957761561001;0.39430567232569064;0.7514470511595405;0.6477694159355911;1.2333479723079122;0.5567142518587377;10.009568490816562;0.8337403229426532;0.015565401866622476;0.015552202353038422;0.6386574516812106;-1.1324671090191512;1.3002713941973418
97.128637;0.5239377627234016;0.39430231810534905;0.7514549044398875;0.6477667422086422;1.2333579788030802;0.556696338904048;10.009637217528049;0.8337275791496844;0.015565263516421787;0.01555222094158188;0.6386502735742409;-1.1324671054834439;1.3002693211944487
97.138637;0.5239181177664778;0.394298530128507;0.7514621224369191;0.6477642404382297;1.2333686570136455;0.5566787600851155;10.009699793963234;0.8337146583567919;0.015565113945393777;0.015552250340392485;0.6386427867173136;-1.1324671018610704;1.3002662865631351
97.148637;0.5238988674957747;0.3942943298303776;0.7514687097207781;0.6477618997570487;1.2333799836958679;0.5566615475024249;10.009756058672844;0.8337015752090768;0.015564953544703813;0.01555229017903581;0.6386349820967353;-1.132467098142887;1.3002623308441303
97.158637;0.5238800482460235;0.3942897421055944;0.7514746540562461;0.647759687418318;1.233391920303548;0.5566447314520164;10.009805819098496;0.8336883479616873;0.01556478282092152;0.015552340003077722;0.6386268627173883;-1.1324670943187836;1.3002575114890755
97.168637;0.5238616899004672;0.39428478930816857;0.7514799321483159;0.6477575613792921;1.2334044295086872;0.5566283410683639;10.009848932470094;0.8336749965251973;0.015564602443054182;0.01555239935433096;0.638618443056077;-1.1324670903818832;1.300251900796825
97.178637;0.523843818013609;0.39427948989909467;0.7514845195821306;0.6477554815656984;1.2334174796980035;0.5566124044964887;10.009885447435439;0.8336615463506606;0.015564413182199432;0.0155524677544236;0.6386097480932074;-1.1324670863307482;1.300245583187372
97.188637;0.5238264562074567;0.39427386017382554;0.7514883970593289;0.6477534129437333;1.2334310356204043;0.5565969486996978;10.009915661768206;0.8336480318817668;0.015564215768043812;0.015552544665474852;0.6386008161941169;-1.1324670821667921;1.300238651358644
97.198637;0.5238096277042169;0.39426791563162694;0.7514915501351187;0.647751324848482;1.2334450567565731;0.5565819975518044;10.00994003514237;0.8336344924348877;0.015564010830165226;0.015552629543747453;0.6385916979691316;-1.1324670778907044;1.3002312120073607
97.208637;0.5237933570943922;0.3942616716336331;0.7514939641709415;0.6477491912815736;1.2334595106361603;0.5565675709134891;10.009959052730597;0.8336209670585325;0.0155637989625609;0.015552721879164446;0.638582445977233;-1.1324670735021107;1.3002233875530245
97.218637;0.5237776712156109;0.39425514433376035;0.7514956215703309;0.6477469935053033;1.233474381603845;0.5565536838868682;10.009973147290177;0.8336074946819363;0.015563580766691764;0.015552821173265627;0.638573103402885;-1.1324670690015408;1.3002152984102466
97.228637;0.5237625973337311;0.3942483511958391;0.7514965035527994;0.6477447220217561;1.2334896641161384;0.5565403446118928;10.009982681619242;0.8335941175132346;0.015563356800570366;0.015552926973536734;0.6385637029576238;-1.132467064391342;1.3002070460580413
97.238637;0.5237481582605754;0.39424131052741473;0.7514965875281225;0.6477423752689031;1.2335053449843902;0.5565275558957518;10.009987952739882;0.8335808850939892;0.015563127475727617;0.015553038909756617;0.6385542746517439;-1.1324670596753714;1.3001987091745888
97.248637;0.523734367720855;0.39423404183676436;0.7514958416633181;0.6477399591451461;1.2335213867616104;0.5565153225350719;10.009989202775193;0.8335678536776137;0.015562892973480135;0.015553156615417464;0.6385448496144731;-1.1324670548589517;1.3001903474031666
97.258637;0.5237212300383155;0.3942265683767462;0.7514942279415289;0.6477374885623018;1.2335377296626624;0.5565036566785962;10.009986620442946;0.8335550791120806;0.015562653193712913;0.015553279624161852;0.6385354549273161;-1.1324670499489806;1.300182010574513
97.268637;0.5237087434755161;0.394218918536799;0.7514917113567801;0.6477349849954603;1.233554307764686;0.5564925764572288;10.009980345990595;0.8335426114965231;0.015562407785564347;0.015553407306336541;0.6385261071201421;-1.1324670449537397;1.300173749481102
97.278637;0.5236969026000577;0.3942111231914323;0.7514882646810899;0.647732471056856;1.233571060320924;0.5564821014974275;10.009970509302665;0.8335304928291848;0.015562156356059;0.015553538856375549;0.6385168105564246;-1.1324670398837688;1.3001656285006733
97.288637;0.5236856977193245;0.394203213020888;0.7514838660902183;0.6477299685088751;1.2335879368111056;0.5564722492098483;10.009957262917247;0.8335187536596163;0.015561898707412859;0.015553673382734374;0.638507561676789;-1.1324670347543153;1.3001577364704553
97.298637;0.523675115741754;0.3941952188517867;0.7514784958015774;0.6477274964293253;1.233604903115412;0.5564630335558713;10.009940771594177;0.8335074130647026;0.015561634883906338;0.015553810026828428;0.6384983553980774;-1.1324670295866475;1.3001501855628097
97.308637;0.5236651453723009;0.39418717164133443;0.7514721372539401;0.6477250637291715;1.2336219460740765;0.556454465176095;10.009921181390498;0.8334964840222484;0.01556136509226365;0.015553948036556225;0.6384891860185261;-1.1324670244060684;1.3001430988424623
97.318637;0.5236557814901788;0.3941791018995125;0.7514647802173132;0.6477226620547186;1.2336390693882464;0.5564465492814044;10.009898594001172;0.8334859778247359;0.015561089645781827;0.015554086820483207;0.6384800441134756;-1.1324670192373276;1.300136591358616
97.328637;0.5236470229801844;0.3941710411172445;0.751456421329336;0.6477202678421253;1.233656284718141;0.5564392836012831;10.009873063361436;0.8334759013874252;0.015560808941992013;0.015554225946182578;0.6384709182854935;-1.1324670141006976;1.3001307516762377
97.338637;0.5236388683269646;0.3941630215429038;0.7514470625378594;0.6477178494522896;1.233673606028391;0.556432659716316;10.009844606439293;0.833466253074454;0.015560523409172;0.015554365031804808;0.6384617991038984;-1.132467009012159;1.3001256366553076
97.348637;0.5236313172450583;0.3941550713137578;0.751436710537101;0.6477153704582898;1.2336910434032278;0.5564266640549624;10.009813169142937;0.8334570243864551;0.015560233418854725;0.015554503588891766;0.6384526789205883;-1.1324670039857179;1.3001212820160173
97.358637;0.5236243759597093;0.39414721000438596;0.7514253777136324;0.6477127925615196;1.2337085966320247;0.5564212773216872;10.009778573170607;0.833448201075902;0.015559939276829976;0.01555464094387887;0.6384435519828657;-1.1324669990336922;1.300117718439019
97.368637;0.523618057120639;0.3941394490661899;0.751413084126721;0.6477100822446064;1.2337262559165383;0.5564164755687531;10.009740571861;0.8334397622823434;0.015559641339811305;0.015554776240936144;0.638434417997159;-1.1324669941660759;1.3001149787045825
97.378637;0.5236123740320998;0.39413179477228344;0.7513998589364402;0.6477072141367772;1.2337440070870833;0.5564122331413717;10.0096989724066;0.8334316829320835;0.0155593401302926;0.015554908452704118;0.6384252843253453;-1.1324669893916919;1.300113088543374
97.388637;0.5236073368662217;0.3941242502829676;0.7513857353292565;0.6477041695516533;1.2337618351165276;0.5564085255641283;10.009653649053195;0.8334239341920192;0.015559036377945498;0.015555036447585468;0.6384161645774978;-1.132466984720614;1.3001120559778743
97.398637;0.5236029530167022;0.3941168176571718;0.7513707421614876;0.647700937590295;1.233779723534689;0.5564053308058439;10.009604471376692;0.8334164808560552;0.015558731024078306;0.015555159126879435;0.6384070756941269;-1.1324669801654086;1.3001118741069695
97.408637;0.5235992287105207;0.39410950151337404;0.7513549026417893;0.6476975200399648;1.2337976516992073;0.5564026286557948;10.009551289174075;0.8334092805851009;0.015558425153350545;0.015555275539093598;0.6383980347501618;-1.132466975739928;1.300112526861277
97.418637;0.5235961703556541;0.3941023110589078;0.7513382374797674;0.6476939318287345;1.2338155947100686;0.5564004002202078;10.009493973965156;0.8334022822485558;0.01555811985856206;0.015555384892109753;0.6383890590571202;-1.132466971457811;1.3001139870536382
97.428637;0.5235937836578541;0.3940952575173381;0.7513207674552619;0.6476901939097381;1.2338335278237291;0.5563986280020697;10.009432457126014;0.8333954244161148;0.015557816155766513;0.015555486490353156;0.6383801715579719;-1.1324669673324943;1.3001162144369942
97.438637;0.5235920718250116;0.3940883517857596;0.7513025181826749;0.647686326799049;1.2338514280041142;0.5563972950223862;10.009366707553024;0.8333886407822532;0.015557514969978339;0.015555579701836023;0.6383714042955903;-1.1324669633768187;1.3001191589434622
97.448637;0.5235910354873937;0.3940816059737365;0.7512835225809128;0.6476823499859043;1.2338692632078487;0.5563963859349019;10.009296651164023;0.8333818702597088;0.015557217140707817;0.015555663994637535;0.6383627945641713;-1.1324669596001748;1.3001227675251459
97.458637;0.5235906724741749;0.3940750346078206;0.7512638151483424;0.6476782843230338;1.2338869785982665;0.5563958918409123;10.00922216106768;0.8333750637289099;0.015556923409273343;0.015555739068666773;0.6383543777956333;-1.1324669560055158;1.3001269965494993
97.468637;0.5235909778118583;0.39406865287947235;0.7512434256776895;0.6476741522759596;1.2339044992087678;0.5563958134996948;10.009143087587471;0.833368184727166;0.015556634378450021;0.015555805004835315;0.6383461820280649;-1.1324669525899254;1.3001318284874361
97.478637;0.5235919454761626;0.39406247466210115;0.7512223776124447;0.6476699734414889;1.2339217453154403;0.5563961589024178;10.009059204499875;0.8333612048870509;0.015556350560933754;0.01555586224043096;0.6383382264901477;-1.1324669493470176;1.3001372811973047
97.488637;0.5235935690186502;0.3940565118675488;0.7512006890336654;0.6476657607686958;1.2339386391466811;0.5563969369862973;10.008970185663147;0.8333540962418856;0.015556072522721646;0.015555911393261923;0.638330525100662;-1.1324669462682386;1.300143395457809
97.498637;0.5235958400283053;0.39405077448795467;0.7511783788091976;0.6476615220585829;1.233955101246971;0.5563981542943264;10.00887572793392;0.83334682715378;0.015555800899617419;0.015555953058965455;0.6383230908108429;-1.1324669433442127;1.3001502099235025
97.508637;0.5235987470421138;0.39404526995757566;0.7511554752700649;0.6476572604185556;1.233971051872592;0.5563998186607089;10.008775724795592;0.8333393663232032;0.015555536281710768;0.015555987651458434;0.6383159359826303;-1.1324669405663625;1.3001577492086436
97.518637;0.5236022772542352;0.3940400013661576;0.7511320177646271;0.6476529705891919;1.2339864205402498;0.5564019437571498;10.008670344265395;0.8333316913462262;0.015555279172867998;0.015556015392974179;0.6383090700560967;-1.132466937927035;1.3001660254017373
97.528637;0.5236064199294558;0.3940349669455622;0.7511080509885688;0.6476486386804815;1.2340011511861826;0.5564045472537411;10.008559969969097;0.833323794687382;0.01555503000318929;0.015556036409675572;0.6383024988185277;-1.1324669354181953;1.3001750403168684
97.538637;0.5236111662178219;0.3940301613350782;0.7510836211477541;0.6476442462351927;1.2340151961225534;0.5564076439238768;10.008445091352367;0.8333156818558903;0.015554789165437644;0.015556050777824416;0.6382962270635633;-1.1324669330310366;1.3001847885132576
97.548637;0.523616504661256;0.39402557658959453;0.7510587774891702;0.6476397707566731;1.234028507539862;0.5564112392499543;10.0083262241429;0.833307364227118;0.015554557185527316;0.015556058501257538;0.6382902630667505;-1.132466930757887;1.3001952612133054
97.558637;0.5236224181815302;0.3940212033406015;0.7510335753309325;0.6476351843382753;1.2340410369608374;0.5564153276396854;10.00820385887115;0.8332988535372619;0.015554334791591603;0.01555605950771385;0.6382846212987291;-1.132466928593979;1.3002064505498767
97.568637;0.5236288863722349;0.39401703152213935;0.751008074737414;0.6476304571982459;1.234052742254902;0.556419896127222;10.008078447507337;0.833290160992364;0.015554122645572375;0.015556053740999762;0.6382793193414704;-1.1324669265365417;1.3002183510853398
97.578637;0.523635891144724;0.3940130488925771;0.7509823344377865;0.6476255631863248;1.2340635899515109;0.5564249292943256;10.00795042981777;0.8332812975578903;0.01555392104600835;0.015556041283601092;0.6382743705410755;-1.132466924582789;1.3002309547915052
97.588637;0.5236434212290879;0.39400924036391644;0.7509564112257008;0.6476204825492677;1.2340735487385779;0.5564304099268579;10.007820236634926;0.833272273931722;0.015553729857034833;0.01555602233752176;0.6382697827398419;-1.1324669227299795;1.3002442458989338
97.598637;0.5236514750288029;0.39400558930921453;0.7509303691467433;0.6476152020248646;1.2340825839714815;0.5564363155340422;10.00768827608628;0.8332631030159589;0.015553548591662074;0.015555997067079925;0.6382655662430654;-1.1324669209768392;1.3002581962878472
97.608637;0.5236600590412661;0.39400207696508777;0.7509042869433826;0.6476097144756828;1.2340906539822964;0.556442615676385;10.007554940589257;0.833253803509259;0.015553376581941157;0.015555965484544774;0.6382617392216853;-1.1324669193230923;1.300272760648429
97.618637;0.5236691776713551;0.39399868148954076;0.7508782546989561;0.6476040204758746;1.2340977094298033;0.5564492726694754;10.007420612490789;0.8332444031019706;0.015553213120022662;0.015555927414860303;0.6382583230625044;-1.1324669177682638;1.3002878817295385
97.628637;0.523678824607054;0.39399537886019226;0.7508523648700329;0.6475981297315105;1.2341037037890086;0.5564562440611087;10.007285671156177;0.8332349401965333;0.01555305747323248;0.015555882497367599;0.6382553352706496;-1.1324669163121068;1.3003035021338567
97.638637;0.5236889838636967;0.39399214222807993;0.7508267054388035;0.6475920617999343;1.2341086050902794;0.5564634860566733;10.007150466218487;0.8332254573961735;0.015552908866667436;0.015555830283538857;0.6382527898352003;-1.1324669149549047;1.3003195679199837
97.648637;0.5236996307674635;0.39398894134209894;0.7508013551190844;0.6475858482352739;1.2341123968144272;0.5564709565900436;10.007015236356565;0.8332159880410416;0.015552766514745776;0.015555770412873995;0.6382507010580313;-1.1324669136965277;1.3003360236704107
97.658637;0.5237107289468285;0.39398574632907124;0.750776380380438;0.6475795307207652;1.2341150774752687;0.5564786152961205;10.00688010665953;0.8332065510097915;0.015552629640283207;0.015555702777506673;0.6382490825044195;-1.1324669125363092;1.3003528074974728
97.668637;0.5237222311981896;0.39398253252285304;0.750751837016855;0.6475731535325593;1.2341166608956027;0.5564864218626563;10.006745198529956;0.8331971565472054;0.015552497507736572;0.01555562760406346;0.6382479467289334;-1.1324669114748334;1.3003698519733768
97.678637;0.5237340847197669;0.3939792805746956;0.7507277734387183;0.6475667580839092;1.234117166563459;0.5564943355079449;10.00661070640329;0.8331878095337255;0.015552369564932842;0.015555545383045117;0.638247309331379;-1.1324669105152592;1.3003870913976907
97.688637;0.5237462349498433;0.39397597306443466;0.7507042306976475;0.6475603811332323;1.2341166089249254;0.5565023141263256;10.006476892557389;0.8331785093448295;0.01555224554473577;0.01555545670814319;0.6382471881730434;-1.1324669096626887;1.3004044687222478
97.698637;0.5237586272600616;0.39397259435109516;0.7506812411009864;0.6475540531874591;1.2341150012359092;0.5565103126185601;10.006344047123923;0.8331692530099855;0.015552125371093191;0.015555362148278922;0.6382475983474936;-1.1324669089231632;1.3004219386414786
97.708637;0.5237712070264801;0.3939691348557053;0.7506588282237373;0.6475477977680079;1.2341123710314523;0.5565182845823261;10.0062124428752;0.8331600402336987;0.015552009007987411;0.01555526218861974;0.6382485514396166;-1.13246690830335;1.3004394705810214
97.718637;0.5237839171195201;0.39396559307715545;0.7506370070288803;0.6475416336764;1.2341087697913968;0.5565261888140115;10.00608231877168;0.8331508771429066;0.01555189639340416;0.0155551572434681;0.6382500571296361;-1.1324669078109788;1.3004570517758658
97.728637;0.5237966964076071;0.3939619734386939;0.7506157837723522;0.6475355776244158;1.2341042599162126;0.5565339932542118;10.00595389388043;0.8331417752440702;0.015551787430392766;0.015555047716158028;0.6382521233090215;-1.1324669074550537;1.300474689999972
97.738637;0.5238094832776777;0.3939582855832024;0.750595157449738;0.6475296436458401;1.2340988922863392;0.5565416728770224;10.005827408071367;0.8331327480869639;0.015551681992689366;0.015554934117016654;0.6382547546285029;-1.1324669072449705;1.3004924175841195
97.748637;0.5238222201867695;0.393954546104864;0.750575122592401;0.6475238417543888;1.2340927075123276;0.556549207535578;10.005703223764579;0.8331238104839567;0.015551579957447699;0.015554817157492148;0.6382579478988989;-1.132466907190415;1.3005102893481453
97.758637;0.5238348536718629;0.3939507767270388;0.7505556694449337;0.6475181790876916;1.2340857547346136;0.556556579933945;10.005581904728741;0.8331149770541361;0.01555148125496295;0.015554697616681459;0.6382616878103626;-1.13246690730215;1.3005283726442172
97.768637;0.5238473332690763;0.3939469967045439;0.7505367837541224;0.6475126638692665;1.2340780987495128;0.5565637728488008;10.005464146487155;0.8331062608245166;0.015551385847887525;0.015554576106220718;0.638265949919814;-1.132466907590774;1.3005467445599221
97.778637;0.5238596143851422;0.39394321655466125;0.750518451546751;0.6475073093506883;1.2340698147856082;0.5565707705668166;10.00535063733989;0.8330976724472436;0.015551293596369371;0.015554453002507457;0.6382707070245998;-1.1324669080636962;1.3005654940404334
97.788637;0.5238716623224363;0.3939394392146951;0.7505006636954255;0.6475021313343351;1.2340609786206551;0.55657756431282;10.005241961589855;0.833089215513753;0.01555120416634949;0.015554328516388015;0.6382759294173871;-1.1324669087228822;1.3005847095084115
97.798637;0.5238834555868753;0.39393566470341085;0.7504834172470035;0.6474971400124082;1.2340516560334198;0.5565841570934403;10.005138556121128;0.8330808858551677;0.015551117141386753;0.015554202776519418;0.6382815797843048;-1.1324669095652815;1.3006044570327109
97.808637;0.5238949877983478;0.39393189248740845;0.7504667148469629;0.6474923343910355;1.2340419026625695;0.5565905631876998;10.005040712072635;0.8330726798746173;0.015551032151314675;0.015554075859673982;0.6382876088018109;-1.1324669105864857;1.3006247694131265
97.818637;0.523906262103827;0.3939281208513381;0.7504505599715974;0.6474877016676811;1.234031773721487;0.5565968036802034;10.004948591361364;0.8330645982096435;0.015550948792354052;0.015553947815849367;0.6382939551639181;-1.1324669117847899;1.3006456521339065
97.828637;0.5239172793704766;0.39392434515767777;0.750434953213766;0.6474832202636142;1.2340213281431334;0.5566029049124231;10.004862280026346;0.8330566399168832;0.015550866507583205;0.015553818745848158;0.6383005535176662;-1.13246691316276;1.3006670987893876
97.838637;0.5239280308012593;0.393920556838178;0.7504198953329365;0.6474788654838768;1.2340106229445842;0.5566088982787482;10.004781859753367;0.8330488003372478;0.015550784634191465;0.015553688814817874;0.6383073468717445;-1.1324669147255289;1.300689105100077
97.848637;0.5239384986953481;0.3939167439443483;0.7504053897553218;0.6474746144354023;1.2339997085179963;0.556614817091295;10.00470739014363;0.83304107775317;0.015550702546822514;0.015553558186339916;0.6383142923476698;-1.1324669164764787;1.3007116768657334
97.858637;0.5239486609260144;0.3939128941254655;0.7503914392740153;0.6474704498300603;1.2339886275095628;0.556620690916472;10.004638872764211;0.8330334773899162;0.01555061973512407;0.015553426994045823;0.6383213584329009;-1.1324669184146479;1.3007348281711826
97.868637;0.5239584939864105;0.39390899871899665;0.7503780447947428;0.6474663613126495;1.2339774137836903;0.5566265391261422;10.004576291185458;0.8330260053700181;0.015550535775140914;0.01555329536796448;0.6383285207312933;-1.132466920536314;1.300758567352641
97.878637;0.5239679742774844;0.3939050539622478;0.7503652098638758;0.6474623409828685;1.2339660931547334;0.5566323696187849;10.004519602345532;0.8330186608163282;0.015550450303589253;0.015553163520036675;0.6383357570940882;-1.1324669228372422;1.3007828824617282
97.888637;0.5239770816720578;0.3939010583394028;0.750352943451457;0.6474583804973917;1.2339546877493563;0.5566381859905207;10.004468665913484;0.8330114342962824;0.015550363054687455;0.015553031838406133;0.6383430434635768;-1.1324669253138762;1.3008077327698258
97.898637;0.5239858032642981;0.3938970084277869;0.7503412579767152;0.6474544765237169;1.2339432235503631;0.5566439959235832;10.004423253088643;0.8330043119261589;0.015550273919467917;0.015552900845636446;0.6383503550205066;-1.1324669279639505;1.3008330429343866
97.908637;0.5239941308205835;0.3938928962918593;0.7503301668072121;0.6474506377724258;1.2339317350276617;0.5566498127762445;10.004383114274171;0.8329972816412764;0.0155501829690303;0.01555277105108487;0.6383576698008728;-1.1324669307856807;1.3008587067841269
97.918637;0.5240020549073545;0.39388871108752543;0.7503196831251338;0.6474468867709366;1.2339202612597904;0.5566556514347845;10.00434800524334;0.8329903367177869;0.015550090392662723;0.015552642914839468;0.6383649703082608;-1.1324669337773898;1.3008846035188493
97.928637;0.52400956370991;0.3938844440579597;0.7503098211715;0.6474432561162594;1.2339088349076597;0.5566615235539195;10.004317667230483;0.8329834760037879;0.015549996418469755;0.015552516956272255;0.63837224183818;-1.1324669369381943;1.3009106143301166
97.938637;0.524016645479477;0.39388009194029416;0.7503006009640236;0.6474397815697222;1.2338974685327209;0.5566674341806678;10.004291789684817;0.8329767051082234;0.015549901315829348;0.015552393828111277;0.6383794644144205;-1.1324669402663383;1.3009366273595997
97.948637;0.5240232884482744;0.39387565627562743;0.7502920505645105;0.6474364948075401;1.2338861468302944;0.556673380465586;10.004269995392132;0.8329700363194172;0.015549805401884413;0.015552274276652657;0.6383866025506809;-1.1324669437574035;1.300962531300376
97.958637;0.524029477857629;0.3938711409624933;0.7502842029832507;0.6474334192230672;1.233874829549264;0.5566793521881183;10.00425188913756;0.8329634850387232;0.015549708934475109;0.015552159008837652;0.6383936045104625;-1.1324669474065798;1.3009882109494553
97.968637;0.5240351947545652;0.3938665500738152;0.7502770951639024;0.6474305714899141;1.233863460331904;0.55668533449445;10.004237119612188;0.8329570685636533;0.015549611995631792;0.01555204854978716;0.6384004102975149;-1.1324669512110088;1.3010135492227792
97.978637;0.5240404186192947;0.39386188881887657;0.7502707678926664;0.647427964728821;1.2338519762823872;0.5566913138275177;10.00422541248271;0.8329508067461111;0.01554951451035522;0.015551943187194404;0.6384069593668081;-1.1324669551685322;1.3010384301296052
97.988637;0.5240451303699605;0.3938571680942698;0.7502652604700937;0.6474256091194951;1.2338403155258373;0.556697281559315;10.004216602019014;0.8329447185451276;0.015549416321430202;0.01555184299113971;0.638413197056758;-1.132466959276811;1.30106274696897
97.998637;0.5240493114886505;0.39385240513142805;0.7502606064685203;0.6474235138079295;1.2338284231650491;0.5567032311581401;10.004210643185104;0.8329388184598038;0.015549317220073008;0.015551747904631924;0.6384190801545627;-1.1324669635351399;1.3010864105413988
98.008637;0.524052940273457;0.39384761824680514;0.7502568356177018;0.6474216902434476;1.2338162555957808;0.5567091552896667;10.004207592824955;0.8329331191588587;0.01554921698234661;0.01555165783188518;0.6384245792852354;-1.1324669679440984;1.3011093446100457
98.018637;0.5240559927372986;0.39384282436692836;0.7502539771552053;0.6474201530896542;1.233803780721651;0.5567150488549707;10.00420756863054;0.8329276369995987;0.015549115422284075;0.015551572661475164;0.6384296790565669;-1.1324669725024863;1.3011314790303146
98.028637;0.5240584524824817;0.39383804194489036;0.7502520618072334;0.6474189199597852;1.233790979497797;0.556720914755218;10.004210688455874;0.8329223929199097;0.015549012356847362;0.015551492370732585;0.6384343756897122;-1.1324669772088485;1.3011527525620614
98.038637;0.5240603195241538;0.3938332929966935;0.750251122552482;0.6474180095655789;1.2337778512794706;0.5567267647933749;10.004217060002523;0.8329174067489357;0.015548907543225802;0.015551417142204042;0.6384386698725016;-1.1324669820666151;1.3011731150578154
98.048637;0.5240616066659397;0.3938286028623245;0.7502511913010073;0.6474174352242388;1.2337644133515873;0.5567326140731546;10.004226844962256;0.8329126908928387;0.015548800811238663;0.015551347197013074;0.6384425582226572;-1.132466987083484;1.3011925169120608
98.058637;0.5240623293228402;0.39382400083920593;0.75025228958851;0.6474171981687427;1.233750690098984;0.5567384756736659;10.00424029570362;0.8329082510247341;0.015548692269852957;0.01555128246127765;0.6384460290851415;-1.1324669922660973;1.301210895973131
98.068637;0.5240625003343634;0.39381952005445087;0.7502544198850439;0.6474172890913308;1.2337366989730085;0.5567443582527314;10.004257733720001;0.8329040946082085;0.015548582285306253;0.015551222451300806;0.6384490648029588;-1.1324669976187496;1.301228178888134
98.078637;0.5240621311644372;0.39381519520497094;0.7502575635906225;0.6474176926767806;1.2337224466949515;0.5567502625400758;10.004279530044801;0.8329002379011863;0.015548471350822378;0.015551166428300588;0.6384516494721189;-1.1324670031456612;1.3012442910106432
98.088637;0.5240612360469301;0.39381106006678807;0.7502616853297989;0.6474183850773981;1.2337079375278956;0.5567561782359804;10.004306078572602;0.8328967029022329;0.015548360087324922;0.015551113620784695;0.638453777854242;-1.1324670088509647;1.3012591610376623
98.098637;0.5240598347112642;0.39380714439926523;0.7502667422204816;0.6474193325164429;1.2336931789907872;0.556762085696237;10.004337750790054;0.8328935119361547;0.015548249270727987;0.015551063385212652;0.6384554600815033;-1.132467014735929;1.301272723534732
98.108637;0.5240579494059241;0.39380347016863754;0.7502726926214378;0.6474204980657513;1.233678181371852;0.5567679599822749;10.004374864372936;0.8328906906726293;0.015548139724737967;0.015551015242094431;0.6384567198283827;-1.1324670207966836;1.3012849276712422
98.118637;0.5240555986771518;0.3938000489699765;0.75027950028078;0.6474218469841247;1.2336629564422619;0.5567737751353699;10.004417673351314;0.8328882713103934;0.015548032176859683;0.015550968806446077;0.6384575874927433;-1.132467027025564;1.3012957427531349
98.128637;0.5240527933339273;0.39379688255572737;0.7502871338205008;0.6474233478492581;1.2336475169475263;0.5567795084410755;10.004466388912743;0.8328862854099818;0.015547927241841496;0.01555092373026388;0.63845809270653;-1.1324670334153348;1.3013051503943898
98.138637;0.5240495370273909;0.39379396676790057;0.7502955604332487;0.6474249745987505;1.2336318815909852;0.5567851409004432;10.004521190834412;0.8328847549204692;0.015547825510235196;0.0155508796902726;0.6384582604392416;-1.1324670399626053;1.30131313834307
98.148637;0.5240458337693575;0.39379129566205967;0.7503047408565595;0.6474267069841645;1.2336160783044838;0.5567906558586233;10.004582157772616;0.8328836928798999;0.015547727594230122;0.015550836376940219;0.6384581113190068;-1.132467046668664;1.3013197063371653
98.158637;0.5240416983075903;0.3937888630031399;0.7503146327230972;0.6474285281763499;1.233600134258416;0.5567960406373564;10.004649175442532;0.8328831095700926;0.015547634101210893;0.015550793530498009;0.6384576620039694;-1.1324670535379162;1.3013248719759536
98.168637;0.5240371591749271;0.3937866608557995;0.7503251963634745;0.6474304236177832;1.2335840657747352;0.55680128897496;10.004721924229052;0.8328830151518337;0.01554754566154704;0.015550750987641965;0.6384569221482631;-1.132467060575396;1.3013286698146604
98.178637;0.5240322554295764;0.3937846769883087;0.7503363960815534;0.6474323833597595;1.2335678827468723;0.5568064007407454;10.004799941711795;0.8328834203690645;0.015547462967891987;0.015550708621126398;0.6384558924072703;-1.132467067783606;1.3013311476928904
98.188637;0.5240270338960449;0.3937828952201533;0.7503481962748997;0.6474344061482219;1.2335516005815745;0.5568113782558082;10.004882704682865;0.8328843381108161;0.015547386740319594;0.015550666325895328;0.638454568095866;-1.1324670751586892;1.3013323663472862
98.198637;0.524021545448483;0.3937812985277321;0.7503605571813406;0.6474364983811923;1.233535248728261;0.5568162244618761;10.004969672689183;0.8328857829145371;0.015547317757096777;0.015550624140865154;0.6384529440364671;-1.1324670826892846;1.3013323997436979
98.208637;0.5240158408885641;0.39377987039269285;0.7503734360954908;0.6474386692933288;1.2335188718464052;0.5568209453950463;10.005060266277308;0.8328877690512941;0.015547256887660111;0.015550582264187457;0.6384510175879489;-1.1324670903590692;1.3013313276545537
98.218637;0.5240099708120504;0.3937785954991025;0.7503867902990969;0.6474409332905733;1.233502525538562;0.5568255496851907;10.005153815129471;0.8328903104645602;0.015547204945968816;0.015550540915740095;0.6384487928239047;-1.1324670981500136;1.3013292322394439
98.228637;0.5240039864700767;0.3937774629986088;0.7504005746251438;0.6474433158415954;1.23348627026287;0.5568300469974353;10.005249514976915;0.8328934201221454;0.01554716250118163;0.015550500192943817;0.6384462843923648;-1.13246710604442;1.3013262059447295
98.238637;0.5239979366847077;0.39377646965043517;0.7504147378709636;0.647445852291654;1.233470166709021;0.5568344525236526;10.005346422446765;0.8328971028257484;0.015547129777775627;0.01555046000222201;0.6384435151378254;-1.1324671140254479;1.301322347949142
98.248637;0.5239918630096665;0.3937756193852582;0.7504292221751757;0.6474485826957561;1.2334542767798213;0.5568387910934929;10.005443540894051;0.8329013444003406;0.015547106684353825;0.01555042010973554;0.6384405082653091;-1.1324671220767306;1.3013177453092994
98.258637;0.5239857978215161;0.3937749205999958;0.7504439638855039;0.6474515485623119;1.233438668959701;0.5568430947543221;10.00553996869698;0.8329061113433294;0.01554709299547614;0.015550380211909038;0.6384372825346195;-1.1324671301814226;1.3013124606829818
98.268637;0.5239797650263214;0.3937743828849077;0.750458902018714;0.647454790117011;1.2334234193332176;0.556847397075747;10.005634977590507;0.8329113662294263;0.015547088514838022;0.01555033994795329;0.6384338543122914;-1.1324671383213174;1.3013065276824272
98.278637;0.5239737802464131;0.39377401313730004;0.7504739923763749;0.6474583430851617;1.2334086035740945;0.5568517275923429;10.005727965659565;0.8329170839301239;0.015547093128799119;0.015550298903996411;0.6384302411435799;-1.1324671464764378;1.3012999482522696
98.288637;0.5239678518626951;0.3937738132319703;0.7504892120784542;0.6474622369012935;1.233394289213731;0.5568561092916807;10.005818367372008;0.8329232539877243;0.015547106779041643;0.015550256582109089;0.6384264602914046;-1.1324671546240124;1.3012926983525268
98.298637;0.5239619850893835;0.39377378151026854;0.7505045500503029;0.6474664933842509;1.2333805393522883;0.5568605603059278;10.00590561364079;0.8329298725809341;0.015547129324570882;0.01555021233298334;0.6384225259071555;-1.1324671627372984;1.3012847386251034
98.308637;0.5239561863855479;0.3937739157852696;0.7505199912128904;0.647471124781305;1.2333674225799194;0.5568650959681729;10.005989142278441;0.8329369355303441;0.015547160424028952;0.015550165370434453;0.6384184531303917;-1.1324671707860945;1.3012760224611917
98.318637;0.5239504658239222;0.3937742141157059;0.750535508650804;0.6474761329044283;1.2333550130416198;0.5568697293851811;10.00606843149299;0.8329444357668122;0.015547199545111648;0.015550114892003022;0.6384142641180316;-1.132467178739361;1.3012664958594171
98.328637;0.523944838373006;0.39377467433197444;0.7505510717939889;0.6474815092791086;1.2333433778792595;0.5568744736671317;10.006143041179406;0.8329523617665266;0.015547246004000145;0.015550060213788058;0.6384099875401227;-1.1324671865686646;1.3012560912186917
98.338637;0.5239393254306781;0.39377529441255416;0.7505666548860247;0.6474872375320245;1.2333325639503372;0.556879345545227;10.006212612156002;0.8329606961319064;0.015547299000334788;0.015550000848439077;0.6384056553480788;-1.1324671942500124;1.301244733284581
98.348637;0.5239339538366398;0.393776070823378;0.7505822310609616;0.6474932980155951;1.2333225917128845;0.5568843663106512;10.00627682963288;0.8329694147121149;0.01554735763403581;0.015549936480126408;0.6384013019525967;-1.1324672017634718;1.3012323567266464
98.358637;0.5239287503444922;0.39377699564966007;0.7505977638545741;0.647499669451214;1.2333134608696654;0.5568895589294945;10.00633538288957;0.8329784854034115;0.015547420918232004;0.015549866871530812;0.6383969629889984;-1.1324672090928904;1.3012189117299078
98.368637;0.5239237372855726;0.3937780575436381;0.7506132100707604;0.6475063285972421;1.233305162500589;0.5568949424839473;10.006387898625409;0.832987869373903;0.015547487882823244;0.015549791832489068;0.6383926706837235;-1.132467216226326;1.3012043533325939
98.378637;0.5239189334555139;0.39377924245615364;0.7506285263364307;0.6475132530471693;1.2332976797841997;0.5569005260834475;10.006433964994843;0.8329975269417953;0.015547557678270147;0.015549711275859553;0.638388449391635;-1.1324672231557693;1.301188631989162
98.388637;0.523914358058254;0.3937805290073883;0.7506436669465053;0.647520424371656;1.2332909788852904;0.5569063057523723;10.00647329895741;0.8330074219611289;0.015547629597782815;0.015549625285624842;0.6383843168805561;-1.132467229876167;1.3011716969104845
98.398637;0.523910034654978;0.3937818848029017;0.7506585787116423;0.6475278253692214;1.2332850079012065;0.5569122667660301;10.006505820040312;0.8330175201063249;0.015547703128882737;0.015549534134109621;0.6383802893845059;-1.1324672363842316;1.3011535075873841
98.408637;0.5239059915906039;0.3937832695778854;0.7506732041429997;0.6475354329909485;1.2332797025690438;0.5569183913913791;10.00653158331738;0.8330277855145132;0.015547777983349428;0.015549438218103373;0.6383763821378896;-1.1324672426772089;1.30113404253573
98.418637;0.5239022585786418;0.3937846416012034;0.7506874899694239;0.647543215046295;1.233274988784019;0.5569246669530553;10.006550719849018;0.8330381802990086;0.015547854029783661;0.015549338024257807;0.6383726061259719;-1.1324672487526128;1.3011132995577233
98.428637;0.5238988638130341;0.3937859636296216;0.7507013931306029;0.6475511342975224;1.2332707848158242;0.5569310870386835;10.006563375366051;0.8330486674591662;0.015547931268263336;0.015549234195726297;0.6383689678819219;-1.1324672546095744;1.301091287153381
98.438637;0.5238958328955673;0.39378720644688947;0.750714881614686;0.6475591571369234;1.233267007198734;0.5569376478611154;10.006569653780902;0.8330592135137557;0.015548009836572074;0.015549127561945682;0.6383654696580993;-1.1324672602493049;1.3010680136041364
98.448637;0.5238931876702184;0.39378834732174345;0.7507279336695407;0.6475672602127006;1.233263575312682;0.5569443459806299;10.006569619482903;0.8330697866808535;0.015548089877215334;0.015549019027871898;0.6383621086397945;-1.1324672656730492;1.3010434835319893
98.458637;0.5238909459786537;0.3937893677528679;0.7507405423544459;0.6475754286624702;1.2332604129328573;0.5569511774259976;10.006563302837819;0.8330803556174596;0.015548171352468365;0.015548909403861524;0.6383588812048586;-1.1324672708808743;1.3010177019717888
98.468637;0.5238891216260623;0.3937902556287727;0.7507527209790469;0.6475836473229702;1.2332574525566926;0.556958137855758;10.006550641908714;0.8330908934744472;0.01554825407660157;0.015548799346668309;0.6383557895869669;-1.1324672758723366;1.3009906810320817
