time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.478637;0.5238877225173139;0.39379100549419943;0.7507644996729511;0.6475918937955237;1.2332546415590375;0.5569652236233515;10.006531436794045;0.8331013788190336;0.015548337948533117;0.015548689434443602;0.6383528443485031;-1.1324672806471807;1.3009624455505167
98.488637;0.5238867509990502;0.3937916134753378;0.7507759175142188;0.64760013948986;1.2332519451590496;0.5569724323881499;10.006505437144257;0.833111790441948;0.01554842305625411;0.015548580213494385;0.6383500656833413;-1.1324672852064708;1.3009330325898607
98.498637;0.5238862083326845;0.39379207480879813;0.7507870179809535;0.6476083530866025;1.2332493428525952;0.5569797629398092;10.006472482460381;0.8331221037955822;0.015548509578481624;0.015548472162002776;0.6383474860287857;-1.1324672895529226;1.3009024840064716
98.508637;0.5238860973071349;0.3937923857425874;0.75079784583222;0.6476164995756446;1.2332468159530487;0.5569872128912552;10.006432530976996;0.8331322892335322;0.015548597764118145;0.015548365623949819;0.6383451481231752;-1.132467293688361;1.300870839353829
98.518637;0.5238864191345911;0.3937925444441097;0.7508084439440489;0.6476245395299292;1.2332443386769831;0.5569947754308655;10.006385597185476;0.8331423102139391;0.015548688025214655;0.015548260742975701;0.6383430964594826;-1.1324672976105679;1.3008381314330206
98.528637;0.5238871683731682;0.3937925507817703;0.7508188518007717;0.6476324342882667;1.2332418854084592;0.5570024396475777;10.006331696006539;0.8331521229738689;0.01554878093553936;0.015548157501742182;0.6383413690418348;-1.1324673013128095;1.3008043795247348
98.538637;0.5238883325198747;0.39379240532774334;0.7508291038653285;0.6476401513863025;1.2332394391642203;0.5570101942919098;10.006270814422535;0.83316167952175;0.01554887714529454;0.01554805586535343;0.6383399960465784;-1.1324673047856122;1.3007695875871048
98.548637;0.5238898955314385;0.393792106779148;0.7508392283726747;0.6476476636870208;1.2332369857042946;0.55701803079642;10.00620290352659;0.8331709362961542;0.015548977314824863;0.01554795588446642;0.6383390028276554;-1.1324673080192498;1.3007337544655997
98.558637;0.5238918377259174;0.3937916524716197;0.7508492493227467;0.6476549463114708;1.2332345059871672;0.5570259447027002;10.006127904670745;0.8331798629104863;0.015549082073475313;0.015547857767116778;0.6383384079259997;-1.1324673110063543;1.3006968856272731
98.568637;0.5238941336480827;0.3937910443763625;0.7508591898344886;0.6476619768629;1.2332319822490756;0.5570339364665386;10.006045801587234;0.8331884437396588;0.01554919196608631;0.015547761927447851;0.6383382161528838;-1.1324673137421981;1.300659001152851
98.578637;0.5238967540070759;0.3937902936372083;0.7508690751691869;0.6476687391995428;1.2332294071230812;0.5570420110741887;10.005956634472135;0.8331966737863833;0.01554930736017254;0.015547668919894803;0.6383384180357253;-1.1324673162220467;1.300620141774627
98.588637;0.5238996682609046;0.3937894180654543;0.7508789337396893;0.6476752270984196;1.2332267801530465;0.5570501751698858;10.005860482525282;0.8332045525259304;0.015549428425671233;0.01554757927358335;0.6383389977202457;-1.132467318440042;1.300580369067252
98.598637;0.5239028439813652;0.3937884357256325;0.7508887923185736;0.6476814417126967;1.2332241019200627;0.557058432546711;10.005757468846507;0.8332120796992984;0.015549555242107438;0.015547493377998371;0.6383399402431759;-1.1324673203909696;1.300539759936653
98.608637;0.5239062467082354;0.3937873595070854;0.7508986685139344;0.6476873846748323;1.2332213769413969;0.5570667820413577;10.005647707878671;0.8332192554542425;0.01554968787182195;0.015547411569816915;0.6383412344939774;-1.1324673220711958;1.3004984019289085
98.618637;0.523909842834063;0.39378619500689943;0.7509085682797789;0.6476930545151686;1.2332186170802928;0.5570752182664942;10.00553119043425;0.8332260804526044;0.015549826347927736;0.015547334288451035;0.6383428732331581;-1.1324673234778848;1.3004563903923476
98.628637;0.5239136016181927;0.393784944075875;0.7509184871282258;0.6476984472523267;1.2332158422716046;0.5570837336081838;10.005407789179289;0.833232551497081;0.015549970631720604;0.01554726205696243;0.6383448515781931;-1.1324673246088488;1.3004138230581896
98.638637;0.5239174959880623;0.3937836111323463;0.7509284116729469;0.6477035582175844;1.233213076033273;0.5570923231019254;10.0052774000528;0.8332386584592657;0.015550120541027676;0.015547195409351434;0.6383471674036394;-1.1324673254634237;1.3003707949948768
98.648637;0.5239215037665593;0.39378220441680073;0.7509383269500005;0.6477083824101322;1.2332103308457014;0.5571009897349815;10.00514003284394;0.8332443896752612;0.01555027578034527;0.015547134928432719;0.6383498222182455;-1.1324673260429339;1.3003273976167034
98.658637;0.5239256049686177;0.39378073409042774;0.7509482291698206;0.6477129141477539;1.2332076016259754;0.5571097428997601;10.004995780480048;0.8332497399024844;0.015550436133569287;0.01554708129796122;0.638352819489048;-1.1324673263505862;1.300283717487459
98.668637;0.523929777068985;0.3937792140553088;0.7509581292573068;0.6477171513621194;1.23320488163007;0.5571185904265065;10.004844770568715;0.8332547125512;0.015550601578908873;0.015547035327575632;0.6383561639517363;-1.132467326391604;1.3002398384919096
98.678637;0.5239339938894501;0.3937776645064893;0.7509680379565687;0.6477211018133253;1.2332021794439827;0.5571275343579483;10.004687158161921;0.8332593186691513;0.015550772198271215;0.01554699790227988;0.6383598599032827;-1.1324673261741032;1.3001958502583468
98.688637;0.5239382264666957;0.39377610996882506;0.7509779477456853;0.647724783232848;1.2331995222757073;0.5571365735606123;10.004523074122327;0.833263575144087;0.015550948051833654;0.015546969791618378;0.6383639032260734;-1.1324673257108815;1.3001518462060353
98.698637;0.5239424451572919;0.39377457452617426;0.7509878336246418;0.647728218120669;1.2331969535202947;0.5571457046935772;10.004352528244015;0.8332675027980244;0.01555112914905401;0.015546951510176333;0.6383682759687086;-1.1324673250206438;1.3001079090849468
98.708637;0.5239466233407418;0.3937730779537918;0.7509976672337406;0.647731427351358;1.2331945236690622;0.5571549184391246;10.00417539945492;0.8332711313536741;0.015551315445037399;0.015546943381138364;0.6383729531124401;-1.132467324126602;1.3000641082936144
98.718637;0.5239507404396961;0.3937716338124832;0.7510074237443937;0.647734426607614;1.2331922728326987;0.5571641964859386;10.003991488341772;0.8332745065561713;0.01555150675788469;0.015546945616611692;0.6383779132169521;-1.13246732305437;1.3000205096373934
98.728637;0.5239547818870854;0.3937702486946004;0.7510170809316931;0.6477372291018563;1.2331902173506037;0.5571735117168927;10.003800541534916;0.8332776855424464;0.015551702671016217;0.015546958289117573;0.6383831409945616;-1.1324673218312122;1.2999771764338504
98.738637;0.5239587354966723;0.3937689228680942;0.751026619424975;0.6477398489128523;1.233188356568693;0.5571828303594284;10.00360230807005;0.8332807259396712;0.015551902535242574;0.01554698136300315;0.6383886231705014;-1.1324673204843476;1.2999341622442515
98.748637;0.5239625875254418;0.39376765340082104;0.7510360230008647;0.6477422997491882;1.2331866994000364;0.557192116288583;10.00339663090432;0.8332836785725852;0.015552105576848814;0.01554701480917361;0.6383943461572267;-1.1324673190387073;1.2998915098778618
98.758637;0.5239663206943079;0.39376643818427953;0.7510452779777391;0.6477445942454512;1.2331852832514685;0.5572013369648249;10.00318346758216;0.8332865808889042;0.015552311091992871;0.015547058616227133;0.6384002971458344;-1.1324673175158346;1.299849262665181
98.768637;0.5239699143587001;0.3937652778124397;0.7510543745708318;0.6477467464013731;1.233184162943331;0.557210465518741;10.00296283360418;0.8332894521656943;0.015552518601552292;0.015547112727282387;0.6384064637597864;-1.1324673159327285;1.299807473157102
98.778637;0.5239733462784981;0.393764174116137;0.7510633087094254;0.647748772820928;1.233183385125909;0.5572194768407125;10.0027347728577;0.8332922947692307;0.015552727797745908;0.015547177060647312;0.6384128340055862;-1.1324673143029775;1.2997661908756193
98.788637;0.5239765929604094;0.39376312665755214;0.7510720835258488;0.6477506893614239;1.2331829770504155;0.5572283449289592;10.002499432274702;0.8332950990486467;0.015552938357781028;0.015547251581027351;0.6384194006863239;-1.1324673126407854;1.299725446282498
98.798637;0.5239796285608382;0.3937621299016721;0.7510807097361156;0.6477525058683622;1.2331829540145927;0.5572370440059689;10.002257178038077;0.8332978472965954;0.01555314983430154;0.015547336292377627;0.6384261642916289;-1.13246731096291;1.2996852552704636
98.808637;0.5239824261686776;0.3937611733500065;0.7510892017104109;0.6477542246008315;1.2331833290332939;0.5572455482686985;10.002008620839575;0.8333005141360081;0.015553361695184776;0.015547431192162486;0.638433129192224;-1.1324673092880069;1.2996456332361848
98.818637;0.5239849625323134;0.3937602453532467;0.7510975732916768;0.6477558438438811;1.2331841103220662;0.5572538295680902;10.001754538143262;0.8333030671578702;0.01555357338959135;0.015547536320972876;0.6384402982642718;-1.132467307636324;1.2996065980492202
98.828637;0.5239872217503038;0.39375933695860565;0.7511058378280006;0.6477573637970893;1.233185294836398;0.5572618572592282;10.00149580700342;0.8333054714142087;0.015553784334295403;0.015547651801923358;0.6384476701362736;-1.13246730602971;1.2995681607543097
98.838637;0.523989194435205;0.3937584411456441;0.7511140108116944;0.6477587889397874;1.233186875672208;0.5572696021357885;10.00123341733086;0.8333076906436482;0.015553993902954793;0.015547777660760697;0.6384552386771993;-1.132467304490249;1.2995303152626192
98.848637;0.5239908746029538;0.393757549658181;0.7511221142318438;0.647760125381463;1.2331888495051897;0.5572770398452727;10.000968503518491;0.8333096842570271;0.0155542014838877;0.015547913592910965;0.6384629937309172;-1.132467303037158;1.2994930369129831
98.858637;0.5239922566060022;0.39375665235978485;0.7511301792603502;0.6477613804591006;1.233191208190892;0.5572841500701846;10.000702306429913;0.8333114092101552;0.01555440657381223;0.015548058999493871;0.638470922147173;-1.1324673016843299;1.2994562965035774
98.868637;0.5239933325141055;0.39375573915844786;0.7511382418571664;0.6477625650350303;1.2331939329829755;0.5572909159589314;10.000436053011924;0.8333128233826059;0.01555460888607731;0.015548213218089194;0.6384790103380676;-1.1324673004407442;1.2994200841006938
98.878637;0.523994090382378;0.39375480055256534;0.7511463316215842;0.6477636904606662;1.23319700014642;0.5572973262876574;10.000170784964393;0.8333138838738563;0.015554808399587434;0.015548375669196712;0.6384872483395645;-1.1324672993115896;1.2993844191645436
98.888637;0.5239945157006041;0.39375382588924657;0.7511544615279676;0.6477647620709943;1.2332003860783742;0.5573033747502112;9.999907211063666;0.8333145470910925;0.015555005296508852;0.01554854584222646;0.6384956308530805;-1.1324672982976016;1.2993493347077996
98.898637;0.5239945979804578;0.3937528043859499;0.7511626269289284;0.6477657775444848;1.233204064255467;0.5573090559013922;9.999645673704137;0.8333147750207682;0.01555519985958993;0.015548723213278614;0.6385041536559994;-1.1324672973952077;1.2993148548305637
98.908637;0.5239943377362515;0.3937517290843717;0.7511708127793599;0.6477667322531596;1.233207994562164;0.5573143656028948;9.999386206083358;0.833314542765346;0.015555392383309309;0.015548907186131465;0.6385128105240349;-1.132467296600148;1.2992809884740288
98.918637;0.5239937479693797;0.3937505968221342;0.7511789999643965;0.6477676272493573;1.2332121215920555;0.5573193074730479;9.999128577466204;0.8333138415592133;0.01555558311453912;0.01554909711824494;0.6385215946396396;-1.1324672959117468;1.2992477425579865
98.928637;0.5239928521773297;0.3937494046994231;0.7511871685351309;0.6477684735600221;1.2332163903841382;0.5573238951750619;9.998872366988698;0.833312673795622;0.015555772242354084;0.015549292479310093;0.6385305010308585;-1.1324672953332466;1.2992151400156147
98.938637;0.5239916819771117;0.39374814858954027;0.7511953040783194;0.6477692908271556;1.2332207595223743;0.5573281448732514;9.99861712817443;0.8333110455621513;0.015555959899188005;0.015549493008840058;0.6385395237952334;-1.1324672948673753;1.2991832211244088
98.948637;0.5239902741584213;0.3937468235104317;0.7512034048229179;0.6477701035358376;1.2332251993466552;0.5573320684783037;9.998362473482988;0.833308967600891;0.015556146144906843;0.015549698643514473;0.6385486491513304;-1.1324672945102465;1.2991520323468815
98.958637;0.5239886694627579;0.39374542533058715;0.7512114801161702;0.6477709395998487;1.2332296832652498;0.5573356736461804;9.998108006146303;0.8333064629084841;0.015556330979037799;0.015549909278945588;0.6385578518165733;-1.132467294248063;1.2991216258211629
98.968637;0.5239869130131263;0.3937439540131273;0.7512195421514128;0.6477718333035103;1.2332341811789183;0.5573389644071202;9.99785330975744;0.8333035675243223;0.015556514372305721;0.015550124615457793;0.6385670972635487;-1.1324672940587384;1.2990920618893866
98.978637;0.5239850530521462;0.39374241538601457;0.7512276009133466;0.6477728286848887;1.2332386619351705;0.5573419430287383;9.997598061457396;0.833300321896015;0.015556696258541624;0.015550344202258138;0.638576346837064;-1.1324672939156104;1.2990633963491915
98.988637;0.5239831394628284;0.3937408195047174;0.7512356647228122;0.6477739771319343;1.2332431040555125;0.5573446138101478;9.997342102881232;0.8332967630238036;0.015556876500458191;0.015550567611203797;0.6385855632103088;-1.1324672937905897;1.299035664665887
98.998637;0.5239812239675898;0.39373917593294044;0.7512437420979451;0.6477753284430023;1.233247504279263;0.5573469844298992;9.997085407153184;0.8332929223023282;0.015557054912991423;0.015550794525401033;0.6385947143355929;-1.132467293657619;1.299008878947645
99.008637;0.523979360303935;0.3937374885044874;0.7512518416390243;0.64777692444902;1.233251872849515;0.5573490655691611;9.99682803768005;0.833288826354927;0.01555723140607524;0.015551024637355028;0.6386037754895176;-1.1324672934959148;1.2989830356967789
99.018637;0.5239776030425792;0.3937357546937283;0.7512599688506277;0.647778801965895;1.2332562172975619;0.5573508704874586;9.996570152959427;0.8332844981848344;0.01555740607166669;0.015551257529865468;0.6386127300156005;-1.1324672932905535;1.298958125371421
99.028637;0.5239760060427305;0.39373397070815114;0.7512681228372918;0.647780997972131;1.2332605323720793;0.5573524153483334;9.99631204533924;0.8332799567119208;0.015557579009807705;0.015551492665284678;0.6386215695156132;-1.1324672930301345;1.2989341312412404
99.038637;0.523974622375035;0.3937321359770868;0.7512762968690172;0.6477835514740905;1.2332648040659642;0.5573537208004504;9.996054178715985;0.8332752122410169;0.015557750127658917;0.015551729352478456;0.6386302952947135;-1.1324672927040231;1.298911017787302
99.048637;0.5239735036749449;0.3937302521844895;0.7512844810500828;0.6477865043177184;1.2332690186662136;0.5573548126790162;9.995797144666998;0.8332702605880877;0.015557919174004268;0.015551966638080235;0.6386389206330102;-1.1324672923016388;1.2988887311981487
99.058637;0.5239726958685733;0.39372832095087834;0.7512926620090231;0.6477898979905415;1.2332731695235197;0.5573557225177772;9.99554154662715;0.8332650851457678;0.015558085861561492;0.015552203289855822;0.6386474704474652;-1.1324672918139114;1.2988672209516945
99.068637;0.5239722337936322;0.3937263440529494;0.7513008198403832;0.6477937670181492;1.2332772568631936;0.5573564888112787;9.995287945498555;0.8332596660081036;0.015558249924733626;0.015552437957054478;0.6386559755903695;-1.1324672912338887;1.2988464555606836
99.078637;0.5239721390295029;0.39372432351862263;0.7513089277806254;0.6477981377857327;1.233281280585782;0.5573571554377796;9.995036892276135;0.8332539847601572;0.01555841109269081;0.015552669426506825;0.6386644640780107;-1.1324672905544164;1.2988264150108135
99.088637;0.523972421622372;0.39372226028936963;0.7513169552329149;0.6478030313585903;1.2332852331450808;0.5573577659756013;9.994788957500958;0.833248027118186;0.015558568943994851;0.015552896832276989;0.6386729569246469;-1.1324672897661883;1.2988070804667566
99.098637;0.5239730845904726;0.3937201534787292;0.7513248706046646;0.6478084627940741;1.2332890980325708;0.5573583574064014;9.994544726577233;0.833241790133246;0.01555872277258712;0.015553119691392185;0.6386814712109685;-1.1324672888581964;1.2987884341980065
99.108637;0.5239741294383918;0.3937180019646757;0.7513326425002435;0.6478144397329098;1.2332928590861412;0.5573589569237244;9.99430476737136;0.8332352865863369;0.015558871676860436;0.015553337781072213;0.6386900225083058;-1.1324672878193627;1.2987704589086437
99.118637;0.5239755587280094;0.3937158075592513;0.7513402379875416;0.6478209655140478;1.233296514644739;0.5573595832945343;9.99406957306342;0.8332285434080906;0.015559014824621242;0.015553550971992743;0.6386986224389397;-1.132467286641538;1.2987531324822756
99.128637;0.5239773743638527;0.3937135770431817;0.7513476201722232;0.6478280434305681;1.233300077446758;0.5573602516716001;9.993839508085983;0.8332215979535009;0.015559151656273551;0.015553759092683946;0.6387072782893076;-1.1324672853212079;1.2987364210284376
99.138637;0.5239795742248804;0.39371132255595004;0.7513547486684624;0.6478356766550699;1.233303561602916;0.5573609776253929;9.993614776402888;0.8332144906133166;0.015559281864374086;0.015553961866595332;0.6387159951156626;-1.132467283857128;1.2987202692546242
99.148637;0.5239821492204301;0.39370906003961337;0.7513615796501655;0.6478438642632309;1.233306975271502;0.5573617771415548;9.993395446313697;0.8332072554737225;0.01555940517954584;0.015554158939134857;0.6387247718859175;-1.132467282248202;1.298704593862078
99.158637;0.52398508296272;0.39370680432096034;0.7513680640151952;0.6478525964037846;1.233310319721749;0.5573626648387513;9.993181564431909;0.8331999135590361;0.015559521204361245;0.015554349994129328;0.6387335956750823;-1.1324672804952627;1.298689292202501
99.168637;0.52398835552019;0.3937045647587197;0.7513741492920298;0.6478618520112777;1.233313586613629;0.5573636528295852;9.992973251330111;0.8331924693751798;0.015559629456919376;0.015554534917485352;0.638742444631105;-1.1324672786030185;1.2986742593034537
99.178637;0.5239919486169315;0.3937023466525356;0.7513797859210852;0.6478715997374168;1.233316759070286;0.5573647492822404;9.992770667953922;0.8331849133583475;0.015559729478308665;0.015554713837079204;0.6387512961798332;-1.1324672765799464;1.2986593992887325
99.188637;0.523995847051286;0.39370015511639983;0.751384929910841;0.6478817979398215;1.2333198211124723;0.557365956717521;9.992573940863569;0.83317723099221;0.015559820890869559;0.01555488698654973;0.638760132980217;-1.1324672744382753;1.2986446353355598
99.198637;0.5240000373680361;0.393697996493866;0.751389536920036;0.6478923954020928;1.233322768411435;0.5573672718808449;9.992383134869737;0.8331694107218862;0.015559903448263968;0.015555054606979958;0.638768946366787;-1.132467272193254;1.298629918824926
99.208637;0.5240045100958965;0.3936958778757412;0.7513935549312973;0.6479033365570274;1.233325612527024;0.5573686867699725;9.99219826368866;0.8331614463039981;0.015559977013421942;0.015555216965328739;0.6387777356374084;-1.1324672698619926;1.2986152305720045
99.218637;0.5240092632464886;0.393693806231307;0.7513969263842287;0.6479145651891722;1.2333283776061374;0.557370189235168;9.99201931799782;0.8331533397728943;0.015560041431253458;0.015555374376644495;0.6387865045552562;-1.132467267464003;1.2986005739944102
99.228637;0.5240143016912377;0.3936917885716309;0.7513995979495455;0.6479260234685313;1.233331096503067;0.5573717626087706;9.991846247146562;0.8331451062056621;0.015560096410953905;0.015555527213146503;0.6387952608514068;-1.132467265020829;1.2985859637622852
99.238637;0.5240196348391386;0.3936898327642536;0.751401523995283;0.6479376541507418;1.2333338071245152;0.5573733840123658;9.99167889547132;0.8331367720719369;0.015560141474605129;0.015555675927713786;0.6388040175339255;-1.132467262553483;1.2985714145906482
99.248637;0.5240252748880808;0.3936879462616466;0.7514026593282309;0.6479494078907239;1.23333654339847;0.5573750248990706;9.99151696766437;0.8331283657677687;0.015560175974497052;0.015555821050601354;0.6388127924543779;-1.1324672600800496;1.298556935652491
99.258637;0.5240312358019558;0.39368613368582517;0.7514029552016775;0.6479612446810478;1.23333932575128;0.5573766568359239;9.99136001302819;0.8331199100791006;0.015560199191493226;0.015555963137183977;0.6388216046839338;-1.132467257614054;1.298542532713009
99.268637;0.5240375325926655;0.3936843960450957;0.7514023676258837;0.6479731260135858;1.2333421574644783;0.5573782554581759;9.991207424781598;0.8331114258668036;0.015560210482083163;0.015556102713862055;0.6388304670401102;-1.1324672551638288;1.298528211768184
99.278637;0.5240441768244404;0.39368273194030634;0.7514008690454371;0.6479850101511732;1.2333450284264789;0.5573797980148377;9.99105851752345;0.8331029423040671;0.01556020942838832;0.015556240276706103;0.638839381445887;-1.1324672527337496;1.2985139749472145
99.288637;0.5240511699245743;0.3936811394274664;0.7513984545063958;0.6479968572439332;1.2333479264765357;0.5573812629340412;9.990912654053119;0.8330945014823544;0.015560195925015589;0.015556376349820144;0.6388483442571753;-1.132467250326881;1.298499805654478
99.298637;0.5240585043239903;0.39367961664846424;0.751395141785516;0.6480086363526004;1.2333508470436305;0.5573826352918735;9.990769312680458;0.8330861552009159;0.015560170140283554;0.015556511512322874;0.6388573568318723;-1.1324672479472384;1.2984856551716828
99.308637;0.524066172657856;0.39367816306680864;0.7513909644216307;0.6480203245150352;1.2333537934268768;0.55738391162619;9.990628070599104;0.833077956961442;0.015560132421031986;0.015556646332503317;0.6388664312608512;-1.1324672456006801;1.2984714509430568
99.318637;0.5240741723823099;0.3936767828010845;0.7513859587696439;0.6480318977169943;1.2333567737927842;0.557385101262368;9.99048856321249;0.8330699554983126;0.01556008324022469;0.015556781281464576;0.6388755876814758;-1.1324672432944245;1.2984571219762047
99.328637;0.5240825021868815;0.3936754859100732;0.7513801526555451;0.6480433250583008;1.233359795425115;0.5573862230033618;9.990350459580458;0.8330621947517546;0.015560023156279001;0.015556916698379662;0.6388848486750837;-1.1324672410348335;1.2984426145001908
99.338637;0.5240911593674517;0.3936742865157336;0.7513735614721845;0.6480545730255455;1.23336285441836;0.5573872962349135;9.99021345074624;0.8330547117677245;0.015559952711787443;0.015557052866115438;0.638894236333766;-1.1324672388241854;1.2984278886024
99.348637;0.5241001416405315;0.3936732004292367;0.7513661920893313;0.6480656103439265;1.233365935521117;0.5573883351114549;9.990077258477454;0.8330475300944467;0.015559872289603904;0.015557190106802316;0.6389037716319421;-1.1324672366582644;1.2984129098944857
99.358637;0.5241094494584448;0.39367224294108877;0.7513580519058289;0.6480764060612418;1.2333690240544837;0.5573893519143994;9.98994166676122;0.8330406588085998;0.015559782028676503;0.015557328669804128;0.6389134763911074;-1.1324672345262379;1.2983976455764699
99.368637;0.5241190877518385;0.39367142740360156;0.7513491585526887;0.6480869290132484;1.2333721117987486;0.5573903613438433;9.989806518151552;0.8330340969516788;0.015559681880514344;0.015557468508993597;0.6389233767677251;-1.1324672324130667;1.2983820647363224
99.378637;0.5241290670439455;0.393670763941907;0.7513395447631463;0.648097152127623;1.2333751932935137;0.5573913784407639;9.989671636425964;0.8330278354628982;0.015559571736109041;0.015557609262466767;0.6389335033409947;-1.132467230302786;1.2983661452521615
99.388637;0.5241394021650352;0.39367025726775434;0.7513292537739873;0.6481070533652964;1.2333782592763747;0.5573924145565647;9.98953674145552;0.8330218560710058;0.015559451444371755;0.015557750439972673;0.6389438890778057;-1.1324672281806334;1.2983498844531298
99.398637;0.5241501094534381;0.3936699065640862;0.7513183292281553;0.6481166116432061;1.2333812941918347;0.5573934775590776;9.989401466234893;0.8330161326897983;0.015559320719164953;0.015557891536507861;0.6389545677738827;-1.1324672260332127;1.2983333011232077
99.408637;0.5241612044257895;0.393669708800671;0.7513068104215175;0.6481258022382294;1.2333842819351157;0.5573945730830435;9.989265485402852;0.8330106365185236;0.015559179135635244;0.015558031940647157;0.6389655696854853;-1.1324672238477798;1.2983164214340779
99.418637;0.5241726998146607;0.39366966143118387;0.7512947337351863;0.6481345956916299;1.2333872117124167;0.5573957026558327;9.989128627141953;0.8330053375098067;0.015559026248452653;0.015558170814421464;0.6389769163320173;-1.132467221612107;1.2982992618686748
99.428637;0.5241846052549655;0.39366976199395104;0.7512821343729809;0.6481429644768193;1.233390079357494;0.5573968627257252;9.988990864778149;0.8330002043149047;0.015558861645808162;0.015558307129488864;0.6389886213881139;-1.1324672193146703;1.2982818255072037
99.438637;0.5241969294545136;0.3936700070385794;0.7512690511793514;0.6481508904401657;1.2333928865912305;0.5573980466375832;9.988852218645272;0.8329952121384859;0.015558684922012747;0.015558439852451722;0.6390006961793955;-1.1324672169445071;1.298264106776879
99.448637;0.5242096804100109;0.3936703923775444;0.7512555342057653;0.6481583616522768;1.233395637595452;0.5573992465985524;9.988712679732393;0.8329903490515541;0.015558495731036563;0.015558568114769232;0.639013151814985;-1.1324672144915433;1.298246100518157
99.458637;0.52422286154792;0.3936709134697784;0.7512416461205027;0.6481653655056823;1.2333983377844948;0.5574004548174942;9.988572235935521;0.8329856102091631;0.015558293913234449;0.015558691257795638;0.6390259958780324;-1.132467211948059;1.2982278158099616
99.468637;0.5242364693367632;0.3936715647628372;0.7512274582719835;0.6481718896424299;1.233400998214482;0.5574016655492694;9.988430943978871;0.832980990260058;0.01555807954890469;0.015558808839391954;0.6390392284416202;-1.1324672093093964;1.298209279819533
99.478637;0.5242504944056929;0.3936723381121984;0.7512130478493415;0.6481779264067852;1.2334036394375503;0.5574028781846802;9.988288950787812;0.8329764849566287;0.015557852913476715;0.015558920599642506;0.6390528411486472;-1.1324672065733863;1.2981905272616792
99.488637;0.5242649221608138;0.3936732216847556;0.7511984942166571;0.6481834712887208;1.2334062902606564;0.5574040964952839;9.98814647854323;0.8329720973401423;0.015557614436573825;0.015559026334504927;0.6390668184220485;-1.1324672037403034;1.298171592879337
99.498637;0.5242797328979839;0.39367420114581325;0.751183871958165;0.6481885172415137;1.2334089820298335;0.5574053230689033;9.988003797963593;0.8329678374115345;0.015557364696251637;0.015559125808432574;0.6390811365963492;-1.1324672008117513;1.2981525133330138
99.508637;0.5242949036376195;0.3936752618821395;0.7511692447704077;0.6481930549987813;1.2334117435716183;0.5574065566614537;9.987861173332867;0.8329637156532752;0.015557104407798086;0.01555921872692195;0.6390957599390127;-1.1324671977877343;1.2981333289271824
99.518637;0.5243104103349989;0.3936763896201892;0.7511546641934049;0.6481970805852436;1.2334146017236223;0.5574077942736332;9.987718785634412;0.8329597396758629;0.01555683442726731;0.015559304705796322;0.6391106399954508;-1.1324671946658578;1.2981140842450232
99.528637;0.5243262290033777;0.3936775694972436;0.751140171686113;0.648200601211926;1.2334175831823373;0.5574090316457695;9.98757665896158;0.8329559178717748;0.015556555697042737;0.015559383300197077;0.6391257230691343;-1.1324671914440587;1.29809483416278
99.538637;0.5243423359712516;0.39367878460258104;0.7511257995795443;0.6482036340503164;1.233420709510799;0.5574102615970147;9.987434618847027;0.8329522650139216;0.015556269112696322;0.015559454058108976;0.6391409594130845;-1.1324671881240151;1.2980756475003592
99.548637;0.5243587048673068;0.393680013791007;0.7511115705922028;0.6482062004491772;1.2334239912675076;0.5574114739797985;9.987292293422396;0.8329487991998689;0.015555975504607782;0.015559516499078498;0.6391563063297383;-1.1324671847137442;1.2980565958169696
99.558637;0.5243753006599313;0.39368123031325214;0.7510975005725591;0.6482083225549009;1.2334274345432938;0.5574126562628653;9.987149179816306;0.832945529849303;0.01555567564832344;0.015559570082759511;0.639171727375311;-1.132467181229269;1.2980377393351137
99.568637;0.5243920794802663;0.39368240507120955;0.7510836035260774;0.648210023848857;1.233431053538929;0.5574137956832893;9.987004789074739;0.8329424525319753;0.015555370143945174;0.015559614303946406;0.6391871910295379;-1.132467177693044;1.298019127464909
99.578637;0.5244089960400762;0.39368351450698835;0.7510698939466536;0.6482113295459273;1.2334348746370662;0.5574148857090877;9.986858757080036;0.8329395588695263;0.015555059423017298;0.015559648890064325;0.6392026670486163;-1.132467174129456;1.298000807481957
99.588637;0.5244260091031058;0.39368454661025976;0.7510563887745884;0.6482122663452601;1.2334389318979833;0.5574159291350897;9.986710802478584;0.8329368486189699;0.015554743944952258;0.015559673891619594;0.6392181215923072;-1.1324671705616904;1.297982829430068
99.598637;0.5244430810429287;0.39368549895642857;0.7510431101915063;0.6482128602538717;1.233443259596614;0.5574169330094607;9.986560649675408;0.8329343310472404;0.015554424223872133;0.015559689609158637;0.6392335168169635;-1.1324671670108444;1.2979652436929643
99.608637;0.5244601746196784;0.3936863715435143;0.7510300815739962;0.6482131315149409;1.2334478858676083;0.5574179055875517;9.986408095110473;0.8329320178698952;0.015554100644911088;0.015559696512633253;0.6392488163625738;-1.1324671634958123;1.2979480984047373
99.618637;0.5244772502798548;0.3936871622394816;0.7510173169532908;0.648213094110308;1.233452830043922;0.5574188586503587;9.986253148409025;0.8329299156307937;0.015553773415870492;0.015559695153829784;0.6392639888985809;-1.1324671600334093;1.2979314451395931
99.628637;0.5244942659989897;0.3936878669017947;0.7510048180514042;0.6482127642627261;1.233458104078442;0.5574198068775774;9.986096066151608;0.8329280245658982;0.015553442751621021;0.015559686040939295;0.6392790042285414;-1.1324671566388227;1.2979153413772855
99.638637;0.5245111778034068;0.39368848025381364;0.7509925824212942;0.6482121699208602;1.233463715544479;0.5574207647687399;9.985937256118167;0.8329263434554394;0.015553109088410715;0.015559669587836014;0.6392938284890224;-1.132467153326403;1.2978998436751144
99.648637;0.5245279411408029;0.39368899460422924;0.7509806100403086;0.6482113518149065;1.233469664969775;0.5574217457019123;9.98577717229991;0.8329248742273264;0.015552773186688558;0.01555964618311133;0.6393084233410519;-1.1324671501087906;1.2978850027505513
99.658637;0.5245445166595054;0.3936893976522905;0.7509689043730018;0.6482103558329848;1.2334759397041195;0.5574227600929403;9.985616250148475;0.8329236254978213;0.01555243605010563;0.015559616332926688;0.6393227470159003;-1.1324671469941938;1.297870863584954
99.668637;0.5245608738154391;0.39368967303095836;0.7509574730013916;0.6482092241975398;1.2334825160855336;0.5574238125202535;9.98545487279137;0.8329226130625828;0.01555209868761854;0.015559580736821345;0.6393367574150103;-1.1324671439846872;1.2978574700910102
99.678637;0.5245769845200938;0.3936898048148948;0.7509463279043876;0.648207993101011;1.233489362836229;0.5574249032414733;9.985293408021661;0.8329218557802426;0.015551761984309567;0.015559540177612276;0.639350414952566;-1.1324671410765805;1.29784486836454
99.688637;0.5245928171985552;0.3936897829119704;0.7509354842009228;0.6482066962067254;1.233496433827481;0.5574260333094959;9.985132269746597;0.8329213728865952;0.015551426797164827;0.015559495324847782;0.6393636811141694;-1.1324671382627594;1.2978330999432808
99.698637;0.5246083417836734;0.3936896055191757;0.7509249550299671;0.6482053669255706;1.2335036642858885;0.5574272067421833;9.984971902611278;0.8329211825900777;0.015551093982308526;0.01555944666805149;0.6393765179163764;-1.132467135535879;1.2978221933662206
99.708637;0.5246235372987488;0.3936892770833841;0.7509147457322397;0.6482040390903584;1.2335109815198146;0.5574284292452392;9.984812723824742;0.8329212974414961;0.015550764271547998;0.015559394644387187;0.6393888936714058;-1.132467132890627;1.2978121596498347
99.718637;0.5246383920464905;0.39368880472410095;0.7509048565176378;0.6482027477632812;1.2335183182239033;0.5574297070887116;9.984655086155417;0.8329217227573115;0.01555043825497196;0.015559339758835803;0.6394007883019229;-1.1324671303250267;1.2978029890340579
99.728637;0.5246528976840896;0.3936881985679806;0.7508952886358637;0.6482015245770449;1.2335256200637825;0.5574310441638213;9.984499242212785;0.8329224634218627;0.015550116461116767;0.01555928257123089;0.6394121922338605;-1.1324671278402512;1.2977946531986304
99.738637;0.5246670426694526;0.3936874740252378;0.7508860419748203;0.6482003910506534;1.2335328468540714;0.5574324367931401;9.98434533754517;0.8329235296064477;0.01554979938252589;0.015559223639471516;0.6394231054926927;-1.1324671254383138;1.2977871087642192
99.748637;0.5246808108228649;0.39368665065038355;0.7508771074515956;0.6481993602722576;1.2335399672228464;0.5574338706414029;9.98419349087578;0.8329249336558802;0.01554948744793856;0.01555916347498509;0.6394335396839964;-1.1324671231191967;1.2977802978088175
99.758637;0.5246941848089727;0.3936857504325261;0.7508684657569629;0.6481984430473136;1.2335469529267296;0.5574353235854582;9.98404388284158;0.8329266836028708;0.015549180957985713;0.015559102522094463;0.6394435142426735;-1.132467120879533;1.2977741539914052
99.768637;0.5247071490458556;0.39368479758311864;0.7508600928409501;0.6481976497633163;1.2335537737810638;0.5574367761602134;9.98389676822297;0.8329287790545771;0.015548880029409263;0.01555904110669056;0.6394530466812355;-1.1324671187132649;1.2977686144155383
99.778637;0.5247196908015319;0.39368381715921946;0.7508519660564704;0.6481969856318927;1.2335603931405563;0.5574382208603208;9.983752460742402;0.832931211554581;0.015548584638974846;0.015558979298965369;0.639462147869475;-1.132467116613019;1.297763627851732
99.788637;0.5247317989243308;0.3936828336212727;0.750844068654897;0.648196441320529;1.233566775038363;0.5574396602589765;9.983611317919156;0.8329339679094722;0.015548294741511315;0.015558916862205013;0.639470825721887;-1.1324671145712493;1.2977591527879488
99.798637;0.5247434621419225;0.39368186991777615;0.7508363901771711;0.6481959891401449;1.2335728986479333;0.5574410991656962;9.983473712513964;0.8329370307090892;0.015548010327608053;0.015558853425892697;0.6394790909952607;-1.1324671125802468;1.2977551483975358
99.808637;0.5247546717423839;0.3936809449528389;0.7508289238409047;0.6481955902889049;1.233578760783801;0.557442539717093;9.98334001724008;0.8329403757964724;0.015547731437983292;0.015558788648128836;0.6394869606974168;-1.1324671106313529;1.2977515696496442
99.818637;0.5247654244826027;0.39368007002081945;0.7508216645914233;0.6481952036749733;1.233584367548654;0.5574439785650384;9.983210596903863;0.8329439725461547;0.015547458241511193;0.015558722220542689;0.6394944551712731;-1.1324671087164553;1.297748369564183
99.828637;0.5247757208825838;0.39367924712963775;0.750814607818982;0.6481947900342299;1.233589728400413;0.5574454037604845;9.983085786257407;0.8329477877221954;0.015547191070007427;0.015558653921717493;0.6395015891440291;-1.1324671068310788;1.2977455028000617
99.838637;0.524785563965635;0.3936784711138812;0.7508077515827595;0.6481943128852528;1.2335948557620082;0.5574467956200883;9.982965873894292;0.8329517850425837;0.015546930323522447;0.01555858368803826;0.6395083660565974;-1.132467104974278;1.2977429260555968
99.848637;0.5247949610994256;0.3936777343635964;0.7508011020456871;0.6481937373883205;1.233599765120327;0.5574481341669946;9.982851082408128;0.8329559188582205;0.015546676394185662;0.015558511553587487;0.6395147786308883;-1.1324671031458575;1.297740594887314
99.858637;0.524803924414883;0.3936770310630064;0.7507946739079171;0.6481930314709314;1.2336044710156044;0.5574494069953269;9.982741534910119;0.8329601325805461;0.015546429688147529;0.015558437627419017;0.6395208133704792;-1.1324671013452172;1.2977384606746292
99.868637;0.5248124687368064;0.39367635898347764;0.750788485312247;0.6481921719232725;1.23360898421287;0.5574506111951141;9.982637261292515;0.8329643665337454;0.01554619068402193;0.015558362168456666;0.6395264610893148;-1.132467099572251;1.2977364693126308
99.878637;0.5248206096185011;0.3936757206083144;0.7507825527427313;0.6481911500525074;1.2336133120941515;0.557451750790333;9.982538243345761;0.8329685688875639;0.015545959945679345;0.015558285594065652;0.6395317270793835;-1.1324670978281985;1.297734562113065
99.888637;0.5248283620830462;0.3936751241034971;0.7507768870982653;0.6481899715443219;1.233617454902436;0.557452834016958;9.982444410809048;0.8329727054549947;0.015545738050373174;0.015558208391323087;0.6395366307614185;-1.1324670961152432;1.2977326825172886
99.898637;0.524835739986201;0.39367457875033596;0.7507714924273544;0.6481886519017284;1.2336214041951885;0.5574538702242524;9.982355577186572;0.8329767636587189;0.01554552550136453;0.015558131029535243;0.6395411975320042;-1.1324670944353297;1.2977307840056442
99.908637;0.5248427552809176;0.39367408671557813;0.7507663675474382;0.6481872132950376;1.2336251467867947;0.5574548649043082;9.982271440839606;0.8329807440108467;0.015545322680022807;0.015558053923324313;0.6395454509337524;-1.1324670927897518;1.297728830890182
99.918637;0.5248494162896841;0.39367364151321665;0.7507615074471393;0.6481856849912876;1.2336286653220605;0.5574558175918829;9.9821917122601;0.8329846465719701;0.015545129807264;0.015557977438448096;0.6395494093796535;-1.1324670911797297;1.2977267979414004
99.928637;0.5248557273691038;0.39367323338136717;0.7507569031142166;0.6481841011550863;1.233631943208226;0.5574567260878696;9.982116210024143;0.8329884629531172;0.015544946890713396;0.015557901884244253;0.6395530883413795;-1.1324670896072702;1.297724677541123
99.938637;0.5248616919619196;0.3936728550686879;0.7507525403100493;0.6481824928269577;1.2336349758394047;0.5574575890845351;9.98204480708942;0.8329921735663962;0.015544773699767814;0.015557827450319457;0.6395565054294795;-1.1324670880761607;1.297722486293226
99.948637;0.5248673146173862;0.39367250528161074;0.7507484017502144;0.6481808829536848;1.23363777347132;0.5574584033583027;9.981977352633098;0.8329957503148665;0.015544609868014071;0.015557754225785217;0.63955968252391;-1.132467086592501;1.2977202582155742
99.958637;0.5248725986302182;0.39367218706529006;0.7507444738839971;0.6481792885951793;1.2336403571963;0.5574591633222563;9.981913673540415;0.8329991629852657;0.015544455080492937;0.01555768237692236;0.639562642436299;-1.1324670851646754;1.2977180303376759
99.968637;0.5248775451875882;0.3936719025508453;0.7507407492812284;0.648177723141441;1.2336427564866708;0.5574598643575787;9.981853618966296;0.833002385223423;0.015544309128545515;0.015557612298022081;0.6395654050213065;-1.132467083802854;1.2977158344434543
99.978637;0.5248821581310411;0.3936716508667435;0.7507372245412824;0.6481761970291733;1.23364500371068;0.5574605048959692;9.981797111132252;0.8330054002590608;0.015544171855235578;0.015557544606997958;0.6395679860377599;-1.132467082516872;1.2977136984476385
99.988637;0.5248864481218013;0.3936714293383353;0.7507339013297233;0.6481747212868756;1.2336471240765898;0.5574610865959249;9.981744142569223;0.833008204249037;0.015544043166428254;0.015557480013643477;0.6395703971645301;-1.1324670813132134;1.2977116507956161
99.998637;0.5248904314245104;0.3936712332960511;0.7507307855022107;0.648173311639722;1.2336491291572598;0.5574616141819735;9.981694693713864;0.8330108040032925;0.015543923005932525;0.01555741911827612;0.639572646657267;-1.1324670801935706;1.2977097169030465
100.0;0.5248941268598281;0.39367105642834244;0.7507278803394135;0.6481719846859094;1.2336510170182362;0.5574620951322489;9.98164867489962;0.8330132122420532;0.01554381121521157;0.01555736224045662;0.6395747407867618;-1.1324670791552653;1.2977079105522429
