time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.110846;1.0445947652326528;0.8331568053908113;0.7975600755590034;0.0002645311864545437;0.00025318029104212214;1.0450347174072823;10.000765474990859;0.833520760019204;0.015562114464596094;0.015561780698171164;0.7175708285488492;-0.013618020346991624;0.7178083828577168
1.120846;1.0445947256807182;0.833160536689395;0.7975620944461589;0.00026279587288162307;0.00025151970937762095;1.045034066747615;10.000772593240026;0.8335218528895504;0.015562092187024174;0.015561769511222574;0.7175761028563264;-0.013615019564078552;0.7178098253967491
1.130846;1.0445957689844951;0.833165429119951;0.7975644384878593;0.000259714127909083;0.0002485699002955794;1.0450334254630762;10.000778943482379;0.8335229070972734;0.015562069226604537;0.015561757997547552;0.7175813925680996;-0.013613018756727805;0.7178113212251382
1.140846;1.0445969417047003;0.8331703653956367;0.7975667749228316;0.0002566323876767438;0.00024562008043527676;1.0450317926267432;10.00078453980414;0.8335239210302482;0.015562045536525775;0.01556174635282724;0.717585691510101;-0.01361101792692675;0.7178118552390028
1.150846;1.0445982443374195;0.8331753384760741;0.7975691046065974;0.00025355065314954997;0.00024267025128361062;1.045031168196777;10.000789423975313;0.8335248944713487;0.01556202109221856;0.015561734776628608;0.717590993025729;-0.0136090170774562;0.7178134303810338
1.160846;1.0445996784006497;0.8331799930489813;0.7975710949596431;0.0002515759086723474;0.00024078016763438254;1.0450305530318111;10.000793658578463;0.8335258287351919;0.015561995884726454;0.015561723458412469;0.7175962910228844;-0.013607016211078567;0.7178150491792371
1.170846;1.0446005938518252;0.8331844987824846;0.7975734157994203;0.00024949446677367083;0.00023878807605769522;1.0450299476334184;10.000797320403027;0.8335267260703665;0.01556196991494235;0.015561712572269073;0.7176015807854614;-0.013604015330070737;0.7178166944541409
1.180846;1.0446023014487147;0.8331884361278707;0.7975746769228221;0.00024606397145834674;0.00023550432400198595;1.0450293522724758;10.00080049684095;0.8335275894223585;0.015561943177584713;0.015561702285830934;0.717606858646598;-0.013602014436254927;0.7178184061570427
1.190846;1.0446041508461053;0.8331931428012129;0.7975766662682939;0.00024408924444961725;0.0002336142223855005;1.0450287682303614;10.00080327339549;0.8335284225138199;0.01556191564729125;0.015561692765084133;0.7176121203220622;-0.013600013531284894;0.7178201677166812
1.200846;1.0446061413667151;0.8331982033418409;0.7975789938225647;0.00024100754339494363;0.00023066436326969384;1.045027197383195;10.000805713722345;0.833529229779353;0.01556188728586734;0.015561684157795554;0.7176163598891904;-0.013598012616755343;0.7178209822081211
1.210846;1.044608267803376;0.8332032631304797;0.7975813274311552;0.00023792584841827446;0.00022771450049941796;1.0450266401068549;10.000807849395997;0.8335300162345995;0.01556185805750899;0.015561676579164345;0.7176215703539885;-0.013596011694008339;0.7178228534707279
1.220846;1.0446095671494577;0.833207207506809;0.7975833352851573;0.0002361906141439062;0.00022605385666154448;1.0450260938875182;10.000809686203475;0.8335307881590627;0.015561827938096795;0.015561670124711005;0.7176267448105139;-0.01359401076398902;0.717824786899965
1.230846;1.0446119349106975;0.8332122503192253;0.7975856877086158;0.00023310893400380653;0.00022310398896498165;1.0450255533092436;10.000811215925507;0.8335315539213347;0.015561796929675268;0.015561664888686438;0.7176318771564064;-0.013591009827499622;0.7178267682063647
1.240846;1.0446144035797564;0.8332169256379676;0.7975877194109221;0.0002311342322181474;0.0002212138714117885;1.0450250110855526;10.000812421347318;0.8335323228573173;0.015561765083029698;0.015561660962153244;0.7176369617088527;-0.013589008885692184;0.7178288381548537
1.250846;1.0446169585886962;0.8332219211577142;0.7975901012284581;0.00022805256252195143;0.00021826399907812539;1.0450244595385252;10.000813275026037;0.8335331032482242;0.015561732511036545;0.015561658421378357;0.7176409923215527;-0.013587007940311226;0.7178299791034906
1.260846;1.0446195855619766;0.8332268776461706;0.7975925020595657;0.00022497089724589313;0.00021531412424556631;1.0450238910766307;10.000813740384507;0.8335339019038164;0.015561699373875103;0.015561657329838512;0.7176459624694028;-0.013585006993363444;0.7178321904104777
1.270846;1.0446225722184916;0.8332316762362251;0.7975945895070201;0.0002237570186819595;0.00021415230004070588;1.0450232977655496;10.000813779043561;0.8335347244617367;0.015561665842531863;0.015561657750634917;0.7176508664189906;-0.013583006046600433;0.7178344707901773
1.280846;1.0446253066287159;0.8332365269151163;0.7975970325444601;0.00022067535784906845;0.00021120242234017462;1.045021671647628;10.000813359022102;0.8335355749523302;0.015561632078740804;0.01556165974375297;0.7176557001052181;-0.013581005101381714;0.7178368180921599
1.290846;1.0446280791945832;0.8332409634724474;0.797599163613281;0.00021870066430283586;0.00020931229500349447;1.0450210059942202;10.00081245968009;0.833536455812102;0.015561598241249497;0.015561663346002778;0.7176594607561666;-0.013579004158716868;0.7178382303192918
1.300846;1.0446299261858358;0.8332449146358578;0.7976016506269078;0.00021585850404572931;0.00020659189080039973;1.0450202964636741;10.000811076345183;0.8335373687974222;0.015561564488480596;0.015561668562324656;0.7176641459203352;-0.01357700321932178;0.7178407049473723
1.310846;1.0446327453713922;0.8332491966881793;0.7976038249887236;0.000213883805335764;0.00020470176204900553;1.0450195416049275;10.000809223885586;0.8335383154543319;0.015561530969012092;0.01556167537964395;0.717668752937868;-0.013575002283739108;0.7178432399334412
1.320846;1.0446355726585432;0.8332537397100325;0.7976063516745271;0.00021080213778388896;0.00020175188057986707;1.0450187427569353;10.000806935581064;0.8335392971895303;0.015561497813151933;0.015561683782511614;0.7176732788420053;-0.013573001352311034;0.717845833624918
1.330846;1.04463839677968;0.8332578416113903;0.7976085582990114;0.00020882742561483244;0.00019986174820208697;1.0450179035234564;10.000804254975344;0.8335403157687108;0.01556146513529261;0.015561693754759692;0.717676720100238;-0.01357100042509479;0.7178474858123484
1.340846;1.0446412062294261;0.8332621978159671;0.7976111072674826;0.00020574574384634364;0.00019691186183393484;1.0450170286641185;10.000801221672054;0.8335413736891647;0.015561433041490165;0.015561705277956498;0.7176810720957572;-0.013568999501803972;0.7178501967862151
1.350846;1.0446439893403168;0.8332661105602054;0.7976133253373816;0.00020377101132457506;0.00019502172278301405;1.0450161225670334;10.000797860954947;0.8335424742216327;0.015561401618268205;0.01556171833690018;0.7176853292289276;-0.013566998581751208;0.7178529673997187
1.360846;1.044646733594742;0.8332699299478926;0.7976155412725624;0.0002017962643299878;0.00019313157910347975;1.0450151880397756;10.000794183128363;0.8335436217464758;0.015561370911031743;0.015561732919723471;0.7176894861504178;-0.013564997664012738;0.7178557978254474
1.370846;1.044649726538701;0.8332742463229565;0.7976180838430131;0.0001994753580571065;0.00019090999417878873;1.04501422633731;10.000790185034004;0.8335448216467183;0.015561340927620028;0.015561749006116917;0.7176925389110526;-0.013562996747673873;0.7178576882718175
1.380846;1.0446523549826434;0.8332778847387219;0.7976202803132348;0.00019750057570988347;0.00018901984068892127;1.0450132384649828;10.0007858516518;0.8335460789991093;0.015561311659045805;0.015561766557286626;0.7176964852596621;-0.013560995832037641;0.7178606384311225
1.390846;1.0446549090998918;0.8332817827291928;0.7976227923446857;0.00019441881747572003;0.00018606993007587024;1.0450122260787762;10.000781166137235;0.8335473968900822;0.01556128309036292;0.015561785514031392;0.7177003249354317;-0.013558994916882247;0.7178636480065995
1.400846;1.0446573802838712;0.8332852413347864;0.7976249460134414;0.0001924439915309383;0.00018417976146792577;1.0450111914090352;10.000776125469077;0.8335487751128325;0.01556125519869228;0.015561805799706127;0.7177040600373241;-0.013556994002449306;0.7178667156070325
1.410846;1.0446588070932565;0.8332878451639497;0.7976270701528165;0.0001907086718152809;0.00018251906701515348;1.0450101376113212;10.000770748292856;0.8335502101575406;0.0155612279504899;0.015561827328839473;0.7177066947335041;-0.01355499308895193;0.7178688398731734
1.420846;1.0446610903287463;0.8332914600752022;0.7976294953946381;0.0001876268472344145;0.00017956912899090875;1.0450090693353773;10.000765070837785;0.833551697033009;0.015561201309144507;0.01556185000708607;0.7177102343743924;-0.013552992176086567;0.7178720200247043
1.430846;1.0446632710658743;0.8332946228977797;0.7976315520012514;0.0001856519474643258;0.00017767892992540956;1.0450079921537205;10.000759139515646;0.8335532309652629;0.015561175244608007;0.015561873713369302;0.7177136847833164;-0.013550991263209364;0.7178752567571607
1.440846;1.0446653460766917;0.8332976774780021;0.7976335728189894;0.00018367702181581216;0.00017578871974699756;1.0450069109895794;10.00075300825013;0.8335548073589852;0.015561149737239008;0.015561898292347784;0.7177160521319652;-0.013549990349936366;0.7178775693506386
1.450846;1.0446673135281912;0.8333009671375836;0.7976358905861894;0.00018059512464233687;0.00017283874903836348;1.0450058283931267;10.000746737454314;0.833556420873598;0.015561124779993647;0.01556192357005174;0.7177193425454436;-0.013547989436425491;0.7178809193698726
1.460846;1.0446691714194611;0.8333037884995448;0.7976378363194229;0.00017862015185883426;0.00017094851722354346;1.0450047435881504;10.000740389085196;0.8335580650237888;0.015561100377197674;0.015561949371140207;0.7177225612426279;-0.01354598852325924;0.7178843255837842
1.470846;1.0446709163879448;0.8333064848398669;0.7976397432384054;0.00017664515758858496;0.00016905827480763556;1.0450036524520938;10.00073402018939;0.8335597331080351;0.015561076535360523;0.015561975532056287;0.7177257123227784;-0.01354398761118374;0.7178877880200819
1.480846;1.044672844776747;0.8333096395829893;0.7976419441142916;0.00017432401538438548;0.0001668366021211083;1.045002547804545;10.000727675821524;0.8335614197075759;0.015561053249652401;0.01556200191279131;0.7177277989947213;-0.013541986700932509;0.7178903072118357
1.490846;1.0446743521223736;0.833312071437935;0.7976437690354368;0.00017234898720484333;0.00016494634046417377;1.0450014204454072;10.000721380020867;0.833563121215939;0.015561030499978966;0.015562028393194007;0.7177308235928423;-0.013539985793423078;0.7178938837357326
1.500846;1.044675737700355;0.8333143638560062;0.7976455479085562;0.00017037394675762174;0.00016305606940110744;1.0450002610129467;10.000715134040348;0.8335648350378507;0.015561008256457091;0.01556205485601181;0.7177337875801486;-0.0135379848900447;0.7178975195320617
1.510846;1.0446770024085892;0.8333165113102505;0.7976472763610505;0.00016839889825580895;0.0001611657900734261;1.0449990613715312;10.000708926887665;0.8335665588668904;0.015560986482746685;0.015562081186093965;0.7177356915725929;-0.013536983992589647;0.7179002360311111
1.520846;1.04467814782432;0.8333177500069309;0.79764822525916;0.00016496812055457645;0.00015788183795031817;1.0449978149156733;10.000702749073747;0.8335682914326135;0.01556096513928333;0.015562107291290686;0.7177385355471801;-0.013534983103152765;0.7179039975080344
1.530846;1.0446791755393385;0.8333195921415556;0.7976498451600142;0.0001629930700932779;0.00015599154669697016;1.0449965160491008;10.000696599409345;0.8335700331007728;0.015560944183592648;0.015562133113871118;0.717741319387998;-0.013532982224181126;0.7179078243504114
1.540846;1.0446800885819445;0.8333212782394357;0.7976514108356594;0.0001610180238131527;0.00015410125282639268;1.0449951596441474;10.000690480726925;0.8335717846669193;0.015560923568875047;0.015562158623448872;0.7177430433482215;-0.013530981358336918;0.717910716257045
1.550846;1.0446808930613316;0.8333228090446407;0.7976529234409878;0.00015904298439956555;0.0001522109587968388;1.0449937414475499;10.000684395010333;0.8335735462130232;0.015560903259017411;0.015562183803900708;0.7177457078195513;-0.013528980508327385;0.7179146700613993
1.560846;1.0446815972797812;0.8333241853016913;0.797654384647189;0.00015706795360820896;0.00015032066687812803;1.0449922589568448;10.000678348348442;0.8335753172364336;0.015560883250663467;0.015562208632868642;0.7177483124430725;-0.013527979676997006;0.717918699852402
1.570846;1.044682208816464;0.8333257554420015;0.7976561317524387;0.00015398599932097787;0.00014737063100463924;1.0449907116919799;10.000672356143676;0.8335770966811866;0.015560863568875026;0.015562233074700836;0.7177498557928793;-0.013525978867321315;0.7179217620606092
1.580846;1.0446827332665611;0.8333268210103334;0.797657502767958;0.00015201099063230696;0.00014548034942552044;1.0449891011618435;10.000666441000893;0.833578882329346;0.01556084424229114;0.015562257103910479;0.7177523363129831;-0.013523978082127245;0.7179258686359361
1.590846;1.0446834760844903;0.8333279699118551;0.7976588390161583;0.00015079680822410434;0.00014431841770568262;1.044987430756514;10.000660629446129;0.8335806706242623;0.015560825289330168;0.015562280724021276;0.7177547531000745;-0.013521977323880214;0.7179300122187097
1.600846;1.0446847954296095;0.8333294840464737;0.797660148673331;0.00014858224859080841;0.00014219865778716635;1.0449857046330635;10.000654950963197;0.8335824577772325;0.015560806715101313;0.015562303967070205;0.7177561055499395;-0.013520976594717645;0.7179332024470795
1.610846;1.044685090280354;0.8333300815245863;0.7976614389874204;0.00014660728261596065;0.00014030840429135505;1.0449839256561952;10.00064943843723;0.8335842410434517;0.015560788510475161;0.015562326894893683;0.7177583930766874;-0.013518975896478555;0.7179373902201323
1.620846;1.0446853207299318;0.8333305219184496;0.7976627167686878;0.0001446323355406935;0.00013841816136753299;1.044982094162775;10.000644126682436;0.8335860186414148;0.015560770653917318;0.01556234958878288;0.7177606155277078;-0.01351697523054795;0.7179415829449373
1.630846;1.0446854928047602;0.8333308023608736;0.797663987728295;0.00014265740917027215;0.0001365279289891245;1.0449802088618283;10.000639045636094;0.8335877892551583;0.015560753106650858;0.015562372116723499;0.7177617732773253;-0.013514974597827028;0.7179447698201497
1.640846;1.0446856113102496;0.8333309200281489;0.7976652558367568;0.00014068250508905496;0.00013463770694655488;1.0449782690344194;10.000634215275895;0.8335895525183962;0.01556073580665763;0.015562394518100018;0.7177638670741981;-0.013513973998857563;0.7179489594184224
1.650846;1.0446856796793846;0.8333312226757654;0.7976668565978461;0.00013760069895311;0.00013168774750133534;1.0449762759679255;10.000629647913803;0.8335913096681943;0.015560718674786955;0.015562416821535498;0.7177648982868478;-0.013511973433712424;0.7179521053682926
1.660846;1.0446857005992083;0.8333310136710297;0.7976681220557141;0.0001356258437289161;0.00012979754383093546;1.0449752329023314;10.000625350535776;0.8335930630574017;0.015560701620534675;0.015562439061469632;0.717766868575414;-0.013509972901882944;0.7179562176524874
1.670846;1.0446856765290278;0.8333306441138603;0.797669386304493;0.00013365101316858996;0.0001279073475241705;1.044973144733171;10.000621324885;0.833594814857417;0.015560684542376461;0.015562461278404202;0.7177687786013447;-0.013508972402706418;0.7179603074548495
1.680846;1.0446856099500186;0.8333301171806836;0.7976706505892053;0.0001316762076011861;0.00012601715816064403;1.0449710181424345;10.00061757241724;0.8335965659901395;0.015560667339517234;0.015562483511351572;0.7177696270772822;-0.013506971936101866;0.71796332965798
1.690846;1.0446855031725413;0.8333294365437561;0.7976719162649113;0.0001297014272733079;0.00012412697643120267;1.0449688615677348;10.000614103486685;0.8335983156263675;0.015560649932358788;0.015562505790711901;0.7177714109852776;-0.013504971502983966;0.7179672942793183
1.700846;1.0446853575090738;0.8333286065701574;0.797673183838816;0.000127726672362003;0.00012223680398034322;1.044966684555526;10.0006109416704;0.8336000613952196;0.015560632271845991;0.01556252814464193;0.7177731266710055;-0.013503971105190695;0.7179712110106867
1.710846;1.044685172868307;0.8333276332097088;0.7976744522878143;0.00012575194314349785;0.00012034664298756699;1.0449644961648186;10.000608118518016;0.8336018002825845;0.015560614336041324;0.015562550619249778;0.717773771180899;-0.013501970745078917;0.7179740330936477
1.720846;1.0446862031450155;0.8333275248492792;0.7976757187751441;0.00012429844649222886;0.00011895534831219086;1.0449623030522868;10.000605661792436;0.8336035296540033;0.015560596127567446;0.015562573287547909;0.7177753434172367;-0.013500970425026747;0.717977789387019
1.730846;1.0446859406108129;0.8333262896656725;0.7976769798962561;0.00012232376662891747;0.00011706521769883547;1.044960109002924;10.000603581937265;0.8336052477729241;0.015560577672421567;0.015562596223488294;0.7177758447468447;-0.013498970147077906;0.7179804355536815
1.740846;1.0446856423463393;0.833324936768824;0.7976782318917587;0.00012034911180587632;0.00011517510523759371;1.0449589164363668;10.000601861030987;0.8336069534387794;0.015560559012527618;0.015562619460059194;0.7177772791141783;-0.013496969912748683;0.7179839840177092
1.750846;1.0446853130193812;0.8333234742272203;0.7976794703914398;0.00011837448105273205;0.00011328501303652863;1.0449567282978622;10.000600455898706;0.8336086454573558;0.015560540200599412;0.015562642980705555;0.717778652889756;-0.013495969723022347;0.7179874480914215
1.760846;1.0446849587677316;0.8333219098856715;0.7976806902385716;0.00011639987292593264;0.00011139494329162253;1.044954548823046;10.000599320182143;0.8336103227403943;0.01556052129813981;0.01556266674913774;0.7177789741214184;-0.013493969578324608;0.7179897846001971
1.770846;1.0446845858179976;0.8333202511962922;0.7976818865440652;0.00011442528553024809;0.0001095048982159516;1.0449523830119645;10.000598424985077;0.8336119841876805;0.015560502366315409;0.015562690729715114;0.7177802512988178;-0.013492969478402107;0.7179930251596081
1.780846;1.0446841992349443;0.8333181555868753;0.797682721563985;0.00011355762904533422;0.00010867462534982914;1.044950235565364;10.000597763048155;0.8336136279769902;0.015560483462890384;0.01556271487866097;0.7177804922957309;-0.013490969422566964;0.7179951276159449
1.790846;1.0446838024161196;0.8333163253547445;0.7976838601268977;0.00011158307611503026;0.00010678463437908858;1.0449481107229748;10.000597343564039;0.8336152513120543;0.015560464648819538;0.015562739132372374;0.7177817041353323;-0.013488969410079734;0.7179981065595674
1.800846;1.0446843506740107;0.8333151768036833;0.7976849657275751;0.00010936891528499382;0.00010466516233371871;1.0449470128547746;10.00059718465423;0.8336168511729579;0.015560445991798996;0.015562763406928758;0.717781893999473;-0.013487969440056594;0.7179999784352733
1.810846;1.0446839367798892;0.8333131937683713;0.7976860364269878;0.00010739438952796756;0.00010277522503192975;1.0449449459774056;10.000597307022392;0.833618425421212;0.015560427579274424;0.015562787598941382;0.7177830705453664;-0.013485969511272917;0.7180027040896348
1.820846;1.0446835146286664;0.8333111445940242;0.7976870713823743;0.00010541987588519497;0.00010088531238561912;1.0449429125828158;10.000597728134851;0.8336199731937582;0.015560409540084346;0.01556281159029005;0.7177842440794368;-0.013484969622184578;0.7180053216339246
1.830846;1.0446830844694783;0.8333090379349651;0.7976880705974131;0.00010344537212386809;9.899542248341857e-05;1.044940913278551;10.00059845924731;0.8336214945747211;0.015560392045108765;0.01556283527267125;0.7177844254119699;-0.013482969770866266;0.718006794858322
1.840846;1.0446826463361039;0.833306881542544;0.7976890347628885;0.00010147087592094571;9.710555375967429e-05;1.044938946597595;10.000599515431928;0.8336229900590699;0.015560375286739007;0.015562858574696999;0.717785624083787;-0.013481969954946719;0.7180091621879222
1.850846;1.0446825000576325;0.8333049208096547;0.7976899647705017;0.0001002571986887076;9.594407534680677e-05;1.0449370088354044;10.000600929923516;0.8336244599515449;0.015560359460628885;0.015562881460686963;0.7177858471394776;-0.013479970171744987;0.7180103873825755
1.860846;1.0446829968112428;0.8333030921833604;0.797690527481854;9.914998136451389e-05;9.488447696271254e-05;1.0449360952797555;10.00060275698392;0.8336259043952732;0.015560344757990294;0.015562903918383114;0.7177870995217093;-0.013478970418287951;0.7180125079412805
1.870846;1.0446825283920085;0.8333008129815508;0.7976913904746938;9.71754952806644e-05;9.299466061674211e-05;1.0449342023069097;10.00060506530008;0.8336273238470072;0.015560331371298456;0.015562925955399034;0.7177873855886909;-0.01347697069107967;0.7180134855772916
1.880846;1.0446820488776516;0.833298495414874;0.7976922193125411;9.52010119750644e-05;9.110485702714184e-05;1.044932328121505;10.000607923698936;0.8336287187718249;0.015560319498385346;0.015562947596827565;0.717788709745667;-0.013475970986018847;0.7180153549369548
1.890846;1.0446815590186465;0.8332961390872113;0.7976930138083111;9.322653115689769e-05;8.92150647861881e-05;1.044930471480275;10.000611382794625;0.8336300894330585;0.015560309315534749;0.015562968885374546;0.7177900752553752;-0.013473971298667713;0.7180170760148383
1.900846;1.0446810579275863;0.8332937441997963;0.7976937751351763;9.125205309568535e-05;8.732528281826327e-05;1.0449286305912047;10.000615466955415;0.8336314374127223;0.015560300936430684;0.015562989870214063;0.7177904832234251;-0.013472971624669304;0.718017685685861
1.910846;1.0446814967815328;0.8332920732657363;0.7976945060743319;8.903793171572896e-05;8.52059945466441e-05;1.0449278040977654;10.000620176538183;0.8336327673643444;0.0155602943980488;0.0155630105831366;0.7177919332014705;-0.013470971960087848;0.7180191475221228
1.920846;1.0446809646181718;0.8332892596236184;0.7976948758387915;8.817035875935177e-05;8.437597203204881e-05;1.0449259924601695;10.000625489956628;0.8336340864580195;0.015560289674070561;0.015563031039392486;0.7177924238523253;-0.013469972301620139;0.7180195024929873
1.930846;1.044680410628775;0.8332867671662759;0.7976955550117099;8.619588931073705e-05;8.248620973109806e-05;1.0449241975795582;10.000631367754808;0.833635402167606;0.015560286696130736;0.015563051253731253;0.7177939530321193;-0.01346897264673948;0.7180207356903947
1.940846;1.0446798287963865;0.8332842528244093;0.7976962119171025;8.422142495821054e-05;8.059644981256183e-05;1.044922421119098;10.000637759786178;0.8336367204532701;0.015560285374777764;0.015563071235177531;0.7177945181272257;-0.013466972993671748;0.7180208339178291
1.950846;1.044679212879503;0.8332806143528024;0.7976957889762416;8.189817564630717e-05;7.837275838060324e-05;1.044921662878527;10.000644615365225;0.8336380450014403;0.015560285623265158;0.015563090969958757;0.7177961159854916;-0.0134659733411197;0.7180218406749387
1.960846;1.0446795117897394;0.8332784812581117;0.7976960742320037;8.079096060393683e-05;7.731322400868466e-05;1.0449199206420159;10.000651896026449;0.833639377204191;0.015560287386258516;0.015563110414007876;0.7177967423355446;-0.013463973688084665;0.7180217264261788
1.970846;1.0446788146145374;0.833275926047604;0.7976966784447336;7.881650515776304e-05;7.542346024834806e-05;1.0449181913762475;10.000659580693226;0.8336407163922294;0.015560290645027865;0.015563129506299648;0.7177983921956375;-0.013462974033953355;0.7180225370495874
1.980846;1.0446780723303057;0.8332733643601677;0.7976972699948175;7.684205123474233e-05;7.353369423104407e-05;1.0449164719063282;10.000667664188674;0.8336420603512794;0.015560295385911919;0.015563148196422653;0.717799060921167;-0.013461974378452484;0.718022263418268
1.990846;1.0446775834971938;0.8332706909551526;0.7976975170606239;7.673530339603722e-05;7.343205359034405e-05;1.0449157591392193;10.000676156981976;0.8336434060363157;0.015560301577398546;0.015563166459400018;0.7178007445540177;-0.013459974721291186;0.7180228954265676
2.000846;1.044677700405109;0.8332688891066238;0.7976980910401877;7.45211854168663e-05;7.131276700665036e-05;1.0449140510216912;10.000685080812866;0.8336447503772926;0.01556030917604787;0.015563184293635401;0.7178014396561506;-0.013458975061920736;0.7180224786841252
2.010846;1.0446768165890299;0.8332663326200782;0.7976986629823736;7.254672762540724e-05;6.942300133850362e-05;1.044912347658142;10.000694455611633;0.8336460913578655;0.015560318139733171;0.015563201722918332;0.7178031430253866;-0.013456975399656762;0.7180229820354684
2.020846;1.044675885587067;0.8332634382601233;0.7976989050697537;7.16791589493139e-05;6.859298281955115e-05;1.0449106513536017;10.000704285204932;0.8336474283478916;0.015560328437282058;0.015563218806047968;0.7178038515976308;-0.013455975733885597;0.718022450569876
2.030846;1.0446749054650597;0.8332609081335453;0.7976994910487397;6.970469512970823e-05;6.670322733496672e-05;1.0449099654808673;10.000714554683773;0.8336487609836866;0.015560340050038975;0.015563235631490969;0.7178055628188394;-0.013454976064331057;0.7180228742196788
2.040846;1.0446748267644244;0.8332591585347298;0.7977000912383669;6.749055711278545e-05;6.458395875654242e-05;1.0449082931228868;10.000725237330801;0.8336500879371456;0.015560352969566999;0.015563252284630085;0.7178062749193229;-0.01345297639144057;0.7180222447405207
2.050846;1.044673737516361;0.8332563236731855;0.7977003738730151;6.662297436634968e-05;6.3753964865182e-05;1.0449066361132229;10.000736290913848;0.8336514064732633;0.015560367193401588;0.015563268813029078;0.7178079867242855;-0.013451976716396677;0.7180226085082427
2.060846;1.044672585322649;0.8332538675047955;0.7977010083203877;6.46484999493429e-05;6.186423955662294e-05;1.0449059945514694;10.000747648142369;0.8336527123899558;0.015560382714878924;0.015563285215091139;0.7178086974913491;-0.01345097704066797;0.7180219536139281
2.070846;1.0446713627497035;0.8332514473483252;0.7977016627229229;6.267402465123295e-05;5.997452691660515e-05;1.0449043665477031;10.00075922704955;0.8336540005652099;0.015560399521996254;0.01556330145529792;0.7178104069677246;-0.013448977365757763;0.7180222641623258
2.080846;1.0446710159283359;0.8332494806172321;0.797702006017781;6.156675695683163e-05;5.891504717700398e-05;1.044902747931379;10.000770952184595;0.8336552664293778;0.015560417612509947;0.015563317497482377;0.7178111157371266;-0.013447977693357585;0.7180215791391817
2.090846;1.044669630471145;0.8332471467946174;0.7977027089481841;5.959227878068301e-05;5.702536265118585e-05;1.0449011327110442;10.000782762114518;0.8336565070128072;0.015560437002969765;0.015563333320778349;0.7178128259812009;-0.013446978025414467;0.7180218807035877
2.100846;1.0446681555506507;0.833244859289025;0.7977034399001335;5.761780237174217e-05;5.513569458855538e-05;1.0449005147478119;10.000794607748613;0.8336577202970644;0.01556045771940471;0.015563348908868237;0.7178135416624017;-0.013445978363832692;0.7180211714894996
2.110846;1.0446675429383652;0.8332430302828467;0.797703866841546;5.6510529219122646e-05;5.407626212394091e-05;1.044898889581381;10.00080645381933;0.8336589039373894;0.0155604797834089;0.015563364251942987;0.7178152673660705;-0.01344397870999952;0.7180214349235869
2.120846;1.0446658836888472;0.8332408359600709;0.7977046590950222;5.45360576158278e-05;5.2186631011809554e-05;1.0448972557306784;10.000818279411622;0.8336600551934628;0.015560503209769292;0.015563379363717756;0.7178160071237659;-0.01344297906448669;0.7180207108421517
2.130846;1.044664129132859;0.8332383404932637;0.797705149101846;5.366847459057505e-05;5.135676386937614e-05;1.044896614872264;10.000830071015024;0.8336611719920214;0.015560528015430009;0.015563394277839442;0.7178177643473056;-0.013441979427117322;0.7180209821627348
2.140846;1.0446632297560434;0.8332370037933963;0.7977060033031067;5.145432695457875e-05;4.923765091297078e-05;1.0448949703413941;10.000841814743213;0.8336622533674055;0.015560554218888389;0.01556340902037726;0.7178185418072782;-0.013439979796933777;0.7180202325573292
2.150846;1.044661574404252;0.8332348475199224;0.7977065508978239;5.134756821268032e-05;4.9136227192138466e-05;1.044893325682676;10.000853495881065;0.8336632989523849;0.01556058182062385;0.015563423596255111;0.7178203411267663;-0.013438980171700926;0.7180205003188834
2.160846;1.0446595100628489;0.8332328504477082;0.7977074566360011;4.937312535965773e-05;4.7246689053339256e-05;1.0448926842866464;10.000865096970239;0.8336643088410993;0.01556061079189128;0.015563438005468205;0.7178211632222934;-0.013437980547688721;0.7180197669719606
2.170846;1.0446582840723866;0.8332313136194224;0.7977080496488568;4.826587980602737e-05;4.618738902341563e-05;1.0448910491165704;10.00087658724882;0.8336652838484735;0.015560641089744592;0.015563452253852288;0.7178230095980744;-0.013436980920408988;0.7180200313131089
2.180846;1.0446559823107897;0.8332294105130527;0.7977089949360763;4.6291458236228254e-05;4.4297898794950446e-05;1.044889422952785;10.000887918451642;0.8336662253971571;0.015560672676175696;0.015563466342901228;0.7178238826708321;-0.013434981285784369;0.7180192737679948
2.190846;1.0446535540639004;0.8332272024834508;0.7977096216730635;4.542392804420486e-05;4.3468174222673226e-05;1.0448888090350812;10.00089903655147;0.8336671350756065;0.015560705523202599;0.015563480257185283;0.7178257850989636;-0.013433981640772698;0.7180195295429145
2.200846;1.0446509973024174;0.8332253859542391;0.7977105945831513;4.3449533062465144e-05;4.1578730477042096e-05;1.0448872106090332;10.000909894789084;0.8336680141882017;0.015560739604453687;0.015563493953016901;0.7178267193917339;-0.013432981983096724;0.7180187776161262
2.210846;1.0446492657145596;0.8332240233530112;0.7977112423777557;4.234232844981826e-05;4.05195193977849e-05;1.044885630344184;10.000920454519996;0.8336688635601277;0.01556077488084362;0.015563507359132317;0.7178286883945648;-0.013431982310684834;0.718019014520016
2.220846;1.0446464531824833;0.8332222904136746;0.7977122290872543;4.0367960813528336e-05;3.8630115024723776e-05;1.0448850711824784;10.00093067842056;0.833669683354774;0.015560811303955592;0.015563520400625211;0.717829695937284;-0.013430982621419542;0.718018237347898
2.230846;1.044644469251514;0.8332210119961343;0.7977128827230326;3.926078111503897e-05;3.757093870129283e-05;1.0448835368599307;10.000940525783982;0.8336704727287408;0.01556084883773304;0.015563533015917345;0.7178307467248355;-0.01342898291316542;0.7180174244619225
2.240846;1.0446414078996367;0.8332193658054718;0.7977138675107308;3.7286444214984466e-05;3.568156596455786e-05;1.044883030518841;10.000949953044893;0.8336712300188586;0.015560887465293407;0.01556354514352763;0.7178328460896855;-0.013427983184059376;0.7180176115848191
2.250846;1.0446382244810661;0.8332174167210686;0.7977145134645707;3.6418997542788704e-05;3.485194787911347e-05;1.0448815538101432;10.000958917865852;0.8336719533682959;0.015560927179215752;0.015563556707400105;0.7178340000562051;-0.013426983432842213;0.7180167800214692
2.260846;1.0446358761279677;0.8332166239917715;0.7977154882660182;3.420498348345388e-05;3.2733068214068e-05;1.0448801081340824;10.00096738574035;0.8336726410075213;0.015560967972871119;0.01556356762655345;0.7178362149002072;-0.013425983658696523;0.7180169298957378
2.270846;1.0446324599651489;0.833214768609769;0.7977161254848643;3.333756331770818e-05;3.1903472191286034e-05;1.0448796953219688;10.000975334716307;0.833673291572038;0.01556100982644141;0.015563577829205973;0.7178374959970271;-0.013424983860744973;0.7180160629818277
2.280846;1.0446289337564598;0.8332133082881833;0.7977170956883032;3.1363284448134254e-05;3.001414555830828e-05;1.0448783162195934;10.000982750204102;0.8336739046448787;0.0155610526876004;0.015563587255405053;0.7178398471820325;-0.013423984037991566;0.7180161814392877
2.290846;1.0446262551118175;0.8332123044958539;0.7977177342724359;3.0256177171841362e-05;2.8955037785500928e-05;1.044876969859666;10.000989611735587;0.8336744806768378;0.01556109646547561;0.015563595859690485;0.7178412711692789;-0.013421984189850498;0.7180152703611219
2.300846;1.044622521662179;0.8332105826392574;0.7977183785683413;2.938879543806511e-05;2.812547335012665e-05;1.0448766548371315;10.000995883282396;0.833675020393924;0.0155611410459072;0.015563603620717249;0.717842769732529;-0.013420984316555815;0.7180143710789124
2.310846;1.0446186925934315;0.8332092515975368;0.7977193659313648;2.7414558512089637e-05;2.623617791310979e-05;1.0448753710024956;10.001001517567778;0.8336755243862245;0.015561186310465167;0.015563610551477477;0.7178453432372643;-0.013419984418937896;0.7180144688207197
2.320846;1.0446160260935546;0.8332086143200903;0.797720031603675;2.706829952793439e-05;2.5905508992626333e-05;1.044875119760204;10.001006473406653;0.8336759926823899;0.015561232141053762;0.015563616698299724;0.7178469905565107;-0.013418984498014982;0.7180135674480834
2.330846;1.0446120160374492;0.8332073671396241;0.7977210463050075;2.509408996868747e-05;2.4016229971960927e-05;1.0448739032331062;10.001010729247602;0.8336764244937017;0.015561278419898393;0.015563622129563685;0.7178497096299359;-0.013417984554969325;0.718013669620807
2.340846;1.0446088732349887;0.8332065727739805;0.7977217450226441;2.398703984783563e-05;2.2957161014236836e-05;1.0448727234638555;10.001014278364977;0.8336768187045448;0.015561325030730499;0.015563626925880003;0.7178514981070439;-0.013416984591236625;0.7180127781961613
2.350846;1.0446046943068872;0.8332050564168126;0.7977224647981873;2.311972011941991e-05;2.2127630301752872e-05;1.0448725823419507;10.00101711175254;0.8336771743718433;0.015561371849747352;0.015563631171440159;0.7178543537705655;-0.013415984608446452;0.71801289472282
2.360846;1.0446004384261116;0.8332039251526626;0.7977235425421728;2.114554389688951e-05;2.0238360508214086e-05;1.044871481587238;10.00101920844017;0.8336774908056939;0.01556141874495225;0.015563634940146174;0.7178562744214135;-0.013414984608683648;0.7180120211448736
2.370846;1.0445970655020436;0.8332032398864528;0.7977243128031338;2.0038516349937464e-05;1.917929457516694e-05;1.0448714219622823;10.001020546102344;0.8336777681457898;0.015561465601695532;0.015563638285560979;0.7178582570959164;-0.013412984594812546;0.7180111404572191
2.380846;1.044592675302769;0.8332018263725004;0.797725111438003;1.9171219080114218e-05;1.8349765161084856e-05;1.04487040226351;10.001021122663307;0.8336780082662134;0.01556151234745658;0.015563641251543534;0.7178612976143361;-0.013411984570038782;0.7180112924203808
2.390846;1.0445891844153459;0.8332015544860928;0.7977262741822626;1.6957333724427305e-05;1.6230958754888413e-05;1.0448694190264654;10.001020964022027;0.8336782148438077;0.015561558957342552;0.015563643896371876;0.7178633907614611;-0.013410984537045105;0.7180104621345914
2.400846;1.0445846957990927;0.8332002047001484;0.797727134648625;1.6090043319642365e-05;1.540143154074175e-05;1.0448694671477996;10.001020108170712;0.8336783922128916;0.015561605443696412;0.01556364630900691;0.7178665303183808;-0.013409984497549111;0.7180106535443521
2.410846;1.0445801742840772;0.8331988859718295;0.797728027167334;1.5222754324584503e-05;1.4571906806648314e-05;1.0448685411501855;10.001018585369723;0.8336785439498076;0.015561651829105528;0.015563648609213363;0.7178687095838769;-0.013408984452525292;0.7180098716523606
2.420846;1.0445765847982695;0.8331987066326294;0.7977292846758988;1.3008870737307704e-05;1.2453106151536995e-05;1.044868635990997;10.0010164156155;0.8336786728079455;0.015561698114160472;0.015563650936168969;0.7178709225877529;-0.013407984402823741;0.7180091201326443
2.430846;1.0445720313704832;0.8331974458099998;0.7977302375172486;1.214157968803828e-05;1.1623587392570965e-05;1.0448677470492356;10.001013622921091;0.8336787814333906;0.015561744264626432;0.015563653441479572;0.7178741643508828;-0.013406984349574848;0.7180094011283013
2.440846;1.0445684337344951;0.8331969728326382;0.7977312174457966;1.1034549601658661e-05;1.056453330485975e-05;1.0448678704666219;10.001010248274735;0.8336788719443486;0.015561790227641304;0.015563656291191507;0.717876430185896;-0.013405984294043738;0.718008716281489
2.450846;1.0445638963655854;0.8331961152413312;0.7977325554705703;9.060389362447792e-06;8.675282896777158e-06;1.0448670034080354;10.001006344131843;0.8336789449039146;0.015561835960007946;0.015563659661570825;0.7178797151071593;-0.013404984237204254;0.7180090665935384
2.460846;1.0445603378931838;0.8331956986249788;0.797733579769989;7.95334591726398e-06;7.616237344329971e-06;1.0448661433898898;10.001001959035785;0.8336789988630303;0.015561881443010826;0.01556366372765558;0.717882013262656;-0.013403984179368182;0.7180084545503286
2.470846;1.0445558617046051;0.833194551447594;0.7977346193599993;7.086033987739827e-06;6.786736288749464e-06;1.0448662878605215;10.000997131771888;0.8336790306952364;0.015561926675093509;0.015563668655658726;0.7178843177972272;-0.013402984120000978;0.7180078829478739
2.480846;1.0445514327293002;0.8331934347904477;0.797735668536911;6.218714764745558e-06;5.9572395902729e-06;1.0448654344790773;10.000991891013792;0.8336790367146076;0.015561971656844939;0.015563674597108472;0.7178876215856693;-0.013401984057939182;0.7180083547896715
2.490846;1.0445480153558935;0.8331934586358589;0.7977370554467519;4.0047867230791006e-06;3.838465571854372e-06;1.044865581316998;10.000986250636268;0.8336790133436104;0.015562016379959343;0.015563681682832236;0.717889918146978;-0.013400983992017808;0.7180078729942253
2.500846;1.0445437116631948;0.8331924053452394;0.7977381074593363;3.1374478789940237e-06;3.0089752983691457e-06;1.044864726886188;10.00098021154744;0.8336789569989908;0.015562060823949404;0.015563690024405132;0.7178922021500677;-0.01339998392138727;0.7180074393551102
2.510846;1.0445407382834995;0.8331923867693313;0.7977391552243573;2.7911630491528405e-06;2.678370789777846e-06;1.0448648705243706;10.000973774165592;0.8336788645085209;0.015562104968039345;0.015563699721886506;0.7178954696405218;-0.013398983845314863;0.7180080559577295
2.520846;1.044536594259577;0.8331914014715217;0.7977401963911411;1.923796468829063e-06;1.8488862813698399e-06;1.0448640133203284;10.000966942967061;0.8336787336157832;0.015562148807988636;0.01556371086986774;0.7178977182525286;-0.013397983763091406;0.7180077263081088
2.530846;1.044533495772379;0.8331912076005227;0.7977412293311898;8.166673158274899e-07;7.898611363909019e-07;1.0448641582660716;10.000959721667218;0.8336785628966052;0.015562192355455058;0.0155637235634228;0.7179009472099805;-0.013396983674151779;0.7180084536069846
2.540846;1.044529545394243;0.8331906267917029;0.7977425870778998;-1.157584711224249e-06;-1.0993579210801104e-06;1.0448633087777401;10.000952110455312;0.8336783522199189;0.015562235618284568;0.015563737907099596;0.7179031569223042;-0.013395983578191077;0.7180082407758401
2.550846;1.044526662242345;0.8331904758351122;0.7977436013823735;-2.26474709294996e-06;-2.158379358736243e-06;1.0448634672152572;10.0009441037776;0.8336781035748709;0.015562278582510476;0.01556375401502188;0.7179053484004789;-0.013394983475179171;0.7180080882792641
2.560846;1.0445229492630754;0.8331895731281393;0.7977446062971976;-3.1321734254841157e-06;-2.987855446068249e-06;1.0448626346204204;10.000935694927602;0.8336778204553661;0.015562321207836845;0.015563771990088687;0.7179085227741981;-0.013393983365323292;0.7180089950586988
2.570846;1.0445203215162875;0.8331883239899491;0.7977445427649251;-4.588160077367241e-06;-4.380821423697725e-06;1.0448628113261524;10.000926885093913;0.8336775061171056;0.015562363422921813;0.015563791898771119;0.7179106810095931;-0.0133929832491437;0.7180089600609848
2.580846;1.0445168765567674;0.833187412152492;0.7977455317719515;-5.455610564497719e-06;-5.210292781912585e-06;1.0448619979024447;10.000917680705117;0.8336771625220326;0.01556240511887754;0.015563813767059245;0.7179128240141002;-0.013391983127363115;0.7180089817650878
2.590846;1.0445145261525286;0.8331875953447461;0.7977468496862181;-7.669676910188848e-06;-7.329043821516509e-06;1.0448621955522377;10.000908084387286;0.8336767900090373;0.015562446162610792;0.015563837590215202;0.7179159531722948;-0.013390983000484438;0.718010058875071
2.600846;1.0445113666168115;0.8331866511110414;0.7977478308554122;-8.537141307274592e-06;-8.158507267316365e-06;1.0448614056030072;10.000898093387619;0.8336763872592196;0.015562486429789045;0.015563863334274253;0.7179180707099005;-0.013389982868688047;0.718010190499562
2.610846;1.0445093080269163;0.8331864486300742;0.7977488106597325;-9.644368627351101e-06;-9.217512422595614e-06;1.0448616288510226;10.000887708159997;0.8336759518139922;0.01556252582781793;0.015563890935849027;0.7179201794515667;-0.013388982732114056;0.7180103743132573
2.620846;1.04450644363364;0.833185466946907;0.7977497889826813;-1.0511840825573335e-05;-1.0046969259367442e-05;1.0448608653815932;10.00087694102361;0.8336754808314054;0.015562564295514596;0.015563920313696642;0.7179232822337894;-0.013387982591028432;0.7180116067877387
2.630846;1.0445037265548833;0.833184469445526;0.7977507647019859;-1.1379314789216843e-05;-1.0876423150185028e-05;1.0448611143094564;10.000865812622912;0.8336749715342113;0.015562601792973786;0.015563951378507955;0.717925381364363;-0.013386982445857;0.7180118839241498
2.640846;1.0445021088777517;0.833184220979373;0.7977517365134393;-1.2486552374837507e-05;-1.1935420990150404e-05;1.044860372730283;10.0008543441233;0.8336744213836742;0.015562638285294835;0.015563984028316973;0.717928478420334;-0.013386982297075514;0.7180132187289087
2.650846;1.0444996806256919;0.8331832053777302;0.7977527024168911;-1.3354030073556056e-05;-1.2764869974100267e-05;1.0448606347425637;10.000842554350427;0.8336738285601091;0.015562673724557857;0.015564018138800232;0.7179305743982378;-0.01338598214497347;0.718013567938707
2.660846;1.044498345931988;0.8331833001617929;0.7977539934097826;-1.5568120911618832e-05;-1.4883601760344728e-05;1.0448598917043634;10.000830458545499;0.8336731925710004;0.015562708047398977;0.01556405356081688;0.717932669928986;-0.013384981989872364;0.7180139426803139
2.670846;1.0444971466248132;0.8331830551120748;0.7977549386725883;-1.667536668109036e-05;-1.5942592175167715e-05;1.044860133620982;10.000818073103941;0.833672513813548;0.01556274118139137;0.015564090131269899;0.7179357652467396;-0.013383981832701957;0.718015334885901
2.680846;1.0444951241676457;0.8331820660761657;0.7977558695479016;-1.754284680671206e-05;-1.677203188217447e-05;1.0448593506294555;10.000805426358122;0.8336717924530365;0.015562773045507725;0.01556412768726978;0.7179378597880837;-0.013382981675020562;0.7180157370966191
2.690846;1.0444941814315032;0.8331818609268733;0.7977567831571758;-1.8650094902560365e-05;-1.7831015459608216e-05;1.0448595338939335;10.000792562505469;0.8336710283670327;0.015562803551319606;0.015564166061925781;0.7179399518051752;-0.013381981518405526;0.71801614137456
2.700846;1.044492406779756;0.8331809225192256;0.7977576761063248;-1.951757323207502e-05;-1.866044677361385e-05;1.0448586764368555;10.000779531513066;0.8336702221947428;0.015562832606101602;0.015564205072988913;0.7179430385903139;-0.013380981364082126;0.7180175399784579
2.710846;1.0444917048665618;0.8331807764876935;0.7977585442290044;-2.0624819359383027e-05;-1.9719421542988865e-05;1.0448587735844017;10.000766373007014;0.83366937583534;0.01556286011931492;0.015564244528672899;0.7179451176647292;-0.013379981213053652;0.7180179270826483
2.720846;1.044490166336168;0.8331799060813455;0.7977593822599907;-2.1492290511849356e-05;-2.054884237614095e-05;1.0448578222217877;10.000753110411962;0.8336684917263726;0.015562886021950058;0.01556428423029018;0.7179471881695825;-0.013378981066032905;0.7180182987346854
2.730846;1.044489997442856;0.8331800783366508;0.797760183539504;-2.1838716916681968e-05;-2.0879368483714483e-05;1.0448578199740477;10.000739757955822;0.8336675718834855;0.015562910281972991;0.01556432395347656;0.717949250729168;-0.013378980923003325;0.7180186716650169
2.740846;1.0444886868242511;0.8331792975321384;0.7977609399900918;-2.2706173058227673e-05;-2.1708776543030263e-05;1.0448567650279987;10.000726330539148;0.8336666173991013;0.015562932894706765;0.015564363430337581;0.7179523062665869;-0.013377980782997878;0.7180200067621164
2.750846;1.0444884384707858;0.8331793295380671;0.7977616429851374;-2.38133936334311e-05;-2.2767729923560905e-05;1.0448566560050805;10.000712845310428;0.8336656284360864;0.01556295386385287;0.015564402355259441;0.7179543558375151;-0.013376980644229042;0.718020320515312
2.760846;1.044487339201366;0.8331786560584801;0.7977622844997052;-2.468082729368728e-05;-2.3597129992852482e-05;1.0448564917653038;10.000699310505066;0.8336646046419179;0.015562973199548764;0.015564440418011543;0.7179564012724018;-0.01337598050437623;0.7180206099517116
2.770846;1.0444872900464752;0.8331788012567986;0.7977628577067668;-2.5788025379618825e-05;-2.465608034783986e-05;1.0448552710012118;10.000685720775323;0.8336635450580276;0.015562990929803448;0.015564477347694424;0.717959445294573;-0.013374980360870096;0.7180218732320698
2.780846;1.0444863776540614;0.8331782457261638;0.7977633575016686;-2.6655432618488157e-05;-2.5485482015418276e-05;1.0448549917037584;10.000672071998178;0.8336624474882453;0.015563007101771399;0.015564512935383905;0.7179614908857733;-0.013373980211006607;0.7180221111823284
2.790846;1.0444865048387928;0.8331785129485104;0.7977637807176765;-2.7762605115942867e-05;-2.6544439812501257e-05;1.0448536515012388;10.00065837674409;0.8336613087664623;0.015563021765473592;0.01556454701219425;0.7179635404897247;-0.013373980051971678;0.7180223446825167
2.800846;1.044485759706569;0.8331780821056569;0.7977641250346171;-2.8629984249358837e-05;-2.737385297838081e-05;1.0448532489658264;10.000644667587185;0.8336601259012137;0.015563034956569449;0.01556457940719472;0.7179665955701775;-0.013372979880891867;0.7180235399161843
2.810846;1.0444860456331209;0.8331784738708357;0.7977643871678964;-2.9737132302381344e-05;-2.843282732703841e-05;1.044851784574885;10.000630996852673;0.8336588969858966;0.015563046700305812;0.015564609936026777;0.7179686564731187;-0.013371979694919243;0.7180237198149209
2.820846;1.0444864055785308;0.8331789245326356;0.7977645631167272;-3.0844271189938064e-05;-2.949181369084862e-05;1.0448512608547746;10.000617438627078;0.8336576214714374;0.015563057032925503;0.015564638428179671;0.717970722667002;-0.01337097949141764;0.7180238869975959
2.830846;1.044485883949384;0.8331786684796666;0.7977646499557648;-3.171161889242731e-05;-3.032126212436805e-05;1.0448496822267002;10.000604083536057;0.8336563001198811;0.01556306601102864;0.015564664761801824;0.7179737933228115;-0.013369979268118552;0.7180250416947992
2.840846;1.0444863875640382;0.8331792211508823;0.7977646467355111;-3.281874553044119e-05;-3.1380280009374446e-05;1.0448490546715703;10.000591023312312;0.8336549350363375;0.015563073703767622;0.015564688874902274;0.7179758676170194;-0.01336997902321185;0.7180252011646248
2.850846;1.0444860081359544;0.8331790544419699;0.7977645541375293;-3.368608278469774e-05;-3.2209764191880995e-05;1.0448483852646333;10.000578339328541;0.8336535296324576;0.01556308018793368;0.015564710745867788;0.717977944538631;-0.013368978755663369;0.7180253251328945
2.860846;1.0444866518318612;0.8331796839058929;0.7977643738731978;-3.479320345891972e-05;-3.3268823617534376e-05;1.0448466820199622;10.000566095387855;0.8336520881192063;0.015563085548221512;0.01556473037276015;0.7179800227970802;-0.0133679784656054;0.7180254289753496
2.870846;1.0444864093097845;0.8331795820562806;0.7977641088386621;-3.5660532155555374e-05;-3.4098354770835415e-05;1.0448459537747525;10.000554329297577;0.833650614348073;0.015563089871821877;0.015564747779339836;0.7179831010200615;-0.013366978154224628;0.7180265093019079
2.880846;1.0444871855726336;0.8331802643039244;0.7977637635129585;-3.676764316154652e-05;-3.515746861348282e-05;1.0448442095563892;10.000543052446618;0.8336491110856467;0.015563093234352687;0.015564763026829118;0.7179851775765523;-0.01336697782317054;0.7180265820185915
