time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.890846;1.0444880231662905;0.8331809631070778;0.7977633441848332;-3.7874745622890494e-05;-3.62166148997957e-05;1.044843458166092;10.00053225438603;0.8336475808883957;0.015563095690628132;0.015564776198366213;0.717987250138768;-0.013365977473938789;0.7180266064703896
2.900846;1.0444879635010555;0.8331809104665959;0.7977628586867231;-3.87420441822273e-05;-3.704624204703309e-05;1.044842708394446;10.000521903148853;0.8336460272350804;0.015563097283046308;0.015564787375543006;0.7179903155671495;-0.013364977107463587;0.7180275969313916
2.910846;1.0444889087368316;0.8331816199344955;0.7977623163441946;-3.984911928258619e-05;-3.810546089650594e-05;1.0448409693446645;10.00051194802501;0.8336444542546556;0.015563098053083185;0.015564796629179065;0.7179923697451248;-0.013363976724233628;0.7180275483523969
2.920846;1.0444889459057713;0.8331815601524645;0.7977617279896758;-4.07163829004608e-05;-3.893516307154331e-05;1.0448402507461432;10.000502329549668;0.8336428657817175;0.015563098037490453;0.01556480400397784;0.7179944072834;-0.013362976324888299;0.7180274544621174
2.930846;1.0444899769231475;0.8331822411473376;0.7977611047036897;-4.1823420799745976e-05;-3.99944588753109e-05;1.044838562695756;10.000492989053473;0.8336412649455114;0.015563097252838914;0.015564809498728467;0.7179964216918345;-0.013362975910598958;0.7180273280443965
2.940846;1.0444900880907062;0.8331821285977768;0.7977604562429005;-4.269064109665018e-05;-4.0824237356134754e-05;1.0448379145250752;10.000483871429457;0.8336396544590113;0.015563095684815972;0.015564813064271526;0.7179994059324187;-0.013361975483011965;0.7180281273728424
2.950846;1.044491179593126;0.8331827313622151;0.797759790375351;-4.3797633680410344e-05;-4.188360904413468e-05;1.044837313871822;10.000474927368014;0.833638037446663;0.01556309330463194;0.015564814618666298;0.7180013531555384;-0.013360975044150566;0.7180278695307623
2.960846;1.044492289109013;0.8331829278591721;0.7977587794111228;-4.3797766723938836e-05;-4.1883280188104406e-05;1.044835766720827;10.000466118468578;0.8336364179927696;0.015563090112522097;0.015564814073665405;0.7180032576277138;-0.013360974596430496;0.7180275733041283
2.970846;1.044492454639584;0.8331826442178928;0.7977580963634299;-4.466490497350067e-05;-4.271316712769203e-05;1.0448352777727563;10.000457417206794;0.8336348007065019;0.015563086156432293;0.015564811350094231;0.718006114990128;-0.013359974142521394;0.718028202573122
2.980846;1.0444935778593063;0.8331830437386198;0.7977574111342213;-4.577180922428362e-05;-4.377264394198142e-05;1.0448338503031966;10.000448803564511;0.8336331902180908;0.01556308149215312;0.0155648063599596;0.718007921584097;-0.013358973684830756;0.7180277774067378
2.990846;1.0444950030385407;0.8331835965938292;0.7977567262997834;-4.611786879789936e-05;-4.4103701391933256e-05;1.0448334865301485;10.000440269692213;0.8336315913014416;0.015563076134475906;0.015564798988241925;0.718009674258608;-0.013357973225072624;0.7180272985145957
3.000846;1.044495175831797;0.8331830545871138;0.797756043404978;-4.698490256097192e-05;-4.493368295675678e-05;1.0448331894894813;10.000431830672499;0.8336300092012389;0.015563070057453735;0.015564789104355487;0.7180113707881794;-0.013357972764459563;0.7180267855017421
3.010846;1.0444963066499455;0.8331831731984697;0.7977553644462763;-4.8091702078089165e-05;-4.59932504736093e-05;1.044831964009672;10.000423525609849;0.8336284498882515;0.01556306323791177;0.015564776578451104;0.7180140094331735;-0.013356972304078646;0.7180272021289772
3.020846;1.0444964903288962;0.8331824274514764;0.7977546933044244;-4.8958661603769e-05;-4.6823286273279566e-05;1.0448318143737445;10.000415409014858;0.8336269193367444;0.015563055701240017;0.015564761289199727;0.7180155877664298;-0.013355971844737155;0.7180265683004453
3.030846;1.0444976360125153;0.8331819899148176;0.7977537020517892;-4.895855913990008e-05;-4.682316847144525e-05;1.0448317410604973;10.000407547099444;0.8336254215944543;0.015563047538620032;0.01556474312911128;0.7180171017922148;-0.013355971386607825;0.7180259030084223
3.040846;1.0444987909105437;0.8331818000653685;0.7977530654128661;-5.0065251845034894e-05;-4.788281039986604e-05;1.0448307404284365;10.000400014028784;0.8336239582646907;0.015563038890373148;0.0155647219951899;0.7180185457381841;-0.013354970929602751;0.7180251697640164
3.050846;1.0444990009685586;0.8331807532086353;0.7977524553481413;-5.093210385566815e-05;-4.871291589539091e-05;1.0448308068729015;10.000392879167382;0.8336225304323635;0.01556302991791586;0.015564697780496673;0.7180209128289691;-0.01335397047431752;0.7180253887807201
3.060846;1.04450017149623;0.833180377544093;0.7977518765246726;-5.2038728590996155e-05;-4.9772601723046705e-05;1.0448299345271466;10.000386198395109;0.833621139864531;0.015563020792861985;0.015564670398009664;0.7180221964193907;-0.013353970022365848;0.7180245823800915
3.070846;1.044501345645169;0.8331799200041524;0.7977513329616178;-5.3145321906725004e-05;-5.083230815337833e-05;1.0448301175651873;10.000380020650642;0.8336197883843304;0.015563011699246574;0.015564639805234762;0.7180233905559785;-0.01335296957602757;0.7180237181354363
3.080846;1.0445015671507387;0.8331786277510065;0.7977508284713103;-5.401207516523706e-05;-5.166247442718067e-05;1.0448303497072147;10.000374398919703;0.8336184774969818;0.015563002830686044;0.015564605990170746;0.718024490286547;-0.013351969138043809;0.7180228205699029
3.090846;1.0445027418232866;0.8331776808712948;0.7977500329966312;-5.401178077266143e-05;-5.166248214789743e-05;1.0448296240747224;10.000369393222854;0.8336172081809606;0.015562994382743455;0.015564568948729979;0.7180264918983597;-0.01335196871145257;0.7180229143179145
3.100846;1.0445029613883607;0.8331762617563062;0.7977496187454263;-5.4878475581404396e-05;-5.249268359880824e-05;1.0448299337752376;10.000365069848636;0.8336159805053437;0.015562986538122082;0.01556452868937755;0.7180273925938011;-0.013350968299175392;0.7180219693329364
3.110846;1.044504134002314;0.8331755494598202;0.797749256176347;-5.598495405866219e-05;-5.355246235653161e-05;1.0448302717718967;10.000361498581288;0.8336147942699733;0.0155629794502423;0.01556448525132;0.7180281898743378;-0.013349967903718655;0.7180210124403774
3.120846;1.0445053069543535;0.8331747895521635;0.7977489497798863;-5.7091406966731134e-05;-5.461225879860313e-05;1.0448296298286486;10.000358742825142;0.8336136497103859;0.015562973247461006;0.015564438713934165;0.7180288818594595;-0.013349967527122492;0.7180200722273953
3.130846;1.0445055262185003;0.8331732276509319;0.7977487041897683;-5.795802021337097e-05;-5.544251283713142e-05;1.0448299982733393;10.000356851677699;0.8336125469183718;0.015562968051541821;0.015564389190310815;0.7180304685110485;-0.013348967171022571;0.7180201215016829
3.140846;1.0445066971190267;0.8331720432925622;0.7977481898083985;-5.795759606380462e-05;-5.5442610437788624e-05;1.0448303669694556;10.000355864212901;0.8336114851813694;0.01556296398543857;0.015564336803929267;0.7180309518357861;-0.013347966836806002;0.7180191881359971
3.150846;1.0445078622574504;0.833171180510401;0.79774807814479;-5.9063972356013605e-05;-5.65024633859984e-05;1.044829726228736;10.000355815483179;0.8336104631357486;0.015562961173424449;0.01556428166464188;0.718031334710914;-0.013347966525735841;0.7180182978202311
3.160846;1.0445080631489663;0.8331695369924422;0.7977480381606367;-5.993050735136906e-05;-5.733277437165046e-05;1.044830067112626;10.000356725657497;0.8336094792492095;0.015562959743652953;0.01556422386314055;0.7180316199029585;-0.013346966238971057;0.718017419039009
3.170846;1.0445092011572679;0.8331686406733646;0.7977480724020183;-6.103683421177818e-05;-5.8392665700752626e-05;1.04483038184702;10.000358576370449;0.833608532182097;0.01556295982420276;0.01556416347616612;0.7180328097748199;-0.013346965977586889;0.7180175930888959
3.180846;1.0445103149722494;0.8331673863606849;0.7977478488258984;-6.103631399287145e-05;-5.839283968655222e-05;1.0448296646893191;10.000361304417929;0.833607620647556;0.015562961531725771;0.015564100569179075;0.7180329064855014;-0.013345965742468572;0.7180167868183279
3.190846;1.044510443330308;0.8331657130325982;0.7977480356735827;-6.190277774534187e-05;-5.922320618302681e-05;1.0448299123703142;10.000364821610034;0.8336067432811248;0.015562964952384309;0.015564035195389764;0.7180329124758611;-0.013344965534060678;0.7180160220935207
3.200846;1.0445114879096207;0.8331647939841217;0.7977482970893169;-6.300903898484994e-05;-6.028315369523997e-05;1.044830123489983;10.000369032485944;0.8336058991799021;0.015562970112599023;0.015563967388622035;0.7180328304968607;-0.013344965352400434;0.7180153199385881
3.210846;1.044512490983789;0.8331638680808271;0.7977486295029971;-6.411528159532203e-05;-6.134312143040273e-05;1.0448292973413538;10.000373837547132;0.8336050882859655;0.01556297696564405;0.015563897160378747;0.7180336632277291;-0.013343965197261116;0.7180156439178851
3.220846;1.0445124961525845;0.8331618256465455;0.797748694927702;-6.387486300356622e-05;-6.111381236096441e-05;1.0448294327881869;10.000379136299907;0.833604311195767;0.015562985403989215;0.01556382452369784;0.7180334131147766;-0.013343965067825833;0.7180150312657521
3.230846;1.0445134091342265;0.8331608866258605;0.79774915749041;-6.498107274955976e-05;-6.217382471638125e-05;1.0448295277946815;10.000384831226022;0.8336035687739771;0.015562995273171227;0.015563749528098783;0.7180330822211527;-0.013342964962361994;0.7180144436521343
3.240846;1.0445142746490748;0.8331599421916503;0.7977496793630184;-6.608726872518394e-05;-6.323386131597932e-05;1.0448285799036656;10.000390820994557;0.8336028611863487;0.015563006384195048;0.015563672255968495;0.7180326720116301;-0.013341964878555074;0.718013898766968
3.250846;1.0445141379916918;0.8331582316904876;0.797750255719011;-6.695362709792764e-05;-6.406435960363343e-05;1.0448285869131948;10.000396988536144;0.8336021867148357;0.015563018536142703;0.015563592779385302;0.7180321835235366;-0.013341964814141592;0.7180134152465759
3.260846;1.0445149074885451;0.8331569282739161;0.7977505466696531;-6.695297523669811e-05;-6.406471080576096e-05;1.0448285468738938;10.000403201853018;0.8336015415272098;0.015563031540624439;0.015563511135517544;0.7180326177116344;-0.013340964767251644;0.7180139568381511
3.270846;1.0445156320326137;0.8331559701988038;0.7977512146098635;-6.805913355642341e-05;-6.512482294992412e-05;1.044827457538817;10.000409328641942;0.8336009203415736;0.015563045237164017;0.015563427348089503;0.7180319750551343;-0.01334096473636635;0.718013562597058
3.280846;1.044515361199713;0.8331542505145351;0.7977519222145768;-6.892545644422716e-05;-6.595539585090425e-05;1.0448273160559705;10.000415254803478;0.833600317723747;0.015563059505515838;0.015563341462781675;0.7180312550425083;-0.013339964720221567;0.7180131965247244
3.290846;1.0445160058602188;0.8331529451898176;0.7977523342472473;-6.89247783010517e-05;-6.59558207426328e-05;1.0448271189228011;10.00042089775395;0.8335997298585015;0.015563074268896656;0.015563253560059548;0.7180304573952355;-0.013339964717886958;0.7180128962382603
3.300846;1.044516616051112;0.8331519935407268;0.7977531181235289;-7.003091556428013e-05;-6.701600396603494e-05;1.044826861636486;10.000426206435824;0.8335991555506492;0.01556308948057475;0.015563163748384602;0.7180295840146041;-0.013338964728949538;0.7180126234808671
3.310846;1.0445174969206075;0.8331512875763203;0.7977539389798298;-7.037623908477729e-05;-6.734774352141289e-05;1.044825538607399;10.00043115207011;0.8335985961323162;0.015563105118177354;0.015563072160814415;0.7180296391630816;-0.01333896475365422;0.7180134122876608
3.320846;1.0445170980312846;0.8331492372670881;0.7977544602012836;-7.013572420608003e-05;-6.71186681930191e-05;1.0448251438520684;10.00043571926385;0.8335980551308488;0.01556312118624371;0.01556297894815514;0.7180286284755435;-0.013337964792833713;0.7180132214431235
3.330846;1.0445176310722493;0.8331482999187152;0.79775534498319;-7.12418584352063e-05;-6.817891236348204e-05;1.044824671748954;10.000439900272632;0.8335975373213199;0.015563137699274027;0.015562884260028147;0.7180275585072237;-0.013336964847727877;0.718013064404935
3.340846;1.044518145861807;0.8331473643262778;0.7977562535378467;-7.23479958144358e-05;-6.923917513891115e-05;1.0448231174889244;10.000443689231998;0.8335970472751345;0.015563154657727082;0.015562788233856964;0.7180264366204826;-0.013336964919778364;0.7180129553615132
3.350846;1.0445176929665607;0.8331453201915471;0.7977568463990927;-7.210748800034541e-05;-6.901015554099434e-05;1.0448224772619013;10.000447078179084;0.8335965891048315;0.015563172037954391;0.015562690996149934;0.7180252705560025;-0.013335965010240059;0.7180128544277095
3.360846;1.0445181851239662;0.8331443873421938;0.7977577868649911;-7.321363515809645e-05;-7.007045544646407e-05;1.044821748105364;10.00045006525663;0.8335961675132626;0.015563189789143677;0.015562592669540772;0.718025067733314;-0.013335965119867373;0.7180137973774477
3.370846;1.0445186747512323;0.8331434583034388;0.7977587378819733;-7.43197891760967e-05;-7.113077451126776e-05;1.0448209283891745;10.00045266675599;0.8335957886599129;0.015563207833326487;0.015562493387815877;0.7180238345713275;-0.01333496524903057;0.7180137459197801
3.380846;1.0445182149566978;0.8331414269619465;0.7977593639939576;-7.407929953505978e-05;-7.090181166561473e-05;1.0448190195005633;10.000454914595236;0.8335954603468035;0.015563226069261074;0.015562393306359255;0.7180225762021134;-0.013334965398031544;0.7180137339061484
3.390846;1.0445187203526958;0.8331405162469908;0.7977603321374022;-7.51854681498134e-05;-7.196216927134951e-05;1.044818026577621;10.000456846703587;0.8335951919709579;0.015563244383958447;0.015562292599857811;0.7180212966953505;-0.013333965567285859;0.7180137200318745
3.400846;1.0445192434637474;0.8331396189740098;0.7977613068716736;-7.629164616124989e-05;-7.302254494115284e-05;1.0448169569130783;10.000458502517855;0.8335949943365253;0.015563262672424798;0.015562191454023598;0.7180199993121867;-0.013333965757330955;0.7180137373425779
3.410846;1.0445197882333817;0.8331383874508094;0.7977619523906287;-7.629101845140239e-05;-7.302320225059444e-05;1.0448148180967178;10.0004599202776;0.8335948787855049;0.015563280849978765;0.015562090052324633;0.7180196863537835;-0.013332965968708786;0.7180147445905714
3.420846;1.0445194018743473;0.8331367599153608;0.7977629353394331;-7.715738380324919e-05;-7.38540425104751e-05;1.044813617621426;10.000461135590703;0.8335948558382836;0.015563298852426093;0.015561988567189128;0.7180183590222804;-0.013332966201772942;0.7180147753029592
3.430846;1.0445199905272846;0.8331355634832188;0.7977635870587474;-7.715678475917253e-05;-7.385472815531748e-05;1.0448123629958448;10.000462180892749;0.8335949342928365;0.01556331662830979;0.015561887156319381;0.7180170177729401;-0.013331966456443136;0.7180147889833279
3.440846;1.044520597790747;0.8331347392000941;0.797764574920215;-7.826301926669695e-05;-7.491515983644091e-05;1.044811061294515;10.000463079669284;0.8335951207769808;0.015563334123871632;0.015561785950401153;0.7180156629603488;-0.01333196673203407;0.718014821910538
3.450846;1.0445212203578542;0.8331339427155612;0.7977655648847288;-7.936927355101622e-05;-7.597560016246082e-05;1.0448087188968238;10.000463839126212;0.8335954191681829;0.01556335127253121;0.015561685048013451;0.7180142955177453;-0.013330967027279487;0.7180148385812767
3.460846;1.0445208999177888;0.8331320685917368;0.7977662243416938;-7.912889422019138e-05;-7.574674409669526e-05;1.044807341990246;10.000464445865752;0.8335958300156627;0.015563367998751522;0.015561584529155069;0.7180139174225076;-0.013330967340408955;0.7180158783398651
3.470846;1.0445215378783816;0.8331313396942698;0.7977672239919914;-8.023518929160245e-05;-7.680719450736685e-05;1.0448059368866927;10.000464862653399;0.833596350527999;0.01556338423240277;0.015561484467329495;0.7180125317762768;-0.013329967669110638;0.7180159056298617
3.480846;1.0445221741253858;0.8331303003929227;0.7977678996006966;-8.02346904633485e-05;-7.680791277374596e-05;1.0448045097462368;10.00046503460417;0.8335969748863623;0.015563399917330294;0.015561384931830608;0.718011142858628;-0.013329968010573168;0.71801595708337
3.490846;1.0445228035877332;0.833129649496157;0.7977689227904373;-8.134102567772463e-05;-7.786836791624873e-05;1.044802066258185;10.000464905111205;0.8335976945291759;0.015563414998866156;0.015561285992326484;0.7180097559738073;-0.013328968361723183;0.7180159947155438
3.500846;1.0445224690210257;0.8331282766857233;0.797769962235849;-8.220753717214245e-05;-7.86992570986551e-05;1.0448006113856723;10.000464423497156;0.8335984992351555;0.015563429400565524;0.015561187737070669;0.7180083764490137;-0.013328968719370499;0.718016055350703
3.510846;1.0445230760563975;0.8331273526715657;0.7977706845684672;-8.220709376136511e-05;-7.869998280611462e-05;1.044799149278671;10.000463542987195;0.8335993788411338;0.015563443019807003;0.015561090287582985;0.7180070084443755;-0.013328969080266961;0.7180161206906268
3.520846;1.044523670721484;0.833126811289352;0.7977717567529522;-8.331347981838624e-05;-7.976044613946543e-05;1.0447976835956596;10.000462224399836;0.8336003240777196;0.015563455754237164;0.015560993788629443;0.7180066546102557;-0.01332796944128689;0.7180171722217235
3.530846;1.044524253583511;0.8331259515294521;0.7977725094605387;-8.331306761689675e-05;-7.976117707549353e-05;1.0447952176991002;10.00046044912937;0.8336013267870079;0.015563467528562126;0.01556089838860205;0.7180053166567864;-0.013327969799476971;0.7180172473634227
3.540846;1.0445238709660756;0.8331247065031077;0.7977736093946262;-8.417963842894077e-05;-8.059207493722461e-05;1.0447937543298744;10.000458231021208;0.8336023806736073;0.015563478291254734;0.015560804222009415;0.7180039959871694;-0.013326970151887985;0.7180173092816159
3.550846;1.044524429938874;0.8331238956797377;0.7977743871774505;-8.417925350040915e-05;-8.059280716824989e-05;1.0447922953608015;10.000455613075992;0.8336034818931086;0.015563487992573672;0.015560711391799202;0.7180026934163823;-0.01332697049549007;0.718017397072698
3.560846;1.0445249759531379;0.8331234496324099;0.7977755086125696;-8.528569281745047e-05;-8.165327286220555e-05;1.0447908418537668;10.00045264909644;0.8336046281602749;0.015563496569497442;0.0155606199595044;0.7180014083720497;-0.013325970827208792;0.7180174770101763
3.570846;1.0445255074201398;0.8331226636715992;0.7977763023768675;-8.528533078248305e-05;-8.165400179517596e-05;1.044788394277814;10.000449385551876;0.833605816958893;0.015563503952115906;0.015560529951535998;0.7180001383962638;-0.013325971143901365;0.7180175898438691
3.580846;1.044525068313832;0.8331214682339928;0.7977774317941196;-8.61519442982513e-05;-8.24848927702454e-05;1.0447869528932736;10.000445847291054;0.8336070444621304;0.015563510081987779;0.015560441377172366;0.7179998791400152;-0.013324971442267497;0.7180187008495508
3.590846;1.044525563921925;0.833121031179626;0.7977785578810629;-8.725841289358483e-05;-8.354534991362661e-05;1.0447855177439078;10.00044202586367;0.8336083055215405;0.01556351491275071;0.015560354245908318;0.7179986251430145;-0.01332497171880298;0.7180188491748822
3.600846;1.0445260382021395;0.8331202391940662;0.7977793422401439;-8.725807973052844e-05;-8.354606930462556e-05;1.0447840883226354;10.000437880849727;0.8336095944266453;0.015563518395117902;0.015560268588207998;0.7179973710021147;-0.013324971969752849;0.7180190183551491
3.610846;1.044526487918898;0.8331197870224909;0.797780449250341;-8.836456696872237e-05;-8.460652041131332e-05;1.044782663557223;10.000433354965509;0.8336109058865081;0.015563520481103701;0.015560184473172646;0.717996112117969;-0.01332397219111912;0.7180191936001863
3.620846;1.044525954596084;0.8331182131228924;0.797781208741259;-8.812440329870163e-05;-8.437766484311258e-05;1.0447802418860221;10.000428386430947;0.8336122350146655;0.015563521139578063;0.015560101996325858;0.7179948451944621;-0.013323972378990953;0.718019417273391
3.630846;1.0445263407976726;0.8331177324783132;0.7977822874135545;-8.923090716469774e-05;-8.543811280114209e-05;1.0447788216648153;10.000422910829846;0.8336135764549564;0.015563520353958839;0.015560021248774477;0.7179935688263586;-0.01332297252997185;0.7180196591049075
3.640846;1.0445266897192103;0.8331168822525828;0.7977830160911026;-8.923060908597566e-05;-8.543882652689432e-05;1.0447774019017935;10.000416864582121;0.8336149244158811;0.015563518122570553;0.015559942303434455;0.7179932837453428;-0.013322972641175638;0.7180209646847495
3.650846;1.0445270006714316;0.8331163568647628;0.7977840607693792;-9.033712834338162e-05;-8.649927630986632e-05;1.044775981921167;10.000410195120015;0.8336162739739933;0.015563514474746774;0.015559865227001425;0.717991992200809;-0.013322972709968399;0.7180213254450232
3.660846;1.0445263199371015;0.8331146960767966;0.7977847517399856;-9.009699293177663e-05;-8.627042391094954e-05;1.0447735604808799;10.000402867050239;0.8336176220585219;0.015563509471959515;0.015559790098351163;0.717990697133629;-0.013321972734035915;0.7180217316052994
3.670846;1.0445265545168645;0.8331141176040892;0.7977857553627072;-9.120352296977506e-05;-8.733088034414831e-05;1.0447721362693543;10.000394862275805;0.8336189668696502;0.015563503186791417;0.015559717010670047;0.717989401989145;-0.013321972711596792;0.7180222273351393
3.680846;1.0445267504282416;0.8331131612955649;0.7977864018225727;-9.120324847844348e-05;-8.733160643815281e-05;1.0447707089906453;10.000386176705824;0.8336203061686192;0.015563495685022397;0.015559646059163788;0.717988110475862;-0.013320972641301783;0.7180227805324928
3.690846;1.0445269092843807;0.8331125233017014;0.7977873570476518;-9.230978594130875e-05;-8.839207099837079e-05;1.0447692788568324;10.000376809639278;0.8336216360541533;0.015563487017035397;0.01555957733367337;0.7179868256801843;-0.013320972522135911;0.7180234313898504
3.700846;1.0445270342449156;0.8331115061249985;0.7977879524855671;-9.230951615309304e-05;-8.839280583796198e-05;1.04476784521288;10.000366752870251;0.8336229512262213;0.015563477209156861;0.015559510918244705;0.7179865493332434;-0.013320972353679371;0.7180251623496512
3.710846;1.0445261747016803;0.833110049530475;0.7977888576624852;-9.317620125489032e-05;-8.922370842377481e-05;1.0447654068052123;10.00035599391584;0.8336242461645281;0.015563466268952384;0.01555944688718455;0.7179852819109185;-0.013319972136377336;0.7180259548481636
3.720846;1.0445262405650992;0.8331089842792955;0.797789407556129;-9.317593178763144e-05;-8.922445363055075e-05;1.0447639625464218;10.000344526995145;0.8336255162538454;0.015563454218430922;0.015559385294596252;0.717984022928613;-0.013319971871439629;0.7180268447464109
3.730846;1.0445262803926294;0.8331079086339965;0.7977899389622001;-9.317566218755799e-05;-8.922520497102988e-05;1.0447625105961662;10.00033235500662;0.8336267587283995;0.01556344112638734;0.01555932615786862;0.7179827707417036;-0.013318971560526641;0.7180277933254637
3.740846;1.0445262973392424;0.8331071836302686;0.7977907878389439;-9.428220042330667e-05;-9.028569776889351e-05;1.0447610478940321;10.000319484252131;0.8336279735560813;0.015563427111167797;0.015559269447305433;0.7179815223064921;-0.013318971205517852;0.7180288350180924
3.750846;1.0445265955417193;0.8331063637958868;0.7977912878698448;-9.352111993495728e-05;-8.955798573756854e-05;1.0447595714547204;10.000305920755642;0.833629163618104;0.015563412331178063;0.015559215098220362;0.7179802733629307;-0.013318970808540024;0.7180299475714217
3.760846;1.0445256228294957;0.8331049176455494;0.7977921083360964;-9.438780153227073e-05;-9.038892224282875e-05;1.0447570793026055;10.00029166731563;0.8336303339299476;0.015563396973935592;0.015559163036805306;0.7179790190119312;-0.013317970372134212;0.7180311085273552
3.770846;1.0445255891516383;0.8331039195365169;0.7977925828311165;-9.438753092372096e-05;-9.038970572052074e-05;1.044755570539663;10.000276721488595;0.8336314908227931;0.01556338122856911;0.015559113200692934;0.7179787544913862;-0.013317969899272636;0.7180333516222702
3.780846;1.044525542956211;0.8331033153281787;0.797793380564416;-9.549406441876468e-05;-9.145023033642268e-05;1.044754045773198;10.000261079647842;0.8336326413792479;0.01556336525737057;0.015559065545645005;0.7179774759750039;-0.013317969393389162;0.7180346564506429
3.790846;1.0445254864250233;0.8331024148438881;0.7977938346918974;-9.549378708552547e-05;-9.145102741017369e-05;1.0447525082590867;10.000244744721956;0.833633792571542;0.015563349196660647;0.015559020034712837;0.7179761811075304;-0.013316968858529664;0.7180360023058242
3.800846;1.0445254196526212;0.833101921907247;0.7977946147219547;-9.66003109250994e-05;-9.251156309833154e-05;1.0447509646177466;10.000227730214295;0.8336349502538296;0.015563333172822645;0.015558976626033484;0.7179748688104247;-0.01331696829931732;0.7180374236479901
3.810846;1.0445243860831988;0.833100383412136;0.7977950551511507;-9.636016295776479e-05;-9.228279476982632e-05;1.0447484236705329;10.000210062635514;0.8336361189751876;0.015563317298142759;0.01555893528188951;0.7179735385585432;-0.013316967720625541;0.7180388990217541
3.820846;1.0445242881656367;0.8330996737982028;0.7977954926434058;-9.635986749647139e-05;-9.228360119162494e-05;1.0447468947199927;10.00019178523881;0.8336373029612075;0.015563301655147696;0.01555889598552078;0.7179721897494231;-0.013315967127103999;0.7180404077339096
3.830846;1.0445241655890776;0.8330993834291827;0.7977962637644396;-9.746637141538096e-05;-9.334414104252001e-05;1.0447453876167878;10.000172956493763;0.8336385066879028;0.015563286298558542;0.01555885874723382;0.717970821487453;-0.013315966522766105;0.7180419858667391
3.840846;1.044524011849803;0.8330988154890168;0.7977967022722919;-9.74660637533942e-05;-9.334494506612789e-05;1.0447439135014147;10.000153642448113;0.8336397338062407;0.015563271259373023;0.01555882360456448;0.7179694329327825;-0.01331596591089628;0.7180436148157032
3.850846;1.044523822352554;0.8330986667015078;0.7977974757666418;-9.857255563719088e-05;-9.440547867652604e-05;1.0447424839255028;10.000133907899407;0.8336409860983848;0.01556325653053471;0.015558790608548317;0.7179690240120982;-0.013314965294244814;0.7180462762902226
3.860846;1.044522641258153;0.8330974754738067;0.7977979132597792;-9.833237493035099e-05;-9.417669874399874e-05;1.044741109042227;10.000113808163187;0.8336422640693429;0.015563242051429707;0.015558759792365914;0.7179675960449976;-0.013314964675224144;0.7180480078736866
3.870846;1.044522375888002;0.8330971064972856;0.7977983431398186;-9.833204973965455e-05;-9.417748532834517e-05;1.0447387970050277;10.000093388701591;0.8336435679676124;0.015563227701451125;0.015558731157525412;0.717966152065786;-0.013314964056064001;0.7180497904912557
3.880846;1.0445220735929048;0.8330971403138755;0.7977990927805884;-9.943852412637799e-05;-9.523799659397127e-05;1.0447375543408035;10.000072695934355;0.8336448975467105;0.015563213303572328;0.01555870469767062;0.717964696572017;-0.013313963439013424;0.7180516051131972
3.890846;1.0445217366221842;0.8330968712030049;0.7977994882586311;-9.94381903985938e-05;-9.52387639653145e-05;1.0447363856866383;10.00005179002238;0.8336462512019441;0.015563198646697973;0.015558680422828073;0.7179632347124989;-0.013313962826348145;0.7180534881294919
3.900846;1.044521367765761;0.8330969891197675;0.7978001930524607;-0.00010054465893313786;-9.629925355461294e-05;1.044735293215862;10.000030752394538;0.8336476262107718;0.015563183511203895;0.015558658356435882;0.7179617717711778;-0.013313962220132456;0.7180554195942668
3.910846;1.0445209692713113;0.8330967903894712;0.7978005360500718;-0.00010054432241473452;-9.629999748022225e-05;1.0447342761125313;10.000009682790942;0.8336490193615471;0.0155631676782916;0.015558638525561443;0.7179603132279256;-0.013312961622094778;0.7180573786690148
3.920846;1.0445195882827059;0.8330958585204872;0.7978008486163704;-0.00010030412351566938;-9.60711546479105e-05;1.0447333297891435;9.999988685677186;0.8336504265431351;0.015563150941633044;0.01555862095136634;0.7179588646083771;-0.013312961033625519;0.7180593992297238
3.930846;1.0445191317799185;0.8330960607404743;0.7978014620526331;-0.00010141059367601213;-9.713160813027399e-05;1.0447314465894877;9.999967858488663;0.8336518428195233;0.01556313313386315;0.01555860563077767;0.7179584312046516;-0.013312960455722798;0.7180624584100749
3.940846;1.0445186444171517;0.8330959373751039;0.7978017058586298;-0.00010141026411483442;-9.713231724269769e-05;1.0447306182076954;9.99994728823498;0.8336532637861651;0.01556311414031507;0.015558592525270261;0.7179570183489494;-0.013312959889002022;0.7180645517986012
3.950846;1.0445181238213859;0.833095838530026;0.7978019116337087;-0.00010140993909907105;-9.713301673145412e-05;1.0447298372323606;9.99992704885926;0.8336546859557192;0.015563093891953327;0.015558581567230197;0.7179556317487183;-0.013311959333794502;0.7180666558778243
3.960846;1.0445175669661646;0.8330961163010848;0.7978024106763022;-0.00010251642258930188;-9.819344150929039e-05;1.0447290980562123;9.999907198713716;0.8336561057179542;0.01556307236267784;0.015558572667641683;0.717954277327791;-0.013311958790167127;0.7180688028894187
3.970846;1.0445169706417092;0.8330960774743122;0.7978025312732635;-0.00010251610828488103;-9.81941260215917e-05;1.044728398207042;9.99988778596614;0.8336575188244528;0.01556304956286546;0.015558565718629451;0.7179529610626265;-0.013311958257977333;0.718070968764422
3.980846;1.0445153783293057;0.8330956635072223;0.7978029372145303;-0.00010338273634855943;-9.902496372995102e-05;1.0447277382707243;9.99986885441535;0.8336589210255029;0.015563025514156188;0.015558560605602756;0.7179516887889108;-0.013310957737061499;0.7180731283933074
3.990846;1.044514695807166;0.8330957019576227;0.7978029577180532;-0.00010338243347414503;-9.902564042890539e-05;1.0447261201569304;9.99985044306892;0.8336603086141634;0.015563000236718468;0.01555855721981766;0.7179504654614363;-0.013310957227253565;0.7180753121020792
4.000846;1.0445139687322522;0.8330957821652303;0.797802925528195;-0.0001033821363332328;-9.902631701445236e-05;1.0447255457253466;9.999832589240238;0.8336616777120348;0.015562973770562927;0.01555855544777174;0.7179492944782853;-0.013310956728185162;0.7180774958106011
4.010846;1.0445131972113095;0.8330962528739556;0.7978031735717751;-0.0001044886472342898;-0.00010008672959594935;1.0447250166242987;9.999815331274084;0.8336630232454325;0.015562946196381676;0.015558555157922808;0.7179481774705242;-0.013310956239205078;0.7180796756022567
4.020846;1.0445123813680262;0.8330964167649739;0.7978030324167891;-0.00010448836206715267;-0.00010008741382735332;1.0447245348781824;9.999798705549436;0.8336643390927426;0.015562917617909029;0.015558556210709236;0.7179471140996848;-0.013309955759547774;0.7180818302269482
4.030846;1.0445115205428495;0.8330966239049707;0.7978028344101564;-0.00010448808380791878;-0.00010008810500306423;1.0447241031537042;9.99978274831235;0.8336656189007261;0.015562888130166454;0.015558558481119915;0.7179471023797412;-0.013309955288804187;0.7180849947902567
4.040846;1.0445106125906154;0.833097224193656;0.7978029123712859;-0.00010559461572551767;-0.000101148537376547;1.0447237243456176;9.999767500139388;0.8336668567264388;0.015562857816430745;0.015558561879987406;0.7179461398675564;-0.013309954827496915;0.718087149662239
4.050846;1.0445086999911997;0.8330967585775011;0.7978025977969105;-0.00010535448568031223;-0.00010091966817685076;1.0447234008421866;9.999753001940416;0.8336680475216095;0.015562826761946032;0.015558566354949841;0.7179452245579393;-0.013308954377206033;0.718089274406161
4.060846;1.0445076849248691;0.8330970948773442;0.7978022237392602;-0.00010535423503470671;-0.00010092038216211534;1.0447221336883348;9.999739290063202;0.8336691874522479;0.01556279505543093;0.015558571859424176;0.7179443548798211;-0.013308953940208345;0.7180914042659788
4.070846;1.0445066065894688;0.8330978179148566;0.7978021222413743;-0.00010646079730145472;-0.00010198083605364592;1.0447219227606275;9.999726403297846;0.8336702738444448;0.015562762782156875;0.01555857832159588;0.7179435294230736;-0.013308953519176419;0.7180935193461474
4.080846;1.044505456929842;0.8330982281505073;0.7978016224034983;-0.00010646057115765957;-0.00010198156200947426;1.044721768463242;9.99971439199894;0.833671304730079;0.015562730025997853;0.01555858564717692;0.7179427466322553;-0.013308953117246612;0.718095618754593
4.090846;1.044504228778528;0.8330986745226135;0.7978010550527772;-0.00010646035826663772;-0.00010198229183426236;1.044721673319062;9.99970331295459;0.8336722782981438;0.015562696878931354;0.01555859374133815;0.7179420041298837;-0.013307952738144488;0.7180976830906766
4.100846;1.0445029173436176;0.8330995077650815;0.7978007516600535;-0.00010756696011908922;-0.00010304275756804902;1.0447216422481294;9.999693214775784;0.8336731921881442;0.015562663440064732;0.015558602513819958;0.717941297963422;-0.013307952385853226;0.7180997482508251
4.110846;1.044501519937068;0.8331000335576401;0.7978000433205794;-0.00010756677468820446;-0.00010304349173965497;1.0447216812950502;9.999684133217427;0.833674042643433;0.015562629805806567;0.015558611873906631;0.7179406226731394;-0.013307952063842667;0.7181017939887966
4.120846;1.0444990808870303;0.8330998442890486;0.7977992655246656;-0.00010732673193376678;-0.00010281465021360366;1.0447217951101753;9.999676098596142;0.833674824445065;0.015562596065326461;0.015558621741674387;0.7179399719411996;-0.01330795177438489;0.7181038177700453
4.130846;1.0444975058151347;0.8331004665213431;0.7977984218836852;-0.00010732657398873878;-0.00010281538413095866;1.0447209851076462;9.999669136711107;0.8336755317938598;0.015562562298419598;0.015558632060741385;0.7179403389450916;-0.013307951518442926;0.7181068156867093
4.140846;1.044495839729573;0.8331014924399045;0.7977978504185681;-0.00010843322990929223;-0.00010387584728615003;1.0447212494229088;9.999663259667734;0.8336761590209333;0.015562528574853072;0.015558642796840464;0.7179397171102344;-0.013306951296129552;0.7181087644250607
4.150846;1.0444940832006955;0.833102226545341;0.7977968857386335;-0.00010843310025833237;-0.00010387656974628129;1.0447215834378953;9.9996584591138;0.8336767007273136;0.015562494959512186;0.015558653926615028;0.7179391016610742;-0.013306951107179223;0.7181106946461228
4.160846;1.0444922384308004;0.8331030175539779;0.7977958626673003;-0.00010843298589562442;-0.00010387728110023845;1.0447219803015302;9.999654710238469;0.8336771520798788;0.01556246151763242;0.01555866542242019;0.7179384907048394;-0.013306950951066104;0.718112580794813
4.170846;1.0444903078409296;0.8331042130550339;0.7977951159191132;-0.0001095396878325621;-0.00010493771090992368;1.0447224327944147;9.999651987060167;0.83367751000998;0.015562428315922335;0.015558677251695444;0.7179378851743325;-0.013306950827041577;0.7181144150300551
4.180846;1.0444882933795732;0.833105113256797;0.7977939797855522;-0.00010953960728766369;-0.00010493838914483377;1.0447229362938397;9.999650276002766;0.8336777747557598;0.015562395417248123;0.01555868938854348;0.7179372876331258;-0.013305950734360007;0.7181161699902755
4.190846;1.0444861972014214;0.8331060628433041;0.7977927922573274;-0.00010953954581494734;-0.00010493904573137369;1.0447234893340283;9.999649575456392;0.833677949865244;0.015562362875023154;0.01555870180974942;0.7179367007447998;-0.013305950672519155;0.7181178733145351
4.200846;1.044483068897586;0.8331062947293685;0.7977915587071817;-0.00010929963196070118;-0.00010471010087891196;1.0447240911923066;9.999649887989136;0.8336780401906675;0.015562330738792195;0.015558714474814408;0.7179361271076516;-0.013305950641389695;0.7181194978996065
4.210846;1.0444808207791771;0.8331076717852117;0.7977906192496517;-0.0001104064132957676;-0.00010577043992361467;1.044724740388229;9.999651211895662;0.8336780494697881;0.015562299059735807;0.015558727312256035;0.7179355701105243;-0.013305950641116832;0.71812103745129
4.220846;1.0444785048004817;0.8331087282254409;0.7977893128185198;-0.00011040642054827432;-0.00010577101786164951;1.044724435414308;9.999653530571452;0.833677979372319;0.015562267885842118;0.015558740232943735;0.7179350336659599;-0.013305950671575228;0.7181224876327492
4.230846;1.0444761272165741;0.8331098068945479;0.7977879805534988;-0.00011040645401826709;-0.00010577156602809817;1.044725175585728;9.99965680431345;0.8336778310596928;0.015562237255907921;0.015558753170528034;0.7179345208624816;-0.0133049507318642;0.7181238261225403
4.240846;1.0444736943304715;0.8331109031515802;0.7977866296007965;-0.00011040651449668618;-0.0001057720822726074;1.044725960197179;9.999660969940045;0.8336776077070542;0.01556220719518892;0.015558766110966942;0.717934033845185;-0.013304950820408336;0.7181250861486513
4.250846;1.0444712119551365;0.833112361020583;0.7977856005166281;-0.00011151340092321173;-0.00010683229723485325;1.0447267870408525;9.999665946695394;0.8336773151109647;0.015562177710707255;0.015558779088104114;0.7179345752650037;-0.013304950935280816;0.7181272458096931
4.260846;1.0444686858112326;0.8331134768363927;0.7977842307149035;-0.00011151351483070217;-0.00010683274198489712;1.0447276530804563;9.999671644960596;0.8336769606859603;0.015562148792129932;0.015558792164296217;0.717934149121868;-0.013304951074394437;0.7181283036383173
4.270846;1.0444661219230662;0.8331145927037075;0.7977828578253159;-0.00011151365372016738;-0.00010683314704368448;1.0447285564441267;9.999677977449133;0.8336765528326002;0.015562120428139758;0.0155588054095122;0.7179337601758018;-0.013304951235698758;0.7181292587245557
4.280846;1.044463526307453;0.8331157031508951;0.7977814836886722;-0.00011151381579336795;-0.00010683351031543043;1.0447294963101372;9.999684872606432;0.833676100331794;0.015562092629708485;0.015558818889449893;0.7179334131350695;-0.013303951417313616;0.7181300920334954
4.290846;1.0444599502538794;0.8331163925923047;0.7977804426462152;-0.00011238092177946575;-0.00010766398566926461;1.0447304705807947;9.999692283617042;0.833675611419214;0.015562065439030206;0.01555883267392306;0.7179331123956502;-0.01330395161736205;0.7181308400718563
4.300846;1.0444573033802478;0.8331174825411366;0.7977790665669806;-0.00011238112673206068;-0.00010766426167772986;1.0447314749103245;9.999700184854355;0.8336750936201129;0.01556203892892088;0.015558846845001811;0.7179328620182459;-0.013303951833629634;0.7181314844101786
4.310846;1.0444546301432494;0.8331185591226719;0.7977776895044256;-0.00011238135332571261;-0.00010766449360905596;1.044731504603339;9.999708561275664;0.8336745542306497;0.015562013198561873;0.015558861486194078;0.7179326658929773;-0.013303952063558984;0.718132027352111
4.320846;1.04445192676056;0.8331196214799287;0.7977763113810896;-0.00011238160215334782;-0.00010766468242754437;1.044732556267229;9.999717403184924;0.8336740002823917;0.015561988349132366;0.015558876672412398;0.7179325282852415;-0.013303952304592139;0.7181324740042154
4.330846;1.0444491899467656;0.8331210188069704;0.797775266171745;-0.00011348867074255004;-0.00010872456297471841;1.0447336274086734;9.999726701516575;0.8336734378167324;0.015561964447426089;0.015558892469611802;0.7179324542323982;-0.013302952554300284;0.718132812110891
4.340846;1.0444464180151367;0.8331220551994649;0.7977738872437131;-0.00011348896206976932;-0.00010872467141078458;1.0447347155680076;9.99973643907836;0.8336728714501449;0.015561941509323041;0.015558908921104692;0.7179324492746947;-0.013302952810317466;0.7181330843917236
4.350846;1.0444436105709216;0.8331230820840335;0.7977725114418808;-0.0001134892716996583;-0.00010872474306036055;1.0447358181972368;9.999746587148534;0.8336723045786222;0.01556191950535522;0.015558926024387139;0.7179325185064167;-0.013302953070441315;0.7181332772736405
4.360846;1.0444407672998663;0.833124102515748;0.7977711421436214;-0.00011348959748632903;-0.00010872478034013279;1.044736933190271;9.999757103730847;0.8336717395686695;0.015561898366395552;0.015558943729101713;0.7179326653933349;-0.013302953332549468;0.7181333955826569
4.370846;1.0444378873368412;0.8331251199634935;0.7977697822228816;-0.0001134899378222274;-0.00010872478588021215;1.0447380591421642;9.999767928372815;0.8336711779704356;0.015561877987503808;0.015558961956068817;0.7179328915402148;-0.013302953594282706;0.7181334441696227
4.380846;1.0444349702244298;0.8331264869799871;0.7977687676485483;-0.00011459708926413191;-0.0001097844953772067;1.0447391954972856;9.999778985933855;0.8336706206862692;0.015561858243499165;0.015558980615437333;0.7179331974875539;-0.013302953853139109;0.7181334275531657
4.390846;1.044431063304839;0.8331267486433811;0.7977674314856863;-0.000114357576255832;-0.00010955486684244625;1.044740343543493;9.999790197815585;0.8336700675091469;0.015561839010997934;0.015558999615182725;0.7179345828485014;-0.013301954106930063;0.7181343306305698
4.400846;1.0444280763808385;0.8331277781396798;0.7977661077322367;-0.00011435795345199845;-0.00010955479263188003;1.044741506753309;9.9998014823399;0.8336695165049137;0.015561820178389467;0.015559018863331733;0.7179350458174001;-0.013301954353976415;0.7181341931515668
4.410846;1.0444250581620678;0.8331288160820671;0.7977647962880878;-0.00011435834131589247;-0.00010955469687611122;1.0447426893139582;9.999812745736246;0.8336689637619574;0.015561801646920474;0.015559038264526398;0.7179355838316418;-0.013301954592887327;0.7181339973408178
4.420846;1.0444220111526807;0.8331298621271965;0.7977634969894447;-0.00011435873910938371;-0.00010955458187345026;1.0447428950802478;9.999823878012187;0.8336684034547999;0.015561783330245521;0.015559057713375466;0.717936195242202;-0.013301954822163915;0.7181337429364743
4.430846;1.0444189376554887;0.8331312637344519;0.7977625430657731;-0.00011546594240818713;-0.00011061418259362056;1.0447441279885423;9.999834758846244;0.833667828355655;0.01556176514115323;0.0155590770995655;0.7179368802053671;-0.013301955039915974;0.7181334296495518
4.440846;1.0444158385794877;0.8331323220534359;0.7977612653378893;-0.00011546635639722455;-0.00011061403529634413;1.0447453923364307;9.99984527297977;0.8336672307191204;0.015561746978562406;0.015559096325281557;0.7179376397980834;-0.01330195524391415;0.7181330579937383
4.450846;1.0444127125354679;0.833133385322273;0.7977599970423913;-0.00011546677571415056;-0.00011061387501730887;1.0447466924354614;9.999855325128072;0.8336666031293785;0.01556172873902021;0.015559115320028483;0.7179384743979899;-0.01330095543194779;0.7181326104453143
4.460846;1.0444095566545468;0.8331344545257541;0.7977587384152545;-0.0001154671975940615;-0.00011061370379027827;1.0447480321510678;9.999864843175354;0.833665938987468;0.015561710331488116;0.015559134042402929;0.7179393831279688;-0.01330095560229138;0.7181321250363487
4.470846;1.0444063686512093;0.8331355327929029;0.7977574898575537;-0.00011546761863431273;-0.00011061352376605171;1.0447494146324043;9.999873773053139;0.8336652327597454;0.015561691665994153;0.015559152457040645;0.7179403644379858;-0.013300955754122707;0.7181315839988451
4.480846;1.0444031483916731;0.8331369735756644;0.7977565845274972;-0.00011657483173474332;-0.00011167306988264925;1.0447508423407108;9.999882071762435;0.8336644804236883;0.015561672638103933;0.015559170502253836;0.7179414169244377;-0.013300955887593493;0.7181309881172749
4.490846;1.044399897899568;0.8331380839755478;0.7977553513673155;-0.00011657523965695227;-0.00011167287779787245;1.0447523169288095;9.999889701218434;0.8336636798176497;0.015561653138486372;0.015559188090096368;0.7179425397431576;-0.013300956003272364;0.7181303388646838
4.500846;1.0443966205540967;0.8331392159644535;0.7977541193146627;-0.0001165756351871586;-0.00011167268161335595;1.0447538385882396;9.999896632252161;0.8336628303118497;0.015561633070785025;0.01555920513658665;0.7179437321824196;-0.013300956101304199;0.7181296384506011
4.510846;1.0443923673250395;0.8331396095407968;0.7977528829462682;-0.00011633613343937768;-0.00011144290331329756;1.0447554056679058;9.99990286088832;0.8336619325055247;0.015561612360894862;0.015559221574537874;0.7179449928412756;-0.013300956181023013;0.7181288887707923
4.520846;1.0443890519083985;0.8331407850460902;0.7977516367232543;-0.00011633649312830552;-0.00011144270181468975;1.0447570151133823;9.999908414459426;0.8336609883253222;0.0155615909634193;0.015559237332934458;0.7179463189916503;-0.01330095624121478;0.7181280907758472
4.530846;1.044385727153989;0.8331419792818501;0.7977503751440294;-0.00011633683027711359;-0.00011144249871475961;1.044758662304005;9.999913333570737;0.8336600004089952;0.015561568862245396;0.015559252317453037;0.7179477060863083;-0.013299956280558061;0.7181272266311156
4.540846;1.0443826999735257;0.833143778408518;0.797749427789622;-0.00011668312720551505;-0.0001117735350952836;1.0447603402104981;9.999917654412858;0.8336589705359047;0.015561546063112816;0.015559266424006275;0.7179491478207702;-0.013299956297934;0.7181263346281714
4.550846;1.04437937563894;0.8331450028927897;0.7977481235360746;-0.00011668341326592275;-0.00011177333099445689;1.044761039655784;9.999921413902097;0.8336578985324258;0.015561522590603392;0.015559279575781147;0.7179506371838739;-0.013299956292731981;0.7181253980522051
4.560846;1.0443760611948578;0.8331462400035735;0.7977467934685134;-0.00011668367131108274;-0.0001117731286553885;1.044762750362345;9.999924662696273;0.8336567826239764;0.015561498490367545;0.015559291745189273;0.7179531677767009;-0.013299956265081146;0.7181254184018795
4.570846;1.044372762534871;0.833147489226662;0.7977454331777352;-0.00011668390026240165;-0.00011177293056485789;1.0447644618088863;9.999927467172846;0.8336556206681518;0.015561473828100619;0.015559302939187227;0.7179547341342858;-0.013299956215764472;0.7181243966501891
4.580846;1.044369484853679;0.8331487501312713;0.7977440366969033;-0.00011668409985518813;-0.00011177273924537902;1.0447661642310353;9.999929901918126;0.8336544113590372;0.015561448692872308;0.015559313174925735;0.7179563309603697;-0.013299956145999754;0.7181233319668762
4.590846;1.0443662332029953;0.8331500217515907;0.7977425970717651;-0.00011668427028459086;-0.00011177255658203522;1.0447678496235464;9.99993204253867;0.8336531548518512;0.015561423199331806;0.015559322481050282;0.7179579525905452;-0.013299956057423337;0.7181222228198679
4.600846;1.0443630128743553;0.8331513029563369;0.797741107617492;-0.00011668441162829121;-0.00011177238385999888;1.044769511985614;9.999933964160224;0.8336518527482947;0.015561397475793803;0.015559330917793008;0.7179595929605271;-0.013299955952173112;0.7181210678091643
4.610846;1.044359829060058;0.8331529414016898;0.7977398972252262;-0.00011779131937352842;-0.00011283195463265445;1.044771146873469;9.999935738578444;0.8336505075858074;0.015561371655474374;0.015559338591460109;0.7179612457209004;-0.013298955832711783;0.7181198484957032
4.620846;1.0443566859077429;0.8331542379490665;0.7977382945995575;-0.00011779140263962356;-0.00011283180466733701;1.0447727511364855;9.99993742648611;0.8336491216654198;0.015561345877488225;0.015559345649712727;0.7179629052673466;-0.013298955701394851;0.7181186035449495
4.630846;1.044353585855924;0.8331555395650798;0.7977366315628951;-0.00011779145785373794;-0.00011283166702057918;1.044774322949766;9.999939073389855;0.8336476959042133;0.015561320283518136;0.015559352255926756;0.7179645681063409;-0.013298955560293266;0.718117316403448
4.640846;1.044350529825262;0.8331568448614489;0.7977349075531666;-0.00011779148639690413;-0.00011283154185392188;1.044775861331153;9.999940707900926;0.8336462301918123;0.015561295011138787;0.01555935856090582;0.7179662331441286;-0.013298955411443988;0.7181159890515254
4.650846;1.0443475182743376;0.8331581534153946;0.797733124219222;-0.00011779148969395985;-0.00011283142891232794;1.0447773656093131;9.999942333023842;0.8336447250221483;0.0155612701872751;0.01555936469212466;0.717967901041252;-0.013298955257085942;0.718114623848373
4.660846;1.0443445529102973;0.8331594657651272;0.7977312850390842;-0.0001177914688435214;-0.00011283132749976806;1.0447788359538337;9.999943918822046;0.8336431823465382;0.015561245919374085;0.015559370752125018;0.7179695728854207;-0.01329895509965952;0.7181132233904688
