time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.670846;1.0443406838437286;0.8331600224971988;0.7977293944146695;-0.00011755154121141722;-0.00011260165633167669;1.0447802738326448;9.999945412396714;0.8336416047271195;0.015561222284498511;0.015559376806793554;0.717971249065756;-0.013298954941641175;0.7181117901604364
4.680846;1.0443378241569738;0.83316134740282;0.7977274569997265;-0.0001175514740317519;-0.00011260157488572103;1.044781680889011;9.999946758961164;0.8336399938846389;0.01556119932227894;0.015559382873643463;0.7179729295074382;-0.013298954785216819;0.7181103265042732
4.690846;1.0443350269701028;0.8331630310941551;0.7977258122300004;-0.00011865817928007005;-0.00011366123457727645;1.0447830575236454;9.999947916988127;0.8336383499613552;0.015561177042482586;0.01555938893530702;0.7179746140317925;-0.013298954631935892;0.7181088345491693
4.700846;1.044332300636789;0.8331643784504454;0.797723799265001;-0.00011865806933352677;-0.00011366116998374554;1.0447844027930366;9.999948861943883;0.8336366722463797;0.01556115544388744;0.01555939497431493;0.7179763017356031;-0.013298954482626999;0.7181073160107869
4.710846;1.0443296549488181;0.833165739976351;0.7977217608448559;-0.00011865794003579238;-0.0001136611132044778;1.044785714401796;9.999949584127876;0.8336349608869043;0.015561134528824594;0.015559400998048964;0.7179779906018134;-0.013298954337671755;0.7181057724675249
4.720846;1.0443271007275035;0.8331671157903441;0.797719705946045;-0.0001186577926811016;-0.00011366106430819102;1.0447869878714737;9.99995008613733;0.833633217756664;0.015561114314496692;0.015559407034731009;0.7179796780044588;-0.013297954197281114;0.7181041873137275
4.730846;1.0443246495568363;0.8331685035631075;0.797717642174683;-0.00011865762840131671;-0.00011366102388328491;1.0447872167464864;9.99995037590576;0.8336314459160932;0.015561094843627391;0.015559413117475546;0.7179813616971212;-0.013297954061504446;0.7181026002796363
4.740846;1.0443223136184159;0.8331698988919264;0.7977155752823737;-0.00011865744823126414;-0.00011366099290286166;1.0447883939496732;9.9999504548477;0.8336296489213608;0.01556107617635161;0.015559419286506233;0.7179830408880525;-0.013297953930279566;0.7181009969711746
4.750846;1.0443201048626185;0.8331712969701598;0.7977135097612513;-0.00011865725321547299;-0.00011366097237822717;1.0447895120784287;9.999950309671837;0.8336278304179194;0.015561058364045463;0.015559425598990758;0.717984716432255;-0.013297953803782273;0.7180993830632242
4.760846;1.0443180343637801;0.8331726941931323;0.7977114498933571;-0.00011865704449136441;-0.00011366096318983611;1.044790563093617;9.999949914150838;0.8336259936620758;0.01556104143795487;0.015559432117039284;0.7179863899460455;-0.01329795368268393;0.7180977648138589
4.770846;1.0443161129229488;0.833174089251266;0.7977094003696913;-0.0001186568235302159;-0.00011366096624189077;1.044791538797179;9.999949240892992;0.8336241410529545;0.015561025425283643;0.01555943889431722;0.7179880631749698;-0.013297953567987844;0.7180961482239181
4.780846;1.0443143512582471;0.8331758318187;0.7977077002591443;-0.00011976338689343841;-0.00011472071506650435;1.0447924315147081;9.999948270811887;0.8336222739435009;0.015561010363865355;0.015559445983845096;0.7179897381959276;-0.013297953460749308;0.7180945389385781
4.790846;1.0443127585951417;0.8331772252300133;0.7977056871823363;-0.00011976314847869281;-0.00011472074599520907;1.0447932348975975;9.999946989984279;0.8336203930686169;0.015560996295017922;0.015559453445763477;0.7179914174625327;-0.013297953361782806;0.7180929424072517
4.800846;1.0443113413861258;0.8331786172507333;0.7977037011596266;-0.00011976290593740583;-0.00011472079239423135;1.0447939447644736;9.99994538466587;0.8336184992907747;0.015560983253469319;0.015559461343629049;0.7179931029414484;-0.013297953271318138;0.7180913639365791
4.810846;1.044310103232801;0.8331800050066535;0.7977017483600326;-0.00011976266240004302;-0.00011472085457961673;1.0447945589815266;9.999943447106773;0.8336165938104666;0.015560971266245116;0.01555946974090048;0.7179947952584127;-0.013297953189063488;0.7180898083009758
4.820846;1.0443090453363175;0.8331813843672395;0.7976998347517941;-0.0001197624204147777;-0.00011472093206634842;1.044795076563035;9.999941185887854;0.833614678024136;0.015560960351030937;0.015559478704756522;0.7179964937773453;-0.01329795311466656;0.718088278862792
4.830846;1.0443081674819825;0.8331827500018617;0.7976979660894893;-0.00011976218189238341;-0.00011472102364261251;1.0447954964409656;9.999938628565559;0.83361275389745;0.015560950521297861;0.015559488312965499;0.7179981972102327;-0.013297953048041697;0.7180867771318705
4.840846;1.0443074693579437;0.8331840960673644;0.7976961478447163;-0.00011976194828431341;-0.00011472112766824088;1.044795816559089;9.999935815604879;0.8336108245045635;0.015560941806289422;0.015559498657503593;0.718000904242608;-0.013297952989420932;0.718086303097189
4.850846;1.0443069511464287;0.8331854169685406;0.797694385176103;-0.00011976172071865938;-0.00011472124234682882;1.0447960346021141;9.999932794347421;0.8336088937655867;0.015560934263796315;0.015559509841484132;0.7180026136727874;-0.013297952939174641;0.7180848564539966
4.860846;1.0443066132004488;0.8331867074348054;0.7976926830197242;-0.00011976150026162526;-0.00011472136589675433;1.044796149504254;9.999929618855091;0.8336069658632034;0.015560927967707066;0.0155595219668666;0.7180043241989453;-0.013297952897527252;0.7180834358007225
4.870846;1.0443064550576995;0.8331879629658964;0.7976910462941743;-0.00011976128798714107;-0.00011472149686947841;1.0447961617282602;9.999926347823848;0.8336050450353568;0.015560922984416085;0.015559535113981109;0.7180060345611508;-0.013296952864293927;0.7180820210973254
4.880846;1.0443064740846797;0.8331891809128479;0.7976894803648739;-0.00011976108461464754;-0.00011472163442913796;1.044796071928106;9.999923037686248;0.8336031354868493;0.01556091935404669;0.015559549329934344;0.7180077435262183;-0.013296952838573725;0.718080647756455
4.890846;1.0443066647843964;0.8331903604952057;0.7976879908569786;-0.00011976089027269853;-0.00011472177812600311;1.0447958790386296;9.999919743315735;0.8336012416274977;0.015560917084789141;0.015559564642331339;0.718009449316918;-0.013296952818667482;0.7180792954982936
4.900846;1.0443070199349227;0.8331915008926402;0.7976865825649249;-0.00011976070475565544;-0.00011472192740052569;1.0447955793278283;9.999916519529547;0.833599368436064;0.015560916163958759;0.015559581074949069;0.7180111492769209;-0.013296952802472973;0.7180779624490922
4.910846;1.0443075330820173;0.8331925993653977;0.7976852590325103;-0.00011976052785389588;-0.00011472208138786592;1.0447951674746712;9.999913404314851;0.8335975210711891;0.015560916574568876;0.015559598641793737;0.7180128400252643;-0.0132969527878643;0.7180766464741366
4.920846;1.044308199828103;0.833194000187834;0.7976843570724447;-0.00012086715383209267;-0.00011578197151725789;1.0447946391591594;9.999910398234068;0.8335957042412813;0.015560918302969485;0.015559617335724075;0.7180145172211295;-0.013296952772732813;0.7180753446554606
4.930846;1.0443080629825985;0.8331942399208747;0.7976832113445432;-0.00012062710692174919;-0.0001155525512203979;1.0447939925498246;9.999907467874781;0.8335939219562319;0.015560921326745063;0.015559637126678814;0.7180161746708293;-0.01329695275503939;0.7180740532535479
4.940846;1.0443090260414731;0.8331951839991725;0.7976821578821361;-0.00012062695469965476;-0.00011555271482433721;1.0447932277601693;9.999904571889608;0.8335921769918928;0.01556092559117049;0.015559657961151855;0.7180178042473648;-0.013296952733079157;0.7180727686285049
4.950846;1.0443101305104976;0.8331960659391229;0.7976811978519126;-0.0001206268103557339;-0.00011555288225887083;1.0447923462840025;9.999901686932242;0.8335904702382178;0.015560931003280353;0.01555967975592387;0.7180193971813491;-0.013296952705739381;0.7180714876599014
4.960846;1.044311371763706;0.8331968783659447;0.7976803311467504;-0.00012062667378388442;-0.0001155530551184247;1.0447913506028776;9.99989881737608;0.8335888012468498;0.0155609374469272;0.015559702400738921;0.7180209452877501;-0.01329695267240089;0.7180702068760192
4.970846;1.0443127451445988;0.833197612225704;0.7976795570790784;-0.00012062654466845135;-0.00011555323552385566;1.0447902434571965;9.999895990060754;0.8335871696871031;0.015560944791118613;0.015559725773169702;0.7180224412804151;-0.013296952632569924;0.7180689215012749
4.980846;1.0443142446075935;0.8331982582332123;0.7976788751106229;-0.00012062642219670061;-0.00011555342597518954;1.0447890275115008;9.999893240172078;0.8335855758214871;0.015560952883963317;0.015559749737490056;0.7180238785177181;-0.013296952585724464;0.7180676256071874
4.990846;1.0443158620311033;0.8331988086127453;0.7976782850311321;-0.00012062630517009328;-0.0001155536289501603;1.0447877049663037;9.99989059382824;0.8335840202347478;0.015560961553526844;0.0155597741261041;0.7180252509984919;-0.013296952531422487;0.718066313173985
5.000846;1.0443175882856548;0.8331992573951911;0.7976777871262486;-0.00012062619215017363;-0.00011555384637604164;1.0447862769820946;9.99988805642557;0.8335825045851393;0.015560970621176114;0.015559798737153931;0.7180265539209743;-0.013296952469432735;0.718064979092334
5.010846;1.0443194147393948;0.8331995995619038;0.797677381902903;-0.00012062608133111821;-0.0001155540792905119;1.0447847436324276;9.99988561202854;0.8335810325243889;0.015560979910548313;0.015559823350765386;0.7180277837295244;-0.013296952399828126;0.7180636194144254
5.020846;1.0443213336560895;0.833199830213415;0.7976770688661352;-0.00012062597060322582;-0.0001155543277762323;1.0447831047572032;9.999883228981073;0.8335796089624189;0.015560989249395763;0.015559847732977162;0.7180289372484919;-0.01329695232294902;0.7180622304665977
5.030846;1.0443233381886825;0.8331999436199018;0.7976768457454919;-0.00012062585793835928;-0.00011555459118046725;1.0447813622812165;9.999880858635828;0.8335782383229602;0.015560998475282604;0.015559871619747747;0.7180300111665429;-0.013296952239241289;0.7180608073393215
5.040846;1.0443254228707248;0.8331999331051976;0.7976767087429633;-0.00012062574167410693;-0.00011555486859743862;1.0447795221105418;9.999878427704934;0.8335769237221407;0.015561007446117818;0.01555989470504651;0.7180310022783619;-0.013296952149119867;0.7180593429090564
5.050846;1.0443275841466382;0.8331997926503424;0.7976766528033346;-0.00012062562054794502;-0.00011555515930253045;1.04477759285821;9.999875846580931;0.8335756675828042;0.015561016050913907;0.015559916653702962;0.7180319078274837;-0.013296952052727105;0.7180578279598383
5.060846;1.0443298203734805;0.8331995180640945;0.797676672133772;-0.00012062549373161462;-0.00011555546264685883;1.0447755831567445;9.999873031966827;0.8335744720645447;0.015561024214793271;0.015559937136489654;0.7180327254483054;-0.013296951949563674;0.7180562523500892
5.070846;1.044332130598602;0.8331991062455343;0.7976767609847865;-0.00012062536080060133;-0.00011555577760696074;1.044773500636593;9.999869909990254;0.8335733383506551;0.015561031892408143;0.015559955864446404;0.7180334526335203;-0.01329695183854702;0.718054606053959
5.080846;1.0443345125072463;0.8331985545277409;0.7976769139376977;-0.00012062522137331729;-0.00011555610280101934;1.0447713526756817;9.999866403838793;0.8335722660645785;0.01556103905533139;0.015559972607309333;0.7180340865187791;-0.013296951718609454;0.7180528792747392
5.090846;1.0443369616231186;0.8331978616458209;0.7976771264059104;-0.00012062507473464984;-0.00011555643692889404;1.0447691472143614;9.999862441506377;0.8335712538619042;0.01556104568096365;0.015559987195357271;0.7180346243005593;-0.013296951589233056;0.7180510627158309
5.100846;1.044339472399513;0.8331970286879483;0.7976773956954072;-0.00012062491979934668;-0.00011555677888070561;1.0447668924799631;9.999857974510045;0.8335703008203803;0.015561051748096398;0.015559999497404251;0.7180350636474682;-0.013296951450608469;0.7180491482213388
5.110846;1.0443420391736573;0.8331960584567181;0.7976777217939246;-0.00012062475527946399;-0.00011555712728198591;1.0447645965719163;9.999852976423258;0.8335694074078223;0.015561057244600558;0.01556000938527862;0.7180354026700456;-0.013296951303467454;0.7180471285689135
5.120846;1.0443446556834195;0.8331949542778284;0.7976781072027814;-0.00012062457979390951;-0.00011555747998873939;1.0447622681721591;9.99984742874812;0.8335685749927341;0.015561062177654557;0.015560016721367333;0.718035639433486;-0.013296951148730087;0.7180449967080831
5.130846;1.0443473144111823;0.8331937194079756;0.797678555425705;-0.00012062439185604142;-0.00011555783403832635;1.0447599175433966;9.999841321303014;0.8335678043567762;0.015561066571447481;0.01556002138065892;0.7180357716201341;-0.013296950987137445;0.7180427461103296
5.140846;1.0443500068004685;0.8331923567433689;0.7976790694996193;-0.00012062418998029993;-0.00011555818593669805;1.0447575565179459;9.999834663357671;0.8335670947764473;0.015561070455401891;0.015560023276376211;0.7180357965993395;-0.013296950819007163;0.7180403721843356
5.150846;1.0443527236729466;0.8331908688779225;0.7976796522014951;-0.00012062397294377162;-0.00011555853205727493;1.0447551980460368;9.999827479405699;0.8335664445196526;0.015561073854181222;0.01556002236945928;0.7180357114257063;-0.013296950644289145;0.7180378727405936
5.160846;1.0443554555852113;0.8331892588728076;0.7976803065768109;-0.00012062373983903265;-0.00011555886908396653;1.0447528560001138;9.999819788657254;0.8335658518398577;0.015561076781865248;0.015560018676400873;0.7180355132201857;-0.01329695046284942;0.7180352472603111
5.170846;1.0443581935707684;0.8331875309969671;0.7976810356781373;-0.00012062348983234672;-0.00011555919417068337;1.0447505447525245;9.999811589927711;0.8335653155434557;0.015561079237507406;0.0155600122671458;0.7180352003016199;-0.013296950274788775;0.7180324969293105
5.180846;1.044360929867275;0.8331856909242449;0.7976818426081604;-0.00012062322207677346;-0.00011555950486479775;1.0447482785272437;9.999802863844732;0.833564835040936;0.015561081201105853;0.015560003234672269;0.7180347727215527;-0.01329695008071147;0.7180296255718209
5.190846;1.0443636580736622;0.8331837455159429;0.7976827304876001;-0.00012062293606881153;-0.00011555979924418246;1.0447460709881253;9.999793583582528;0.8335644095816763;0.015561082636562739;0.015559991671385083;0.7180342313431869;-0.013296949881762362;0.7180266397836155
5.200846;1.0443663724983554;0.8331817020780211;0.7976837015980718;-0.00012062263190116239;-0.00011556007608591591;1.0447439347047909;9.999783721520012;0.8335640375556244;0.01556108351133337;0.015559977678995179;0.7180335765120434;-0.013296949679454929;0.718023547848428
5.210846;1.0443690670242767;0.833179567628145;0.7976847568658981;-0.00012062231011869026;-0.00011556033466584591;1.044741880148682;9.999773251074135;0.8335637171981983;0.015561083811888837;0.015559961377342515;0.7180328077969489;-0.013296949475434968;0.7180203581496736
5.220846;1.0443717348796775;0.8331773486366528;0.7976858958678608;-0.00012062197160063428;-0.00011556057436738561;1.0447399155156298;9.999762146602578;0.8335634477235441;0.015561083525080855;0.01555994289111988;0.7180319249771614;-0.013296949271356356;0.7180170780657338
5.230846;1.0443743699174004;0.8331750511568058;0.7976871166984704;-0.00012062161738628199;-0.00011556079442919587;1.0447380479434802;9.9997503879648;0.8335632295130382;0.015561082616959656;0.01555992233377647;0.7180309286238068;-0.013296949069081646;0.7180137144468444
5.240846;1.044376968255086;0.8331726815640831;0.7976884164103678;-0.00012062124837467754;-0.00011556099399311228;1.0447362841354888;9.999737967252898;0.8335630636333854;0.015561081045534364;0.015559899804932732;0.7180298191793015;-0.01329694887103102;0.7180102749356561
5.250846;1.044379528518968;0.833170247411102;0.7976897921884553;-0.00012062086536776889;-0.00011556117243292029;1.0447346294427888;9.999724878695938;0.833562951424947;0.015561078778192204;0.01555987539853002;0.7180285960304034;-0.013296948680131945;0.7180067682166059
5.260846;1.0443820502218988;0.8331677575558106;0.7976912423160969;-0.00012062046953560996;-0.00011556132963419861;1.04473308671239;9.999711100668298;0.8335628941452037;0.01556107579820392;0.01555984920934082;0.7180272580271136;-0.013296948499306979;0.7180032032413809
5.270846;1.0443845323388057;0.8331652214593498;0.7976927666674174;-0.00012062006279819201;-0.00011556146610396422;1.0447316561225772;9.999696598779344;0.8335628920937174;0.015561072118939765;0.01555982133984648;0.7180258043470057;-0.01329694833104395;0.7179995885260548
5.280846;1.0443869734910083;0.8331626473758321;0.7976943665390575;-0.00012061964765576076;-0.00011556158286864732;1.0447303365240703;9.999681343682042;0.833562943984285;0.015561067791289025;0.015559791905476121;0.7180242345828293;-0.0132969481773568;0.7179959319543832
5.290846;1.0443893724731657;0.833160040019142;0.7976960435174084;-0.00012061922671995826;-0.00011556168082731762;1.0447291272000863;9.999665318439588;0.8335630477237904;0.015561062887439135;0.015559761023978639;0.718022548612547;-0.013296948039953455;0.7179922411753613
5.300846;1.0443917284558533;0.8331573999940645;0.7976977981591291;-0.00012061880248044875;-0.00011556176006939456;1.0447280279523226;9.999648506887715;0.8335632014132911;0.01556105747725489;0.015559728800986397;0.7180207463539934;-0.013296947920249325;0.7179885239638244
5.310846;1.044394040969042;0.8331547256491323;0.7976996297200399;-0.00012061837735291931;-0.00011556182010999713;1.0447270377217615;9.999630875560674;0.8335634034158773;0.01556105161422351;0.015559695324106983;0.7180188271732205;-0.0132969478191573;0.7179847876611347
5.320846;1.0443963091458817;0.833152015507298;0.7977015370433848;-0.00012061795386158384;-0.00011556186055692018;1.0447261531011915;9.999612373611305;0.8335636524436598;0.015561045335701473;0.015559660659881965;0.7180167897973202;-0.013296947737093235;0.7179810381475511
5.330846;1.0443985308513133;0.8331492697995683;0.7977035193279624;-0.00012061753461850691;-0.00011556188115390867;1.0447253673921064;9.999592953330682;0.8335639481036496;0.015561038676849296;0.015559624857673688;0.7180146332935976;-0.013296947674307238;0.7179772797278292
5.340846;1.0444007028014546;0.8331464906326695;0.7977055756979;-0.00012061712190014197;-0.0001155618814380732;1.0447246711469345;9.999572586329661;0.8335642910943405;0.015561031693222913;0.015559587957499085;0.7180123582867062;-0.013296947631161281;0.717973516025892
5.350846;1.0444028212322958;0.8331436810135088;0.7977077042275701;-0.00012061671725663969;-0.00011556186075184884;1.0447240535610185;9.999551264274242;0.8335646827130815;0.01556102446795644;0.015559549993958838;0.7180099674078972;-0.013296947608204024;0.7179697506846935
5.360846;1.0444048826298358;0.8331408436577067;0.7977099018983327;-0.0001206163215809213;-0.00011556181846010552;1.0447235028975332;9.999528996025795;0.8335651238230203;0.015561017083798727;0.01555951099938518;0.718007464964188;-0.013296947606147013;0.717965987423792
5.370846;1.0444068849009582;0.833137980107106;0.7977121653151146;-0.00012061593551462003;-0.00011556175391109736;1.044723006793655;9.999505805288079;0.8335656140188589;0.015561009589530078;0.015559471004074676;0.7180048563912843;-0.01329694762583984;0.7179622298050818
5.380846;1.0444088284102448;0.8331350901279171;0.7977144906488921;-0.00012061555972620576;-0.00011556166629965189;1.0447225536826146;9.999481724751568;0.8335661518453136;0.015561001994982194;0.015559430033310286;0.7180021477617172;-0.013296947668193705;0.7179584808746811
5.390846;1.0444107161202494;0.8331321718432657;0.7977168729970792;-0.00012061519486243359;-0.0001155615548087182;1.0447221334606565;9.999456794997807;0.8335667348801687;0.015560994290421348;0.015559388109030294;0.7179993452596732;-0.013296947733815973;0.7179547430752549
5.400846;1.0444125530748143;0.8331292226582883;0.7977193064081336;-0.00012061484153452575;-0.00011556141890795281;1.0447217366172856;9.999431075903003;0.8335673586338629;0.015560986471397654;0.015559345262554683;0.7179964547432408;-0.013296947822571122;0.7179510186715661
5.410846;1.0444143457826542;0.8331262398814073;0.7977217842266857;-0.00012061450053278802;-0.00011556125840622986;1.044721353705336;9.999404659166549;0.8335680162018698;0.015560978551857703;0.015559301548824721;0.7179934815815293;-0.013296947933713589;0.7179473100380468
5.420846;1.0444161022688647;0.833123221055769;0.7977242990848115;-0.00012061417315146851;-0.00011556107327158563;1.0447209754207574;9.999377663556979;0.833568699673058;0.015560970559321222;0.01555925704521373;0.7179904305468882;-0.013296948066512132;0.7179436195895177
5.430846;1.0444178320476192;0.8331201647223524;0.7977268428018334;-0.00012061386144989535;-0.000115560863652093;1.0447205930072798;9.999350212648967;0.8335694013488489;0.015560962514813566;0.015559211844811223;0.7179873059227525;-0.01329694822064056;0.717939949985471
5.440846;1.0444195447770064;0.8331170709468756;0.7977294061486458;-0.00012061356805455155;-0.00011556063019977162;1.0447201994725737;9.999322419008838;0.8335701139451749;0.015560954414059636;0.015559166053194962;0.7179841121807262;-0.013296948396109797;0.7179363047332858
5.450846;1.0444222025749772;0.8331147021867346;0.7977319786421131;-0.00012085318216536873;-0.0001157899552589793;1.0447197903329877;9.999294388791387;0.8335708305255163;0.01556094623236057;0.015559119776204475;0.7179808543991314;-0.013297948592990695;0.7179327070551056
5.460846;1.0444239046526511;0.8331111909404048;0.7977342156002905;-0.00011974613794961781;-0.00011472994663476777;1.0447193629726006;9.999266227422078;0.8335715442875128;0.015560937943339263;0.015559073097846713;0.7179775380629889;-0.0132979488111727;0.7179291250705526
5.470846;1.044425610498288;0.8331079987409034;0.7977367750218173;-0.00011974591236683642;-0.00011472965307396165;1.0447189160411745;9.999238031866582;0.8335722486124403;0.01556092953236572;0.015559026056388084;0.7179741693971521;-0.013297949050275244;0.7179255815341397
5.480846;1.0444273257937908;0.8331047793531768;0.7977393136756278;-0.00011974571205621061;-0.00011472934569374708;1.0447184489165693;9.999209883717292;0.833572937878138;0.015560921004317104;0.015558978636512443;0.7179707562353;-0.013297949309502637;0.7179220792905218
5.490846;1.0444290559151275;0.8331015356008322;0.7977418220712456;-0.00011974553779056792;-0.00011472902812249033;1.0447179604726382;9.999181849417333;0.8335736082449393;0.015560912384106524;0.015558930798424634;0.7179673084987819;-0.013297949587382864;0.7179186205010989
5.500846;1.044430804469456;0.8330982718504011;0.797744290905962;-0.0001197453899995643;-0.00011472870348282828;1.0447174487181166;9.999153977427438;0.8335742578416927;0.015560903709780197;0.015558882518608015;0.7179638379915608;-0.013297949881884714;0.7179152072966861
5.510846;1.044432572718602;0.833094994037376;0.7977467125305302;-0.00011974526883653145;-0.00011472837428245314;1.044716911517404;9.999126295254527;0.8335748869469239;0.015560895023958127;0.015558833799567037;0.7179603574035701;-0.013297950190951077;0.7179118414384252
5.520846;1.0444343602646007;0.8330917087324694;0.7977490817573818;-0.00011974517407271687;-0.00011472804277889264;1.044716346907887;9.999098815372072;0.8335754978490587;0.015560886368471973;0.015558784655552426;0.7179568792003734;-0.013297950512861893;0.717908523342978
5.530846;1.0444361657374819;0.8330884225415682;0.797751395524984;-0.00011974510474938404;-0.00011472771132124883;1.0447157531738387;9.999071548948422;0.8335760938352806;0.015560877782862814;0.01555873510171792;0.7179534150141107;-0.013297950846172017;0.7179052518592395
5.540846;1.0444379873526335;0.8330851417877865;0.7977536521907554;-0.0001197450589555062;-0.00011472738216215357;1.044715128329633;9.999044520717343;0.8335766783088366;0.015560869301377123;0.01555868515203293;0.7179499750034594;-0.013297951189391062;0.7179020248200138
5.550846;1.044439823648791;0.8330818718306443;0.7977558509302678;-0.00011974503412797326;-0.00011472705693286397;1.044714468916486;9.999017772881245;0.8335772542627249;0.015560860953179491;0.015558634826486284;0.7179465672969075;-0.013297951540677894;0.717898838974901
5.560846;1.0444416737284183;0.8330786165147773;0.797757991374351;-0.00011974502773904424;-0.00011472673642119595;1.0447137699516447;9.99899135308173;0.8335778237854572;0.015560852778751215;0.015558584163816128;0.7179431981287546;-0.01329795189784753;0.7178956896468419
5.570846;1.0444435367380842;0.8330753789834364;0.7977600736223391;-0.00011974503776421364;-0.0001147264206798988;1.044713026302958;9.998965301326326;0.8335783886211232;0.015560844851963641;0.01555853322063273;0.7179398723349568;-0.013297952258755432;0.7178925715115974
5.580846;1.0444454116454795;0.8330721637906191;0.797762098823773;-0.00011974506269268476;-0.00011472610922004312;1.0447122343206134;9.998939647920507;0.8335789512571637;0.015560837278946664;0.015558482057600378;0.7179365939251566;-0.013297952621683484;0.7178894797163631
5.590846;1.0444472975894101;0.8330689781301043;0.7977640697847399;-0.00011974510138731452;-0.00011472580141727877;1.0447113932175554;9.998914417633674;0.8335795143402253;0.015560830171894057;0.015558430727685703;0.7179333664722333;-0.013297952985267718;0.7178864102147052
5.600846;1.0444491940140823;0.8330658308734626;0.7977659901490075;-0.0001197451530656919;-0.00011472549693637485;1.0447105052055263;9.998889636112452;0.8335800790351515;0.015560823623987577;0.015558379261657772;0.7179291927723658;-0.013297953348020964;0.717882360019003
5.610846;1.044451101353674;0.8330627308137719;0.7977678625466289;-0.00011974521728691662;-0.00011472519563544716;1.0447095743948847;9.998865335786034;0.8335806449749933;0.015560817694192;0.015558327654192242;0.7179260744223492;-0.013297953707955211;0.7178793264338583
5.620846;1.0444530228331568;0.8330593369266542;0.7977693541398028;-0.00011863849944926012;-0.00011366516484864801;1.0447086068157703;9.99884155279164;0.8335812117426187;0.015560812398685207;0.015558275858134057;0.7179230118976806;-0.013297954062444692;0.7178763077013374
5.630846;1.0444549648450336;0.8330563535643286;0.7977711336574904;-0.00011863858874719904;-0.00011366486930705275;1.0447076114985132;9.998818317325771;0.8335817794650868;0.015560807720561936;0.01555822378291081;0.7179200044591987;-0.01329895440829956;0.7178733204485531
5.640846;1.0444569349740522;0.8330534381021804;0.7977728686179356;-0.00011863869170796385;-0.00011366457683376863;1.0447065996998353;9.99879565194438;0.8335823483078704;0.015560803635938413;0.015558171306563479;0.717917050027103;-0.01329895474237119;0.7178703254926736
5.650846;1.044458940428849;0.833050596598698;0.7977745616066932;-0.00011863880969899019;-0.00011366428788335839;1.0447055823203288;9.998773578949123;0.8335829182604358;0.01556080012735234;0.01555811829994342;0.7179141457788074;-0.013298955062291703;0.717867339159248
5.660846;1.0444609874939992;0.8330478350103538;0.7977762163939592;-0.00011863894409694927;-0.00011366400287672204;1.0447045677991866;9.998752122478402;0.8335834886968326;0.015560797174838083;0.01555806464176651;0.7179112891111407;-0.013298955366353993;0.7178643592496303
5.670846;1.0444630804651767;0.833045159098629;0.7977778376132542;-0.000118639096333945;-0.00011366372237042022;1.0447045613337762;9.998731302528482;0.8335840572812546;0.015560794752211136;0.015558010226192461;0.7179084780021846;-0.013298955652890784;0.7178613828174405
5.680846;1.044465220326651;0.8330425745881949;0.797779430014358;-0.00011863926809000414;-0.00011366344724409165;1.0447035653661259;9.998711134437366;0.8335846192818582;0.015560792837594043;0.015557954969820598;0.7179057109282532;-0.01329895592016123;0.7178584062179942
5.690846;1.0444674044821054;0.8330400871087975;0.7977809977941431;-0.00011863946108930632;-0.0001136631785923434;1.044702580455772;9.998691634960078;0.8335851681256916;0.015560791412417967;0.015557898802829867;0.7179029870339826;-0.013298956166609307;0.7178554267999928
5.700846;1.0444696280057486;0.8330377022613376;0.7977825448687703;-0.00011863967659072163;-0.0001136629175958834;1.0447016055001548;9.998672822010223;0.8335856970791684;0.015560790451330195;0.015557841642493221;0.7179003060561202;-0.013298956391059309;0.7178524442526911
5.710846;1.0444718850677839;0.8330354257068696;0.7977840758245852;-0.00011863991517401421;-0.0001136626654537766;1.0447006385377824;9.998654713500953;0.8335862006386877;0.015560789932671711;0.015557783376179222;0.7178976680738958;-0.013298956592893076;0.717849459981074
5.720846;1.0444741690877823;0.8330332625331085;0.7977855961711787;-0.00011864017695469549;-0.0001136624233219254;1.0446996789150353;9.998637336641623;0.8335866743641946;0.015560789857907858;0.01555772387661839;0.7178950739946811;-0.013298956771837359;0.7178464752226593
5.730846;1.0444764725963136;0.8330312167358789;0.7977871118274835;-0.00011864046175638563;-0.0001136621923554798;1.0446987285593905;9.998620735194084;0.8335871138900465;0.015560790247678109;0.015557663032963302;0.7178925258070523;-0.013298956927121252;0.7178434899254814
5.740846;1.0444787878364472;0.8330289422871131;0.7977882947722518;-0.00011753397462035634;-0.00011260224124142208;1.0446977913659254;9.998604964631603;0.8335875146613628;0.015560791125184095;0.015557600759038857;0.7178900256299724;-0.013298957056987191;0.717840503098242
5.750846;1.0444811072453097;0.8330271381398713;0.7977898181237028;-0.00011753430357692055;-0.00011260203562823294;1.0446968718161433;9.998590082077941;0.8335878726138355;0.015560792511482223;0.015557536983472753;0.7178875750559306;-0.013298957159217542;0.7178375134483195
5.760846;1.044484377411649;0.8330262166258917;0.7977913507714484;-0.000117774536523463;-0.00011283142356443662;1.0446959739626795;9.998576137977874;0.8335881847901102;0.015560794429068018;0.015557471657283647;0.7178851756642185;-0.013299957231914988;0.717834538598592
5.770846;1.0444866842397003;0.8330246563232638;0.7977928929027066;-0.00011777490589812842;-0.00011283124437946895;1.0446951020396131;9.998563174620298;0.8335884491140283;0.015560796904034507;0.015557404769435401;0.7178828292440791;-0.013299957273758782;0.717831542271211
5.780846;1.0444889745570034;0.8330232183547959;0.7977944428378768;-0.00011777529429400302;-0.0001128310780467794;1.0446942614604462;9.998551227279787;0.8335886634385212;0.015560799960602285;0.015557336343833486;0.7178805372467252;-0.013299957284015245;0.7178285461409211
5.790846;1.0444912395071728;0.8330219022793499;0.7977959979634267;-0.0001177757011238466;-0.00011283092441788125;1.0446934581590845;9.998540324115657;0.8335888249375729;0.015560803610230696;0.015557266433572794;0.7178783008017362;-0.01329995726266199;0.7178255547666479
5.800846;1.0444934689442003;0.8330207063114318;0.7977975549300883;-0.00011777612585030048;-0.00011283078365972948;1.0446926978819764;9.998530492432291;0.8335889308180674;0.015560807857610878;0.015557195128323773;0.7178761211787991;-0.013299957210447877;0.7178225725523154
5.810846;1.0444956537094312;0.8330196279986298;0.7977991099966701;-0.00011777656767553648;-0.00011283065622938732;1.0446919862968083;9.99852176946007;0.8335889793889467;0.01556081271996752;0.015557122562132965;0.7178739994589568;-0.013299957128840396;0.7178196034378979
5.820846;1.0444977864032898;0.8330186649341087;0.7978006594894357;-0.00011777702523633695;-0.00011283054247319243;1.0446913286132287;9.998514210653594;0.8335889700345716;0.015560818223807752;0.015557048909201765;0.7178719360666528;-0.013299957019877096;0.7178166518297413
5.830846;1.0444998610539311;0.833017814740827;0.7978022001079182;-0.0001177774967445123;-0.00011283044209906374;1.0446907292710443;9.998507893086035;0.8335889025793277;0.015560824381467908;0.015556974360479724;0.7178699308210698;-0.013299956885945104;0.7178137225646992
5.840846;1.0445018735741427;0.8330167262080129;0.7978033954962185;-0.00011667118495115511;-0.00011177062137121804;1.044690191500579;9.998502907525012;0.8335887770205772;0.015560831183454546;0.015556899092159368;0.7178679826072443;-0.013299956729698892;0.7178108196698939
5.850846;1.0445038223643024;0.8330160941782933;0.7978049131659651;-0.00011667167950618947;-0.00011177054330784691;1.0446897161765625;9.998499344727698;0.8335885937167529;0.015560838615766789;0.015556823258244217;0.7178660893410571;-0.013299956554095667;0.7178079465682184
5.860846;1.0445057080055515;0.8330155663768947;0.7978064213308306;-0.00011667218317547903;-0.00011177047277714906;1.044689302050142;9.998497291018918;0.8335883536263257;0.01556084667701116;0.015556747011781962;0.7178642492468656;-0.013299956362343178;0.717805107778867
5.870846;1.0445075322194184;0.8330151393719127;0.7978079240917824;-0.00011667269361282455;-0.00011177040674802711;1.0446889473557492;9.99849683275718;0.8335880582770654;0.015560855377677919;0.015556670525188377;0.7178624618337007;-0.013300956157626274;0.7178023280803423
5.880846;1.0445092966058367;0.8330148105956412;0.7978094256635243;-0.00011667320774617626;-0.00011177034177024086;1.0446886504142967;9.998498061165906;0.8335877096395068;0.015560864731985763;0.015556593992360238;0.7178607276832908;-0.013300955942735303;0.7177995773782047
5.890846;1.0445110016776515;0.8330145776311673;0.7978109287413304;-0.00011667372221969995;-0.00011177027406631421;1.0446884093080682;9.998501069829972;0.8335873100669456;0.015560874745864308;0.015556517625758378;0.7178590483619588;-0.013300955720109364;0.717796880419023
5.900846;1.044512646928861;0.8330144373080768;0.7978124340248842;-0.0001166742341226707;-0.00011177019978918287;1.0446892214772199;9.998505943738298;0.8335868622011806;0.01556088540271635;0.015556441652197725;0.717857426852616;-0.013300955492232163;0.7177942419221098
5.910846;1.0445142319269944;0.8330143862175008;0.797813940497618;-0.00011667474126356609;-0.00011177011550514262;1.0446890836431628;9.998512749417367;0.8335863684632223;0.01556089665974814;0.015556366293049163;0.717855867332818;-0.013300955261640265;0.7177916651318397
5.920846;1.04451575713339;0.8330144219449052;0.7978154457259768;-0.00011667524167623946;-0.00011177001866636288;1.044688992616978;9.998521531989159;0.8335858301231971;0.015560908442479123;0.0155562917466157;0.7178543737811711;-0.01330095503051948;0.7177891524460744
5.930846;1.044517224272148;0.8330141946604025;0.7978166118063432;-0.0001155689374488965;-0.00011071017497909395;1.044688945862735;9.998532313748859;0.8335852469720147;0.015560920634374085;0.01555621819398626;0.7178529489571647;-0.013300954800558524;0.7177867064220784
5.940846;1.0445186368850496;0.8330144015833663;0.7978181011117158;-0.00011556941663159399;-0.00011071004794636554;1.044688940908976;9.998545086566068;0.8335846180617746;0.01556093309284771;0.015556145817707787;0.7178515949054765;-0.01330095457326935;0.7177843302991618
5.950846;1.044519999898841;0.8330146932370222;0.7978195732229215;-0.0001155698799472327;-0.00011070990345198968;1.0446889752240727;9.998559807200824;0.8335839427925873;0.015560945683550593;0.01555607481578204;0.7178503138561655;-0.013300954350344599;0.7177820276521634
5.960846;1.0445222715903155;0.8330158286406716;0.7978210219215113;-0.00011581020464804499;-0.00011093931979297971;1.0446890476777855;9.998576410044823;0.8335832218533754;0.015560958285956895;0.015556005399799412;0.7178481084502563;-0.013300954133642448;0.7177788022106991
5.970846;1.0445235475642207;0.8330162825679339;0.7978224414792155;-0.0001158106252373468;-0.0001109391369054586;1.0446891601152621;9.998594829736016;0.8335824578629705;0.015560970772348491;0.015555937786213907;0.7178469816799667;-0.013300953924972679;0.7177766575112187
5.980846;1.0445247837557445;0.8330168106080748;0.7978238257324656;-0.00011581102064835998;-0.00011093893416320527;1.0446893169635145;9.998615014508276;0.8335816552428693;0.015560983008285578;0.015555872188320463;0.7178459370256633;-0.013301953726238653;0.7177746169012628
5.990846;1.0445259819789137;0.8330174069431422;0.7978251677841602;-0.00011581139014078243;-0.00011093871160834011;1.044689522650455;9.99863691844998;0.833580819294068;0.015560994877370022;0.015555808803075166;0.7178449782985423;-0.013301953539805232;0.7177726486429232
6.000846;1.0445271444003226;0.8330180658603181;0.7978264602779034;-0.00011581173458129382;-0.00011093846951745978;1.0446897788239955;9.998660483630676;0.8335799552654981;0.015561006290970736;0.015555747799071172;0.7178441089537791;-0.013301953368364169;0.7177707768156552
6.010846;1.0445282743227704;0.833018433418942;0.7978273623468276;-0.00011470525950273161;-0.00010987847581934048;1.0446900838377766;9.99868563454163;0.833579067582669;0.015561017181774816;0.0155556893138097;0.7178433315355347;-0.013301953214314027;0.7177690068544141
6.020846;1.0445293760961658;0.833019203181928;0.7978285364078014;-0.00011470556109444416;-0.00010987819635899575;1.0446904348633503;9.998712285758556;0.83357815923307;0.015561027498367675;0.015555633461290866;0.7178426473564414;-0.013301953079413642;0.7177673439933522
6.030846;1.0445304541027638;0.833020023313428;0.797829644461611;-0.00011470584557355456;-0.000109877898833909;1.0446908302488356;9.998740354259136;0.8335772321940285;0.015561037192912911;0.015555580347684657;0.7178420566178939;-0.013301952964933753;0.7177657930996747
6.040846;1.044531511434518;0.833020890850371;0.7978306833573573;-0.00011470611558670879;-0.00010987758330468555;1.0446912699179547;9.998769769568725;0.8335762885536466;0.015561046204446068;0.015555530080546469;0.7178415593035881;-0.013301952871670039;0.7177643583108017
6.050846;1.0445325489730402;0.8330218017917693;0.7978316503244212;-0.00011470637356982603;-0.00010987724972182767;1.0446917540138416;9.998800472298608;0.8335753308012501;0.015561054451354812;0.015555482754993506;0.7178411555854797;-0.01330195279965136;0.7177630431386273
6.060846;1.0445335653075063;0.8330227506070901;0.7978325430260002;-0.00011470662182360545;-0.00010987689798457934;1.0446922815271529;9.99883240705712;0.8335743615695342;0.015561061829795558;0.015555438431681643;0.717840845067852;-0.013301952748194006;0.7177618508362944
6.070846;1.044534556847734;0.8330237304031264;0.7978333601535564;-0.0001147068623246542;-0.00010987652796565015;1.0446928502279356;9.9988655192327;0.8335733839334198;0.0155610682192871;0.015555397139496918;0.7178406262667141;-0.013302952716332264;0.717760803020799
6.080846;1.0445355174351796;0.833024733202119;0.7978341017175128;-0.00011470709627014326;-0.00010987613953830936;1.0446934572214444;9.998899748870937;0.8335724017679759;0.015561073500190575;0.015555358899504759;0.7178404970484135;-0.013302952702984176;0.7177598657881825
6.090846;1.04453643836905;0.8330254018375296;0.7978344341846849;-0.00011360052733504398;-0.00010881599999436632;1.0446950989555799;9.998935019453626;0.8335714195561416;0.01556107756979961;0.015555323740090315;0.7178404549493802;-0.013302952706810863;0.717759060777004
6.100846;1.0445373097186246;0.8330264266492861;0.7978350255113958;-0.00011360074899186649;-0.00010881557457073308;1.0446957712739116;9.998971229522164;0.8335704420876334;0.015561080346440544;0.01555529169295862;0.7178404968913785;-0.01330295272621596;0.7177583900878056
6.110846;1.0445381219865428;0.8330274540330684;0.7978355415178274;-0.00011360096509522079;-0.00010881513076880717;1.0446964701710861;9.999008251864304;0.8335694744940454;0.015561081759542256;0.015555262781928026;0.7178406193329967;-0.01330295275948979;0.7177578546908885
6.120846;1.0445388667720241;0.8330284821403151;0.797835981996007;-0.00011360117630145451;-0.00010881466898618901;1.0446971921566952;9.999045940807001;0.8335685226016899;0.015561081730305801;0.01555523702570483;0.7178408186815717;-0.013302952804890543;0.7177574554808454
6.130846;1.0445395366859163;0.8330295118175509;0.7978363466683711;-0.00011360138308478365;-0.00010881418995797993;1.0446979334540138;9.999084140985957;0.8335675928128233;0.01556108016520738;0.015555214458664987;0.7178410907933198;-0.013302952860711918;0.7177571932698275
6.140846;1.0445410795755836;0.8330313061889797;0.7978366345714609;-0.00011384146497215182;-0.00010904327376905054;1.0446986896336516;9.999122693811128;0.8335666911214018;0.015561076966852402;0.015555195140383806;0.7178414302919526;-0.013302952925393276;0.7177570681158422
6.150846;1.0445415833757918;0.8330323458777814;0.7978368432669677;-0.00011384166510869008;-0.00010904276372630757;1.0446994569202368;9.999161451580761;0.8335658221155015;0.015561072042691066;0.015555179141561347;0.7178418307588622;-0.013302952997611282;0.7177570800206702
6.160846;1.0445419966005332;0.8330330445551642;0.7978366348612606;-0.00011273506525342091;-0.00010798250764620319;1.0447002333694915;9.999200294958541;0.8335649888580866;0.015561065311227081;0.015555166527228586;0.7178422851514314;-0.013303953076237872;0.7177572484522312
6.170846;1.0445423118549826;0.8330341016701933;0.7978366731436642;-0.00011273526105533078;-0.00010798197252380717;1.0447010181728675;9.999239129692633;0.8335641939954783;0.015561056711055158;0.015555157347830485;0.7178427860511164;-0.013303953160107117;0.7177575379993687
6.180846;1.0445425205744288;0.8330351716051855;0.7978366206032159;-0.00011273545454739081;-0.00010798142735661438;1.0447018103603125;9.999277867335838;0.8335634411325183;0.015561046207964871;0.01555515164042449;0.7178433261643284;-0.013303953247794537;0.7177579692498208
6.190846;1.0445426147495853;0.8330362588817001;0.7978364750371422;-0.00011273564536527825;-0.00010798087393117196;1.044702609134343;9.999316417544819;0.8335627349852133;0.01556103380343527;0.015555149444457482;0.7178438987223456;-0.013303953337627017;0.7177585451403584
6.200846;1.044542287431375;0.8330371280359657;0.7978362360554151;-0.00011349664403499101;-0.00010870880352124453;1.0447034151571089;9.999354692469543;0.8335620806128083;0.015561019538927886;0.015555150823073093;0.717844497205281;-0.013303953427921802;0.717759269976597
6.210846;1.0445421356640634;0.8330382616749259;0.7978359048604619;-0.00011349682778921512;-0.00010870823686840768;1.0447042300087892;9.999392604546372;0.8335614829046488;0.015561003477370385;0.015555155867023352;0.7178441148298988;-0.013303953517236886;0.7177591495912393
6.220846;1.0445418577129226;0.8330394209481465;0.7978354824927257;-0.00011349700747322563;-0.00010870766438574381;1.044705054179877;9.99943005400675;0.8335609465120007;0.015560985671388345;0.015555164663495567;0.7178447448843317;-0.013303953604415565;0.7177601900360114
6.230846;1.0445414557725332;0.8330402569159869;0.7978346360092997;-0.00011239038526613223;-0.00010764735413154842;1.044705886055024;9.99946692251314;0.8335604759167088;0.01556096615258082;0.015555177258412614;0.7178453819046411;-0.013303953688404214;0.7177613975442099
6.240846;1.0445409355183928;0.833041466299132;0.7978340344517346;-0.00011239055687969584;-0.0001076467738149196;1.0447067222119688;9.999503081766788;0.8335600753798478;0.015560944946946667;0.015555193661334385;0.7178460222550012;-0.013304953768097256;0.7177627953613378
6.250846;1.0445403058793385;0.8330426983515814;0.7978333446915075;-0.00011239072493339572;-0.00010764619196489634;1.0447085585965958;9.99953840565836;0.8335597486759408;0.015560922088183177;0.015555213869501375;0.7178466640471838;-0.013304953842324573;0.717764349370347
6.260846;1.0445395784254086;0.8330439496752708;0.7978325670007815;-0.00011239089007792827;-0.00010764560948322804;1.0447093919315626;9.999572775751135;0.8335594988133724;0.015560897618009007;0.01555523786812439;0.7178473072601195;-0.013304953909696455;0.7177660796550818
6.270846;1.0445387665473949;0.8330452152628057;0.7978317018403969;-0.00011239105317699418;-0.00010764502649815326;1.0447102201873835;9.999606083431354;0.8335593277675081;0.015560871593313225;0.0155552656252249;0.7178479534780228;-0.013304953968335698;0.7177679872475268
6.280846;1.044537883397742;0.8330464881238956;0.7978307507740824;-0.00011239121501765878;-0.00010764444263950205;1.0447110421416257;9.999638235188497;0.83355923609292;0.015560844104718018;0.015555297095318131;0.7178486049840346;-0.0133049540159047;0.7177700734976601
6.290846;1.0445378924950475;0.8330485203908096;0.7978297162424567;-0.00011263125255171744;-0.0001078734353789116;1.0447118566353824;9.999669154356086;0.8335592225022066;0.015560815283260978;0.0155553322253409;0.7178492638434115;-0.013304954049991713;0.7177723401224325
6.300846;1.044536891519053;0.8330494327329999;0.7978282669801623;-0.00011152461328466212;-0.00010681311582421554;1.0447126619470386;9.999698776539379;0.833559283984957;0.015560785292152747;0.015555370954819802;0.7178499313043459;-0.013304954068476905;0.7177747885997174
6.310846;1.044535836575802;0.8330506753801185;0.7978270731469453;-0.0001115247711944304;-0.00010681252776741051;1.044713455707921;9.99972705690732;0.8335594167314515;0.015560754318799242;0.015555413200497767;0.717850607554126;-0.013304954069430622;0.7177774202399374
6.320846;1.0445347286432387;0.8330518916491292;0.7978258023383875;-0.00011152492709602159;-0.00010681193754866825;1.0447142352385528;9.99975398522056;0.833559616968921;0.015560722561305359;0.015555458844802339;0.717851291648643;-0.013305954050682202;0.7177802554946123
6.330846;1.0445335670480358;0.833053073313892;0.7978244554656485;-0.0001115250811172677;-0.0001068113443802417;1.044714997843791;9.999779579125914;0.8335598810606459;0.01556069020046472;0.015555507742844586;0.7178519816999576;-0.013305954009751387;0.7177832597491038
6.340846;1.044532349292411;0.8330542121762372;0.7978230329409974;-0.00011152523395083371;-0.00010681074702604545;1.04471574093849;9.999803863420052;0.8335602049434983;0.015560657369204011;0.015555559730838883;0.717852675328949;-0.013305953944384157;0.7177864528084812
6.350846;1.0445310716903415;0.8330553012655793;0.7978215348355518;-0.00011152538660101394;-0.0001068101438832559;1.0447164625077519;9.999826862546724;0.8335605832477464;0.015560624141963145;0.015555614631347974;0.717853369933857;-0.013305953852967836;0.7177898328530873
6.360846;1.044529729833515;0.8330559870389221;0.7978196273914475;-0.00011041874093912017;-0.00010574980034036503;1.0447171617536806;9.999848603638629;0.8335610086303228;0.015560590549978675;0.015555672260589695;0.7178540626958171;-0.013305953734226578;0.7177933946556355
6.370846;1.0445283192446395;0.8330569648840846;0.797817979283211;-0.00011041889492931189;-0.00010574918154455996;1.044717838861363;9.99986912068821;0.8335614715685695;0.015560556603046581;0.015555732436611994;0.7178547504913638;-0.013305953586681638;0.7177971301148685
6.380846;1.0445268362284068;0.8330578860747142;0.7978162581535868;-0.00011041904938728967;-0.00010574855362977156;1.0447184941255065;9.999888459614297;0.8335619606804706;0.015560522309577352;0.015555794994354345;0.7178554299971963;-0.013305953408541597;0.7178010282630017
6.390846;1.0445252781620589;0.8330587522344788;0.7978144672486309;-0.00011041920386244595;-0.0001057479161491052;1.0447191276383139;9.999906678432993;0.8335624631814664;0.01556048769791101;0.015555859800424019;0.7178560983395258;-0.013306953198050971;0.7178050940399584
6.400846;1.044523643589698;0.833059565770899;0.7978126113094891;-0.00011041935798315366;-0.00010574726919883144;1.0447207396823024;9.999923840060912;0.8335629653280583;0.015560452826743794;0.015555926744780721;0.7178567538314504;-0.013306952953814684;0.7178092753320242
6.410846;1.0445219322316668;0.8330603295322773;0.797810694596445;-0.00011041951137231277;-0.00010574661373825382;1.044721330928606;9.999940007917434;0.8335634535263999;0.01556041778069215;0.015555995718971668;0.7178573960520889;-0.013306952674814321;0.7178135753510947
6.420846;1.0445201445021686;0.8330606977749206;0.7978083852469945;-0.00010931286461254325;-0.00010468621829346988;1.0447219022663272;9.999955243013304;0.8335639154862213;0.015560382657611642;0.015556066609195686;0.7178580252308153;-0.013306952360416426;0.7178179788192175
6.430846;1.044519234875562;0.8330621318427903;0.7978063517361371;-0.00010955288830140158;-0.00010491512796311429;1.0447224553575638;9.999969592143263;0.8335643399631582;0.015560347554800761;0.015556139302749137;0.7178576413028034;-0.013306952010487165;0.7178214705139854
