time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.440846;1.0445172972694112;0.8330627639273941;0.7978042609737982;-0.00010955303676856543;-0.00010491445682128702;1.0447229940836154;9.999983077000467;0.8335647156775035;0.015560312565354934;0.015556213696962556;0.7178582430829668;-0.013306951625404405;0.7178260349248036
6.450846;1.0445152882567252;0.8330633567869649;0.7978021146901277;-0.0001095531837700804;-0.00010491378309097664;1.0447235252721816;9.999995692990383;0.8335650311021154;0.01556027777643896;0.015556289708021134;0.7178588279575144;-0.013306951205870755;0.7178306581037776
6.460846;1.0445132122107545;0.8330639110175307;0.797799915129547;-0.0001095533298936057;-0.0001049131080779791;1.044724057692898;10.000007415361859;0.8335652755170458;0.015560243258130478;0.015556367272277225;0.7178593918786798;-0.013306950752747484;0.7178353274623258
6.470846;1.0445110751871916;0.8330644256426175;0.7977976644347694;-0.00010955347533152498;-0.00010491243360810815;1.0447246007425668;10.000018216003724;0.8335654403621622;0.015560209057352467;0.015556446338828776;0.7178599293843235;-0.01330795026719583;0.7178400505634243
6.480846;1.0445088850160023;0.8330645497972368;0.7977950304809024;-0.00010844681973509842;-0.00010385202855765294;1.04472516409796;10.00002807775929;0.8335655197305732;0.015560175206008888;0.015556526859763884;0.7178604340036532;-0.013307949750970813;0.717844780881905
6.490846;1.0445066506968725;0.8330649780605835;0.7977926831893822;-0.00010844696268936595;-0.00010385136153666608;1.0447257574217343;10.000036989668866;0.8335655095995167;0.015560141735084354;0.015556608780877711;0.7178608989618497;-0.013307949206585875;0.7178495287240985
6.500846;1.0445043814423953;0.8330653574633701;0.7977902914251589;-0.00010844710438742962;-0.00010385070176017532;1.0447263897108054;10.000044938574304;0.833565406656295;0.015560108679083874;0.015556692035322159;0.7178613182445291;-0.01330794863734763;0.7178542867323024
6.510846;1.0445020865315013;0.8330656831404728;0.7977878591216243;-0.00010844724581575264;-0.0001038500518648491;1.044727069040426;10.000051910713648;0.83356520829257;0.015560076064273795;0.01555677654170149;0.7178616881691467;-0.013307948047199668;0.7178590481075817
6.520846;1.0444997762255193;0.8330659507219946;0.7977853906486339;-0.00010844738826994233;-0.00010384941443061187;1.0447278025737594;10.000057895757891;0.8335649135465031;0.015560043904150075;0.015556862207610725;0.7178620078718853;-0.013307947440428175;0.7178638065683233
6.530846;1.0444974627649724;0.8330661576442455;0.7977828896441357;-0.0001084475327670763;-0.00010384879187662245;1.044728596172558;10.000062889428706;0.8335645231950565;0.015560012210332005;0.015556948937308301;0.7178622781975181;-0.013307946821465407;0.7178685564974121
6.540846;1.0444951600766483;0.833065954922258;0.7977800248795804;-0.00010734087992624066;-0.00010278845323547466;1.0447304535260191;10.000066894944755;0.8335640388633956;0.015559981001021088;0.015557036632398864;0.7178625007084324;-0.013308946194660184;0.7178733114531064
6.550846;1.0444928820600465;0.8330660415826403;0.797777466676161;-0.00010734103040188537;-0.00010278786691140469;1.0447313757823231;10.000069923022382;0.833563462480404;0.015559950306162822;0.015557125182444648;0.7178626772840198;-0.013308945563999542;0.717878030259557
6.560846;1.0444906409374117;0.8330660702424388;0.7977748828005963;-0.00010734118538110169;-0.00010278730111433428;1.0447323629922223;10.000071991655133;0.8335627966810204;0.015559920167260466;0.015557214464382966;0.7178628100467768;-0.013308944933146554;0.7178827285984555
6.570846;1.0444894000998965;0.8330668020026398;0.7977722737102358;-0.00010758121765325338;-0.00010301633306160602;1.0447334163119093;10.000073124906454;0.833562045180159;0.015559890634560565;0.015557304356875598;0.7178629018381926;-0.013308944305691836;0.7178874039233207
6.580846;1.0444872585321607;0.8330667146477924;0.7977696389673158;-0.00010758138683400462;-0.00010301580983965543;1.0447345385786806;10.000073349102887;0.8335612121231522;0.015559861779893892;0.015557394748206383;0.7178629564042623;-0.013308943685234713;0.7178920518607446
6.590846;1.0444851736309297;0.8330665682835895;0.7977669776158581;-0.00010758156592587811;-0.00010301530762637594;1.044735733477783;10.00007268984841;0.8335603016794573;0.015559833712078072;0.015557485535562153;0.7178629774825683;-0.01330894307509422;0.7178966653444343
6.600846;1.0444831474894847;0.8330660136994725;0.7977639544489236;-0.0001064749556341226;-0.00010195509278637251;1.0447370053202731;10.000071177085642;0.8335593190520169;0.015559806574795129;0.015557576633756409;0.7178629679907876;-0.013308942477665125;0.7179012360414866
6.610846;1.0444811818421162;0.8330657485410903;0.7977612357544832;-0.00010647515949503336;-0.00010195463197649668;1.0447383595622153;10.000068851639293;0.8335582710253228;0.015559780535897353;0.015557667987001407;0.7178629305427291;-0.013309941894024135;0.7179057745746602
6.620846;1.0444792778222753;0.8330654245969679;0.7977584858925265;-0.00010647537689885114;-0.00010195419232266033;1.0447398022194632;10.000065756812242;0.8335571643810343;0.01555975576774842;0.015557759571281655;0.7178628684596248;-0.013309941324263051;0.717910236606197
6.630846;1.044477434616538;0.8330650426635016;0.7977557034929956;-0.00010647560763662301;-0.00010195377461210934;1.0447413383283284;10.000061922276725;0.8335560041711265;0.015559732416026737;0.015557851389982806;0.7178617858428868;-0.013309940768173403;0.7179136338141957
6.640846;1.044475648003155;0.8330646031725664;0.7977528871358162;-0.00010647585112196673;-0.00010195338004918115;1.0447429717673822;10.000057361489922;0.8335547940888052;0.015559710579809557;0.015557943460494026;0.7178616866017256;-0.013309940225826484;0.7179179591727044
6.650846;1.0444739094974165;0.8330641063886052;0.7977500354583492;-0.00010647610689112466;-0.0001019530101364554;1.0447447067198223;10.000052081129303;0.8335535376121513;0.015559690323281226;0.01555803579871245;0.7178615736169994;-0.013309939697828267;0.7179222068736021
6.660846;1.0444722075374442;0.833063204169623;0.7977468142929247;-0.00010536957394133837;-0.00010089293297385113;1.044746548990253;10.000046085983243;0.8335522378401342;0.015559671709549113;0.015558128416435271;0.7178614489591006;-0.013309939185047012;0.7179263715394618
6.670846;1.0444705307272855;0.833062595112304;0.7977438935024895;-0.00010536985501806232;-0.00010089261624396296;1.0447495058091232;10.000039375110468;0.8335508966113406;0.015559654824732483;0.015558221322568871;0.7178613145072348;-0.013310938688053001;0.717930466250359
6.680846;1.0444688700274405;0.8330619315573605;0.7977409430290122;-0.00010537014914199642;-0.00010089232719341321;1.0447515842464004;10.00003194032662;0.8335495145789322;0.015559639770909156;0.015558314517960867;0.7178611718673243;-0.013310938206875877;0.7179344477798012
6.690846;1.0444681723359484;0.8330619751139434;0.7977379676134193;-0.00010561032422978687;-0.00010112164169474259;1.044753789670505;10.00002377139994;0.8335480922767775;0.015559626638343049;0.015558407986803068;0.7178610221051518;-0.0133109377412714;0.7179383281000542
6.700846;1.0444665244537883;0.8330612037326455;0.7977349722566152;-0.00010561064060101826;-0.00010112140755420373;1.0447561250973265;10.000014859198037;0.8335466308078618;0.015559615480601703;0.015558501681841367;0.7178608663484493;-0.013310937291143713;0.7179421004272503
6.710846;1.0444648742443003;0.8330600277671497;0.797731628293068;-0.00010450416294813877;-0.0001000614668779742;1.0447585909927801;10.00000519593757;0.8335451317288393;0.015559606310733533;0.015558595505865726;0.7178607065095477;-0.013310936856790984;0.7179457572377539
6.720846;1.0444632144050092;0.8330591431032414;0.7977286095106707;-0.00010450449432340678;-0.00010006128668672723;1.0447611853526078;9.999994780432287;0.8335435970744479;0.015559599120207844;0.015558689302505594;0.7178605449421261;-0.013310936438992433;0.7179492902986006
6.730846;1.0444615371607842;0.8330582003276401;0.7977255881306649;-0.00010450483181103519;-0.00010006113453338633;1.044763904058681;9.99998362818919;0.8335420292264072;0.015559593895999623;0.015558782864456498;0.7178603837221199;-0.013310936038996864;0.7179526913264067
6.740846;1.0444598364456776;0.8330572002115348;0.7977225709132216;-0.00010450517510093686;-0.000100061011948396;1.0447667409764876;9.999971771565349;0.8335404297479828;0.01555959062595763;0.015558875953989698;0.717860224467865;-0.01331193565830009;0.7179559706049218
6.750846;1.0444581084195383;0.8330561446753385;0.7977195659104928;-0.0001045055236696863;-0.00010006092058810587;1.0447696882718798;9.999959238485005;0.8335387988074595;0.015559589305269277;0.01555896832256815;0.7178600680427577;-0.013311935298404312;0.7179590824928271
6.760846;1.044456350548765;0.8330550369111053;0.7977165826263082;-0.0001045058764332121;-0.0001000608618444148;1.0447727375597673;9.999946031870918;0.8335371363732875;0.015559589930508051;0.015559059720028464;0.7178599136608952;-0.013311934960836245;0.7179620367549425
6.770846;1.04445456122882;0.8330535329775859;0.7977132977223711;-0.00010339942965293703;-9.900110345923759e-05;1.0447758805791298;9.999932138797009;0.8335354432631158;0.01555959247926381;0.0155591499015706;0.7178597583225867;-0.013311934647243619;0.7179648251695182
6.780846;1.0444527404109611;0.8330523367870212;0.7977103907292006;-0.00010339978599135286;-9.900111343262366e-05;1.0447791086730627;9.999917557756746;0.8335337208958565;0.015559596908760073;0.015559238649106355;0.7178595973879883;-0.013311934359199466;0.7179674413542888
6.790846;1.04445089078362;0.8330511067331816;0.7977075396160346;-0.00010340014130509971;-9.900115957531123e-05;1.0447834124316793;9.999902313379856;0.8335319709749089;0.015559603172289629;0.015559325797007462;0.7178594254846771;-0.013311934097811976;0.7179698816431419
6.800846;1.044449018361995;0.8330498506169937;0.7977047555848029;-0.00010340049381247545;-9.900124279240482e-05;1.044786782377669;9.999886450181913;0.8335301959923981;0.015559611225753953;0.015559411237929746;0.717859236764887;-0.013312933863714235;0.7179721630476216
6.810846;1.0444471318272142;0.8330485765743145;0.7977020490288513;-0.00010340084206379923;-9.900136333033272e-05;1.0447902097317072;9.999870020886975;0.833528399605285;0.015559621026919246;0.0155594949059777;0.7178580250645672;-0.013312933657483917;0.7179732476036785
6.820846;1.0444461951380977;0.8330477046448198;0.7976990965037822;-0.00010253424809739548;-9.817136246258475e-05;1.044793686161186;9.999853082500092;0.8335265858795623;0.01555963253947074;0.015559576747322713;0.7178577843507256;-0.013312933479910308;0.7179751520736017
6.830846;1.0444443112756419;0.8330464182234298;0.7976965771056033;-0.00010253458382658813;-9.817155560245514e-05;1.0447972030947306;9.99983569511907;0.8335247581756577;0.015559645726922264;0.01555965669225625;0.7178575085147341;-0.013312933331895552;0.7179768754125646
6.840846;1.044442443341863;0.833045135273363;0.7976941676473934;-0.0001025349109556812;-9.817178325449686e-05;1.0448007519484936;9.999817919578083;0.8335229185343942;0.015559660530962454;0.01555973465041828;0.7178571903642395;-0.013312933214330077;0.7179784172721747
6.850846;1.0444405982578182;0.8330438598525742;0.797691877696693;-0.0001025352276717455;-9.817204409092172e-05;1.044804324862402;9.999799817907297;0.833521067693324;0.015559676864738596;0.015559810532318915;0.7178568213785457;-0.013312933128091653;0.7179797781037983
6.860846;1.044438780442222;0.833042594863289;0.7976897150840586;-0.00010253553219278952;-9.817233656866138e-05;1.044807914336715;9.999781451351023;0.8335192057511281;0.015559694627560298;0.015559884261747304;0.7178563928962208;-0.013312933073963367;0.7179809589822853
6.870846;1.0444369930291382;0.8330409935719146;0.797687351224485;-0.00010142901980589951;-9.711292535450842e-05;1.0448115126505284;9.999762873677984;0.8335173328370817;0.015559713716418282;0.015559955756138666;0.7178558970619167;-0.013313933052516852;0.7179819802254251
6.880846;1.0444352386337636;0.8330397541014646;0.7976854566573498;-0.00010142929635905652;-9.711327549999123e-05;1.0448151127734169;9.999744131565883;0.8335154493928645;0.015559734034046542;0.015560024909513836;0.7178553266116713;-0.013313933064164661;0.7179828072562698
6.890846;1.0444335188329208;0.8330385260690412;0.7976836978509569;-0.00010142955817723574;-9.7113651621515e-05;1.0448187089628016;9.999725273970538;0.8335135563584753;0.015559755505272773;0.015560091605000728;0.7178546749977933;-0.013313933109288335;0.7179834617185941
6.900846;1.044431833929526;0.8330373056671857;0.7976820736873755;-0.0001014298051620506;-9.711405202186748e-05;1.0448222953988868;9.999706356848964;0.8335116552566518;0.015559778085847095;0.015560155730277395;0.7178539373288622;-0.013313933188392876;0.7179839469216927
6.910846;1.0444301838288588;0.8330360879805198;0.7976805815921637;-0.00010143003706838;-9.711447518308614e-05;1.0448268649331283;9.999687438921207;0.8335097484187902;0.015559801742382712;0.015560217181463804;0.7178531106991145;-0.013313933302267418;0.7179842657353266
6.920846;1.0444285695168007;0.833034869253676;0.7976792172097626;-0.00010143025323993939;-9.711491990739697e-05;1.0448304096553391;9.99966857739784;0.8335078394928811;0.015559826426382711;0.01556027587707092;0.717852193668519;-0.013313933451805022;0.7179844203771629
6.930846;1.044427947487603;0.8330340598191637;0.7976776400860301;-0.00010056351268103393;-9.628522643792583e-05;1.0448339217531661;9.999649824075863;0.8335059334115683;0.015559852082382553;0.01556033178118206;0.7178511859312278;-0.013314933637355825;0.7179844317743052
6.940846;1.0444264134278363;0.8330328351470507;0.7976765100654796;-0.00010056369424468952;-9.628571175701677e-05;1.044837393401081;9.999631220632335;0.8335040356784795;0.015559878673612058;0.015560384904400404;0.717850088216841;-0.013314933858081916;0.7179842665859592
6.950846;1.044424923296086;0.8330316072442683;0.7976754845878318;-0.00010056385679384067;-9.628621534177006e-05;1.0448408172492905;9.99961280429348;0.8335021516004888;0.015559906180510745;0.015560435272157282;0.7178489015394899;-0.01331493411181035;0.7179839485707087
6.960846;1.0444234781964143;0.8330303765684665;0.7976745553608634;-0.00010056399947449459;-9.628673483319965e-05;1.0448441877509955;9.99959461990923;0.8335002855088111;0.015559934580200836;0.015560482888754019;0.7178476263221912;-0.01331493439544435;0.717983482905348
6.970846;1.0444220779879663;0.8330291438120382;0.7976737140529556;-0.00010056412188695072;-9.628726743016625e-05;1.0448475013794616;9.999576717765843;0.8334984404667592;0.015559963841423202;0.015560527730256738;0.7178462625793041;-0.013314934705586834;0.7179828734223119
6.980846;1.0444207206789013;0.8330275604203249;0.7976726186203468;-9.945741940427538e-05;-9.522807655410037e-05;1.0448507561213065;9.999559139392307;0.8334966193143855;0.015559993932949056;0.01556056976239169;0.7178448103423345;-0.013314935039015515;0.717982122798493
6.990846;1.0444194031713647;0.8330263230616689;0.7976719301279365;-9.945750065423745e-05;-9.52286264179861e-05;1.0448539515760331;9.999541913297886;0.8334948260831138;0.015560024821237434;0.015560608955449393;0.7178422693744723;-0.013315935392965382;0.7179802519044417
7.000846;1.044418122486414;0.8330250810628602;0.7976713091166916;-9.945756091500984e-05;-9.522918064862668e-05;1.044857088792829;9.999525064239322;0.8334930661675994;0.01556005645578668;0.015560645287271692;0.7178406386627969;-0.013315935765218447;0.7179792250605983
7.010846;1.044416875199539;0.8330238324525172;0.7976707510747505;-9.94576001319385e-05;-9.522973688961143e-05;1.0448601689030783;9.999508620821503;0.8334913455893898;0.015560088768598872;0.015560678735893233;0.7178389160198391;-0.013315936154001062;0.7179780622608385
7.020846;1.0444156561681874;0.8330225752985461;0.7976702521267278;-9.945761879092409e-05;-9.52302932019857e-05;1.0448631913798714;9.999492613133281;0.8334896703964614;0.01556012169386649;0.015560709264509226;0.7178370981925773;-0.01331593655791087;0.7179767644772277
7.030846;1.0444144581029524;0.8330209589335191;0.7976694745564633;-9.835081392044584e-05;-9.41711143491526e-05;1.0448671529716647;9.999477065077219;0.8334880465005562;0.0155601551760612;0.015560736820001732;0.7178351821590093;-0.013315936975975733;0.7179753328458391
7.040846;1.0444132716319652;0.8330196798272214;0.7976690827053032;-9.835079699669837e-05;-9.417166617817053e-05;1.04487004776223;9.999461994523852;0.8334864799723763;0.015560189150572565;0.015560761354223246;0.7178331666688547;-0.013315937407697244;0.7179737692656619
7.050846;1.0444130402222491;0.8330191499638675;0.7976687401661291;-9.859062791902365e-05;-9.440178790206952e-05;1.0448728688706268;9.999447422318587;0.8334849775733316;0.015560223523048788;0.01556078283662098;0.7178310525846707;-0.01331593785297015;0.7179720771346542
7.060846;1.0444118473592485;0.8330178488017184;0.7976684465869792;-9.859058779342666e-05;-9.440233034635279e-05;1.0448756110450899;9.999433373438892;0.8334835467862434;0.015560258174299605;0.015560801242284907;0.7178288430117135;-0.013316938311832205;0.7179702804563929
7.070846;1.044410640120964;0.8330165399783485;0.7976682035818595;-9.85905408045339e-05;-9.440286585029232e-05;1.0448782715073426;9.999419872077368;0.8334821948941944;0.015560292982189349;0.015560816542158197;0.7178265439131837;-0.01331693878417972;0.7179683496468997
7.080846;1.0444094131952597;0.8330148797357138;0.7976676803922386;-9.748368389722345e-05;-9.33436589873288e-05;1.0448808482897152;9.999406946424035;0.8334809281405896;0.015560327839982816;0.015560828704307245;0.7178241633801363;-0.013316939269575957;0.7179663124526308
7.090846;1.0444081610665155;0.8330135722379185;0.7976675488396842;-9.748363009246578e-05;-9.334417537536063e-05;1.0448833386487262;9.99939463892762;0.8334797516874921;0.015560362669103244;0.0155608376886396;0.717821709289264;-0.013316939767164724;0.7179641793139094
7.100846;1.0444068769684673;0.8330122759686672;0.7976674785797496;-9.748357577460708e-05;-9.334467926483006e-05;1.0448857393781736;9.999383004398181;0.8334786694604469;0.015560397424149441;0.015560843436081948;0.7178191876371997;-0.013316940275707118;0.717961961111599
7.110846;1.0444055532937078;0.8330109986086504;0.7976674722059613;-9.748352364833867e-05;-9.334516846172136e-05;1.0448880482021405;9.99937209221733;0.8334776837010929;0.015560432087891242;0.01556084587304887;0.7178166027895668;-0.013316940793737206;0.7179596681901442
7.120846;1.044404183537012;0.8330097476204263;0.7976675310474717;-9.748347714978137e-05;-9.334564086372291e-05;1.044890264735152;9.999361930573262;0.8334767952062327;0.015560466662760272;0.015560844935798186;0.7178139587271962;-0.013317941319832093;0.7179573287405152
7.130846;1.0444027638981774;0.8330081805715294;0.7976673219504578;-9.637663415718109e-05;-9.2286360764999e-05;1.0448923906079357;9.99935252408639;0.8334760042062742;0.015560501154691288;0.015560840594064816;0.717811259751218;-0.01331794185294799;0.7179549151622698
7.140846;1.0444012929668187;0.8330070004574043;0.7976675143877077;-9.637660855617918e-05;-9.228679378105752e-05;1.0448944294060662;9.999343857937308;0.8334753106658599;0.015560535556240113;0.015560832865371773;0.7178085102510408;-0.01331794239247843;0.7179524554910129
7.150846;1.0443997707064068;0.8330058641316294;0.7976677777686874;-9.637659684412836e-05;-9.228720498440344e-05;1.0448973867949192;9.999335903379823;0.8334747139946107;0.01556056984292662;0.015560821824405893;0.7178057145685492;-0.013317942938015555;0.7179499586178844
7.160846;1.0443991520977882;0.8330055389404263;0.797668117785237;-9.661645974772627e-05;-9.25171673023935e-05;1.0448992701983886;9.999328625939938;0.8334742133143915;0.015560603971408923;0.015560807601604287;0.7178018774478525;-0.013317943489167606;0.7179464325439491
7.170846;1.044397532282513;0.8330045103074741;0.7976685414558575;-9.661648162057503e-05;-9.251753439407681e-05;1.0449010872355518;9.999321995589625;0.8334738077663375;0.015560637879244176;0.01556079036848919;0.7177990041898027;-0.013317944045415052;0.7179438835640791
7.180846;1.0443958684378694;0.8330031973473154;0.7976687210586894;-9.550971720854427e-05;-9.14581465103626e-05;1.0449028436369565;9.999315992305828;0.8334734957662777;0.01556067149819812;0.015560770317958852;0.7177961003399996;-0.01331894460601825;0.717941335793155
7.190846;1.0443941629543994;0.8330023040851097;0.7976693296358044;-9.550978232837237e-05;-9.14584719127123e-05;1.0449045424507175;9.999310608587534;0.8334732743506219;0.015560704771514344;0.015560747646701265;0.7177931716866106;-0.013318945170182518;0.7179387570516582
7.200846;1.0443924153546646;0.8330014862548251;0.7976700379257561;-9.550987193403296e-05;-9.145877735059785e-05;1.044906184996805;9.99930585528123;0.8334731400668086;0.015560737659859634;0.015560722536976844;0.7177902245698027;-0.013318945737203972;0.7179361718026386
7.210846;1.0443906223350126;0.8330007462862821;0.7976708502127668;-9.550998641587751e-05;-9.145906338434736e-05;1.0449077714383628;9.999301760865825;0.8334730902651717;0.015560770128648989;0.015560695139789431;0.7177872660739799;-0.013318946306355868;0.7179335872928486
7.220846;1.044388779880605;0.8330000867027681;0.7976717695495907;-9.551012540375074e-05;-9.14593307121124e-05;1.0449092995543192;9.999298361422394;0.8334731233227649;0.015560802131222188;0.015560665575724227;0.7177843038113453;-0.013318946876825277;0.7179310112229372
7.230846;1.0443868856031397;0.832999164004746;0.7976724631261162;-9.440348174387043e-05;-9.039984634378976e-05;1.0449107640434117;9.999295694095796;0.8334732383822666;0.01556083361713978;0.015560633953198523;0.717781345292396;-0.013318947447783296;0.717928451174872
7.240846;1.0443849401075604;0.8329986839882139;0.7976735973739874;-9.440366839498848e-05;-9.040007881363199e-05;1.0449121581724174;9.99929378949184;0.8334734348649889;0.015560864559631142;0.015560600384823108;0.717778397625213;-0.013319948018267167;0.7179259331864822
7.250846;1.044382947049023;0.8329983070991364;0.7976748334974014;-9.440387822078598e-05;-9.040029548596397e-05;1.0449134760200982;9.99929265477521;0.8334737118540679;0.015560894968224062;0.015560564994549341;0.7177754678777442;-0.013319948586925935;0.7179234274043763
7.260846;1.044380912112032;0.8329980418460987;0.7976761641410154;-9.440411043075318e-05;-9.040049766590602e-05;1.04491571313547;9.999292263752924;0.8334740682939391;0.015560924877389814;0.015560527925738182;0.7177725633046677;-0.013319949151976887;0.7179209588609118
7.270846;1.0443797954770144;0.8329986552265835;0.797677581607737;-9.464422062335536e-05;-9.063025941130345e-05;1.0449168657561134;9.999292564776235;0.8334745034907826;0.015560954329382459;0.015560489356789244;0.7177696910222988;-0.013319949711602363;0.717918532697106
7.280846;1.0443776960588216;0.8329982797467933;0.7976787457146419;-9.353768649075115e-05;-8.957070256936317e-05;1.044917930440343;9.999293493548942;0.8334750169148665;0.015560983369566158;0.015560449504813861;0.7177668575154093;-0.013319950264572385;0.7179161525821363
7.290846;1.0443755745030636;0.8329983740688078;0.7976803194030149;-9.353797899073227e-05;-8.957086855468871e-05;1.044918904750609;9.999294980545868;0.833475607647513;0.015561012048661359;0.01556040860410554;0.7177640682996264;-0.013319950810497519;0.7179138213019842
7.300846;1.0443734388198451;0.8329985877774864;0.7976819633935714;-9.353828888912002e-05;-8.957102387047947e-05;1.0449197879146346;9.99929695436126;0.8334762740134626;0.015561040418265434;0.015560366881726417;0.7177613280301645;-0.013320951349564332;0.7179115600724408
7.310846;1.0443712975554786;0.8329989174631182;0.7976836703592739;-9.353861426664105e-05;-8.957116837685442e-05;1.0449205809004718;9.999299344056311;0.8334770137709274;0.015561068528267014;0.015560324543668243;0.7177586410797984;-0.013320951882150872;0.717909334077198
7.320846;1.0443691585735788;0.832999358363847;0.7976854305135581;-9.353895254440613e-05;-8.957130186896782e-05;1.0449212864611626;9.999302078652958;0.8334778247833157;0.01556109642792384;0.015560281773157898;0.71775601227431;-0.01332095240867352;0.7179071628910367
7.330846;1.0443670289006097;0.8329995562254536;0.7976868982224727;-9.243249263400264e-05;-8.851169054024752e-05;1.04492190960082;9.999305086447617;0.8334787052662685;0.015561124164924557;0.015560238751093036;0.7177524474385691;-0.013320952929704685;0.7179040467016645
7.340846;1.0443649153541195;0.8330002024806288;0.797688729259584;-9.243284610396278e-05;-8.851180224420968e-05;1.0449224576647156;9.99930829904655;0.8334796533701981;0.015561151789428528;0.015560195676178163;0.7177499531862497;-0.013320953445975012;0.7179019856969433
7.350846;1.0443628245235894;0.8330009413491336;0.797690578811887;-9.243320093416937e-05;-8.851190291624441e-05;1.0449229399188131;9.999311652486993;0.8334806667572088;0.015561179353741643;0.015560152751978275;0.7177475361680095;-0.013320953958104564;0.7178999820554426
7.360846;1.0443607624195383;0.8330017653341066;0.797692438155957;-9.243355319213979e-05;-8.85119924358616e-05;1.0449233674560356;9.999315083697024;0.8334817421268166;0.015561206902515562;0.01556011016263461;0.7177452026792722;-0.013321954466507373;0.7178980573177824
7.370846;1.0443587350400458;0.8330026668001145;0.7976943002647489;-9.243389937285181e-05;-8.851207105206836e-05;1.0449247522162763;9.999318529047263;0.833482874905281;0.015561234473785938;0.01556006807109816;0.7177429583758448;-0.013321954971629602;0.7178961775998649
7.380846;1.0443577029622046;0.8330040503508425;0.7976958252576606;-9.156728182059606e-05;-8.768197753113834e-05;1.0449251051127604;9.999321924731962;0.8334840601631454;0.01556126211601843;0.01556002663403722;0.7177408077392013;-0.01332195547434541;0.7178943652526892
7.390846;1.0443557658647054;0.8330050853092649;0.7976976762758382;-9.156760668086073e-05;-8.768203648672296e-05;1.0449254361448839;9.999325208485677;0.8334852940727872;0.0155612899047916;0.015559986017979595;0.7177387539893165;-0.013321955976184742;0.7178926250936195
7.400846;1.0443538837216921;0.833006178114003;0.7976995157041709;-9.156791751422643e-05;-8.76820869743825e-05;1.0449257561552456;9.999328326223527;0.8334865741350814;0.015561317942650536;0.015559946410704113;0.7177367998268219;-0.013321956478993568;0.7178909621383783
7.410846;1.0443520610842456;0.833007323631637;0.7977013409896858;-9.156821297050785e-05;-8.768212967259325e-05;1.0449260772686364;9.999331244881198;0.8334878982381791;0.015561346337617925;0.01555990802354478;0.7177349488087134;-0.013322956984389402;0.7178893991556392
7.420846;1.0443503014723223;0.8330085159236035;0.7977031501339592;-9.156849196555751e-05;-8.768216473328863e-05;1.0449264120917656;9.999333962420126;0.8334892638988719;0.01556137517040613;0.015559871082604648;0.7177332065439412;-0.013322957493642316;0.7178879023109556
7.430846;1.0443486081322475;0.8330093988626898;0.7977046070748968;-9.046194459564844e-05;-8.662245777856652e-05;1.044926773610266;9.999336504885996;0.8334906684480782;0.015561404473500734;0.015559835806568712;0.7177315804043787;-0.013322958007959717;0.7178864923838744
7.440846;1.0443469840146087;0.8330106614620627;0.7977063771863554;-9.046218782825476e-05;-8.66224762221534e-05;1.044927175802121;9.999338909864594;0.8334921097867504;0.015561434241707698;0.015559802377345423;0.7177300781686068;-0.013322958528838672;0.7178851705416617
7.450846;1.0443454321415035;0.8330119455164908;0.7977081239142266;-9.046241226921802e-05;-8.662248576798072e-05;1.044927633401957;9.999341206982486;0.8334935867602505;0.015561464450086219;0.015559770927682941;0.7177287072339765;-0.013322959058119152;0.7178839374695571
7.460846;1.0443439567659427;0.8330132419066111;0.7977098451250287;-9.046261740004731e-05;-8.662248639193274e-05;1.0449281600342746;9.999343411715442;0.833495098404679;0.015561495042935905;0.01555974155120723;0.7177274741229334;-0.013322959597698686;0.7178827934944938
7.470846;1.0443425637565646;0.8330145430594484;0.7977115392983934;-9.046280241606322e-05;-8.662247807128994e-05;1.0449287662635434;9.999345532503561;0.8334966427867031;0.015561525916873256;0.015559714304689084;0.717726383592255;-0.013323960149234159;0.7178817565979576
7.480846;1.0443412598146589;0.8330154943257738;0.7977128719000205;-8.935615766168432e-05;-8.556272652480041e-05;1.0449294598486936;9.999347580508575;0.8334982170231577;0.01556155694020767;0.015559689203258507;0.7177254385231034;-0.013323960713913676;0.7178807879156636
7.490846;1.0443410047092614;0.8330175489792612;0.797714511066142;-8.9596151643911e-05;-8.579227054097559e-05;1.0449312473436883;9.999349577707926;0.8334998184303203;0.015561587988804498;0.015559666237860129;0.7177236408546068;-0.013323961292322791;0.7178789033752769
7.500846;1.0443398944182554;0.833018831274495;0.7977161229322205;-8.959627317549935e-05;-8.57922325421385e-05;1.0449321341783002;9.999351554778858;0.8335014453469205;0.015561618951839629;0.015559645397826505;0.717722992004879;-0.013323961884493663;0.7178780987185497
7.510846;1.0443388833559963;0.8330200966548429;0.7977177063684486;-8.959637357409175e-05;-8.579218295618065e-05;1.0449331230603351;9.999353532108413;0.8335030966325834;0.015561649716779218;0.015559626672178587;0.717722492507328;-0.013323962490077954;0.7178773688143806
7.520846;1.0443379710949787;0.8330209914837318;0.7977189245060469;-8.848964357382844e-05;-8.473238641750726e-05;1.0449342130431556;9.999355502207903;0.8335047704516002;0.015561680171705285;0.015559610042940288;0.7177221418149854;-0.013323963108737263;0.7178767071379599
7.530846;1.044337157555671;0.8330222098532573;0.7977204406499006;-8.848970467821159e-05;-8.473230976063746e-05;1.0449354003173543;9.999357431356755;0.8335064638941402;0.015561710216955031;0.015559595485825861;0.7177219383860565;-0.013324963740689007;0.7178761254473887
7.540846;1.0443364426177946;0.8330234015901545;0.7977219156284441;-8.848974907548045e-05;-8.47322177718952e-05;1.0449366795520894;9.999359273277289;0.8335081739356369;0.015561739760450414;0.015559582972419462;0.7177218797552106;-0.013324964386881405;0.7178755804526351
7.550846;1.0443358256422837;0.8330245672736742;0.7977233453110536;-8.848977911015039e-05;-8.473210951655605e-05;1.0449380448884953;9.999360987745995;0.8335098988994549;0.015561768707525223;0.015559572462999124;0.717721962673267;-0.01332496504849348;0.7178750848979866
7.560846;1.0443353056858085;0.8330257089752459;0.7977247282993296;-8.848979686584811e-05;-8.473198443194231e-05;1.0449394904689726;9.999362554236761;0.8335116388510244;0.015561796959751767;0.015559563899237992;0.7177221833752581;-0.013324965726249182;0.7178746325254228
7.570846;1.0443348809214015;0.833026481465871;0.7977257326313772;-8.738299433029212e-05;-8.367210837345101e-05;1.0449410105294517;9.999363969880894;0.8335133940604504;0.01556182442057962;0.015559557209240918;0.7177225377444959;-0.013324966420138811;0.7178742169142188
7.580846;1.0443345476105004;0.8330275869139192;0.7977270306473786;-8.738299368840697e-05;-8.367194957012268e-05;1.0449426000014308;9.999365244127397;0.8335151632119007;0.015561850999437441;0.015559552309851645;0.7177230210527447;-0.013324967129584343;0.7178738320344544
7.590846;1.0443343006590577;0.8330286808574472;0.7977282935070443;-8.738298732586127e-05;-8.367177375891754e-05;1.0449442559771664;9.999366401970631;0.8335169434270717;0.015561876604529918;0.015559549102562513;0.717723627511114;-0.013325967853692553;0.7178734903289125
7.600846;1.044335088779806;0.8330305281009664;0.7977295259971028;-8.762282652891772e-05;-8.390115138226815e-05;1.0449469785778445;9.999367488132942;0.8335187316045499;0.015561901140779311;0.015559547484824701;0.7177243502013828;-0.013325968591298799;0.7178731479395216
7.610846;1.0443349995023679;0.8330316123098761;0.797730732518077;-8.762281564854825e-05;-8.390094046516914e-05;1.0449487702536588;9.999368561586612;0.8335205255945733;0.015561924532794954;0.015559547367740824;0.7177251810617606;-0.013325969341007023;0.7178728160839455
7.620846;1.044334981092821;0.8330323529655432;0.7977315826920925;-8.651599419541483e-05;-8.284097721774666e-05;1.0449506342203552;9.99936968396323;0.8335223242501173;0.015561946752258917;0.015559548670917736;0.7177261109645932;-0.013325970101360959;0.7178724867344128
7.630846;1.0443350273285514;0.8330334562454915;0.7977327465208952;-8.651598586913082e-05;-8.28407294540684e-05;1.0449525730639635;9.999370914503906;0.8335241262106239;0.015561967818578678;0.0155595513055218;0.7177271307145179;-0.01332597087066136;0.7178721510296387
7.640846;1.0443351310042701;0.8330345814125488;0.7977338900972547;-8.65159807809624e-05;-8.284046226557731e-05;1.0449545881859374;9.999372309532196;0.8335259288255481;0.015561987781034813;0.015559555179622146;0.7177282320136671;-0.013325971646535836;0.7178717993833302
7.650846;1.0443352833582573;0.8330357352387617;0.797735012008062;-8.651597964655034e-05;-8.284017489435326e-05;1.0449566800152499;9.999373918496905;0.8335277280231834;0.01556200670999114;0.015559560214760347;0.7177284071844159;-0.013326972426094694;0.7178704406088674
7.660846;1.044335473239903;0.8330369237700975;0.797736111014397;-8.651598254950077e-05;-8.283986701375251e-05;1.0449588483898737;9.999375783336886;0.8335295187808677;0.015562024690009252;0.015559566341701813;0.7177296484162649;-0.01332697320670411;0.7178700278131745
7.670846;1.0443356869758869;0.8330378045794348;0.7977368538095245;-8.540917789385734e-05;-8.177980496446785e-05;1.044961092634254;9.999377941522612;0.8335312964729475;0.015562041797435281;0.01555957349464296;0.7177309472573096;-0.01332697398654489;0.7178695714897689
7.680846;1.0443359103263894;0.833039082346599;0.7977379111691077;-8.540918686258168e-05;-8.17794584827907e-05;1.0449634109762294;9.999380419042941;0.8335330584701202;0.01556205807564736;0.015559581622104714;0.7177322943940825;-0.01332697476444574;0.7178690643026113
7.690846;1.0443358303617827;0.8330401754100777;0.7977389529655267;-8.617000788759109e-05;-8.250756983653881e-05;1.0449658001397053;9.999383221043502;0.8335348044152047;0.01556207352967427;0.015559590688785764;0.7177336800810727;-0.013326975539361649;0.7178684991588198
7.700846;1.044336038193981;0.8330415689442587;0.7977399831829383;-8.61700169779447e-05;-8.250719149291404e-05;1.0449682562281677;9.999386341181856;0.8335365352681098;0.015562088143277237;0.01555960066998004;0.7177350951289488;-0.013326976310129364;0.7178678689106514
7.710846;1.0443371785693516;0.8330437873757309;0.7977410048745042;-8.640987041352784e-05;-8.273636917707411e-05;1.0449717755997925;9.999389782141904;0.8335382523767341;0.015562101900547815;0.015559611555218863;0.7177365312607973;-0.013327977075513637;0.7178671853705878
7.720846;1.0443373369105702;0.8330449624781404;0.7977416861613215;-8.530306160857216e-05;-8.167623082368042e-05;1.0449743542104646;9.999393562994074;0.8335399568920866;0.015562114795315581;0.015559623344360318;0.717737980291498;-0.01332797783425483;0.7178664059158205
7.730846;1.0443374616693188;0.833046554759854;0.7977426961273291;-8.530306110100907e-05;-8.167581760127612e-05;1.0449769870052765;9.999397706238607;0.8335416489793909;0.01556212682879609;0.015559636034810392;0.7177394334919733;-0.01332797858505985;0.7178655448663378
7.740846;1.0443375493041829;0.8330482181419318;0.7977437022915229;-8.530305663397085e-05;-8.167539830561056e-05;1.0449796689291968;9.9994022241547;0.833543326933142;0.01556213800217092;0.015559649616969035;0.7177408822829622;-0.01332797932646515;0.7178645989862739
7.750846;1.0443375981236014;0.8330499555890427;0.7977447071338712;-8.530304878177115e-05;-8.167497707997489e-05;1.0449823959469366;9.9994071222034;0.8335449872761834;0.01556214831528826;0.015559664078293008;0.7177423193653195;-0.013327980056670545;0.717863566468025
7.760846;1.044337608404895;0.8330514203999737;0.7977453798394364;-8.41962261700662e-05;-8.061482392681847e-05;1.0449851643970505;9.999412410341913;0.8335466260094336;0.015562157780134572;0.015559679416039793;0.7177437390129486;-0.013328980773567761;0.7178624654547203
7.770846;1.04433758123317;0.8330533101240983;0.7977463915152819;-8.41962137041338e-05;-8.061441281669593e-05;1.0449879699695337;9.999418109079398;0.8335482396143878;0.015562166429269948;0.015559695651490459;0.7177451368099986;-0.013328981474811576;0.7178612594830239
7.780846;1.0443375166168045;0.8330552724375951;0.797747411204694;-8.41961989116781e-05;-8.061401391509696e-05;1.0449908081040065;9.999424245873222;0.8335498251594325;0.015562174294733543;0.015559712824387959;0.717746509790428;-0.013328982157814934;0.7178599694414409
7.790846;1.0443374125023568;0.8330573002128427;0.7977484418921988;-8.419618108663027e-05;-8.061363136818067e-05;1.0449936748103308;9.999430844787447;0.8335513804072967;0.015562181380080461;0.015559730971274088;0.7177478567784806;-0.013328982819732797;0.7178585997100755
7.800846;1.0443372648795148;0.8330593846040728;0.7977494865620901;-8.419615942599587e-05;-8.06132683316887e-05;1.0449965667200363;9.999437917475301;0.833552903970276;0.015562187661949401;0.015559750119060517;0.7177491779179446;-0.01332898345737539;0.7178571562177124
7.810846;1.0443370687749751;0.8330611679759367;0.7977502142040717;-8.308932091508749e-05;-7.955319237456234e-05;1.0449994814347463;9.999445461698642;0.8335543949675415;0.015562193115601284;0.015559770302099407;0.7177494736390874;-0.013328984067220355;0.7178546462971835
7.820846;1.044337773370522;0.8330640998531518;0.7977512954438558;-8.33291323742988e-05;-7.97824430029538e-05;1.0450034183987358;9.999453471104674;0.8335558528479363;0.015562197734068499;0.015559791578125495;0.7177507446466196;-0.013329984645637359;0.7178530964890717
7.830846;1.0443374676055734;0.833066300188544;0.7977523983525002;-8.332909350670553e-05;-7.978214908971363e-05;1.045006378896837;9.999461947543494;0.8335572770807114;0.015562201515102257;0.015559814022831226;0.7177519929022322;-0.013329985189280427;0.7178514787435775
7.840846;1.0443371020001029;0.8330685194528286;0.7977535242818234;-8.332904586533344e-05;-7.978188066231949e-05;1.0450093645521568;9.999470899528758;0.8335586657678669;0.015562204423230346;0.015559837705732712;0.7177532215368444;-0.01332998569572986;0.7178498204524962
7.850846;1.0443366722902385;0.8330707472164629;0.7977546748555726;-8.332898786385224e-05;-7.978163882718073e-05;1.0450123753281142;9.999480328650693;0.8335600143878429;0.015562206376707225;0.015559862667603421;0.7177544336516176;-0.013329986163927183;0.7178481297889772
7.860846;1.044336173300834;0.8330726244980176;0.797755518300918;-8.22221052582553e-05;-7.872169002132652e-05;1.0450154090560768;9.999490219458101;0.8335613162565559;0.015562207284992146;0.015559888914277528;0.7177556320524316;-0.013329986593693723;0.7178464137297245
7.870846;1.044335600363179;0.8330748389020641;0.7977567247713968;-8.222202446898456e-05;-7.872150463681845e-05;1.045018462939497;9.999500539400772;0.8335625644005322;0.015562207092303928;0.015559916418454644;0.7177568196864911;-0.013329986984854;0.7178446781131911
7.880846;1.0443349503167734;0.833077032008494;0.7977579618455611;-8.222193237281662e-05;-7.87213488209007e-05;1.045021534951882;9.999511250068544;0.8335637530692456;0.015562205786177931;0.015559945124852096;0.7177579993149227;-0.013330987336889503;0.717842946709602
7.890846;1.0443342219005418;0.8330803019868883;0.7977602896333252;-8.187303175596832e-05;-7.838726147234723e-05;1.045024623561154;9.99952232239459;0.8335648776592469;0.015562203386367733;0.01555997497143092;0.7177591730180318;-0.013330987649090409;0.7178411869163739
7.900846;1.0443334157163782;0.833082428205169;0.7977615878362819;-8.18729189241742e-05;-7.838716572995239e-05;1.0450277265763217;9.999533741750533;0.833565933744726;0.015562199930062642;0.015560005922104474;0.7177603422998704;-0.01333098792083029;0.7178394205529609
7.910846;1.0443325339507465;0.8330841638714396;0.7977625801398377;-8.076598336505871e-05;-7.732736521095412e-05;1.0450308410222178;9.99954550618995;0.8335669164561522;0.015562195455536873;0.015560037982871033;0.717761508057904;-0.013330988151641425;0.717837649297239
7.920846;1.0443325337033995;0.8330869649728047;0.7977639310635566;-8.100569294163658e-05;-7.755689796072963e-05;1.0450349641618455;9.999557621428337;0.8335678205917154;0.015562189993091726;0.015560071186263043;0.7177626704141379;-0.013330988340999946;0.717835873743841
7.930846;1.04433151088958;0.8330889603594474;0.7977653029709145;-8.100555147578148e-05;-7.755689300724213e-05;1.0450380937039825;9.99957008650863;0.8335686411408484;0.015562183565099065;0.015560105563192397;0.7177638289223837;-0.013330988488154897;0.7178340944653817
7.940846;1.0443304217789189;0.8330909109576612;0.7977666934021825;-8.100539878914107e-05;-7.755692063287189e-05;1.045041226880962;9.999582883083443;0.833569373915717;0.015562176191753298;0.015560141128788462;0.7177649823329653;-0.013331988592175737;0.7178323316765202
7.950846;1.044329268239666;0.8330924687457277;0.7977677675777209;-7.989841865012219e-05;-7.649724828763852e-05;1.0450443602343982;9.999595976659453;0.8335700161214226;0.015562167890728387;0.015560177882926338;0.717766127890544;-0.013331988652119977;0.7178305511529866
7.960846;1.0443280533296933;0.8330943327840765;0.7977691927267426;-7.989823803342899e-05;-7.649734795779797e-05;1.0450474904011717;9.99960931591107;0.8335705664636304;0.015562158663819615;0.015560215816151734;0.7177672613440774;-0.013331988667206094;0.717828774916769
7.970846;1.0443267832577416;0.8330961563972977;0.7977706328264204;-7.989804097997674e-05;-7.649748761953452e-05;1.0450506136844269;9.999622837040803;0.833571024567429;0.015562148497177488;0.015560254918713387;0.7177673775126425;-0.013331988636942028;0.7178260067827745
7.980846;1.0443254677229845;0.8330979422907175;0.7977720841801605;-7.989782663287004e-05;-7.649767029682471e-05;1.0450537238182767;9.99963648492203;0.8335713904129722;0.015562137392379577;0.015560295187695522;0.7177684706710794;-0.013331988561323501;0.7178242507695936
7.990846;1.0443241184854497;0.8330996933591239;0.7977735418651862;-7.989759462012982e-05;-7.649789876657371e-05;1.0450568113811973;9.999650230386615;0.833571664388797;0.015562125392023802;0.015560336630392638;0.7177695351362389;-0.013332988441062992;0.717822531551925
8.000846;1.0443227471314567;0.8331010634901794;0.7977746661684461;-7.879053028194654e-05;-7.543844020846117e-05;1.0450598668032043;9.999664069245457;0.833571847348094;0.015562112566905687;0.01556037926516132;0.7177705663585989;-0.013332988277582294;0.7178208198545731
8.010846;1.0443213636628614;0.8331027524986259;0.797776118635874;-7.879026238808199e-05;-7.543876517005265e-05;1.045062883260678;9.999678015619544;0.8335719404565287;0.015562098989839155;0.015560423116601222;0.7177715612850711;-0.013332988072657544;0.7178191433393164
8.020846;1.0443199772921608;0.8331044128319939;0.7977775585031832;-7.878997657733321e-05;-7.543913921196736e-05;1.045065856080591;9.999692096816794;0.833571945047585;0.015562084732107675;0.015560468203340382;0.7177725173017162;-0.013332987827892582;0.7178175110939459
8.030846;1.0443195517229102;0.8331068052920934;0.7977789792188018;-7.902951177770872e-05;-7.56691301410969e-05;1.0450697803993483;9.999706343970733;0.833571862317938;0.015562069876900722;0.015560514516356023;0.7177734314645239;-0.013332987544413229;0.717815931361142
8.040846;1.0443181900723169;0.8331084073552212;0.7977803755507199;-7.902919001158769e-05;-7.566960126768516e-05;1.0450726503230636;9.999720783250092;0.8335716932975502;0.015562054524183097;0.015560562003551152;0.7177743011803989;-0.013332987222954677;0.7178144111052522
8.050846;1.0443168562637597;0.8331096300847872;0.7977814094421244;-7.792203446421402e-05;-7.461038433094826e-05;1.0450754599601824;9.999735437310461;0.8335714392849519;0.01556203878043288;0.015560610587800878;0.7177751251478709;-0.013333986864162834;0.7178129741800633
8.060846;1.0443155585440598;0.8331111710665521;0.7977827449985077;-7.792167631690675e-05;-7.461094742881965e-05;1.0450782041418254;9.999750330001007;0.8335711019449141;0.015562022743576272;0.015560660202820126;0.7177759039460946;-0.01333398646892629;0.7178115868389151
8.070846;1.0443143018263674;0.8331126824071539;0.797784044496222;-7.792130012740432e-05;-7.461155403100938e-05;1.045080877940073;9.999765486848846;0.8335706828856632;0.015562006489236068;0.01556071081462987;0.7177766406043522;-0.013333986038549822;0.7178102696352502
8.080846;1.04431308761129;0.833114164844217;0.7977853046368717;-7.792090589513557e-05;-7.461220246298233e-05;1.0450834760701273;9.999780934712307;0.8335701837256029;0.015561990062260661;0.015560762424389514;0.7177773403351599;-0.013333985574688255;0.7178090237091952
8.090846;1.0443119160012704;0.8331156189327584;0.7977865225485985;-7.79204934964581e-05;-7.46128909047415e-05;1.045085992510411;9.999796696737489;0.8335696068317683;0.015561973477297373;0.015560815048321849;0.7177780092553896;-0.013333985079275685;0.7178078493915321
8.100846;1.0443107880043505;0.8331166974935613;0.7977873617552279;-7.681324739883098e-05;-7.355388239908649e-05;1.045088420275095;9.999812780190963;0.8335689556391057;0.015561956726796385;0.015560868682481485;0.7177786531978658;-0.013333984554526767;0.7178067459530645
8.110846;1.0443097060866704;0.833118100842187;0.7977884885513683;-7.681279943308285e-05;-7.355464435032328e-05;1.045090752077726;9.99982917231098;0.833568234528426;0.015561939795281183;0.015560923280951893;0.7177792768556319;-0.013334984002750119;0.7178057294913968
8.120846;1.0443086734209635;0.8331194825393056;0.7977895685770442;-7.681233568507014e-05;-7.355543942491929e-05;1.0450929821398276;9.999845847987347;0.8335674488137886;0.01556192266910295;0.015560978754004157;0.7177798830192391;-0.013334983426023655;0.7178047581275502
8.130846;1.0443076930143165;0.8331208438976204;0.7977906019984689;-7.681185817998768e-05;-7.355626501977296e-05;1.0450951077017434;9.999862772111888;0.8335666040045049;0.015561905329504582;0.015561034983188293;0.717779472064062;-0.013334982826137822;0.717802844683837
8.140846;1.044307721052055;0.833122946591873;0.7977915886619624;-7.705120530689473e-05;-7.378668550850857e-05;1.045098128673331;9.999879894077473;0.8335657040920578;0.015561887739352806;0.015561091852373287;0.7177800419861678;-0.013334982204975613;0.7178019834136153
8.150846;1.0443068521067738;0.8331239209022065;0.797792193931924;-7.594388845069095e-05;-7.272782760158184e-05;1.0451000459267106;9.999897148171991;0.8335647507482838;0.015561869841808702;0.015561149268959483;0.7177805892442658;-0.013334981564954577;0.7178011699755287
8.160846;1.044306042023035;0.8331252248604175;0.7977930842102382;-7.594337929542025e-05;-7.272872446854769e-05;1.0451018598862447;9.99991445853892;0.8335637441755294;0.015561851575766561;0.0155612071550106;0.71778111015127;-0.013334980909065916;0.7178004001844079
8.170846;1.0443052931447805;0.8331265074868154;0.7977939231111073;-7.594286376297396e-05;-7.272963707059491e-05;1.0451035706802463;9.999931737000319;0.8335626838926354;0.01556183289285627;0.015561265424906285;0.7177816016671104;-0.013335980240573213;0.7177996887884845
8.180846;1.0443046086004857;0.8331277661906109;0.7977947074893075;-7.594234524964312e-05;-7.273056186376735e-05;1.0451051795086623;9.999948877040392;0.8335615690134364;0.015561813757674833;0.015561323974144942;0.7177820611074032;-0.01333597956259277;0.717798995542441
8.190846;1.044303992613588;0.8331286514030191;0.7977950996266255;-7.483501064380247e-05;-7.167176118836235e-05;1.0451066891959926;9.999965755304189;0.8335603987783079;0.015561794136528811;0.01556138268773064;0.7177824857373223;-0.013335978877446569;0.7177983363233188
8.200846;1.04430345053941;0.8331298621591701;0.7977957632727287;-7.48344963651757e-05;-7.167270317720584e-05;1.0451081036807965;9.999982245780828;0.8335591730832196;0.015561773999955295;0.01556144145302244;0.717782872877269;-0.013335978186393713;0.7177977082111795
8.210846;1.0443029888170678;0.8331310520767586;0.7977963609834258;-7.483398819987945e-05;-7.167365161472785e-05;1.045109427898014;9.9999982396936;0.8335578930611376;0.015561753341895556;0.015561500153775549;0.7177832207768501;-0.013335977490433696;0.7177971081699833
