time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.220846;1.0443026145156584;0.8331322232789844;0.7977968913998276;-7.48334882849401e-05;-7.167460531618658e-05;1.0451106674307944;10.000013654068304;0.8335565615812071;0.01556173218316575;0.015561558655527184;0.7177835300385947;-0.0133359767911059;0.7177965335302491
8.230846;1.0443023347215055;0.8331333768346999;0.7977973553957626;-7.483299871678e-05;-7.167556299245263e-05;1.0451118273859927;10.000028425340778;0.8335551831709018;0.015561710551109154;0.01556161680666533;0.7177838043864937;-0.013336976090382945;0.7177960006130497
8.240846;1.044302156397375;0.833134163969847;0.7977974206463556;-7.372570475228443e-05;-7.061678840742977e-05;1.0451129119913574;10.000042501530686;0.8335537638590672;0.015561688462954604;0.015561674448239984;0.7177840503038513;-0.013336975390412415;0.7177954703104864
8.250846;1.0443030399891629;0.8331360428913029;0.7977977563280317;-7.396507441361873e-05;-7.084731711581516e-05;1.0451149251313423;10.000055837802018;0.8335523109899008;0.015561665925399612;0.015561731414380888;0.7177842759374162;-0.013336974693400639;0.7177949595959239
8.260846;1.0443030832637066;0.8331371434007779;0.7977980297994927;-7.396462497428216e-05;-7.08482801991069e-05;1.0451158706868684;10.000068392392773;0.8335508324829095;0.015561642941322573;0.015561787521749578;0.7177844897607232;-0.013336974001358465;0.7177944672851667
8.270846;1.0443032425281857;0.8331382267355566;0.7977982428121909;-7.396418995276676e-05;-7.084924384322358e-05;1.0451167524445175;10.000080130597196;0.8335493359767278;0.01556161951764351;0.015561842567803323;0.7177846995170138;-0.01333697331594608;0.7177939926831824
8.280846;1.044303517943254;0.833139293381196;0.7977983971715592;-7.39637695798372e-05;-7.085020762255118e-05;1.04511757416736;10.000091038423543;0.8335478285839283;0.015561595670226901;0.015561896355558857;0.7177849114229526;-0.013337972638328222;0.7177935540467719
8.290846;1.04430390892337;0.8331399960506862;0.7977981600836155;-7.285654660326983e-05;-6.979143596397346e-05;1.0451183397668191;10.000101126816821;0.8335463169298303;0.015561571417072415;0.015561948721499894;0.7177841297450219;-0.013337971968718167;0.7177921141529962
8.300846;1.0443044144356561;0.8331410359595777;0.7977981998724384;-7.285615744903556e-05;-6.979239832368785e-05;1.0451190527989496;10.000110414585231;0.8335448071289877;0.015561546770996292;0.015561999536645343;0.7177843572649396;-0.013337971306051844;0.7177916910437764
8.310846;1.0443050319524751;0.8331420698650066;0.7977981824581082;-7.285578546627874e-05;-6.979335899964952e-05;1.0451197159543797;10.000118905238459;0.8335433053990945;0.015561521751108772;0.015562048692241199;0.7177845958638353;-0.013337970648335126;0.7177912843856
8.320846;1.044305757319576;0.8331431043326056;0.797798107182677;-7.285543183170003e-05;-6.979431767476708e-05;1.045120331709159;10.000126577854138;0.8335418190068137;0.015561496401379545;0.015562096093978345;0.7177848461208878;-0.013337969993333487;0.7177908922594236
8.330846;1.0443065858719884;0.8331441460141248;0.7977979726543806;-7.285509747916426e-05;-6.979527442030544e-05;1.0451209033339155;10.000133391252362;0.8335403564450072;0.015561470798762606;0.015562141668934779;0.7177851065679695;-0.013337969339061296;0.7177905112706509
8.340846;1.0443075137132254;0.8331448520574345;0.7977974431180669;-7.17479652633831e-05;-6.873649429388057e-05;1.0451214350674307;10.000139289789601;0.8335389271693433;0.01556144505244052;0.015562185365508598;0.7177853731237641;-0.013338968684037028;0.7177901567169247
8.350846;1.0443085382962598;0.8331459251747588;0.7977971848846083;-7.17476714568127e-05;-6.873744720285015e-05;1.0451219319367173;10.000144210310859;0.8335375408988984;0.015561419297268017;0.015562227133049389;0.7177856387117298;-0.013338968027355158;0.7177897893587826
8.360846;1.044310611390332;0.833147781962573;0.7977968627813207;-7.198723052373228e-05;-6.896796365279861e-05;1.0451233999066634;10.000148097331095;0.8335362061037564;0.015561393684112204;0.015562266908508628;0.7177858940026047;-0.01333896736872832;0.7177894264483123
8.370846;1.0443118225771908;0.8331489046167138;0.7977964764614092;-7.198698169916225e-05;-6.896891111861116e-05;1.0451238459538288;10.00015092175148;0.8335349288927281;0.015561368373546736;0.015562304631868187;0.7177861291866341;-0.013338966708639082;0.7177890665933253
8.380846;1.0443131214423858;0.8331500567322435;0.7977960271237738;-7.19867576883264e-05;-6.896985522927186e-05;1.0451242777612368;10.00015268359104;0.8335337132899774;0.015561343532482784;0.015562340266236055;0.7177863354358194;-0.013338966048306507;0.7177887081320177
8.390846;1.044314503852575;0.8331508918018429;0.7977951838460778;-7.087974125558734e-05;-6.791106034643478e-05;1.0451247026606292;10.000153394916254;0.8335325621042697;0.015561319324621254;0.01556237379199305;0.7177865054962462;-0.013338965389161683;0.7177883494503094
8.400846;1.0443159670975255;0.8331521097462337;0.7977946184392376;-7.087957181919656e-05;-6.79119960085577e-05;1.0451251257564458;10.000153067036365;0.8335314768851048;0.015561295893894468;0.015562405178530922;0.717786633676202;-0.013339964732043902;0.7177880077291681
8.410846;1.0443175094018353;0.8331533643445618;0.7977940004499836;-7.087943202772159e-05;-6.791292587191521e-05;1.0451255489515365;10.000151710373368;0.8335304572826814;0.015561273353478644;0.015562434359536335;0.7177867156530521;-0.013339964076813225;0.7177876444473115
8.420846;1.0443191287826619;0.8331546590763844;0.7977933329413083;-7.087932331464776e-05;-6.791384840100227e-05;1.0451259721348187;10.000149331360005;0.833529501627547;0.015561251787007145;0.015562461229224714;0.7177867479734287;-0.013339963422722386;0.7177872765995886
8.430846;1.0443208225607603;0.8331559983069532;0.7977926193546655;-7.087924705623716e-05;-6.791476173453942e-05;1.0451263949824885;10.000145925025134;0.833528608138308;0.01556123125410615;0.015562485661772074;0.7177867273568656;-0.013339962769076912;0.7177869024933096
8.440846;1.0443225867168737;0.8331570373358984;0.797791529507935;-6.977238545743855e-05;-6.685592837905203e-05;1.045126817421529;10.00014147491439;0.8335277751930307;0.015561211791773881;0.015562507538583271;0.717786650622693;-0.013339962115593882;0.7177865210884178
8.450846;1.0443244156094043;0.8331584770217334;0.7977907342984621;-6.977237671824564e-05;-6.685681581211122e-05;1.0451272390855249;10.000135963097026;0.8335270011654135;0.015561193408828639;0.015562526764882923;0.717785515102132;-0.013339961462345982;0.7177851326798614
8.460846;1.0443272563975594;0.8331607323881622;0.7977899006500614;-7.001223071406185e-05;-6.708725137551774e-05;1.0451276587262568;10.000129383264893;0.8335262841195384;0.015561176075881243;0.015562543277940101;0.7177853188032781;-0.013340960809584839;0.7177847564407241
8.470846;1.0443291947083733;0.833162284946934;0.7977890267807874;-7.001228959940162e-05;-6.708810183656704e-05;1.04512807410943;10.000121747861359;0.8335256212895141;0.01556115972335267;0.015562557052145272;0.7177850604751832;-0.013340960157643855;0.7177843566223572
8.480846;1.0443311773812782;0.8331635491823097;0.7977877746144553;-6.890556263428479e-05;-6.602919583103166e-05;1.0451294831435736;10.000113086249586;0.8335250088345043;0.015561144254578805;0.01556256810060951;0.7177847399841296;-0.01334095950680948;0.7177839531779515
8.490846;1.0443331971760772;0.8331652237594783;0.7977868068283613;-6.890569047246343e-05;-6.603000293405413e-05;1.045129885537314;10.00010343958722;0.8335244415423836;0.01556112956064923;0.015562576474081918;0.717784358558332;-0.013340958857231912;0.7177835477565604
8.500846;1.044335246421592;0.8331669603622278;0.7977857844841101;-6.890585351576848e-05;-6.603078711536411e-05;1.0451302833192766;10.000092856968237;0.8335239125440882;0.015561115525712793;0.015562582250633509;0.7177839180919116;-0.013340958209013385;0.7177831425807525
8.510846;1.0443373169378416;0.8331687599947233;0.797784704309661;-6.8906051580303e-05;-6.603154764778e-05;1.0451306803190226;10.000081396734817;0.8335234138535532;0.015561102030708145;0.015562585519805019;0.7177834199273823;-0.013340957562277104;0.7177827405632707
8.520846;1.044339399440413;0.8331706237643104;0.797783565162045;-6.8906283961493e-05;-6.603228407670153e-05;1.0451310812334718;10.000069135801878;0.8335229375359599;0.015561088969444527;0.015562586378148143;0.7177828642278248;-0.013341956917077779;0.7177823639480276
8.530846;1.0443414834705163;0.8331722032088741;0.797782033430597;-6.779972944840102e-05;-6.497326096994619e-05;1.04513149015361;10.00005617308431;0.8335224764510666;0.015561076275711617;0.01556258492757322;0.7177822502028823;-0.013341956273276992;0.7177819801042543
8.540846;1.0443435592032528;0.8331741955080332;0.797780778282297;-6.780002648388676e-05;-6.497394853423953e-05;1.0451319094937463;10.000042618101924;0.8335220240976465;0.015561063932953183;0.015562581255778992;0.7177815766362035;-0.01334195563051544;0.7177816126038198
8.550846;1.0443456192529579;0.8331762504795995;0.7977794672434773;-6.780035376208874e-05;-6.49746105897612e-05;1.0451323402849073;10.000028579759471;0.8335215744213987;0.01556105194981008;0.015562575419263234;0.7177808420374499;-0.013341954988261594;0.717781266039212
8.560846;1.0443476581016549;0.8331783648053946;0.7977781012244861;-6.780071050639572e-05;-6.49752451685141e-05;1.0451327825933645;10.000014164409386;0.8335211221236891;0.015561040329393441;0.015562567461723196;0.7177800446055235;-0.013341954346015582;0.717780944541259
8.570846;1.044350624584133;0.8331812933710137;0.797776680586346;-6.804092280921815e-05;-6.520541402128517e-05;1.0451332354788354;9.999999479919582;0.8335206629655048;0.01556102905141125;0.01556255745257519;0.7177791825077885;-0.013341953703663421;0.7177806524557765
8.580846;1.0443526068981326;0.8331831574706026;0.7977748719784072;-6.693451570225833e-05;-6.414624844808786e-05;1.0451336980035983;9.99998463822505;0.833520193779229;0.015561018060308329;0.015562545508125695;0.7177782541318453;-0.013342953061574118;0.7177804130968801
8.590846;1.0443545561159302;0.833185406037098;0.7977733442623687;-6.69349576580815e-05;-6.414678006493378e-05;1.0451351708502639;9.999969746190317;0.833519711987083;0.01556100726694895;0.015562531787651938;0.7177772580825995;-0.01334295242041921;0.7177801938653829
8.600846;1.0443564720181593;0.8331876809560734;0.7977717646957111;-6.693542698085479e-05;-6.41472697315628e-05;1.0451356568070551;9.999954889579111;0.8335192149099465;0.015560996562580906;0.015562516482887772;0.7177761929987098;-0.013342951781046644;0.7177800174502897
8.610846;1.0443583567236623;0.8331899735689141;0.7977701349536912;-6.69359226335873e-05;-6.414771386539543e-05;1.0451361603784843;9.999940125145253;0.833518699804589;0.015560985825125476;0.015562499807193155;0.7177740572287219;-0.013342951144368459;0.7177788881298223
8.620846;1.0443602136626409;0.8331922752888903;0.7977684574608886;-6.693644332535774e-05;-6.414810921609932e-05;1.045136686498467;9.999925486122965;0.8335181645823648;0.015560974916652547;0.015562481974539872;0.717772848780383;-0.013342950511242718;0.7177788103391786
8.630846;1.0443620467305714;0.8331942279203379;0.7977664016221686;-6.583016673660979e-05;-6.308871769307308e-05;1.045137238415279;9.999910995057743;0.8335176082528128;0.015560963679741845;0.015562463174836894;0.7177715653717478;-0.01334294988246266;0.717778790104205
8.640846;1.044363859963848;0.8331965184563701;0.7977646394945273;-6.583073394128695e-05;-6.308900784071346e-05;1.0451378169025216;9.999896676580441;0.8335170306217276;0.015560951938180202;0.015562443558487762;0.7177702045060187;-0.013343949258860658;0.7177788529188862
8.650846;1.0443656577049494;0.8331987866273128;0.7977628410410205;-6.583132250498352e-05;-6.308924254961607e-05;1.0451384209885688;9.999882567244471;0.833516431632197;0.015560939512965716;0.01556242323350493;0.7177687641096642;-0.013343948641498451;0.7177789691074415
8.660846;1.0443674450411862;0.8332010206524506;0.7977610091243269;-6.583193079874478e-05;-6.308942010347943e-05;1.0451390481572884;9.999868716638428;0.8335158111196579;0.01556092624704395;0.015562402271863139;0.7177672431128066;-0.013343948031778848;0.717779164654515
8.670846;1.0443692275290701;0.8332032083132016;0.7977591457697704;-6.583255676856955e-05;-6.308953864454339e-05;1.0451396943982338;9.999855179231547;0.8335151692893099;0.015560912018568712;0.015562380711409009;0.7177656413419358;-0.013343947431319373;0.7177794458372342
8.680846;1.044371009675513;0.8332049878603102;0.7977569181978392;-6.472637665711785e-05;-6.202986096488406e-05;1.045140355402308;9.999842008283306;0.8335145073592326;0.015560896736678357;0.015562358559934965;0.7177639597394726;-0.013343946841823107;0.7177798171257569
8.690846;1.044373747222086;0.8332078048441609;0.7977549940101827;-6.496685284902423e-05;-6.22594202990223e-05;1.0451410279495412;9.999829254237966;0.8335138275681178;0.01556088032539714;0.015562335819153497;0.7177622015996554;-0.013343946265078684;0.7177802814932153
8.700846;1.044375531980322;0.8332097777197511;0.7977530376312937;-6.496751418893242e-05;-6.225935185595881e-05;1.0451427099735553;9.999816960230582;0.8335131322888012;0.015560862714788536;0.01556231251353013;0.7177603730830837;-0.013344945702722063;0.7177808589793063
8.710846;1.0443773150785862;0.8332116588433854;0.7977510469772794;-6.496818064198816e-05;-6.22592185199906e-05;1.0451433990728205;9.999805153301246;0.833512422682584;0.015560843850425624;0.015562288707111356;0.7177584817217144;-0.013344945155747079;0.7177815117971471
8.720846;1.044379092050667;0.8332134419992954;0.7977490201651435;-6.496884902936216e-05;-6.22590188451155e-05;1.045144090450658;9.99979383613385;0.8335116981162428;0.015560823697749648;0.01556226450770031;0.7177565352255724;-0.013344944624254467;0.7177822560318164
8.730846;1.0443808564772914;0.833214773667075;0.7977466213192644;-6.386269450133222e-05;-6.119901588642905e-05;1.0451447757248917;9.999782983250903;0.8335109568447225;0.015560802231583964;0.015562240053653356;0.7177545417566079;-0.013344944107634822;0.7177830883402316
8.740846;1.0443826010512705;0.8332163479090925;0.7977445162229483;-6.386335958666175e-05;-6.11986794813346e-05;1.0451454432955547;9.999772542519992;0.8335101968138108;0.015560779441885374;0.015562215492474387;0.7177525093946833;-0.013344943604916374;0.7177840057026801
8.750846;1.0443843195449594;0.8332178130990292;0.7977423690664156;-6.386402070251191e-05;-6.11982740245591e-05;1.0451460796566465;9.999762447053133;0.8335094159251704;0.015560755367089254;0.0155621909625042;0.7177504448550723;-0.013344943114972512;0.7177850052067923
8.760846;1.0443860079232177;0.8332191662848507;0.7977401786014314;-6.386467708792949e-05;-6.119780044196594e-05;1.0451466707034567;9.999752636406706;0.8335086119359332;0.015560730110789131;0.01556216657538999;0.7177483533673397;-0.013345942636590839;0.7177861016699747
8.770846;1.0443876637690501;0.8332204040077984;0.7977379438291825;-6.386532878959123e-05;-6.119726072523667e-05;1.0451472027470008;9.999743063511433;0.8335077819676135;0.015560703818609372;0.015562142417713082;0.717746239197492;-0.013345942168618048;0.7177872541453136
8.780846;1.0443892848632539;0.8332211736975291;0.7977353298138435;-6.27591542637834e-05;-6.0136922230828625e-05;1.0451476634052892;9.999733675408129;0.8335069219128488;0.015560676653345372;0.015562118576514251;0.7177431059763614;-0.013345941710265695;0.7177874792215687
8.790846;1.0443908683647725;0.8332221692293034;0.7977330036613869;-6.27597985789474e-05;-6.0136259143461255e-05;1.045148042392612;9.999724394455749;0.8335060266790577;0.015560648785563513;0.015562095150935646;0.717740957264505;-0.013345941261314448;0.7177887758741619
8.800846;1.0443933646802146;0.8332237992690684;0.7977306306697991;-6.300026042660366e-05;-6.0365103107711465e-05;1.045148331855883;9.999715121560525;0.8335050915413313;0.015560620389331151;0.015562072245433784;0.7177387974270084;-0.013345940821957595;0.71779014456924
8.810846;1.0443948630351558;0.8332245389139922;0.7977282102301;-6.300089641869742e-05;-6.036433081312193e-05;1.0451485256828166;9.999705746387548;0.8335041132376587;0.015560591641274966;0.015562049969975282;0.7177366320669261;-0.013345940392494798;0.71779158699938
8.820846;1.0443963147740627;0.8332251452331668;0.7977257422790502;-6.300152612819162e-05;-6.036350920374944e-05;1.0451496177762993;9.999696147717788;0.8335030901191189;0.015560562720000812;0.01556202843865916;0.7177344675694985;-0.01334693997331849;0.7177931247852678
8.830846;1.0443977185725581;0.8332252657223421;0.7977228931936442;-6.189532476724298e-05;-5.930290591667286e-05;1.0451496009264152;9.999686195894474;0.8335020222618295;0.015560533811945354;0.015562007762650303;0.7177323102774532;-0.013346939565050864;0.7177947242071651
8.840846;1.0443990741148461;0.8332255953151783;0.7977203305985802;-6.189593741379202e-05;-5.930199519003946e-05;1.0451494677292175;9.999675765633505;0.8335009113461892;0.015560505108593609;0.01556198805397554;0.7177301658991632;-0.013346939168269166;0.7177964074684002
8.850846;1.0444003824077275;0.8332257840627751;0.7977177196957639;-6.189653876371614e-05;-5.930104472054512e-05;1.0451492122787645;9.999664744477942;0.8334997595350497;0.015560476770509724;0.015561969427399677;0.717728039352612;-0.013346938783051475;0.717798178334886
8.860846;1.0444016465211812;0.8332258322558072;0.7977150598547932;-6.189712672366075e-05;-5.9300057545792836e-05;1.045148830449285;9.999653033719609;0.8334985685031956;0.015560448896658937;0.015561951989002336;0.7177259349434564;-0.013346938409023729;0.7178000395694027
8.870846;1.0444028715931997;0.8332257414340192;0.7977123507991348;-6.189769944503082e-05;-5.929903623769186e-05;1.0451483181768686;9.999640546471031;0.8334973396002474;0.015560421544846118;0.015561935833371041;0.7177238565101611;-0.013346938045902739;0.7178019915162311
8.880846;1.0444040633717557;0.8332251657416082;0.7977092588914622;-6.0791431994461166e-05;-5.823824734737663e-05;1.0451476691977664;9.999627200076132;0.8334960739971129;0.0155603947716556;0.015561921049377042;0.7177218073024729;-0.013347937694071142;0.7178040509133219
8.890846;1.0444052266700556;0.83322480697393;0.7977064534637139;-6.079196957103415e-05;-5.8237163768014156e-05;1.0451468750718396;9.999612914596899;0.8334947722962861;0.015560368642514862;0.015561907707430022;0.7177197895139011;-0.013347937354766859;0.71780617777751
8.900846;1.044406365008704;0.8332243209610541;0.7977036029923046;-6.0792487589872635e-05;-5.823605184995534e-05;1.0451459278852377;9.999597629568179;0.8334934346501076;0.015560343220759262;0.015561895834030464;0.7177178038049569;-0.013347937029758372;0.7178083873281778
8.910846;1.0444084341597268;0.8332244729874126;0.7977007102895411;-6.103280394105168e-05;-5.8464476723338866e-05;1.0451448220208266;9.999581321161088;0.8334920617275969;0.015560318559213955;0.015561885410622695;0.7177158497149098;-0.013347936720904823;0.7178106750479953
8.920846;1.044409526388443;0.8332237453638673;0.7976977782258371;-6.103327998222069e-05;-5.846331525831291e-05;1.0451435535081535;9.999564003071383;0.8334906558766711;0.015560294689832983;0.015561876406333715;0.7177139266628213;-0.013347936430022881;0.7178130350653874
8.930846;1.0444105934295669;0.8332225525934561;0.7976944765777311;-5.992690952061297e-05;-5.7402397418078024e-05;1.0451431195874574;9.999545726077766;0.8334892214371179;0.015560271616496573;0.015561868809462488;0.717712034320992;-0.013347936158998137;0.7178154609942488
8.940846;1.0444116332694489;0.8332215920743054;0.7976914796144035;-5.992734146819186e-05;-5.740119683282888e-05;1.0451415190895224;9.999526584150516;0.8334877636413576;0.015560249323092646;0.015561862622590409;0.7177101725297874;-0.013347935909968205;0.7178179469703796
8.950846;1.0444126452147517;0.8332205117961332;0.7976884625652667;-5.992775234720289e-05;-5.739997967868534e-05;1.045139752058496;9.999506711112682;0.8334862875502834;0.015560227789656093;0.015561857831314849;0.7177073415366017;-0.013348935685455508;0.7178195066072834
8.960846;1.044413629982437;0.8332193067876219;0.7976854357760466;-5.992814376115012e-05;-5.73987474435358e-05;1.0451378192048355;9.99948626273447;0.8334847983847051;0.015560207003559449;0.015561854389772808;0.717705542469475;-0.013348935488383777;0.7178220978180747
8.970846;1.0444145892541201;0.8332179721749503;0.7976824093388943;-5.992851734467347e-05;-5.739750149936558e-05;1.0451357216962278;9.999465391827238;0.8334833020122352;0.015560186958006789;0.015561852235610244;0.7177037771746398;-0.013348935322004388;0.7178247358590866
8.980846;1.044415525165228;0.8332165048039207;0.7976793935021816;-5.992887436961719e-05;-5.739624297146142e-05;1.0451334601228033;9.999444226610818;0.8334818047729022;0.015560167642376008;0.01556185130335006;0.7177020472707178;-0.013348935189614476;0.7178274189492353
8.990846;1.044416440015358;0.8332145550756401;0.7976760654673094;-5.882239113665706e-05;-5.633523685676972e-05;1.0451310334751216;9.999422867433573;0.8334803137239475;0.015560149037300536;0.015561851524936169;0.7177003536172553;-0.013348935094135803;0.7178301471067893
9.000846;1.044417335771863;0.8332128211919526;0.7976731046254291;-5.8822716672642415e-05;-5.63339545879926e-05;1.0451284399651213;9.999401397161366;0.8334788370802168;0.015560131124786308;0.015561852832541653;0.7176986966515778;-0.013348935037905602;0.7178329213279422
9.010846;1.044417912844632;0.8332107158205493;0.7976701880317033;-5.95838384239408e-05;-5.706112116586806e-05;1.045125678751102;9.999379883752434;0.8334773837605859;0.015560113904642627;0.015561855168798109;0.7176970767674308;-0.013349935022774023;0.7178357611408502
9.020846;1.04441877255938;0.8332087215590247;0.7976673266240341;-5.958413145435009e-05;-5.705981585257406e-05;1.0451227504695506;9.99935837755883;0.8334759625592829;0.015560097393414025;0.01556185850125775;0.7176954941536654;-0.01334993505029216;0.7178386295296583
9.030846;1.0444205682994645;0.8332073650569817;0.7976645313678302;-5.98242242310107e-05;-5.728806187991034e-05;1.0451196563410299;9.999336914716434;0.8334745820454323;0.015560081610594585;0.015561862827480797;0.7176939485768401;-0.013349935121822577;0.7178415442357404
9.040846;1.0444213925499484;0.8332047839507174;0.7976614797188435;-5.8717657660015104e-05;-5.6227000908571364e-05;1.0451163972572195;9.999315517738665;0.8334732514211555;0.015560066573626808;0.015561868163378895;0.7176924397536448;-0.01334993523854141;0.7178445036029631
9.050846;1.0444221977356989;0.8332024464894755;0.797658850184189;-5.871789949703495e-05;-5.622566751443996e-05;1.0451139741189426;9.999294187894536;0.8334719812553241;0.015560052291907092;0.015561874523389694;0.7176909677939183;-0.013349935401313165;0.7178475052796887
9.060846;1.044422980108349;0.8332000148005942;0.7976563169680916;-5.8718124166367634e-05;-5.622432663656086e-05;1.0451103890390838;9.999272905982615;0.8334707830263475;0.015560038745766584;0.015561881899061275;0.7176895332449685;-0.01334993561045053;0.717850546264484
9.070846;1.0444237335532007;0.8331974997729377;0.7976538861816821;-5.871833177404255e-05;-5.622297976017856e-05;1.0451066459669263;9.999251655420178;0.833469668206064;0.015560025872392929;0.015561890253229682;0.7176881373526746;-0.013350935865644458;0.717853642098889
9.080846;1.0444244509716585;0.8331949110754232;0.7976515636234297;-5.8718522927572727e-05;-5.62216287878332e-05;1.0451027505677952;9.999230446473563;0.8334686476499739;0.015560013577408743;0.01556189953374337;0.7176867827205778;-0.013350936166352278;0.7178567528776545
9.090846;1.0444251258171524;0.8331919075500673;0.7976490212408885;-5.7611873320102834e-05;-5.516053967594477e-05;1.0450987097941695;9.99920931564848;0.8334677309852327;0.01556000175441721;0.015561909675913668;0.7176854735908652;-0.013350936512167823;0.7178598947550153
9.100846;1.0444257520752191;0.8331891928059441;0.7976469321787318;-5.761203592507282e-05;-5.51591864116011e-05;1.045094531217314;9.999188311725824;0.8334669263972103;0.015559990294620043;0.015561920592040233;0.7176842150970383;-0.01335093690261011;0.7178630658627131
9.110846;1.044426323279583;0.8331864240743482;0.7976449663894469;-5.76121876101612e-05;-5.515783490467378e-05;1.0450902227128898;9.999167487543088;0.8334662414619808;0.015559979086608475;0.015561932170558094;0.7176830118499216;-0.013350937336766983;0.7178662651020393
9.120846;1.0444268328010344;0.8331836086003392;0.7976431263887322;-5.7612330990887154e-05;-5.515648725889604e-05;1.0450857921608339;9.999146902984542;0.8334656837926877;0.015559968010838629;0.01556194427742966;0.7176808670991472;-0.013350937813396975;0.7178684914404992
9.130846;1.0444272756223154;0.8331807549191587;0.797641413059263;-5.761246826449232e-05;-5.5155145545021825e-05;1.0450812463927466;9.999126633581318;0.8334652603072075;0.015559956938995655;0.015561956758509087;0.7176797829316246;-0.013350938331295562;0.7178717418536998
9.140846;1.0444276498895488;0.8331775235595389;0.7976394910736648;-5.65057753791735e-05;-5.409407554512641e-05;1.0450765901187078;9.99910676198258;0.8334649765049925;0.01555994574389113;0.015561969450430731;0.7176787606211875;-0.01335193888945126;0.717875030360731
9.150846;1.0444289106593871;0.833175382175123;0.7976380254339311;-5.674571787294352e-05;-5.432231197136027e-05;1.0450718260940788;9.99908734944227;0.8334648365134263;0.015559934312957643;0.015561982184036625;0.7176778005109632;-0.013351939486961216;0.7178783131528961
9.160846;1.0444291530292769;0.8331724689032216;0.7976366800411921;-5.67458445938148e-05;-5.432099852757102e-05;1.0450669575526355;9.999068420137448;0.8334648428209477;0.015559922563889638;0.015561994777651302;0.717676901824462;-0.013351940122943695;0.7178816008350746
9.170846;1.0444293326144147;0.8331695528300271;0.7976354548022524;-5.674596997044878e-05;-5.431969764704799e-05;1.0450629911853413;9.999049974506306;0.8334649960000915;0.015559910455906845;0.015562007041486775;0.7176760630503393;-0.013351940796416857;0.7178848851853157
9.180846;1.0444294496842457;0.8331666426585858;0.7976343511170965;-5.674609492566382e-05;-5.431841042695187e-05;1.0450579368981803;9.999032009968271;0.8334652950399934;0.015559897977519688;0.01556201879713351;0.7176752828120767;-0.01335194150603165;0.7178881595123523
9.190846;1.0444295031994606;0.8331633984507125;0.7976330362738713;-5.56393932410416e-05;-5.325740164569231e-05;1.0450528053015882;9.999014528210292;0.8334657373422341;0.015559885112469125;0.015562029898627108;0.7176745602595335;-0.013351942249901959;0.7178914196808227
9.200846;1.0444294919169554;0.83316052590256;0.7976321779294431;-5.563951793898499e-05;-5.325614455877077e-05;1.0450476067947627;9.998997537578127;0.8334663182579459;0.015559871810289866;0.015562040245531613;0.7176738945266525;-0.0133529430257612;0.7178946826322591
9.210846;1.044429415667591;0.8331576834390473;0.7976314399504185;-5.563964135514652e-05;-5.3254904091336425e-05;1.0450423521045775;9.998981061001269;0.8334670311943502;0.015559857988607921;0.01556204978348237;0.7176732841814976;-0.013352943831282816;0.7178979116997305
9.220846;1.0444292752268973;0.8331548780700729;0.7976308184581282;-5.563976220762847e-05;-5.325368133824908e-05;1.045037052962782;9.998965137378399;0.8334678681142795;0.015559843569524522;0.015562058494992257;0.7176727274408579;-0.013352944664352481;0.7179011275392317
9.230846;1.0444290708804296;0.8331521166305644;0.7976303085188661;-5.5639879158830155e-05;-5.3252477662224056e-05;1.0450317233612105;9.9989498101658;0.8334688202039371;0.015559828518425387;0.015562066385928539;0.7176722226236721;-0.013352945523109993;0.7179043323274966
9.240846;1.0444288015678278;0.8331494045824219;0.7976299051599214;-5.5639990697950787e-05;-5.325129498463696e-05;1.0450263798563684;9.998935116299391;0.8334698794697462;0.015559812851971905;0.015562073474460533;0.7176717681152551;-0.013352946405582477;0.7179075269957916
9.250846;1.0444284654694411;0.8331463962423739;0.7976292702086372;-5.45332684547025e-05;-5.2190399592999226e-05;1.045021039077196;9.998921087420799;0.8334710403843671;0.015559796614923013;0.015562079787695814;0.7176713617997772;-0.013352947309194814;0.7179107102897639
9.260846;1.0444290147874087;0.8331445514253332;0.7976290685040905;-5.4773175274374494e-05;-5.241882652856112e-05;1.0450157144058998;9.998907760396328;0.8334722994865675;0.015559779851468784;0.015562085360447144;0.7176710004573533;-0.013353948230762833;0.7179138969959383
9.270846;1.0444285415843937;0.8331420008580607;0.7976289641717693;-5.477326098206789e-05;-5.241772083230855e-05;1.0450104147164052;9.998895182161808;0.8334736535084697;0.015559762586069566;0.015562090232101792;0.7176706798721297;-0.013353949167054357;0.7179170443250948
9.280846;1.0444280014099336;0.8331395070011413;0.7976289557268984;-5.477333566946868e-05;-5.241664424248645e-05;1.04500514572116;9.998883404341806;0.8334750984543007;0.015559744815468615;0.015562094439516169;0.7176703958308182;-0.01335395011539964;0.7179201647743727
9.290846;1.0444273982132974;0.8331370718235371;0.7976290417217525;-5.4773398605539715e-05;-5.241559820020506e-05;1.044999912798988;9.998872474750964;0.833476629879701;0.01555972651264819;0.01556209801013616;0.7176701449896058;-0.013353951073930857;0.7179232524739881
9.300846;1.0444267362432962;0.8331343483214639;0.7976288868422418;-5.366662175135482e-05;-5.135484805801774e-05;1.0449957232074634;9.998862426510854;0.833478243089532;0.015559707634249513;0.015562100962402955;0.7176689250112874;-0.013353952041478125;0.7179253024903914
9.310846;1.0444260184690393;0.8331320354493811;0.7976291578507427;-5.366666098157059e-05;-5.135386763053253e-05;1.0449905860761837;9.998853271812315;0.8334799328674862;0.015559688123541238;0.015562103301610335;0.7176687347138399;-0.013353953017416067;0.7179283105176077
9.320846;1.044425246748251;0.8331297853270769;0.7976295200128023;-5.3666689328360544e-05;-5.135292160933718e-05;1.044985510923272;9.998845006419833;0.8334816930427942;0.015559667908883964;0.015562105014991496;0.7176685741000645;-0.013353954001635356;0.7179312736449744
9.330846;1.0444244228424806;0.8331275980728211;0.797629973113077;-5.366670787943061e-05;-5.1352010421377234e-05;1.044980506637534;9.998837610426763;0.8334835163504003;0.015559646911847564;0.01556210608434848;0.7176684434519891;-0.013354954994644865;0.7179342074720683
9.340846;1.044423549514858;0.8331254721461524;0.7976305178136337;-5.366671778934233e-05;-5.135113396367029e-05;1.044975581943865;9.998831041346337;0.833485394912296;0.015559625077501405;0.015562106500082627;0.7176683423913378;-0.013354955997585148;0.7179370710912446
9.350846;1.0444226312328175;0.833123055169847;0.7976308219818368;-5.255989227373916e-05;-5.029055543310189e-05;1.0449707465195923;9.998825232168725;0.8334873210847598;0.015559602404975436;0.01556210625934579;0.7176682695854534;-0.013354957011897846;0.7179398782106986
9.360846;1.0444216734065894;0.8331210398341939;0.797631555621599;-5.2559887562724945e-05;-5.028974626506053e-05;1.044966011258196;9.998820097993454;0.8334892880567238;0.015559578952029699;0.015562105363251066;0.717668221887122;-0.01335495803886687;0.7179426228378505
9.370846;1.0444206805236629;0.8331190723219577;0.797632385567254;-5.2559876321677695e-05;-5.028896873921344e-05;1.0449613874457016;9.998815548214564;0.8334912899171593;0.015559554814299619;0.01556210382550781;0.717668193329883;-0.01335495907941514;0.7179452986372323
9.380846;1.0444196552057554;0.8331171487518673;0.7976333113865411;-5.255985877753415e-05;-5.028822119571874e-05;1.0449568855250884;9.998811494019284;0.8334933210850701;0.015559530104155148;0.015562101677043982;0.7176681758572294;-0.013354960134018589;0.7179478997080962
9.390846;1.0444195529806546;0.8331160284215374;0.7976343326863197;-5.279964366741602e-05;-5.0517062138831906e-05;1.044952514155592;9.99880784912154;0.8334953753276407;0.015559504944900333;0.015562098954307366;0.7176681609300709;-0.01335496120256383;0.7179504212392699
9.400846;1.044418468934073;0.8331141907994769;0.7976354488203372;-5.279961277585327e-05;-5.051637165717299e-05;1.0449482797185408;9.998804535987412;0.8334974449966788;0.015559479460482233;0.015562095690197772;0.7176681400493053;-0.01335596228432752;0.7179528790412063
9.410846;1.0444173606917004;0.8331120502001551;0.7976363232233338;-5.169274552478206e-05;-4.945597346739652e-05;1.0449441860497428;9.998801491093282;0.833499520813269;0.01555945376036354;0.015562091920621059;0.7176681046126631;-0.013355963377981036;0.7179552354417411
9.420846;1.044416232423658;0.8331103064100281;0.7976376192496478;-5.169269888688314e-05;-4.945534105791945e-05;1.0449412347866136;9.998798658434842;0.8335015927873327;0.01555942793895076;0.01556208769885379;0.7176680463681175;-0.013355964481602877;0.7179575098427446
9.430846;1.0444150879770517;0.8331086132528922;0.7976389979447273;-5.169264297548358e-05;-4.9454739510584846e-05;1.0449374267086982;9.998795981840116;0.8335036519768038;0.015559402076562714;0.015562083107677477;0.7176679583083083;-0.013355965593114525;0.7179597028573113
9.440846;1.0444139309552005;0.8331069745630224;0.7976404546591571;-5.1692576735506336e-05;-4.945417113214625e-05;1.0449337633298441;9.998793406897983;0.8335056910055759;0.015559376235829533;0.015562078251927828;0.7176678352809116;-0.013355966710912168;0.7179618144210144
9.450846;1.044412764479123;0.8331053943788369;0.7976419844737876;-5.169249909786597e-05;-4.945363921990688e-05;1.0449302475068207;9.998790889058993;0.8335077027524206;0.015559350466474716;0.015562073229908964;0.7176676740373868;-0.013355967833947295;0.7179638444315662
9.460846;1.044411591204022;0.8331035267829445;0.7976432473602358;-5.0585580287241e-05;-4.8393411127723326e-05;1.044926882866526;9.998788397663429;0.8335096791222305;0.01555932481230078;0.01556206811137738;0.7176674726572405;-0.013356968961320556;0.7179658122197191
9.470846;1.0444104143520483;0.8331020713328378;0.7976449038152832;-5.05854776111507e-05;-4.8392962668470824e-05;1.0449236725747988;9.998785914687414;0.8335116112907935;0.015559299316187464;0.015562062943731999;0.7176672300327577;-0.013356970091790644;0.7179676826533463
9.480846;1.0444092381958257;0.833100680842475;0.7976466117388257;-5.0585361932151016e-05;-4.839255960689884e-05;1.0449206180140713;9.998783431475434;0.8335134907410661;0.01555927402400477;0.015562057776711125;0.7176659459671311;-0.013356971223356651;0.7179684777540214
9.490846;1.044408067196856;0.8330993560513861;0.7976483629536761;-5.05852327997807e-05;-4.8392202818963705e-05;1.0449177184142526;9.998780942713964;0.8335153101112821;0.015559248980877275;0.015562052676951064;0.717665621175998;-0.01335697235329446;0.7179702003055882
9.500846;1.044406905112584;0.8330980962851798;0.7976501491892453;-5.0585089425592735e-05;-4.839189205826695e-05;1.044914971512999;9.998778445045728;0.8335170639166775;0.015559224231336747;0.015562047730579032;0.7176652571744708;-0.013356973478574913;0.7179718517353771
9.510846;1.0444067087438713;0.8330976603486081;0.797651961511673;-5.0824737543577e-05;-4.8621185410730844e-05;1.0449123739964608;9.99877594218726;0.8335187488529621;0.01555919983246924;0.015562043053689297;0.7176648566206452;-0.013356974596094775;0.7179734309686332
9.520846;1.0444055732577906;0.8330961748749368;0.7976534562144861;-4.971773308152649e-05;-4.756122687994312e-05;1.044909921514106;9.998773441880026;0.8335203631703303;0.01555917585747898;0.015562038799097016;0.7176644235160611;-0.013356975702704771;0.7179749359644608
9.530846;1.044404454616861;0.8330950951523658;0.797655291147684;-4.971754239949464e-05;-4.756104721120441e-05;1.0449076089359777;9.998770945974345;0.8335219057800768;0.015559152377607452;0.015562035136233728;0.7176639625377763;-0.013357976795302899;0.7179763837280202
9.540846;1.0444033542087798;0.8330940701771815;0.7976571227828321;-4.971733562338842e-05;-4.756090881895309e-05;1.0449054310247197;9.998768451209322;0.8335233757272565;0.015559129447769724;0.015562032211554413;0.7176634776886303;-0.01335797787100935;0.7179777363373687
9.550846;1.044402272964683;0.8330930995522516;0.7976589421404855;-4.971711326041127e-05;-4.7560810451429944e-05;1.044904383485531;9.998765958020792;0.8335247718456587;0.015559107117756703;0.015562030118241891;0.7176629712132923;-0.013357978927245258;0.7179790125816535
9.560846;1.0444012118128714;0.8330921847924064;0.7976607409577137;-4.971687619760018e-05;-4.756075077902052e-05;1.0449024635887485;9.998763472800022;0.8335260926221959;0.015559085446648014;0.015562028894747943;0.7176624436543008;-0.013357979961768953;0.7179802131696041
9.570846;1.0444001711976125;0.8330913288839713;0.7976625123175777;-4.9716625629577044e-05;-4.7560728336523856e-05;1.0449006690112053;9.998761002549925;0.8335273362114733;0.015559064485129122;0.01556202854106836;0.7176618948705165;-0.01335798097285175;0.7179813389165219
9.580846;1.0443991499757537;0.8330901871609027;0.7976639173168645;-4.860953287112238e-05;-4.650100493666707e-05;1.0448989955393122;9.998758550377879;0.8335285002977346;0.015559044244571142;0.015562029033802318;0.717661325091605;-0.013357981959323938;0.7179823912184595
9.590846;1.044398145375821;0.8330894621803573;0.7976656210629012;-4.860925914796017e-05;-4.65010513711687e-05;1.0448974362970782;9.998756119918513;0.8335295821870683;0.015559024696269744;0.015562030335388926;0.7176607352275218;-0.013357982920354573;0.7179833725930208
9.600846;1.0443971542146233;0.833088810915787;0.7976672884963286;-4.860897553054991e-05;-4.650112898361829e-05;1.0448959833551628;9.99875372950781;0.8335305795217844;0.015559005795608821;0.015562032397661426;0.7176601265879956;-0.013358983855238789;0.7179843048415269
9.610846;1.0443961738059229;0.8330882405596896;0.7976689195265471;-4.860868301384744e-05;-4.6501235443978706e-05;1.0448946295780521;9.998751422684633;0.8335314911735672;0.015558987498943399;0.015562035162962326;0.717659500841163;-0.013358984763262837;0.7179851546042675
9.620846;1.044395202636837;0.833087759646233;0.7976705147917775;-4.860838250952988e-05;-4.650136864698815e-05;1.0448933693155538;9.99874926048835;0.8335323176075496;0.015558969759172833;0.01556203856890528;0.7176588605634613;-0.013358985643770818;0.7179859458071639
9.630846;1.044394241042865;0.8330870273856258;0.797671741708774;-4.750124480957525e-05;-4.544179077722764e-05;1.044892198356429;9.998747305087477;0.8335330605938117;0.015558952512643097;0.015562042561592207;0.7176582099442422;-0.013358986496428827;0.7179866853945199
9.640846;1.0443942448100938;0.833087507700279;0.7976732704205654;-4.7740734146125355e-05;-4.567153259017624e-05;1.0448911127573608;9.99874561263297;0.8335337228695175;0.015558935680490006;0.015562047113654982;0.7176575548479761;-0.01335898732123282;0.7179873815526382
9.650846;1.04439330952779;0.8330873331591567;0.7976747707796632;-4.774041512464161e-05;-4.567174089331887e-05;1.044890106596075;9.998744233983441;0.8335343078468908;0.015558919186502942;0.01556205222993827;0.7176569018917855;-0.013358988118396975;0.7179880433635246
9.660846;1.0443923928981809;0.8330872661380093;0.797676248285637;-4.774009259375481e-05;-4.5671974211132925e-05;1.0448891706871082;9.998743218855497;0.8335348192000342;0.015558902979027778;0.015562057932091982;0.7176562572913527;-0.013358988888561357;0.717988680027723
9.670846;1.0443914994298138;0.8330873074509034;0.7976777088298324;-4.77397678273866e-05;-4.567223233415013e-05;1.0448882927512957;9.998742624537401;0.8335352607673352;0.015558887047247345;0.015562064234987204;0.7176546263437833;-0.013359989632848752;0.7179883185160512
9.680846;1.0443906336037592;0.8330874575632141;0.7976791573462446;-4.7739441325760494e-05;-4.567251491964137e-05;1.0448884580657334;9.998742519706578;0.8335356365831538;0.015558871421885263;0.015562071127425867;0.7176540132832153;-0.013359990352447237;0.7179889279615379
9.690846;1.0443897999242557;0.8330873683341049;0.7976802636133019;-4.6632281423048314e-05;-4.4613085378022924e-05;1.044887650901279;9.998742973131163;0.8335359504459646;0.015558856154059414;0.015562078558795983;0.7176534210880249;-0.013359991048168186;0.7179895331102871
9.700846;1.0443890040316315;0.833087738584447;0.7976816981769537;-4.663194884795071e-05;-4.46134169250691e-05;1.0448868561945;9.998744037396477;0.8335362053248564;0.015558841285900522;0.015562086435676706;0.7176528517128073;-0.013359991720327596;0.7179901404742898
9.710846;1.0443882530780644;0.8330882210860084;0.7976831290573413;-4.6631610398573105e-05;-4.461377300995649e-05;1.044886060510202;9.998745745722708;0.8335364034232754;0.015558826838264208;0.015562094635141964;0.7176523068213855;-0.013359992369050118;0.7179907577440225
9.720846;1.0443875545140435;0.8330888171251878;0.7976845578881127;-4.6631263858884735e-05;-4.461415307561309e-05;1.044885252806666;9.998748119226454;0.8335365467764353;0.015558812810356606;0.015562103028075244;0.7176517880648735;-0.01335999299481677;0.7179913934270917
9.730846;1.0443869145310425;0.8330895273230441;0.7976859853145006;-4.663090743297066e-05;-4.461455618022175e-05;1.044884424916516;9.99875116945566;0.8335366375833497;0.015558799182537532;0.015562111498296897;0.717651296602258;-0.013359993598833875;0.7179920557134563
9.740846;1.0443863376626135;0.8330903513705649;0.7976874110681348;-4.663054013348726e-05;-4.461498126292916e-05;1.0448835711172977;9.998754899065673;0.8335366786212048;0.015558785935030482;0.015562119950618283;0.7176508328651997;-0.01336099418298499;0.7179927697989321
9.750846;1.044385827835005;0.8330909389570403;0.7976885016782339;-4.5523330876492415e-05;-4.3555690772743414e-05;1.0448826870109673;9.99875930925053;0.8335366739684305;0.015558773064404193;0.015562128300070907;0.7176503972478392;-0.0133609947494701;0.7179935028074975
9.760846;1.044385389582755;0.8330919851092644;0.7976899270817347;-4.552294281384343e-05;-4.3556156822528095e-05;1.0448817689612349;9.998764403522916;0.8335366289451316;0.015558760577606301;0.015562136447793059;0.7176499908668498;-0.013360995300592895;0.7179942760102287
9.770846;1.044385981934649;0.8330938989777513;0.7976913560587688;-4.576234735452876e-05;-4.3786199868742607e-05;1.0448808147856958;9.99877018401192;0.8335365495544935;0.01555874848268643;0.015562144271417774;0.7176496153924643;-0.013360995838745133;0.7179950919587448
9.780846;1.044385701933621;0.8330951561489746;0.7976927910927298;-4.576194398517808e-05;-4.3786703446227345e-05;1.0448798235288843;9.998776655785655;0.8335364431830009;0.015558736788268232;0.01556215163941658;0.7176492723946034;-0.013360996366022558;0.7179959543089065
9.790846;1.0443855058746616;0.8330965138441725;0.7976942331022404;-4.576153590862519e-05;-4.378722448935744e-05;1.0448787933246328;9.998783834775274;0.8335363197811984;0.01555872550715656;0.015562158431260461;0.7176489630621515;-0.013360996883637672;0.717996867759402
9.800846;1.0443853952932385;0.8330979667144505;0.7976956805339808;-4.576112562177287e-05;-4.378776215977507e-05;1.0448777203703783;9.998791741554617;0.8335361911455175;0.015558714663199523;0.015562164546527167;0.7176486885822986;-0.01336099739196364;0.7179978370595095
9.810846;1.044385372392184;0.8330991589684701;0.7976967961838559;-4.465388382628728e-05;-4.272857904026189e-05;1.0448775998635171;9.998800390295036;0.8335360687077867;0.015558704292855044;0.015562169902055532;0.7176484508317668;-0.013361997891204543;0.7179988843221631
9.820846;1.0443854394382797;0.8331007801317639;0.7976982447585861;-4.465347813968172e-05;-4.2729147723818906e-05;1.0448764265850143;9.998809788259303;0.8335359616743663;0.015558694429869662;0.015562174435648097;0.7176482526169808;-0.01336199838184958;0.7179999737626589
9.830846;1.0443855972053944;0.8331024725834633;0.797699689747747;-4.46530793892968e-05;-4.2729731456235e-05;1.0448751950217117;9.998819943212169;0.83353587648584;0.015558685081050487;0.015562178119601873;0.7176480972121432;-0.013361998864417962;0.7180011234481819
9.840846;1.0443858454179493;0.8331042267217093;0.7977011287072072;-4.4652690391152306e-05;-4.273033067427814e-05;1.044873900431341;9.998830867491309;0.8335358178447575;0.01555867621445625;0.015562180958699816;0.7176479876202563;-0.013361999339093347;0.7180023314692149
9.850846;1.0443861847044098;0.8331060320082179;0.7977025589916382;-4.465231376181965e-05;-4.273094607868386e-05;1.0448725403219885;9.998842566927959;0.833535790179363;0.015558667768200623;0.015562182976239632;0.7176479262486578;-0.013361999805977468;0.718003595273252
9.860846;1.04438661750914;0.8331075281271969;0.7977036438715227;-4.35451196806127e-05;-4.167184169385495e-05;1.0448711147353151;9.998855021355505;0.8335357983625196;0.015558659667634303;0.015562184212450033;0.7176469152072035;-0.013362000265514882;0.7180039125344091
9.870846;1.0443871472576691;0.8331094005641447;0.7977050482742487;-4.354477472061898e-05;-4.16724911467572e-05;1.044869625247854;9.998868178686575;0.8335358476481797;0.015558651833899055;0.015562184724116556;0.7176469564923151;-0.013362000718359215;0.7180052809089583
9.880846;1.0443877762757017;0.8331112889553663;0.7977064350704608;-4.354444818289481e-05;-4.167315777569849e-05;1.0448680739711251;9.998881965296016;0.8335359429084436;0.015558644182489229;0.015562184576420958;0.7176470514631631;-0.013363001165085318;0.7180067176511973
9.890846;1.0443885039431429;0.8331131834593564;0.7977078014534382;-4.354414071757479e-05;-4.167384080979807e-05;1.0448664631455054;9.998896299688427;0.8335360877258775;0.015558636627991443;0.015562183844460335;0.717647200006987;-0.01336300160635353;0.7180081839023512
9.900846;1.044390280236937;0.8331158371360596;0.797709145413132;-4.378365130290711e-05;-4.1904095741618224e-05;1.0448647949065737;9.998911106034697;0.8335362841938808;0.015558629100264761;0.015562182610674826;0.7176474003314937;-0.013363002043282843;0.7180096955499667
9.910846;1.0443911912325556;0.8331177225375742;0.7977104652722444;-4.3783382133513943e-05;-4.1904805532641334e-05;1.0448630715060758;9.998926321658095;0.8335365334826079;0.015558621557283058;0.01556218093145319;0.7176476498214186;-0.013363002477614716;0.7180112483003676
9.920846;1.0443921825805504;0.8331192474442298;0.7977114251531793;-4.267629868270469e-05;-4.084578734069417e-05;1.0448612962704817;9.998941891995603;0.8335368365039126;0.015558613979654563;0.015562178799196717;0.7176479463116956;-0.013363002911578692;0.7180128370236227
9.930846;1.0443932454777747;0.8331211064304929;0.7977126915287996;-4.267606737535636e-05;-4.0846511112341105e-05;1.0448594735168915;9.998957769225063;0.8335371936245239;0.015558606346917797;0.015562176145249556;0.717648288971999;-0.013363003347573872;0.7180144565123825
9.940846;1.0443943701842642;0.8331229489735288;0.7977139303028586;-4.26758542857912e-05;-4.0847237150867605e-05;1.0448576067110331;9.998973918464305;0.8335376035554743;0.015558598616000917;0.01556217287825804;0.7176486785093125;-0.013363003787923685;0.7180161014194826
9.950846;1.0443955456634613;0.8331247745893716;0.7977151423933896;-4.2675658202069515e-05;-4.0847963225728776e-05;1.0448566974288456;9.998990313780991;0.8335380631951411;0.01555859071235968;0.015562168920926333;0.7176491164121244;-0.01336400423481081;0.7180177849165482
9.960846;1.0443967607905502;0.8331265830818669;0.797716328995433;-4.2675477533384316e-05;-4.084868756108458e-05;1.0448547465209073;9.999006931582999;0.8335385690864704;0.015558582525237747;0.015562164237659307;0.7176496037311704;-0.013364004690393144;0.7180194646982632
9.970846;1.044398005677634;0.8331283736678096;0.7977174910216065;-4.267531104260683e-05;-4.084940824664396e-05;1.0448527556579987;9.999023749502438;0.8335391190077147;0.015558573916300555;0.015562158852738105;0.7176501406623228;-0.013364005157188394;0.7180211549963098
9.980846;1.0443992724217666;0.8331297958647766;0.7977182946990587;-4.156832478623245e-05;-3.979038621862394e-05;1.0448507274378378;9.999040740692562;0.83353971207425;0.015558564752150077;0.015562152838438561;0.717650726747233;-0.013364005638383181;0.7180228522565034
9.990846;1.044400555478166;0.8331315445461434;0.7977194065667896;-4.156818515983089e-05;-3.979109239495661e-05;1.0448486645935424;9.999057873906526;0.8335403474728829;0.015558554937556153;0.015562146271155238;0.7176513608722094;-0.013364006137583356;0.7180245535069235
