time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.000846;1.0444018506607433;0.8331332676476414;0.7977204893768328;-4.156805870870368e-05;-3.979178791678503e-05;1.044846569889304;9.99907512773252;0.8335410234668484;0.015558544422360765;0.015562139183474029;0.7176520414247888;-0.013364006658282015;0.71802625583478
10.010846;1.0444031536245486;0.8331349618898872;0.79772153891235;-4.1567945310691084e-05;-3.979247116857664e-05;1.0448444465475124;9.999092496844675;0.8335417375832818;0.015558533183279844;0.0155621315469976;0.7176527667602026;-0.013364007203456608;0.7180279563324767
10.020846;1.044404459796362;0.8331366240381355;0.7977225511897087;-4.156784446862251e-05;-3.979314095115893e-05;1.0448422978977587;9.999109979646393;0.8335424870561623;0.015558521201935025;0.015562123292345886;0.7176535358117411;-0.013364007775421327;0.7180296524896054
10.030846;1.0444067195027946;0.8331390122725646;0.7977235228358399;-4.1807551745244844e-05;-4.002335303757969e-05;1.0448401264201626;9.999127565743132;0.8335432684071302;0.015558508456858381;0.015562114341349818;0.7176543488351778;-0.013365008375897902;0.7180313606387283
10.040846;1.0444080243231515;0.833140603600537;0.7977244514745666;-4.180747229505872e-05;-4.002399387602922e-05;1.0448379337606912;9.999145235082068;0.8335440768704852;0.015558494925902961;0.015562104632374939;0.717655207567203;-0.013365009006010214;0.7180330405755307
10.050846;1.0444093295864936;0.8331418094293491;0.7977250023941942;-4.070056681014996e-05;-3.8964883041627967e-05;1.0448357220392877;9.99916296223554;0.8335449070059261;0.015558480593238968;0.015562094123822612;0.7176561144156941;-0.013365009666281336;0.7180347066539039
10.060846;1.044410637805056;0.8331433261248816;0.7977258449753648;-4.0700502959914406e-05;-3.8965493793594315e-05;1.044833494815434;9.99918071504293;0.833545753752907;0.015558465464210075;0.015562082776069203;0.717656071593239;-0.013365010356888408;0.7180353535058527
10.070846;1.0444119517258275;0.8331448021119828;0.797726648883303;-4.070044561380192e-05;-3.896608885790542e-05;1.0448312566754645;9.99919845032638;0.8335466126688154;0.015558449575725651;0.015562070545182863;0.7176570810707088;-0.01336501107787299;0.7180369741550696
10.080846;1.0444132753156654;0.8331462335479101;0.7977274188695719;-4.0700394676048435e-05;-3.8966667673568085e-05;1.0448290115960892;9.999216120339218;0.8335474801287843;0.01555843298751631;0.015562057406115489;0.7176581449383617;-0.013365011829039498;0.7180385615193879
10.090846;1.044414614257265;0.833147616627389;0.7977281592481166;-4.070035061738648e-05;-3.896722936885049e-05;1.0448277613062482;9.999233683305878;0.8335483537908623;0.015558415768353467;0.015562043382287553;0.7176592651245284;-0.013365012609884016;0.718040108361358
10.100846;1.0444159750336286;0.8331489479778925;0.7977288731520504;-4.070031441572227e-05;-3.896777274368537e-05;1.044825505912889;9.999251096852868;0.8335492322539289;0.015558397996436319;0.01556202854503596;0.7176604427120361;-0.013366013419770895;0.718041626712708
10.110846;1.0444173640592782;0.8331498756399749;0.7977292292054866;-3.9593452700455625e-05;-3.790855939586589e-05;1.0448232460059872;9.999268301049936;0.8335501141927185;0.01555837976455003;0.01556201297755754;0.7176616779493198;-0.013366014258070881;0.7180430737807735
10.120846;1.044418786662909;0.8331510938650257;0.7977298983018426;-3.959343501395805e-05;-3.7909060578527125e-05;1.0448209827524704;9.999285223359768;0.8335509977984176;0.015558361171145873;0.01556199674478678;0.7176629708382584;-0.013366015124162215;0.7180444636342024
10.130846;1.0444202452854414;0.8331522500938786;0.7977305501704038;-3.959342721710447e-05;-3.7909536453972375e-05;1.0448187163783202;9.99930180682815;0.833551880226845;0.015558342302637857;0.015561979894764499;0.7176643215333388;-0.013366016017428302;0.7180457928342103
10.140846;1.0444217387403234;0.833153340503552;0.7977311889018478;-3.9593429724076674e-05;-3.7909983935202356e-05;1.0448164457728064;9.999318025144714;0.8335527571366121;0.015558323225429466;0.015561962477460662;0.7176657302132731;-0.013366016937381004;0.7180470591688108
10.150846;1.0444232633163906;0.8331543619803293;0.7977318187072912;-3.959344329636253e-05;-3.7910400335051575e-05;1.044814169235868;9.999333873552578;0.8335536232320105;0.015558303995384843;0.015561944563151133;0.7176671967685057;-0.013366017883981323;0.7180482612320865
10.160846;1.044424813498412;0.8331553121760531;0.7977324438328254;-3.9593468913331394e-05;-3.791078367175428e-05;1.0448118852931298;9.999349361894195;0.8335544734241072;0.015558284680696996;0.015561926239970119;0.7176687209854822;-0.013366018857751107;0.7180493977140612
10.170846;1.0444273352549587;0.833156600489034;0.7977327344448932;-3.872646624927088e-05;-3.708095202278499e-05;1.0448095929379844;9.999364521703555;0.83355530319808;0.015558265376459162;0.015561907584617543;0.7176703026683424;-0.013366019859420465;0.7180504670549162
10.180846;1.0444289113226375;0.8331573991684054;0.7977333624036241;-3.872651785909728e-05;-3.7081267367558844e-05;1.0448072915559865;9.999379407923547;0.8335561085874175;0.015558246191105254;0.015561888636224706;0.7176719412155;-0.013367020889586807;0.7180514865609519
10.190846;1.0444304852938737;0.833158115746238;0.7977339977090018;-3.872658287909633e-05;-3.70815499844088e-05;1.0448049811187008;9.99939408487187;0.833556887023806;0.015558227220355374;0.015561869396930432;0.717673635388732;-0.013367021948678984;0.7180524186667442
10.200846;1.0444320472334794;0.8331587459755269;0.7977346440353501;-3.8726661947737226e-05;-3.708180182532323e-05;1.0448026617857915;9.999408610859229;0.8335576382236058;0.015558208528417584;0.01556184984764869;0.7176753832651823;-0.013367023036894311;0.7180532824475955
10.210846;1.0444335872085015;0.8331592865291011;0.797735303709952;-3.8726755841591506e-05;-3.708202496631944e-05;1.044800332971049;9.999423027686097;0.8335583637381672;0.015558190144093528;0.015561829971315111;0.7176771824342518;-0.013367024153967448;0.7180540786399223
10.220846;1.044435095181617;0.8331597349333268;0.7977359776940449;-3.872686481827144e-05;-3.708222128772933e-05;1.0447979934341196;9.999437355060126;0.8335590660062886;0.015558172074214296;0.015561809782011493;0.7176790307355025;-0.013367025299021078;0.7180548083614516
10.230846;1.0444365605745891;0.8331597406021155;0.797736332522035;-3.76201528582269e-05;-3.6022655821596514e-05;1.0447966421094383;9.999451599845823;0.833559748044978;0.015558154311139017;0.01556178933408663;0.7176809266299494;-0.013367026470543627;0.7180554730740374
10.240846;1.0444379721589832;0.8331600004472999;0.7977370362965445;-3.762029023650811e-05;-3.6022804691522144e-05;1.0447942784196187;9.999465777127677;0.8335604129675411;0.01555813682610314;0.01556176870460559;0.7176828684378884;-0.013367027666326465;0.7180560736946753
10.250846;1.0444393197188013;0.833160166493525;0.7977377547683366;-3.762044054840244e-05;-3.6022933751379096e-05;1.044791902415627;9.99947992374523;0.833561062721396;0.015558119571190377;0.015561747982691979;0.7176848529224559;-0.013367028883318923;0.7180566094850467
10.260846;1.0444405968995831;0.8331602408441063;0.7977384874821192;-3.762060304411665e-05;-3.6023046085340504e-05;1.044789515409114;9.999494095776681;0.8335616976458957;0.015558102489072079;0.015561727275146734;0.7176868749369716;-0.013368030117526623;0.7180570965882298
10.270846;1.0444418030954035;0.8331602266325941;0.7977392345119387;-3.7620777131318406e-05;-3.6023144956037154e-05;1.0447871202568546;9.999508356022396;0.8335623180918967;0.015558085521106718;0.015561706701334424;0.7176879285646807;-0.013368031364126192;0.7180564945665711
10.280846;1.0444429420351238;0.8331601279580044;0.7977399966319241;-3.7620962368710244e-05;-3.602323377990566e-05;1.0447847204415894;9.99952275992389;0.8335629259712152;0.015558068623198423;0.015561686372079853;0.7176900077396284;-0.013368032617799083;0.7180568178250493
10.290846;1.0444440179191705;0.8331599494749876;0.7977407746172056;-3.7621158453346375e-05;-3.6023316297538105e-05;1.044782318634215;9.999537349746356;0.8335635238000951;0.015558051785713081;0.015561666378756047;0.7176921061032627;-0.013368033873139753;0.7180570621182107
10.300846;1.044445033166723;0.8331593470767175;0.7977412346487384;-3.651452983519921e-05;-3.496365973384903e-05;1.0447799159525095;9.999552156524826;0.8335641128848013;0.015558035038946783;0.015561646800339205;0.7176942175203592;-0.013368035124986619;0.7180572231016881
10.310846;1.0444459889465707;0.8331590231544787;0.7977420439513574;-3.651474794089042e-05;-3.496374216966959e-05;1.0447775129800132;9.999567200744181;0.8335646935793009;0.01555801844252246;0.015561627717703596;0.7176963367396946;-0.013368036368536012;0.7180572975242796
10.320846;1.0444478401229136;0.8331593950084825;0.7977428668982226;-3.6754768503255086e-05;-3.51933859511673e-05;1.0447751122056212;9.999582494351461;0.8335652671455754;0.015558002070989715;0.01556160922997219;0.7176984594198889;-0.013368037599214386;0.7180572830925832
10.330846;1.0444486805502222;0.8331589466720672;0.7977437005503475;-3.6755008758425384e-05;-3.51934838006292e-05;1.0447727192675629;9.999598044602264;0.8335658367892613;0.015557986004765;0.015561591450697859;0.7177005821733723;-0.013369038812540169;0.7180571959120703
10.340846;1.0444494649250553;0.8331584445142961;0.7977445404378402;-3.67552583990858e-05;-3.519359335351838e-05;1.0447703416927885;9.999613853924641;0.8335664074289024;0.015557970328766905;0.015561574473651044;0.7177027027415838;-0.013369040004361891;0.718056995686689
10.350846;1.0444501930415402;0.8331578938203107;0.7977453807700932;-3.675551568053845e-05;-3.5193716097301736e-05;1.0447679872815832;9.999629922483264;0.8335669852660347;0.015557955127953707;0.015561558344930764;0.7177048196475497;-0.013369041171216886;0.7180566984481253
10.360846;1.0444508637491299;0.8331569509911557;0.7977458805908859;-3.56489424994911e-05;-3.4134115507842036e-05;1.0447656640317593;9.99964625777013;0.8335675769780562;0.015557940473223269;0.015561543066903851;0.7177069312288634;-0.013369042310219001;0.7180563031296104
10.370846;1.044451474658341;0.833156318904255;0.7977467000365931;-3.564921105572582e-05;-3.413426493698424e-05;1.044763380924519;9.999662875230097;0.8335681880311088;0.015557926415034782;0.015561528616753676;0.7177090351434569;-0.013369043418797908;0.7180558107657539
10.380846;1.0444520209609092;0.8331556537424148;0.7977474980353122;-3.564948348602975e-05;-3.4134425802352045e-05;1.0447621482832363;9.999679783311757;0.8335688215543219;0.015557912994485211;0.015561514957979678;0.7177111290847669;-0.013369044494741387;0.7180552247151033
10.390846;1.044452495384522;0.8331549592932146;0.7977482689402738;-3.564975831671448e-05;-3.413459575460661e-05;1.0447599776094365;9.999696977204628;0.8335694791700557;0.015557900257247102;0.015561502044379026;0.7177132109422304;-0.013369045536176672;0.7180545504166645
10.400846;1.0444528897824117;0.8331542382441812;0.7977490077993997;-3.565003373155451e-05;-3.41347715875163e-05;1.044757881373289;9.999714451626806;0.8335701624127209;0.015557888255640485;0.015561489822939749;0.7177152776648671;-0.013369046541378743;0.7180537950321675
10.410846;1.0444531968169777;0.8331534937129288;0.7977497093974447;-3.565030764617504e-05;-3.4134949376808066e-05;1.0447558728455983;9.99973221147529;0.8335708727614356;0.015557877040119036;0.015561478240141898;0.7177173249481675;-0.01336904750874581;0.7180529672303789
10.420846;1.044453411077351;0.8331527302036689;0.7977503678383006;-3.5650578028503994e-05;-3.4135124931341853e-05;1.0447539659497962;9.999750269530644;0.833571610562179;0.015557866650265033;0.015561467253985523;0.7177193481510223;-0.013370048436712969;0.7180520953158209
10.430846;1.044453529776051;0.8331516042390928;0.7977506426926763;-3.454400651298419e-05;-3.3075556993624845e-05;1.0447521746282742;9.999768637355604;0.8335723747037682;0.015557857104423539;0.01556145683767952;0.7177213430189066;-0.013370049323403813;0.7180511518827976
10.440846;1.0444535527152572;0.8331508189916889;0.7977511956570758;-3.4544264996690986e-05;-3.30757153226392e-05;1.0447505116292204;9.99978731485986;0.8335731637521099;0.015557848391724633;0.015561446966965773;0.7177233061531945;-0.013370050166539802;0.7180501647227407
10.450846;1.0444534812816402;0.8331500316138368;0.7977516877195437;-3.4544515489755665e-05;-3.3075858963514314e-05;1.0447489879364658;9.999806282105975;0.8335739770840662;0.015557840477426888;0.015561437607519222;0.7177252354414482;-0.013370050963833228;0.7180491420133605
10.460846;1.044453317509102;0.833149248429405;0.7977521147588527;-3.454475688335907e-05;-3.307598448352541e-05;1.0447476130283253;9.999825502711754;0.8335748148768026;0.015557833308490324;0.015561428717216472;0.7177271297004303;-0.013370051713451759;0.7180480911455394
10.470846;1.0444540182381141;0.8331492368352983;0.7977524726735102;-3.478477727472516e-05;-3.330564375635802e-05;1.044746395576635;9.999844947505185;0.8335756773795887;0.015557826810069387;0.01556142025969631;0.7177289876884348;-0.013370052414175644;0.7180470189326241
10.480846;1.0444536808142444;0.8331484821589982;0.797752757358268;-3.4784998209133344e-05;-3.330572532479998e-05;1.0447453442840264;9.999864619400599;0.8335765640953211;0.015557820885798606;0.015561412205374527;0.7177308077858632;-0.013370053065165104;0.7180459316932815
10.490846;1.044453265321151;0.8331477523601066;0.7977529656692163;-3.478520765834369e-05;-3.330578229404277e-05;1.0447444671686696;9.999884549417493;0.833577473353172;0.015557815424608617;0.015561404514298277;0.7177315887446751;-0.013370053665678724;0.7180438355317794
10.500846;1.0444527786057143;0.8331467054272951;0.7977527623166855;-3.3678566490888966e-05;-3.224607673834224e-05;1.0447437697947386;9.999904771406364;0.8335784029655345;0.01555781030842531;0.015561397130212786;0.7177333302214323;-0.013371054215085096;0.7180427543093328
10.510846;1.0444522272463164;0.8331460454852895;0.7977528152390868;-3.367874857419855e-05;-3.2246082899716926e-05;1.0447432551852753;9.999925302493676;0.8335793514478878;0.015557805421729251;0.015561389987118139;0.717735031685715;-0.013371054712994226;0.7180416560435512
10.520846;1.0444516169308011;0.833145430467343;0.7977527911875106;-3.3678914414329885e-05;-3.2246064618258805e-05;1.0447429251673257;9.99994613567655;0.8335803181626218;0.015557800662077678;0.01556138301070393;0.7177366908623961;-0.013371055159238743;0.7180405636853608
10.530846;1.044450952529661;0.8331448666279152;0.7977526919995447;-3.3679062554012575e-05;-3.2246023434871376e-05;1.044743781163998;9.999967242857124;0.8335813026722797;0.01555779593960098;0.015561376128373388;0.7177383039174704;-0.013371055553806093;0.7180394808373388
10.540846;1.0444502390585237;0.8331443585027843;0.797752521141565;-3.367919187656355e-05;-3.2245961148127275e-05;1.0447438240988178;9.999988578420883;0.8335823044944957;0.015557791166014181;0.015561369293258208;0.7177398666677514;-0.013371055896947561;0.7180384109901792
10.550846;1.0444494827748017;0.8331439083416846;0.7977522827523307;-3.367930165502431e-05;-3.224587963208419e-05;1.044744054577246;10.000010072897824;0.8335833228102544;0.015557786255505388;0.01556136250200387;0.7177413751530128;-0.013371056189358337;0.7180373582494978
10.560846;1.0444486917531024;0.833143167425025;0.7977516465380212;-3.257255403709861e-05;-3.1186043604950647e-05;1.0447444739379508;10.000031629929907;0.8335843557928011;0.015557781136620328;0.01556135579128765;0.7177428255662602;-0.013371056432138886;0.7180363274781295
10.570846;1.0444475749285076;0.8331425922702131;0.7977512840613418;-3.333343754654036e-05;-3.191437444728362e-05;1.0447450848447608;10.000053136258092;0.8335854001773919;0.015557775745677675;0.015561349220370274;0.7177442136615831;-0.013371056626638192;0.7180353237257202
10.580846;1.044446743376956;0.8331423121604027;0.7977508663570742;-3.3333491309719234e-05;-3.191424539478647e-05;1.0447458906288605;10.000074475493141;0.8335864512249369;0.01555776999859875;0.015561342858996966;0.7177455342179737;-0.01337205677431707;0.718034370015117
10.590846;1.044445906874722;0.8331420861337148;0.7977503994635575;-3.333352914949764e-05;-3.1914103834983105e-05;1.0447468944636442;10.000095534419762;0.8335875030259239;0.015557763775215968;0.015561336779690547;0.7177467815375587;-0.013372056876605127;0.7180334325802993
10.600846;1.0444450765171855;0.833141913147709;0.7977498895379448;-3.3333552756730586e-05;-3.191395209313155e-05;1.0447480987178237;10.000116201747387;0.8335885493394182;0.015557756936080781;0.015561331049384385;0.7177479505455229;-0.013372056935041999;0.7180325334619359
10.610846;1.0444442634117541;0.8331417918737881;0.7977493421512146;-3.33335639555156e-05;-3.1913792789307365e-05;1.044749504000432;10.000136372605946;0.8335895840703963;0.015557749359610143;0.015561325723602071;0.7177490377449057;-0.013372056951856993;0.7180316765867588
10.620846;1.0444444312549597;0.8331424808443422;0.7977487618285313;-3.3573351403557605e-05;-3.2143181819959134e-05;1.0447511087114065;10.000155957975887;0.8335906005395806;0.015557740971772916;0.015561320840236167;0.7177500419161114;-0.013372056930226734;0.7180308652571791
10.630846;1.0444436809810886;0.8331421058868368;0.7977478180945841;-3.2466504930788245e-05;-3.1083276653234874e-05;1.04475290979022;10.000174881384535;0.8335915910637327;0.01555773174569224;0.01556131641766067;0.7177509641006571;-0.013372056873643751;0.7180301000737768
10.640846;1.04444297321164;0.8331421208368539;0.7977471825804191;-3.246649084377154e-05;-3.1083106741215876e-05;1.0447549038072828;10.000193068642558;0.8335925481197068;0.015557721684465186;0.015561312467751956;0.7177518069707539;-0.013372056785244259;0.7180293776792498
10.650846;1.0444423132822265;0.8331421730599944;0.7977465272466548;-3.246647155820628e-05;-3.1082934888488617e-05;1.0447570878050105;10.000210449657253;0.8335934657381362;0.01555771080731766;0.015561309023372551;0.7177525744297958;-0.013372056667824662;0.7180286916454409
10.660846;1.044441706446318;0.83314226007306;0.7977458601547799;-3.2466447574483406e-05;-3.108276098042108e-05;1.0447594595168834;10.000226964554889;0.8335943398112713;0.015557699141189802;0.01556130615637924;0.7177532712676404;-0.01337305652410271;0.7180280536112945
10.670846;1.044441159430562;0.8331423802844643;0.7977451896930401;-3.246641873731294e-05;-3.108258464500184e-05;1.0447620164404114;10.000242561304749;0.8335951678581499;0.015557686724824828;0.015561303956705979;0.7177539028013238;-0.013373056356799556;0.7180274209171564
10.680846;1.0444406804382207;0.8331425327929161;0.7977445237820657;-3.246638461473069e-05;-3.1082405405568495e-05;1.0447647546817378;10.000257189266918;0.8335959488909709;0.015557673615583327;0.015561302486951072;0.7177544750810698;-0.013373056168576548;0.7180268087830279
10.690846;1.0444402784365443;0.8331427172398577;0.7977438703256066;-3.2466344694615486e-05;-3.108222290424156e-05;1.0447686686793025;10.000270795976615;0.8335966831078393;0.015557659886078554;0.015561301767404568;0.7177549950880869;-0.013373055961963675;0.7180262147345899
10.700846;1.0444399625689376;0.8331425844418355;0.7977429027056829;-3.1359459542901266e-05;-3.002229941242404e-05;1.0447717514661916;10.00028332879323;0.8335973711390177;0.01555764562137259;0.01556130180841688;0.7177554704787913;-0.013373055739397852;0.7180256362104749
10.710846;1.044439741038749;0.8331428316610702;0.7977422943748315;-3.1359406635554184e-05;-3.002210968119221e-05;1.0447749952057808;10.00029473457594;0.8335980132152591;0.015557630915550118;0.015561302638724581;0.7177559094597005;-0.013373055503240649;0.7180250706345054
10.720846;1.044439619650829;0.8331431104305873;0.7977417154684684;-3.135934735577336e-05;-3.00219158482833e-05;1.0447783920493565;10.000304955435626;0.8335986089196484;0.01555761586541618;0.015561304294717618;0.7177553204530939;-0.013373055255549316;0.7180235159529338
10.730846;1.0444396013055242;0.8331434211951996;0.7977411698638085;-3.135928236490374e-05;-3.0021717157207855e-05;1.0447819348261052;10.000313928649522;0.8335991577228578;0.015557600569890485;0.015561306798100688;0.7177557108786201;-0.013373054997898239;0.7180229696029956
10.740846;1.0444396865183774;0.8331437634781242;0.7977406610770443;-3.135921221713989e-05;-3.0021512341487956e-05;1.044785617436259;10.000321591424722;0.8335996597002765;0.015557585126542912;0.015561310149977676;0.7177560860364942;-0.0133730547316029;0.7180224290664201
10.750846;1.0444398741960088;0.8331441359222997;0.7977401906454213;-3.135913712676988e-05;-3.0021300011720442e-05;1.0447894345995576;10.000327883620624;0.8336001154841663;0.015557569620706155;0.015561314330824142;0.7177564493469741;-0.013374054457933826;0.7180219097672172
10.760846;1.0444401622824482;0.8331445365168161;0.797739756834052;-3.135905683871476e-05;-3.002107909734896e-05;1.0447933802674523;10.000332750481824;0.8336005252235061;0.01555755411944307;0.015561319297793929;0.7177568036701303;-0.013374054177800347;0.7180213707363563
10.770846;1.0444405481548484;0.8331449622999488;0.7977393553401577;-3.1358970354438315e-05;-3.0020848941161815e-05;1.0447974461526852;10.000336154830526;0.8336008877496954;0.015557538665619632;0.015561324990982282;0.7177571528374764;-0.013374053891216316;0.7180208264328126
10.780846;1.044441983076036;0.8331458213690774;0.797738647452303;-3.049182029464304e-05;-2.9190424446766352e-05;1.044801622125631;10.000338091219843;0.833601201339268;0.01555752327039602;0.015561331343302228;0.7177575022014663;-0.013374053597398912;0.7180202724847651
10.790846;1.0444425577040541;0.833146284907632;0.7977382970803606;-3.0491715414573218e-05;-2.9190174938700817e-05;1.0448058975570513;10.000338581911324;0.8336014652679732;0.01555750792600801;0.01556133827768174;0.7177578575213016;-0.013374053295450071;0.7180197043054138
10.800846;1.0444432237913475;0.83314675894792;0.7977379670774113;-3.0491597560451404e-05;-2.918991537197199e-05;1.0448102625540463;10.000337655949005;0.8336016799667945;0.015557492630442066;0.015561345701372862;0.717758223744027;-0.0133740529846065;0.7180191169965676
10.810846;1.0444439780359012;0.8331472363185369;0.7977376555884974;-3.0491463977674383e-05;-2.918964510799216e-05;1.044814708755955;10.00033533589815;0.8336018458741743;0.015557477394767464;0.015561353516203899;0.7177586046956733;-0.013374052663927057;0.7180185057164288
10.820846;1.0444448162893223;0.8331477099010507;0.7977373629482876;-3.0491311850219957e-05;-2.9189363030717285e-05;1.0448192287657518;10.00033164743566;0.8336019628544277;0.015557462236978004;0.015561361635914176;0.7177590026633105;-0.013374052332096409;0.7180178663754635
10.830846;1.0444457346028755;0.8331481745588745;0.7977370914123065;-3.049113853902901e-05;-2.9189067838618086e-05;1.0448238147981188;10.000326636270369;0.8336020304725563;0.015557447175076478;0.015561369994686337;0.7177594180350158;-0.013374051987591595;0.7180171963517213
10.840846;1.0444467295374886;0.8331486286122075;0.7977368430740721;-3.0490942030432533e-05;-2.9188758550003974e-05;1.0448284580963567;10.00032036985353;0.8336020486170861;0.015557432222142571;0.015561378553200654;0.7177598499253154;-0.013375051629200737;0.7180165137495738
10.850846;1.0444477976344382;0.8331487252449143;0.7977362835830676;-2.938388118490845e-05;-2.812869704292564e-05;1.0448331490753946;10.000312925354066;0.8336020183820736;0.01555741738921722;0.015561387303487769;0.7177602971691323;-0.013375051256694909;0.7180157832465388
10.860846;1.044448934754503;0.8331491666023906;0.7977360774011224;-2.9383635333344582e-05;-2.8128358121700544e-05;1.0448388783586842;10.000304380149272;0.8336019423117906;0.015557402693099413;0.015561396255577068;0.7177607584855563;-0.013375050871376666;0.7180150274253261
10.870846;1.044450135966056;0.8331496097089612;0.7977358851540206;-2.9383363960189e-05;-2.81280036509431e-05;1.0448436384511681;10.000294812947775;0.8336018234372767;0.015557388166809448;0.015561405415382814;0.7177612318289054;-0.013375050476168446;0.7180142508986508
10.880846;1.0444513958397066;0.8331500607053846;0.7977357008574124;-2.9383066981632483e-05;-2.8127632910847456e-05;1.044848423605158;10.000284309026425;0.8336016639282476;0.01555737387717873;0.01556141478806589;0.7177617140785041;-0.013375050074822691;0.7180134576900051
10.890846;1.0444527087517788;0.8331505250995721;0.7977355194725991;-2.938274497029509e-05;-2.812724527423934e-05;1.044853227742103;10.000272963117423;0.8336014641201533;0.015557359932826158;0.015561424395573752;0.717762201232336;-0.013375049670801269;0.718012650843669
10.900846;1.0444540688631683;0.83315100684484;0.7977353383015116;-2.9382399027387722e-05;-2.8126840324842518e-05;1.0448580431219991;10.000260879187586;0.8336012225195181;0.015557346470045115;0.015561434263235524;0.7177626884056723;-0.013375049266839138;0.7180118323700663
10.910846;1.0444554695805932;0.833151508384069;0.7977351571186416;-2.938203057181035e-05;-2.8126417662025324e-05;1.0448628601627217;10.000248160978765;0.8336009368897533;0.015557333636004285;0.015561444383401053;0.7177631701065667;-0.013375048864997229;0.7180110033199405
10.920846;1.0444569034786844;0.8331516830329108;0.7977346426829376;-2.8274801165763015e-05;-2.706623926879573e-05;1.0448676675567694;10.000234892458804;0.8336006050421877;0.015557321577375707;0.015561454707388536;0.7177636411756794;-0.01337504846651511;0.7180101645578749
10.930846;1.0444583633421207;0.8331522309823761;0.7977344629181732;-2.8274392346597276e-05;-2.7065780194060767e-05;1.044872453013001;10.000221124702241;0.8336002244017031;0.015557310417384734;0.01556146517234631;0.7177640975368145;-0.013376048071535016;0.7180093364077063
10.940846;1.0444607965345798;0.8331535672329099;0.7977342829420248;-2.851374661482448e-05;-2.7294855258886163e-05;1.04487720402303;10.000206882831034;0.8335997913130813;0.015557300229234303;0.015561475720112355;0.7177645361169318;-0.01337604767905397;0.7180084842010712
10.950846;1.0444622892297777;0.8331541734739483;0.7977341013864603;-2.851330295557767e-05;-2.729436047369063e-05;1.0448819079182758;10.000192181993912;0.8335993010767928;0.01555729103898635;0.015561486283503232;0.7177649541084672;-0.013376047287236228;0.7180076289357582
10.960846;1.0444637879591627;0.8331548144722805;0.797733916691242;-2.8512843558630958e-05;-2.7293847738153006e-05;1.0448865519782344;10.000177034771756;0.8335987486204793;0.015557282851630369;0.015561496762248675;0.7177643484296663;-0.013376046893986512;0.7180057718191478
10.970846;1.0444652840929851;0.8331554949687846;0.7977337272164129;-2.8512369577170876e-05;-2.72933164922068e-05;1.0448911236887912;10.000161449066079;0.8335981294601353;0.015557275669718167;0.015561507025602545;0.7177647158935686;-0.013376046497434867;0.7180049123720893
10.980846;1.0444667683926199;0.8331562198960597;0.7977335313680197;-2.851188242240571e-05;-2.729276625331064e-05;1.044895610977505;10.000145425073537;0.8335974404393196;0.015557269505815877;0.01556151693530208;0.7177650535411071;-0.013376046096179426;0.7180040500801198
10.990846;1.0444682324844423;0.833156993394201;0.7977333282749463;-2.851138354207469e-05;-2.729219673421243e-05;1.0449000026623727;10.000128960318625;0.8335966800069287;0.015557264394347686;0.015561526351127062;0.7177653588059549;-0.013376045689378023;0.7180031837684717
11.000846;1.0444696693630715;0.8331574695640268;0.7977327844519333;-2.7404032905838702e-05;-2.6231870047733468e-05;1.0449042885825506;10.000112058810396;0.833595848809337;0.015557260390990103;0.015561535119291607;0.7177656298514616;-0.013376045276554047;0.7180023123865291
11.010846;1.044471072750572;0.833158347370783;0.7977325689595208;-2.740351346339489e-05;-2.6231261454959337e-05;1.0449084594112157;10.000094729983365;0.8335949505378578;0.015557257555795614;0.015561543067539723;0.7177658665136717;-0.013376044857154797;0.7180014361516494
11.020846;1.0444724360046231;0.8331592773515581;0.7977323485729554;-2.7402984776765474e-05;-2.6230633350362496e-05;1.0449125064948923;10.000076980885668;0.8335939912138978;0.015557255932067252;0.015561550010314945;0.7177660712860519;-0.01337704443049738;0.7180005749774534
11.030846;1.0444737514103093;0.8331602568683345;0.7977321239266073;-2.7402447522871133e-05;-2.6229986078840403e-05;1.0449174216036976;10.000058815062335;0.833592977048786;0.01555725553899699;0.015561555764051565;0.7177662488858696;-0.013377043996234286;0.7179996928277967
11.040846;1.0444750108832057;0.8331612821863718;0.7977318968176484;-2.7401902215023466e-05;-2.6229320309492592e-05;1.0449211967450651;10.000040237199146;0.8335919134219275;0.015557256379421763;0.0155615601733801;0.7177664046456145;-0.01337704355461776;0.7179988092285918
11.050846;1.0444762070908558;0.833162349061979;0.7977316702098822;-2.740134912814642e-05;-2.6228637088595878e-05;1.0449248240450408;10.000021255157836;0.8335908051944223;0.015557258445041662;0.015561563128688692;0.7177665436681236;-0.013377043106391451;0.717997924891185
11.060846;1.0444773341693538;0.8331634520006335;0.7977314474170633;-2.740078844066348e-05;-2.6227937672776614e-05;1.0449282961536348;10.000001879361328;0.8335896570860922;0.015557261717220218;0.015561564563276219;0.7177666712968876;-0.013377042652723433;0.7179970403966669
11.070846;1.0444783895574872;0.8331645828189547;0.7977312321529622;-2.7400220615468848e-05;-2.6227223359950308e-05;1.0449316079372946;9.999982123534034;0.8335884740807902;0.015557266176205288;0.01556156444836632;0.7177667936152372;-0.013377042195209929;0.7179961562642495
11.080846;1.0444793757056294;0.8331653817239209;0.7977306948440511;-2.6292805685460244e-05;-2.5166758137474663e-05;1.0449347583535533;9.999962004064525;0.8335872614256838;0.015557271807517573;0.015561562791205519;0.7177669168801712;-0.013377041735840476;0.7179952722712482
11.090846;1.0444802987516548;0.8331665340028638;0.7977305080149116;-2.6292227737008608e-05;-2.5166019995815495e-05;1.0449377507590027;9.999941541851383;0.8335860241945803;0.015557278590057877;0.0155615596246747;0.717767046082868;-0.013377041276977706;0.7179943861213489
11.100846;1.0444811654503956;0.8331676786110753;0.7977303422765083;-2.6291648061025602e-05;-2.516527488147083e-05;1.0449405916104286;9.999920768835374;0.8335847675094152;0.015557286490550847;0.015561554992364123;0.7177671841518721;-0.013377040821318235;0.7179934928741519
11.110846;1.0444819809588353;0.8331688037387244;0.7977302017060964;-2.6291069352126584e-05;-2.5164526929445008e-05;1.0449432882519532;9.999899724474606;0.8335834973435394;0.015557295481363028;0.015561548934512207;0.7177673327848674;-0.013377040371702781;0.7179925858832539
11.120846;1.0444837017252857;0.8331706588505375;0.7977300889527664;-2.6530273028558087e-05;-2.5393331616878088e-05;1.0449458466391168;9.999878447185598;0.8335822207143992;0.015557305557778825;0.01556154147952217;0.7177674934607097;-0.013378039930690774;0.7179916772980977
11.130846;1.044484420202963;0.8331717115082106;0.7977300052055512;-2.652970343425903e-05;-2.539258946108065e-05;1.0449482700219566;9.999856977302628;0.8335809448902708;0.015557316740817484;0.015561532649294243;0.7177676673787898;-0.013378039500063025;0.71799072470063
11.140846;1.0444850872050133;0.8331727124456058;0.7977299507963036;-2.6529141419237848e-05;-2.539185542874911e-05;1.0449505592216097;9.999835360827472;0.833579676764376;0.015557329069478341;0.015561522478500832;0.7177678552479564;-0.01337803908065261;0.71798974289988
11.150846;1.0444856970563696;0.8331733039815375;0.7977295918438624;-2.5421746616213383e-05;-2.4331395612443454e-05;1.0449527145416826;9.999813646717216;0.8335784233581042;0.01555734258584325;0.015561511038741507;0.7177680572980508;-0.013378038672527976;0.7179887296327793
11.160846;1.0444862422826664;0.8331741762708826;0.7977295968658779;-2.542120487870071e-05;-2.4330690114640214e-05;1.044954737894708;9.999791886252849;0.8335771926027246;0.01555735732024481;0.015561498439714445;0.7177682730258389;-0.013378038275225648;0.7179876845300183
11.170846;1.044486714877461;0.8331749741938284;0.7977296329531647;-2.5420674791398703e-05;-2.4330006037635374e-05;1.044956633148197;9.99977013162362;0.8335759932909236;0.015557373289213946;0.015561484796725117;0.7177685012069027;-0.013378037887963415;0.7179866082614402
11.180846;1.0444871073585642;0.8331756923181748;0.7977297001860892;-2.5420156709789013e-05;-2.4329347961292236e-05;1.044958404792927;9.999748428768521;0.8335748345922062;0.015557390510221878;0.015561470199351697;0.7177687408624249;-0.013378037509673592;0.7179855010013962
11.190846;1.0444874128693755;0.8331763263204159;0.7977297975200394;-2.541965070279087e-05;-2.4328719673571328e-05;1.0449600568819242;9.999726814245749;0.8335737258216506;0.015557409011270075;0.015561454707564155;0.7177689925432066;-0.013378037138767737;0.7179843614834203
11.200846;1.0444876247041397;0.8331768730923604;0.7977299239762945;-2.5419156598176014e-05;-2.4328124071462236e-05;1.0449615932790375;9.99970532242342;0.8335726761963667;0.015557428821843274;0.015561438368379926;0.7177692584299509;-0.013378036773079308;0.7179831872949567
11.210846;1.0444877363178173;0.8331773307643978;0.7977300784851874;-2.541867386223581e-05;-2.4327563180213293e-05;1.044964018182547;9.999683991145464;0.8335716944516853;0.015557449962331982;0.015561421230858944;0.7177695414208672;-0.013378036410227596;0.7179819761296939
11.220846;1.0444877423169572;0.8331776988582774;0.7977302587447228;-2.5418201258072348e-05;-2.4327038305334185e-05;1.044965335455315;9.999662860792755;0.8335707888156892;0.015557472444758497;0.015561403345936883;0.7177688449746245;-0.013379036048072647;0.71797974585144
11.230846;1.044487639664317;0.8331779781633674;0.7977304612485386;-2.541773658588208e-05;-2.4326550540708573e-05;1.044966547203767;9.999641974927924;0.8335699671032866;0.015557496282200186;0.015561384762154034;0.7177691738782754;-0.013379035684970762;0.7179784597888534
11.240846;1.0444874276339704;0.8331778216894833;0.7977303480193553;-2.431043494939063e-05;-2.3266363468449085e-05;1.0449676535049557;9.999621381699418;0.833569236179441;0.01555752150206225;0.015561365521828135;0.7177695342847085;-0.013379035319810799;0.7179771391025943
11.250846;1.0444871067445598;0.8331779300576019;0.7977305826555366;-2.430997870299855e-05;-2.3265954292704288e-05;1.0449686536370963;9.99960113273152;0.833568601492888;0.01555754815965684;0.015561345651831251;0.7177699323599777;-0.013379034951867543;0.717975786490266
11.260846;1.0444866774002952;0.8331779588523518;0.7977308269730174;-2.430952471340172e-05;-2.3265586893254625e-05;1.0449695469497304;9.999581283549848;0.8335680673821592;0.015557576342067976;0.015561325154843882;0.7177703728960977;-0.013379034580692324;0.7179744043264614
11.270846;1.0444861382684694;0.8331779132750675;0.797731077486637;-2.4309073084681397e-05;-2.3265262693732562e-05;1.044970332466653;9.999561899231507;0.8335676373393681;0.015557606153295165;0.015561303998581758;0.7177708587480409;-0.013379034206269973;0.7179729945171044
11.280846;1.0444854854855108;0.8331777986526023;0.7977313316628757;-2.4308624475362285e-05;-2.3264982473032972e-05;1.0449710082885189;9.999543060110632;0.8335673142551171;0.015557637697940297;0.015561282112765749;0.7177713907627371;-0.013379033829314727;0.717971558417244
11.290846;1.044484713442681;0.8331776199090557;0.7977315879175825;-2.4308179788191786e-05;-2.3264746213765875e-05;1.0449715710910006;9.999524853181184;0.833567100583151;0.015557671080980998;0.015561259417676233;0.7177719682211685;-0.01337903345120409;0.7179700967152381
11.300846;1.044484770065082;0.8331781418209865;0.7977318460758632;-2.4547516801743134e-05;-2.349410425481781e-05;1.044972015639057;9.999507351929037;0.8335669973684057;0.015557706403271733;0.015561235855788976;0.7177725895148926;-0.013379033073343403;0.717968608942715
11.310846;1.0444837431058145;0.8331778454571998;0.7977321077780355;-2.4547083474876324e-05;-2.3493953716941227e-05;1.0449723358088754;9.999490609883283;0.8335670033715217;0.015557743735848903;0.015561211393967374;0.7177732525181952;-0.013379032696653893;0.7179670927365785
11.320846;1.0444825827538964;0.8331771446892612;0.7977320422418477;-2.343981441643516e-05;-2.2434105927936597e-05;1.0449725271350758;9.999474674395035;0.8335671155664058;0.015557783095527722;0.015561186017816524;0.7177739549468493;-0.013380032321667033;0.7179655627908719
11.330846;1.0444812851880683;0.8331767385979071;0.7977323215374067;-2.3439397242676267e-05;-2.2434034535051582e-05;1.0449725881050596;9.999459597596767;0.833567329319748;0.01555782444120778;0.015561159731773903;0.7177746947216612;-0.013380031948727698;0.7179639778990919
11.340846;1.0444798461942033;0.8331762792264974;0.7977326164285246;-2.3438989041607763e-05;-2.243399924870187e-05;1.0449725193543977;9.999445427368995;0.8335676376392357;0.015557867681407555;0.015561132553937821;0.7177754698523778;-0.01338003157805381;0.7179623541424179
11.350846;1.0444782630252565;0.833175766666149;0.7977329314790186;-2.3438589743653334e-05;-2.243399723459068e-05;1.0449723223016356;9.999432194151657;0.8335680309257679;0.015557912682794479;0.015561104504533926;0.7177762779631031;-0.013380031209880528;0.7179606909875091
11.360846;1.0444765354664916;0.8331752008247933;0.7977332702700516;-2.34381987896309e-05;-2.2434025335678558e-05;1.0449719982890526;9.999419917313624;0.8335684975843878;0.015557959280785698;0.015561075599690216;0.7177771156565018;-0.013380030844601114;0.7179589899117469
11.370846;1.0444746651654973;0.8331745815070002;0.7977336358032106;-2.3437814997242307e-05;-2.243408043773151e-05;1.044971548953519;9.999408619852957;0.8335690247839125;0.015558007297282668;0.015561045852597445;0.7177779781218969;-0.013380030482651545;0.7179572532292856
11.380846;1.0444726552303583;0.833173908030887;0.7977340315619685;-2.3437436526174284e-05;-2.2434159726563138e-05;1.0449709773142086;9.999398333721842;0.8335695991640367;0.01555805656689319;0.015561015273994972;0.7177788596934553;-0.013380030124349017;0.7179554826653819
11.390846;1.044470510797078;0.8331731795271259;0.7977344615373302;-2.3437061067190038e-05;-2.2434260582957944e-05;1.0449702878934617;9.999389100717872;0.8335702079614671;0.01555810695200866;0.015560983873711923;0.71777975506416;-0.013380029769967192;0.7179536793239465
11.400846;1.0444682388151632;0.8331720473122365;0.7977345957278993;-2.2329843095461543e-05;-2.1374642389183008e-05;1.044970485719471;9.999380968596048;0.8335708405576653;0.01555815832566347;0.015560951660715576;0.7177806598376767;-0.013380029419716402;0.7179518449115625
11.410846;1.0444658468650725;0.8331712110845623;0.7977351058838921;-2.2329467911914848e-05;-2.1374777903722634e-05;1.044969575967064;9.999373981906945;0.8335714892408425;0.015558210541821688;0.015560918635880614;0.7177815695861666;-0.013380029073599801;0.7179499826452378
11.420846;1.0444633428544885;0.8331703256384212;0.7977356622771198;-2.232909153503684e-05;-2.137492599188291e-05;1.0449685649925702;9.999368177839044;0.83357214817792;0.015558263428511614;0.015560884783980319;0.7177824785833541;-0.013381028731614616;0.7179481154910261
11.430846;1.0444607353896127;0.8331693943512953;0.79773626961917;-2.232871326015272e-05;-2.137508323883981e-05;1.0449674610683957;9.999363585673812;0.8335728117832084;0.015558316797840923;0.01556085007502916;0.7177833798411121;-0.013381028394016474;0.7179462104295246
11.440846;1.0444580334928657;0.8331684196312048;0.7977369321636878;-2.232833202752829e-05;-2.1375246397805992e-05;1.0449662738292793;9.999360221520233;0.8335734742604332;0.015558370444501236;0.01556081447912751;0.7177842660650372;-0.013381028061047342;0.7179442893243558
11.450846;1.0444552455614096;0.8331674036923341;0.7977376526392551;-2.2327946695041646e-05;-2.1375412907296226e-05;1.0449650134604498;9.999358080379507;0.833574130270601;0.015558424144634061;0.015560777979732857;0.7177851306877842;-0.013381027732321877;0.7179423539159306
11.460846;1.044452378082665;0.8331663492924553;0.7977384319651094;-2.23275564009851e-05;-2.1375581145070293e-05;1.0449636896871093;9.999357132322064;0.8335747753904249;0.015558477684491192;0.015560740563661673;0.7177859686161568;-0.013381027406537948;0.7179404043304105
11.470846;1.0444494352366598;0.8331652594917964;0.7977392696870564;-2.2327160886351623e-05;-2.137575011845993e-05;1.0449623103326533;9.999357323980357;0.833575405510039;0.015558530896653095;0.015560702197042859;0.7177867760218772;-0.013381027081581585;0.7179384395554299
11.480846;1.044446420137245;0.8331641369351193;0.7977401649240808;-2.2326760611801427e-05;-2.1375919089975057e-05;1.044960880966031;9.999358582584023;0.8335760160011679;0.015558583661295188;0.015560662821755406;0.7177875495835322;-0.013381026754630952;0.7179364582939506
11.490846;1.044444290048767;0.8331633950412665;0.7977407830091267;-2.1459286613508296e-05;-2.0545899890709527e-05;1.0449594057397364;9.999360822279378;0.833576601794339;0.015558635884580735;0.015560622375612752;0.7177882859971039;-0.01338102642240487;0.7179344593789503
11.500846;1.0444411416119253;0.8331622089771473;0.7977417913089413;-2.145888014282777e-05;-2.0546067757320418e-05;1.0449578876767465;9.999363950441364;0.833577158343394;0.015558687488747293;0.015560580804348953;0.7177879816464763;-0.013381026081669838;0.7179314420854063
11.510846;1.0444379333458187;0.8331609874220152;0.7977428560292497;-2.145847219285027e-05;-2.054623528528259e-05;1.0449563286997796;9.999367869772922;0.8335776825682153;0.015558738411834328;0.01556053806740311;0.7177886325084536;-0.01338102572947904;0.7179294056546781
11.520846;1.0444346705597292;0.8331597251824943;0.7977439784986617;-2.1458063394741066e-05;-2.054640329852794e-05;1.0449547299039428;9.999372477996308;0.8335781728323622;0.015558788603301434;0.015560494157478606;0.7177892343071571;-0.013382025362928433;0.7179273690468566
11.530846;1.04443135885339;0.833158416151091;0.7977451597703981;-2.145765443787365e-05;-2.0546573213519242e-05;1.0449530909482512;9.999377670445853;0.833578628288123;0.015558838009167672;0.015560449114550862;0.7177897829974326;-0.013382024978874769;0.7179252954643999
11.540846;1.0444280042221405;0.8331570544609715;0.7977463989569797;-2.145724634602008e-05;-2.054674689310266e-05;1.0449514093788723;9.99938334699252;0.8335790485086534;0.015558886550274929;0.015560403018219158;0.7177902756975707;-0.013382024573993576;0.7179232039264964
11.550846;1.0444246137806972;0.8331556356248817;0.7977476938552027;-2.145684029679079e-05;-2.0546926463339998e-05;1.0449496816415549;9.999389416563051;0.8335794332617364;0.015558934125424384;0.01556035596794886;0.7177907107265326;-0.013382024145115714;0.7179210942627279
11.560846;1.0444211962738124;0.8331541562807031;0.7977490425428628;-2.1456437363211426e-05;-2.0547114102095666e-05;1.0449479044547865;9.999395795632186;0.8335797819673196;0.015558980644532807;0.015560308057981658;0.7177910864872576;-0.013382023689643356;0.7179189652247315
11.570846;1.0444177614611565;0.8331526129779224;0.7977504439154397;-2.1456038372449762e-05;-2.054731144653436e-05;1.0449460748987456;9.999402410715541;0.8335800932104069;0.015559026043463762;0.015560259360911412;0.7177914014573681;-0.013382023205642324;0.7179168142816625
11.580846;1.044414318636426;0.8331506529779831;0.7977515633207944;-2.034879952440121e-05;-1.948778084756507e-05;1.0449441907607198;9.999409210413447;0.8335803648565399;0.015559070269319856;0.015560209930449464;0.7177916552641999;-0.013382022691328366;0.7179146385264069
11.590846;1.0444108754906245;0.8331489696215182;0.7977530674203743;-2.0348410494031733e-05;-1.9487997199274447e-05;1.0449422523275926;9.999416172408598;0.8335805947423686;0.015559113275987971;0.015560159809245938;0.7177918488245485;-0.013382022144608137;0.7179124358785719
11.600846;1.0444074382645976;0.8331472098923567;0.7977546192870676;-2.034802792112215e-05;-1.9488220898515805e-05;1.0449412640667464;9.999423293994282;0.833580781391134;0.015559155044675716;0.015560109037986778;0.7177919840239712;-0.013382021563468304;0.7179102047952112
11.610846;1.044404013235941;0.83314537080741;0.7977562134776168;-2.0347652845923467e-05;-1.9488450705587232e-05;1.0449392342973725;9.999430578331358;0.833580924186583;0.015559195602942527;0.01556005767745385;0.717792064039449;-0.013382020946591817;0.7179079426234165
11.620846;1.0444006078075452;0.8331434520291126;0.7977578426379542;-2.0347285944778096e-05;-1.948868612808908e-05;1.0449371725164758;9.999438021920067;0.8335810231937893;0.015559235014311227;0.01556000583272379;0.7177920935505081;-0.013382020293256107;0.7179056447064069
11.630846;1.0443972292720862;0.8331414560116732;0.7977594990296093;-2.0346927676985232e-05;-1.9488927185481516e-05;1.0449350860956077;9.999445599770553;0.8335810793772908;0.015559273349632011;0.015559953652359704;0.7177920779881345;-0.013383019602864206;0.7179033237154586
11.640846;1.0443938827933081;0.8331393870641778;0.7977611752275829;-2.0346578541401162e-05;-1.948917416690928e-05;1.0449329789604014;9.999453268467663;0.8335810952561458;0.015559310668460486;0.015559901286331735;0.7177920222574466;-0.013383018874776267;0.7179009362852916
11.650846;1.0443905717593123;0.8331372503308572;0.7977628635796917;-2.034623913812034e-05;-1.9489427634943765e-05;1.044930853066785;9.999460991764664;0.8335810751331418;0.015559347012071265;0.015559848832841457;0.7177919300075882;-0.01338301810848291;0.7178984961355355
11.660846;1.0443873002230977;0.8331350510332165;0.7977645560627131;-2.0345910128154308e-05;-1.9489688337976705e-05;1.044928710784629;9.999468755689307;0.8335810246995162;0.015559382402641096;0.015559796337141019;0.7177918037753989;-0.013383017303960375;0.7178960004079115
11.670846;1.0443840747981523;0.8331324455747792;0.7977659110915616;-1.923874770204806e-05;-1.8430219071340927e-05;1.0449265562760948;9.999476558230988;0.8335809507242782;0.015559416857611771;0.015559743843698834;0.7177916451507723;-0.013383016461819741;0.717893447540598
11.680846;1.0443809048175556;0.833130137390005;0.7977675898446146;-1.9238441166403198e-05;-1.8430496705243614e-05;1.0449243954870018;9.999484394463902;0.8335808608627705;0.015559450417915288;0.015559691437989725;0.7177914546007634;-0.013383015583058296;0.7178908357969472
11.690846;1.0443787550075827;0.8331285452591819;0.7977692524059814;-1.94779171832338e-05;-1.86603341486102e-05;1.044922235570412;9.999492255726638;0.8335807631236746;0.015559483160977853;0.015559639246292788;0.717791231793632;-0.013383014668855378;0.71788816318391
11.700846;1.044375728965443;0.8331261548465059;0.7977708934361873;-1.9477633102968278e-05;-1.8660633925230195e-05;1.0449200847147353;9.99950013206934;0.8335806649670742;0.015559515182992435;0.015559587414949507;0.7177909762504323;-0.01338301372046094;0.7178854280700429
11.710846;1.0443727903805287;0.8331237346191873;0.7977725079730004;-1.947735930887979e-05;-1.8660947462345346e-05;1.0449179513613438;9.999508010746185;0.8335805724615868;0.015559546580546117;0.015559536091205636;0.7177906872286635;-0.013383012739044669;0.7178826294221122
11.720846;1.0443699473466448;0.8331223994860386;0.7977751505615751;-1.912829920504976e-05;-1.8327325620379953e-05;1.0449158423552445;9.999515887237223;0.8335804902973302;0.015559577458689976;0.015559485408721497;0.7177903634508876;-0.013383011725813592;0.7178797673859187
11.730846;1.0443672061808156;0.8331199443597725;0.7977766961220228;-1.912804230729869e-05;-1.832767122924387e-05;1.044913762014833;9.999523779212913;0.8335804227512686;0.01555960794527953;0.015559435479657432;0.7177900035321255;-0.013383010682379135;0.7178768437271785
11.740846;1.0443645711619125;0.8331174854140128;0.7977781989841682;-1.9127790596395433e-05;-1.8328034757534783e-05;1.0449117125879113;9.999531715814998;0.83358037440033;0.015559638180074975;0.015559386393626905;0.7177896058661596;-0.01338300961101073;0.7178738610668749
11.750846;1.0443620444515176;0.833115031849629;0.7977796540569047;-1.912754091092584e-05;-1.8328417678055585e-05;1.0449096948651322;9.999539715638699;0.8335803493680388;0.015559668291625181;0.015559338209584325;0.7177891676142093;-0.013384008514552976;0.717870840643639
11.760846;1.0443596267609672;0.8331122422311724;0.7977807217765474;-1.802044467701322e-05;-1.7269083328127374e-05;1.0449077084349276;9.999547781244452;0.833580349886622;0.015559698390794467;0.015559290939907532;0.717788684631077;-0.013384007396128196;0.7178677476330789
