time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.770846;1.0443573182250865;0.8331098192180889;0.7977820630056891;-1.802019089112042e-05;-1.7269508558260127e-05;1.0449057517143427;9.999555904108691;0.8335803763076739;0.015559728577145777;0.01555924455538456;0.7177881527745974;-0.013384006258928629;0.7178646032180658
11.780846;1.044355119150055;0.8331074181363287;0.7977833351694905;-1.8019932917679463e-05;-1.7269954986386764e-05;1.0449038226324594;9.99956405958309;0.8335804286772042;0.015559758947216671;0.015559199021244642;0.7177875692604024;-0.01338400510608171;0.7178614105671738
11.790846;1.0443530297438004;0.8331050436874765;0.7977845288606097;-1.8019670492696278e-05;-1.7270421647476665e-05;1.0449019201781773;9.999572194267783;0.8335805081554701;0.015559789595633752;0.01555915433481338;0.7177869332078001;-0.01338400394042613;0.717858173865774
11.800846;1.0443510492491916;0.8331027015790361;0.7977856352792988;-1.801940391315273e-05;-1.72709074393128e-05;1.0449000454200899;9.999580228848535;0.8335806174159471;0.015559820599684674;0.015559110536616804;0.717785245346093;-0.013384002764390428;0.7178538981521437
11.810846;1.0443491761750097;0.8331003980303374;0.7977866473640036;-1.8019133882875982e-05;-1.7271411228335412e-05;1.0448982014415025;9.999588077117956;0.8335807600374959;0.015559852001848503;0.01555906768964153;0.717784507351287;-0.013384001580221381;0.7178505883786883
11.820846;1.0443474089082325;0.833098139202388;0.7977875601539248;-1.8018861529565488e-05;-1.7271931644713688e-05;1.0448973926820373;9.999595660006234;0.8335809392089261;0.015559883808336835;0.015559025839914042;0.7177837210716033;-0.01338400039018059;0.7178472503421018
11.830846;1.0443457461983434;0.8330959306845891;0.7977883705522162;-1.801858831879669e-05;-1.7272466882522535e-05;1.044895623744811;9.999602914254428;0.8335811567193847;0.01555991599962819;0.015558984992019144;0.7177828878702043;-0.013383999196267893;0.7178438890282669
11.840846;1.044344188361668;0.8330937770335929;0.7977890763379496;-1.8018315637321295e-05;-1.7273014647812997e-05;1.0448938979451379;9.999609799233665;0.8335814128581142;0.015559948535527226;0.015558945120918639;0.7177820088635188;-0.013383997999915463;0.7178405080260237
11.850846;1.0443427378304708;0.8330913326931253;0.797789340836456;-1.6911198767065237e-05;-1.6213834053742963e-05;1.0448922161265177;9.999616287956943;0.8335817069718433;0.01555998134894207;0.015558906201662191;0.7177810856654195;-0.013383996802130189;0.7178371100733839
11.860846;1.0443413982131573;0.8330892971591137;0.7977898281783864;-1.6910928953557143e-05;-1.6214397843173408e-05;1.044890576133074;9.999622347919797;0.8335820382441844;0.01556001434613535;0.015558868229373286;0.7177801204753904;-0.01338499560385072;0.7178337162574912
11.870846;1.0443401738485276;0.833087323326169;0.7977902000366275;-1.6910660260114756e-05;-1.6214964096769856e-05;1.0448889731092184;9.999627939553125;0.8335824055565733;0.015560047415825192;0.015558831219389148;0.7177791158292277;-0.013384994406268103;0.7178302914236765
11.880846;1.0443390704209619;0.8330854146376906;0.7977904525311967;-1.6910392237720882e-05;-1.6215528782415522e-05;1.0448873997110333;9.999633033269905;0.8335828063903157;0.015560080433796407;0.01555879519688951;0.717778074889465;-0.013384993210936126;0.7178268560011972
11.890846;1.044338094662507;0.8330835765426265;0.797790583993429;-1.6910124866452555e-05;-1.6216087775847617e-05;1.0448858456847117;9.999637619607867;0.8335832364783251;0.015560113276514709;0.015558760183862022;0.7177770019735201;-0.013384992019582705;0.717823411367256
11.900846;1.04433820646806;0.8330825752354383;0.7977905962666857;-1.7149627493264788e-05;-1.644618625729748e-05;1.0448842983521618;9.999641702675866;0.8335836901281242;0.015560145853999143;0.015558726185990438;0.7177759021759018;-0.013384990833939115;0.7178199586786419
11.910846;1.0443375026637025;0.8330808929220361;0.7977904939975687;-1.7149362891250064e-05;-1.644672199323935e-05;1.0448827445385622;9.99964528917875;0.8335841603145616;0.015560178134918095;0.015558693196489596;0.7177747804087302;-0.01338498965578584;0.7178164992514741
11.920846;1.0443369394439799;0.8330792930654687;0.797790282152292;-1.7149100337707494e-05;-1.6447241304965217e-05;1.044881171647983;9.999648384153568;0.8335846388218209;0.01556021013924883;0.015558661218583987;0.7177736413432261;-0.01338498848687847;0.7178130344106706
11.930846;1.0443365173244752;0.8330777778135176;0.7977899642536408;-1.7148840112667596e-05;-1.644774167453691e-05;1.0448795667582464;9.999650991079319;0.833585116627033;0.015560241911341864;0.015558630275347322;0.7177724900313344;-0.013384987328609809;0.7178095650008599
11.940846;1.0443362345101865;0.8330763490551428;0.7977895419236865;-1.714858255629562e-05;-1.644822049085745e-05;1.0448779161145805;9.999653113724257;0.8335855846618193;0.015560273507935561;0.015558600394385697;0.7177713320390522;-0.013384986181800458;0.7178060912445753
11.950846;1.0443360858353856;0.8330746587664263;0.797788680666011;-1.604148142078224e-05;-1.53889368063977e-05;1.0448762067641686;9.99965476330448;0.8335860348250647;0.015560305005552015;0.0155585715931988;0.7177701730333504;-0.013384985046900038;0.7178026130245962
11.960846;1.0443360622768727;0.8330734024286632;0.7977880459354281;-1.604123030936176e-05;-1.53893642417811e-05;1.0448744282030356;9.999655964328296;0.8335864606020325;0.015560336495071157;0.01555854388085224;0.71776901847208;-0.013384983924390225;0.7177991305535264
11.970846;1.0443361529079598;0.8330722258862405;0.7977873007836498;-1.6040982565634028e-05;-1.5389762010350698e-05;1.0448725724425107;9.999656749420199;0.8335868573633971;0.015560368059593113;0.015558517267700514;0.717767873615528;-0.01338498281494555;0.7177956452343593
11.980846;1.044336348158589;0.8330711223005807;0.7977864431216659;-1.604073821129496e-05;-1.539012746707669e-05;1.0448706337975335;9.999657145398025;0.8335872227321475;0.015560399764391764;0.015558491778073696;0.7177667438399169;-0.013385981719229804;0.717792178384536
11.990846;1.0443366414677868;0.8330700858650689;0.7977854723011055;-1.604049772258838e-05;-1.5390457973587845e-05;1.0448686083184033;9.99965715799909;0.8335875564280394;0.015560431670330003;0.015558467455586722;0.7177656352309464;-0.013385980637794231;0.7177886957798751
12.000846;1.0443370286443137;0.8330691132245747;0.7977843887354902;-1.6040262279564077e-05;-1.5390751104013838e-05;1.0448664922838673;9.999656768716113;0.833587859209965;0.015560463851777232;0.015558444348716971;0.7177645550429912;-0.013385979571158198;0.7177852188374277
12.010846;1.0443375061999673;0.8330682026149303;0.7977831937992454;-1.6040033468734927e-05;-1.5391004887063267e-05;1.0448642815396305;9.999655949321191;0.8335881318523904;0.015560496392314065;0.015558422494769844;0.7177635118326559;-0.013385978519709648;0.7177817498003359
12.020846;1.0443380694982436;0.8330673522045957;0.7977818906773588;-1.603981263753491e-05;-1.5391218016682607e-05;1.0448619725839936;9.999654679280843;0.8335883750889018;0.015560529364269958;0.015558401925960336;0.7177625151257492;-0.013385977483667016;0.7177782901232739
12.030846;1.0443387114394356;0.8330665600874394;0.797780484474129;-1.603960062603269e-05;-1.539138982503458e-05;1.0448595638261333;9.999652955002329;0.8335885902404638;0.015560562822208444;0.015558382684662987;0.717761574258709;-0.013385976463371531;0.7177748407985399
12.040846;1.0443394228232437;0.8330658258487994;0.7977789801919688;-1.6039397945985958e-05;-1.5391519932906847e-05;1.044858055538539;9.999650787207718;0.8335887797943029;0.015560596812683226;0.015558364827746167;0.7177606970651065;-0.013385975459501737;0.7177714036595298
12.050846;1.0443401939877843;0.8330648026784241;0.797777046720693;-1.4932358134359119e-05;-1.4331869702312407e-05;1.044855448886102;9.999648186329708;0.8335889474094416;0.015560631385927464;0.015558348424064505;0.7177598896055928;-0.013385974472881866;0.7177679821599828
12.060846;1.044341015970796;0.8330641914916881;0.7977753531320989;-1.4932174243781444e-05;-1.4331914902073308e-05;1.0448527452448875;9.999645148344824;0.8335890969755314;0.01556066660796829;0.015558333549327695;0.717759156752448;-0.013385973504019303;0.7177645805164621
12.070846;1.0443418806707447;0.8330636470326374;0.7977735671491106;-1.4931999035701178e-05;-1.4331917068977825e-05;1.0448499458807332;9.999641652253613;0.8335892314412667;0.015560702559449672;0.015558320274225492;0.7177585024200066;-0.013385972552746464;0.7177612023743084
12.080846;1.0443427808475458;0.8330631739361656;0.7977716919477041;-1.4931832235171341e-05;-1.433187645055073e-05;1.0448470517525958;9.99963766731022;0.8335893521660865;0.01556073930285693;0.01555830865936661;0.7177579293062819;-0.013385971618269555;0.7177578504101733
12.090846;1.0443437101615078;0.8330627790932077;0.7977697312429957;-1.4931674140798867e-05;-1.4331793833945492e-05;1.0448440640519958;9.999633159940435;0.8335894585731203;0.015560776844861774;0.015558298768514939;0.717757438754295;-0.01338597069948099;0.7177545266592378
12.100846;1.0443446624356092;0.8330624710198642;0.7977676880685749;-1.4931525282173974e-05;-1.4331670567299012e-05;1.0448409852130747;9.999628096800134;0.8335895487502857;0.015560815141562245;0.015558290674733886;0.717757030588815;-0.013385969795276313;0.7177512326637442
12.110846;1.0443456308863541;0.8330622580785653;0.7977655644883396;-1.4931386023376745e-05;-1.4331508497674273e-05;1.0448378191136334;9.999622449920354;0.8335896211322745;0.015560854134603175;0.0155582844465904;0.7177567030805837;-0.013386968904847111;0.717747987894073
12.120846;1.0443466088747353;0.8330621467238656;0.7977633623017076;-1.4931256573360876e-05;-1.433130955190539e-05;1.04483457034643;9.999616205514213;0.8335896754966722;0.015560893769415758;0.015558280139283356;0.7177564533458719;-0.013386968027831809;0.717744754836517
12.130846;1.0443485448494305;0.8330629017172491;0.7977610843238327;-1.5170903848736607e-05;-1.4560624015140765e-05;1.0448312431029554;9.999609373677561;0.8335897125205852;0.015560933992605252;0.015558277789715655;0.7177552775926344;-0.013386967164162588;0.7177405510945721
12.140846;1.0443495271870786;0.833063003682945;0.797758734812324;-1.5170794914198712e-05;-1.4560356040258397e-05;1.0448278402911841;9.999601989483123;0.8335897328229354;0.015560974749125375;0.015558277397068963;0.7177551715572731;-0.013386966313879308;0.7177373750976135
12.150846;1.0443505057152724;0.8330632144830539;0.7977563183721756;-1.5170697096621044e-05;-1.4560056152122202e-05;1.0448243638606391;9.999594097134294;0.8335897365979738;0.01556101597937813;0.015558278910399324;0.7177551317930326;-0.01338696547729831;0.7177342272403939
12.160846;1.0443514758105936;0.8330631845482749;0.797753505253357;-1.4063763630248862e-05;-1.3499988589632325e-05;1.0448208156200842;9.999585732597518;0.8335897241673483;0.015561057611683202;0.015558282245548147;0.7177551564575457;-0.01338696465526221;0.7177311098012998
12.170846;1.0443524324616607;0.833063608455427;0.7977509678949619;-1.4063691232342333e-05;-1.3499632904370569e-05;1.0448171969293472;9.999576921067828;0.833589696428008;0.015561099554913799;0.015558287313676906;0.7177552446629883;-0.013386963849025706;0.7177280267413
12.180846;1.0443533718390707;0.8330641329107169;0.797748378126232;-1.4063633090246265e-05;-1.3499254126183164e-05;1.0448135079092935;9.999567683460215;0.8335896546039591;0.015561141698083897;0.01555829403686434;0.7177553954775197;-0.013386963059980769;0.7177249829054367
12.190846;1.0443542930132526;0.833064753429148;0.79774574262235;-1.406358984981784e-05;-1.349885568790753e-05;1.0448097477378964;9.999558046084255;0.833589600304495;0.015561183912908342;0.015558302346279218;0.7177556075415178;-0.013386962289530763;0.7177219825963198
12.200846;1.0443551979933228;0.8330654666569014;0.7977430682309508;-1.4063561902089066e-05;-1.3498440971344448e-05;1.0448059156980227;9.99954805151029;0.8335895362523659;0.015561226059416558;0.015558312180393274;0.7177558793307802;-0.01338696153903257;0.7177190282894178
12.210846;1.0443560898376274;0.8330662704401192;0.797740361824094;-1.4063549530987273e-05;-1.349801283503111e-05;1.0448020116416576;9.999537760837319;0.8335894662153123;0.015561268010436816;0.015558323488360079;0.71775620957863;-0.013386960809711898;0.7177161211351951
12.220846;1.0443569708910956;0.8330671636794933;0.7977376299205619;-1.4063553060455308e-05;-1.3497573226010226e-05;1.0447980360829527;9.999527239734668;0.8335893938083255;0.015561309683588188;0.015558336217634099;0.7177565974054295;-0.013386960102623092;0.7177132626334153
12.230846;1.0443578425606816;0.8330681466907991;0.7977348778166772;-1.406357265039609e-05;-1.3497123451691022e-05;1.044793990957286;9.999516540886365;0.8335893217829907;0.015561351043400068;0.015558350296489146;0.7177570420715192;-0.013386959418677525;0.717710455511182
12.240846;1.0443587056719104;0.8330692208775082;0.7977321087387063;-1.4063607840387453e-05;-1.3496664899995153e-05;1.0447898800041449;9.999505702401699;0.8335892516716877;0.015561392074400458;0.01555836564563121;0.7177575423633841;-0.013387958758725005;0.7177077220588196
12.250846;1.0443595601874864;0.833070387396344;0.7977293231923162;-1.4063657527826472e-05;-1.3496199247381973e-05;1.0447857072343816;9.99949475639913;0.8335891831101925;0.01556143276176623;0.015558382206631877;0.7177580961854143;-0.013387958123883067;0.7177050289954098
12.260846;1.0443604049815607;0.8330712978661169;0.7977261854896908;-1.2956872570637717e-05;-1.243598981771038e-05;1.0447814749586999;9.999483734013175;0.8335891142431331;0.015561473093199595;0.015558399944477051;0.7177587009917625;-0.013387957515960561;0.7177023993334839
12.270846;1.0443612383582848;0.8330726500649264;0.7977233611441067;-1.2956946943402642e-05;-1.2435514639556565e-05;1.0447771835229533;9.999472669046924;0.8335890434509968;0.015561513063953144;0.015558418817549612;0.7177593544614269;-0.01338795693734053;0.7176998380110248
12.280846;1.044362058136731;0.8330740949616747;0.7977205142639985;-1.2957030916447518e-05;-1.2435037269981027e-05;1.0447728321658842;9.99946160324681;0.8335889705585495;0.015561552676914035;0.015558438759805707;0.717760054875159;-0.0133879563903283;0.7176973503920429
12.290846;1.0443628616093834;0.8330756311515256;0.797717643904468;-1.2957122486538229e-05;-1.2434559970772581e-05;1.044769419938878;9.999450586756195;0.8335888966276707;0.015561591938952998;0.015558459706991797;0.7177608014477443;-0.01338795587648238;0.7176949420026089
12.300846;1.044363646768661;0.8330772559006526;0.7977147508043614;-1.2957220156431183e-05;-1.2434085238115657e-05;1.0447649466648246;9.99943967053691;0.8335888230900474;0.015561630847182475;0.015558481629382313;0.7177615940700841;-0.013387955396529335;0.7176926182654788
12.310846;1.0443644131996779;0.8330789655647094;0.7977118377885811;-1.2957323170318134e-05;-1.2433615637931743e-05;1.0447604131406445;9.99942890542681;0.8335887511300574;0.015561669379397593;0.015558504525405218;0.7177624319341831;-0.013387954951182612;0.7176903837999754
12.320846;1.0443651613906944;0.8330807559115405;0.7977089096710442;-1.2957431377684145e-05;-1.2433153736100467e-05;1.0447558204714626;9.999418355667665;0.8335886813501551;0.015561707507716065;0.015558528392818577;0.7177633122642297;-0.013387954541849876;0.7176882419231978
12.330846;1.0443658919822392;0.8330826218979557;0.7977059727386253;-1.2957544952222902e-05;-1.2432701934607392e-05;1.0447511700774554;9.999408105544688;0.8335886133304008;0.015561745214811384;0.015558553218460775;0.7177642304391213;-0.013387954170297511;0.71768619528116
12.340846;1.0443666060753414;0.8330845577708711;0.7977030340073625;-1.2957664204769562e-05;-1.2432262257693832e-05;1.0447464641546085;9.999398244106054;0.8335885453247538;0.015561782486938826;0.01555857898985085;0.7177651811150969;-0.013387953838043804;0.7176842468127945
12.350846;1.0443673064293957;0.8330865575718299;0.7977001008092233;-1.2957789374873138e-05;-1.2431836311479702e-05;1.044741705203054;9.999388843921995;0.8335884746014902;0.01556181929866625;0.015558605703262089;0.7177661592137539;-0.013387953546206666;0.7176823996258966
12.360846;1.044367998093626;0.8330886146081351;0.7976971809674616;-1.2957920283077303e-05;-1.2431425370687606e-05;1.0447368960582364;9.99937995613;0.8335883976149429;0.015561855607134654;0.015558633366463731;0.7177671601668887;-0.013387953295580058;0.7176806564758772
12.370846;1.0443686874817875;0.8330907204383705;0.7976942831997383;-1.295805627268329e-05;-1.2431030457151495e-05;1.0447320416195365;9.999371627011627;0.8335883093127708;0.015561891349605842;0.015558662000581607;0.7177681795721663;-0.01338895308684456;0.7176790392490348
12.380846;1.0443703348076356;0.8330932768962966;0.7976910830836921;-1.2091112056740162e-05;-1.1600462251005237e-05;1.0447271495508956;9.999363916033316;0.8335882033683295;0.015561926444466656;0.015558691623761195;0.7177692127379548;-0.01338895292094151;0.7176775155163583
12.390846;1.0443710378625546;0.833095448765682;0.7976882580481434;-1.2091255614402884e-05;-1.1600102717196867e-05;1.044722228585751;9.999356892246368;0.8335880742156412;0.015561960798514829;0.01555872222523382;0.7177702545685012;-0.013388952799310294;0.7176761097587935
12.400846;1.0443717534742856;0.8330976367453582;0.7976854829483538;-1.209140151322411e-05;-1.1599763439938666e-05;1.0447172868440548;9.999350622366656;0.8335879185816862;0.015561994318583135;0.01555875375886001;0.7177712997646077;-0.013388952723734126;0.7176748269100219
12.410846;1.044372482122326;0.8330998303192984;0.797682765989548;-1.2091548871252086e-05;-1.1599446626792555e-05;1.0447123311903024;9.999345168602659;0.8335877352355582;0.015562026927891978;0.015558786161743651;0.7177723427200994;-0.013388952695841484;0.7176736700083848
12.420846;1.0443732221043487;0.8331020203079086;0.7976801149792938;-1.2091697080924718e-05;-1.159915458292412e-05;1.0447073665045954;9.99934058843534;0.8335875241675137;0.01556205857981015;0.01555881938386915;0.7177733769850689;-0.013388952716426502;0.7176726407754194
12.430846;1.0443739700976677;0.8331041983596641;0.797677537057651;-1.2091845669351964e-05;-1.159888967436553e-05;1.0447023949347727;9.999336938555428;0.8335872860591715;0.015562089263816005;0.01555885340729608;0.7177743952784539;-0.013388952784998801;0.7176717402505676
12.440846;1.0443747224292292;0.8331063558224405;0.7976750385135534;-1.2091994069251241e-05;-1.1598654149860087e-05;1.044697416023222;9.99933428323186;0.8335870217845883;0.015562119005374752;0.015558888244929006;0.7177753907543573;-0.013388952900035398;0.7176709686501634
12.450846;1.0443754770094114;0.8331084832832095;0.7976726249681441;-1.209214170324133e-05;-1.1598449729580548e-05;1.0446924279917627;9.999332690945568;0.8335867319507652;0.015562147854981079;0.015558923931242396;0.7177763587344;-0.013388953059695912;0.7176703258748972
12.460846;1.044376234117875;0.8331105715508272;0.7976703013681902;-1.209228834976019e-05;-1.1598277394724544e-05;1.04468742998544;9.99933222364086;0.8335864171143533;0.015562175870824606;0.015558960511662369;0.7177772974093944;-0.013388953262249282;0.7176698124404002
12.470846;1.0443769952311948;0.8331126129440639;0.7976680716166747;-1.2092434579208122e-05;-1.1598137480809665e-05;1.0446824243580748;9.999332930230473;0.8335860784581091;0.015562203116202714;0.015558998017735234;0.7177782070946835;-0.013388953505855247;0.717669429432864
12.480846;1.0443777616935248;0.8331146010206548;0.7976659385680831;-1.2092582022774962e-05;-1.1598029691187222e-05;1.0446774177045628;9.999334842033848;0.8335857179429995;0.015562229669402534;0.015559036438864821;0.7177790893877107;-0.013388953788128002;0.7176691779132756
12.490846;1.0443785344010588;0.833116180635741;0.797663570718039;-1.0985884205887338e-05;-1.0538214677816786e-05;1.0446724197566455;9.999337973972944;0.8335853385490738;0.015562255620397899;0.015559075722619725;0.7177799468253963;-0.013388954106126548;0.7176690582940377
12.500846;1.0443793136725503;0.8331180430581682;0.7976616383537773;-1.098604141834389e-05;-1.053816769895418e-05;1.0446674408531544;9.999342330244938;0.833584944864001;0.015562281051869915;0.015559115802082036;0.7177797821609989;-0.013388954456670658;0.717668070075641
12.510846;1.0443800991659153;0.8331198339039091;0.7976598092003327;-1.0986206840436502e-05;-1.0538148846550875e-05;1.0446624901746198;9.9993479054434;0.833584542243107;0.015562306017164964;0.015559156623246579;0.7177805976998011;-0.013389954836557664;0.7176682295531568
12.520846;1.0443808905925271;0.8331215489776845;0.7976580835786763;-1.098638199748707e-05;-1.0538156604609815e-05;1.0446575756723984;9.999354686939965;0.8335841352598751;0.015562330531796413;0.015559198153565318;0.7177813956136655;-0.013389955242670046;0.717668495755061
12.530846;1.0443816885353663;0.833123186243449;0.7976564611484815;-1.098656810303714e-05;-1.0538189336387436e-05;1.0446527044820793;9.99936265993081;0.8335837273905344;0.015562354598865027;0.015559240374459615;0.7177821784348749;-0.013389955672046703;0.7176688818362884
12.540846;1.0443824938811048;0.8331247459734619;0.7976549419634378;-1.098676622856782e-05;-1.0538245248991696e-05;1.0446478827689503;9.999371805598983;0.8335833211977575;0.01556237823950127;0.015559283269071349;0.7177829487567181;-0.013389956121818732;0.7176693820144521
12.550846;1.0443833066064256;0.8331262294870476;0.7976535260890614;-1.0986977429205774e-05;-1.0538322519046986e-05;1.0446441156245267;9.999382095272324;0.8335829183978856;0.015562401483004397;0.015559326811435542;0.7177837088045844;-0.013389956588892192;0.7176699911361155
12.560846;1.0443841255291288;0.8331276376391706;0.7976522125542812;-1.0987202943911583e-05;-1.0538419409575373e-05;1.044639407865107;9.999393495665398;0.8335825195666128;0.01556242434780629;0.01555937097185661;0.7177844605759092;-0.013389957069658268;0.7176707045342152
12.570846;1.04438494858203;0.8331289708237627;0.7976509995317568;-1.0987444039405082e-05;-1.05385344034533e-05;1.0446347651606427;9.999405986165469;0.8335821228467606;0.015562446851689065;0.015559415734931364;0.7177852059393451;-0.013389957560163916;0.7176715175555689
12.580846;1.0443857730404247;0.8331302299253069;0.7976498851696647;-1.098770159736031e-05;-1.0538666428731566e-05;1.0446301942768637;9.999419561627366;0.8335817231592074;0.015562469021056777;0.015559461101844124;0.7177859466197035;-0.01338995805663611;0.7176724252394001
12.590846;1.0443865964883277;0.8331314165198129;0.7976488674542634;-1.0987976161169526e-05;-1.0538814936756066e-05;1.0446257023025514;9.99943420842276;0.8335813135384481;0.015562490879110788;0.015559507076347689;0.7177866843116608;-0.013389958555849615;0.7176734225014958
12.600846;1.0443874183522335;0.8331325326757281;0.7976479434095635;-1.098826844189493e-05;-1.0538979626897146e-05;1.0446212957504535;9.999449876024551;0.8335808868483593;0.015562512433094915;0.015559553656191473;0.7177874204763603;-0.013389959055110574;0.7176745046923532
12.610846;1.0443882400801823;0.8331332324928638;0.7976467749259819;-9.88173082493801e-06;-9.479421901927874e-06;1.044616980348488;9.999466466399983;0.8335804362180089;0.015562533671261604;0.01555960083340586;0.7177881561503134;-0.013389959552042986;0.7176756680244469
12.620846;1.044389064052717;0.8331342175920166;0.7976460249306517;-9.882062922641489e-06;-9.479618542862971e-06;1.044612761741307;9.999483849629001;0.8335799550545842;0.015562554574294176;0.015559648595305002;0.7177888922503095;-0.013389960044360699;0.7176769094204503
12.630846;1.0443898938441816;0.833135144056956;0.797645353433808;-9.882417844150257e-06;-9.479831726604639e-06;1.0446086461195232;9.99950189540727;0.8335794366505089;0.015562575143483462;0.015559696925229584;0.7177896293906958;-0.013389960529694546;0.7176782256910985
12.640846;1.0443916891717953;0.8331367782284484;0.7976447524556027;-1.0122558371161512e-05;-9.709609562399713e-06;1.044604639965095;9.99952049649015;0.8335788736485285;0.015562595419965485;0.015559745806728737;0.7177903667996034;-0.013389961005336525;0.7176796127156102
12.650846;1.0443925503413773;0.8331376047153213;0.7976442123243626;-1.0122963423077255e-05;-9.709857924176746e-06;1.0446007497849321;9.999539575411866;0.8335782591393529;0.015562615468645648;0.015559795230332222;0.7177911020580585;-0.013389961468047598;0.7176810651143539
12.660846;1.0443934389620446;0.8331383905432453;0.7976437232642231;-1.0123394850578245e-05;-9.71012429567551e-06;1.0445969821993586;9.999559076321216;0.8335775883416011;0.015562635342021881;0.015559845189789144;0.7177918323066349;-0.013390961914529985;0.7176825948906861
12.670846;1.0443943614177384;0.8331391409184036;0.797643276619381;-1.0123853338580309e-05;-9.710408297079758e-06;1.04459334346329;9.99957894468277;0.8335768581676868;0.01556265505779328;0.015559895663019777;0.7177925553239312;-0.013390962342348812;0.7176841571944214
12.680846;1.0443953223185964;0.8331398602216394;0.7976428645157319;-1.0124339788059419e-05;-9.710709028825297e-06;1.0445898387879604;9.999599109970758;0.833576065110131;0.015562674604750405;0.015559946601843126;0.7177932696295937;-0.013390962750268893;0.7176857631859211
12.690846;1.0443963251524;0.8331405523101792;0.797642479013842;-1.0124855100575691e-05;-9.711025100435462e-06;1.0445864726651486;9.999619479574196;0.8335752039668262;0.015562693966136982;0.01555999794788655;0.7177939743749903;-0.013390963137835625;0.7176874063199263
12.700846;1.0443973730431135;0.8331412200215674;0.7976421123242105;-1.0125399711176473e-05;-9.71135442952222e-06;1.044583249653604;9.999639941728152;0.8335742683747867;0.015562713136125377;0.015560049658317256;0.7177946695554467;-0.013390963505002504;0.7176890811743769
12.710846;1.0443984689896662;0.8331418654141963;0.7976417572883142;-1.01259733911479e-05;-9.711694085907343e-06;1.044580174544299;9.999660384421285;0.8335732520897136;0.01556273211444982;0.015560101719206269;0.717795355739277;-0.013390963852234284;0.7176907835744345
12.720846;1.0443996160354643;0.8331424911486693;0.7976414065934044;-1.0126575250076905e-05;-9.712040599976937e-06;1.044577252074758;9.99968072193701;0.8335721502628732;0.015562750890654857;0.015560154142324771;0.7177960331176304;-0.013390964180652044;0.7176925107737302
12.730846;1.0444008171515007;0.8331427524560886;0.7976407179928524;-9.020353765842536e-06;-8.652651828534456e-06;1.0445744865216993;9.999700900069863;0.8335709603416386;0.015562769443928313;0.015560206956636027;0.7177967012930303;-0.013390964491704006;0.7176942607759367
12.740846;1.04440207347939;0.8331433518510357;0.7976403510328253;-9.021007055717027e-06;-8.653000909025232e-06;1.0445718813669143;9.999720878702297;0.833569681520795;0.015562787757514891;0.015560260203807961;0.7177973601138709;-0.013390964786611642;0.7176960312159274
12.750846;1.0444033827474304;0.833143945685277;0.7976399650881016;-9.021683287525973e-06;-8.653345848632292e-06;1.0445694395252212;9.999740620223799;0.8335683129202798;0.015562805822661114;0.015560313930062726;0.7177980098686882;-0.013390965066206153;0.7176978190182136
12.760846;1.0444047408523205;0.8331445389895297;0.7976395561627971;-9.022380734162572e-06;-8.653683572575e-06;1.044567163998523;9.99976009101565;0.8335668525809189;0.015562823637868982;0.015560368174828787;0.7177986501174946;-0.013390965331007034;0.7176996211455565
12.770846;1.0444061445145856;0.8331451365592879;0.7976391225386722;-9.023097634391645e-06;-8.654011233259583e-06;1.0445650580639712;9.999779256947205;0.8335652983353075;0.01556284121784762;0.015560422969109975;0.7177992786987968;-0.01339096558115721;0.7177014357974917
12.780846;1.044407592040845;0.8331457431295681;0.7976386626631964;-9.023832265180453e-06;-8.654325935631126e-06;1.044563124565434;9.999798068912092;0.8335636491074383;0.015562858595140791;0.015560478327721321;0.7177998922396763;-0.013390965816546323;0.7177032629109258
12.790846;1.0444090828519599;0.833146363652919;0.7976381732765377;-9.024582918368076e-06;-8.654624578572976e-06;1.0445613650069911;9.999816454318616;0.8335619050093941;0.01556287581290106;0.015560534227804396;0.7178004876193662;-0.013390966037238201;0.7177051036787854
12.800846;1.0444106166426477;0.8331470032145104;0.7976376501193856;-9.025347693012755e-06;-8.654903860690216e-06;1.0445597793649375;9.999834320875424;0.833560066539683;0.015562892922746839;0.015560590603971133;0.717801063068086;-0.013390966243587077;0.7177069599889977
12.810846;1.0444121927927252;0.8331476664926717;0.7976370900268555;-9.026124516779943e-06;-8.655160579155901e-06;1.0445583666762344;9.999851563720885;0.8335581341789398;0.015562909973585044;0.015560647358061565;0.7178016185295405;-0.013390966435886803;0.7177088339300562
12.820846;1.0444138107762164;0.8331483571280607;0.7976364923090753;-9.026911334219743e-06;-8.655391900348803e-06;1.0445571258404727;9.999868066875747;0.8335561089401834;0.01556292698828442;0.015560704358067286;0.7178021554795176;-0.013391966614223726;0.7177107456907309
12.830846;1.0444154699042962;0.8331490776783744;0.7976358589909275;-9.027706092265156e-06;-8.655595402389448e-06;1.0445560560330271;9.999883698664616;0.8335539931914738;0.015562943955964241;0.01556076143577453;0.7178026761525114;-0.013391966778807928;0.717712658827258
12.840846;1.044417167715614;0.8331498300511047;0.7976351935780898;-9.028506581763734e-06;-8.655769022757298e-06;1.044556156466318;9.99989830843002;0.8335517907392975;0.015562960854320166;0.015560818398100877;0.7178031828539391;-0.013391966930209045;0.7177145932103631
12.850846;1.0444188999228472;0.8331506154141601;0.7976344991899147;-9.02931040426025e-06;-8.655911030645282e-06;1.0445554257683678;9.99991173448471;0.8335495058990148;0.01556297768977619;0.015560875045966914;0.7178036774646747;-0.013391967069319478;0.7177165511226561
12.860846;1.0444206622267058;0.8331514333620079;0.7976337777568047;-9.030115028360907e-06;-8.65601998453821e-06;1.0445548617288036;9.999923821227119;0.8335471419074145;0.015562994521086407;0.015560931192471119;0.7178041604482396;-0.013391967197433224;0.7177185351838961
12.870846;1.044422451700358;0.8331519322752392;0.7976326960347881;-7.924067879851285e-06;-7.596356151237761e-06;1.0445544621579737;9.999934429657717;0.8335446998384856;0.015563011444027988;0.015560986670015965;0.7178046304267834;-0.013391967316428334;0.7177205475273136
12.880846;1.0444242675158406;0.8331528046562604;0.7976319214267193;-7.924866567727949e-06;-7.596395319333514e-06;1.044554226713807;9.999943437856249;0.833542179320695;0.015563028557541601;0.015561041316214885;0.7178050847666756;-0.013391967428723658;0.7177225903554895
12.890846;1.0444261106491137;0.8331536955228553;0.7976311186818728;-7.925659064950687e-06;-7.596398194697889e-06;1.0445541583651385;9.999950740369435;0.833539580389622;0.015563045935226368;0.015561094956579055;0.7178055195994943;-0.013391967536822584;0.7177246669678995
12.900846;1.0444279821958549;0.8331545985884886;0.7976302863573648;-7.926443664700173e-06;-7.5963641947472425e-06;1.0445542625781092;9.999956246982245;0.8335369045835285;0.015563063617518977;0.0155611474121363;0.7178059293458987;-0.01339196764280083;0.7177267813487
12.910846;1.0444298818018787;0.8331555078614186;0.7976294231457793;-7.927218895479143e-06;-7.596292830406635e-06;1.0445545443138737;9.999959879669428;0.8335341546620878;0.015563081625834196;0.015561198526518362;0.7178063071173842;-0.013391967748454876;0.7177289365835431
12.920846;1.044431807108892;0.8331564179728311;0.7976285279949205;-7.927983436971732e-06;-7.596183815421361e-06;1.0445550065266018;9.999961572089274;0.8335313335253559;0.015563099968857547;0.01556124818015546;0.7178056463063429;-0.013391967855874399;0.7177301346101875
12.930846;1.0444347076942855;0.833158085432999;0.7976276010521542;-8.16849497901793e-06;-7.825584020287037e-06;1.0445556520833228;9.999961269534541;0.8335284431105355;0.01556311863184518;0.015561296272551678;0.717805942585473;-0.013391967967615156;0.7177323763243943
12.940846;1.0444366705914607;0.8331589849127556;0.7976266444558318;-8.169234880851005e-06;-7.82540043139159e-06;1.0445564852862586;9.99995892830377;0.8335254841910514;0.015563137570698942;0.015561342697190905;0.7178061949024805;-0.013391968086334445;0.7177346626258444
12.950846;1.0444386435421542;0.8331598723002263;0.7976256613746854;-8.169961722210314e-06;-7.825180290203548e-06;1.0445575101536748;9.999954523216047;0.8335224571211072;0.015563156715015503;0.015561387334869297;0.7178064048100701;-0.013391968214197057;0.7177369933964604
12.960846;1.044440620772935;0.8331607405244474;0.7976246547152133;-8.170675671805457e-06;-7.82492407799811e-06;1.0445587280773705;9.99994805794673;0.8335193624948333;0.01556317596973313;0.01556143005001068;0.7178065750528758;-0.013391968352541613;0.7177393682956453
12.970846;1.0444425973652465;0.8331615818763239;0.7976236269815971;-8.17137702340809e-06;-7.82463241588305e-06;1.0445601372771192;9.999939563583728;0.8335162015370089;0.01556319522723308;0.01556147069200149;0.7178067084515681;-0.013391968502140635;0.7177417870821661
12.980846;1.0444445684537786;0.8331623900791467;0.7976225809176539;-8.172065751190636e-06;-7.824306244724834e-06;1.0445617338626048;9.99992908472343;0.8335129763047966;0.015563214405842341;0.015561509126721924;0.7178068070882122;-0.013392968663673828;0.7177442675511482
12.990846;1.0444465276798678;0.8331631611341445;0.7976215200283236;-8.172741448828479e-06;-7.823946900088512e-06;1.0445635141148826;9.999916660647441;0.8335096890459216;0.015563233482555509;0.015561545272548577;0.717806871848063;-0.013392968837908076;0.7177467706678979
13.000846;1.0444484670825864;0.8331635441240439;0.7976201143415717;-7.066552618306819e-06;-6.763817482701782e-06;1.0445654760573815;9.999902314377765;0.8335063414952999;0.015563252486264775;0.015561579093492421;0.7178069025261381;-0.013392969025580966;0.7177493131600435
13.010846;1.044450378694365;0.8331642351963886;0.797619035936626;-7.0672013513045e-06;-6.763396785143086e-06;1.0445676183432222;9.99988605489337;0.8335029353922959;0.01556327146734868;0.015561610563828347;0.7178068979441943;-0.013392969227260472;0.7177518931658392
13.020846;1.0444522559106466;0.8331648839731349;0.7976179557529114;-7.067836591191071e-06;-6.762947640299765e-06;1.0445699381624756;9.999867886236544;0.8334994732252601;0.015563290466320883;0.01556163965188677;0.7178068560459697;-0.013392969443200516;0.7177545087902372
13.030846;1.0444540933709028;0.8331654892324489;0.797616879900056;-7.0684585742485635e-06;-6.762471014410744e-06;1.04457243043264;9.99984781963335;0.8334959583324947;0.015563309493964731;0.01556166632763083;0.7178067745772357;-0.0133929696730652;0.7177571586163886
13.040846;1.044455885784733;0.8331660508044578;0.7976158156282298;-7.069067748157498e-06;-6.761967762099991e-06;1.044575088692641;9.999825882147041;0.8334923949968429;0.015563328529170497;0.01556169057479276;0.7178066519214553;-0.013392969915780421;0.7177598420940621
13.050846;1.044457626469199;0.8331665693743454;0.7976147703553009;-7.069664624797958e-06;-6.76143912861355e-06;1.0445779071628425;9.99980211612225;0.8334887886962773;0.015563347532641117;0.015561712398058557;0.7178064873715653;-0.013392970169733025;0.717762559095784
13.060846;1.0444590060626704;0.8331668064493843;0.7976137504696428;-7.83106289127007e-06;-7.489318644627383e-06;1.0445808819630713;9.999776571720735;0.8334851463537305;0.015563366466551496;0.015561731819427322;0.7178062813763636;-0.013392970432978681;0.7177653098805585
13.070846;1.0444606156659844;0.8331672436820254;0.7976127612136787;-7.83163598217148e-06;-7.488744265845509e-06;1.044584011002209;9.999749300765597;0.8334814762076791;0.015563385296708273;0.015561748873140184;0.7178060363175864;-0.013392970703403916;0.7177680955457911
13.080846;1.0444621457758467;0.833167644840751;0.7976118071394779;-7.832197081984796e-06;-7.488149287076022e-06;1.0445872942762902;9.999720356220632;0.8334777869086473;0.015563403976344444;0.015561763607283485;0.7178057568499674;-0.0133929709791115;0.7177709171826264
13.090846;1.044463590489384;0.8331680148089491;0.7976108924706135;-7.832745630874464e-06;-7.4875351521163556e-06;1.0445907335507298;9.99968979275282;0.8334740865440255;0.015563422438337539;0.015561776083462639;0.7178054489818727;-0.013392971258825716;0.7177737747360932
13.100846;1.0444649472427538;0.8331683585031371;0.7976100213798087;-7.833280437405553e-06;-7.486903574519452e-06;1.0445943300195546;9.999657668349082;0.8334703823694153;0.015563440599489314;0.01556178637208229;0.7178051188232781;-0.013392971542102002;0.7177766677052966
13.110846;1.0444662162733704;0.833168679182328;0.7976091980648201;-7.833799929848699e-06;-7.486256669030019e-06;1.0445980822616752;9.999624044709037;0.8334666811795228;0.015563458361095212;0.015561794547900385;0.7178047721218318;-0.01339297182933925;0.7177795963067811
13.120846;1.0444674003106384;0.8331689778416645;0.7976084268342071;-7.834302763099122e-06;-7.485596953728795e-06;1.0446019862382132;9.999588981014975;0.833462989956339;0.015563475603665534;0.015561800685541487;0.7178044143901873;-0.013392972121474339;0.7177825615525099
13.130846;1.0444685038906159;0.8331692535675469;0.7976077127677991;-7.834788147637272e-06;-7.484927019115078e-06;1.0446060359980534;9.999552528896752;0.833459316439977;0.015563492183224054;0.015561804861743682;0.71780405086245;-0.013392972419512103;0.7177855646819795
13.140846;1.0444695327622673;0.8331691557420917;0.7976067278583208;-6.7284046337116136e-06;-6.424510150223051e-06;1.0446102239454902;9.999514736031202;0.8334556693266214;0.015563507931591817;0.015561807172111532;0.7178036861530886;-0.01339297272420738;0.7177886064268804
13.150846;1.044470493665592;0.8331693801373898;0.7976061454212375;-6.728854184690407e-06;-6.423825555243133e-06;1.044614541034874;9.999475656675475;0.8334520576713955;0.015563522663305728;0.015561807747747404;0.7178033239815028;-0.013392973035963814;0.7177916869327792
13.160846;1.0444713932669272;0.8331695755870453;0.7976056350689892;-6.729285202213285e-06;-6.423135474253899e-06;1.04461997701262;9.999435363617817;0.8334484893411228;0.015563536190667046;0.015561806752770043;0.7178029669132086;-0.013393973354981919;0.7177948252399224
13.170846;1.044472236678544;0.8331697381966573;0.7976051980365009;-6.729696918361908e-06;-6.422440943295347e-06;1.0446245211032121;9.999393953700148;0.8334449695891973;0.015563548337581931;0.01556180435622006;0.7178026161481086;-0.013393973681505142;0.7177979847938764
13.180846;1.0444730266810571;0.8331698633109946;0.7976048332172172;-6.730088251276122e-06;-6.421742967598392e-06;1.0446291636515745;9.999351549514179;0.8334415008745257;0.015563558949534479;0.015561800693291045;0.7178022718876589;-0.013393974015837015;0.717801184300955
13.190846;1.0444737636931989;0.833169947030179;0.79760453807857;-6.730457756401845e-06;-6.4210423833145805e-06;1.0446338969389117;9.999308299285737;0.8334380834718185;0.01556356790312532;0.01556179584962336;0.7178019341980424;-0.013393974358090024;0.7178044226881117
13.200846;1.0444744468182847;0.8331699867521436;0.7976043103900451;-6.7308037131673765e-06;-6.420339945425327e-06;1.0446387138373694;9.999264362794058;0.8334347164853414;0.015563575106640089;0.015561789874750633;0.7178016037458299;-0.013393974707998338;0.7178076985758759
13.210846;1.0444750756210348;0.8331699813506882;0.7976041494288424;-6.731124248475242e-06;-6.41963658233072e-06;1.0446436064868092;9.999219889224998;0.8334313994775236;0.015563580496979946;0.015561782800912746;0.7178012819007128;-0.013393975064975486;0.7178110106434828
13.220846;1.0444756511904034;0.8331699314009274;0.7976040561652717;-6.731417383347924e-06;-6.418933336537165e-06;1.0446485670018484;9.99917501185371;0.8334281337275369;0.015563584048232522;0.015561774650194912;0.7178009700119189;-0.013393975428109911;0.7178143569211084
13.230846;1.0444761758794865;0.833169838670699;0.79760403283463;-6.731680982347881e-06;-6.418230971798223e-06;1.0446535887337314;9.999129857580993;0.8334249221402178;0.01556358577206286;0.01556176543333795;0.7178006688064291;-0.01339397579600236;0.7178177341660851
13.240846;1.0444766520991937;0.8331697052912862;0.7976040820887401;-6.731912682193848e-06;-6.417529852529155e-06;1.0446586663291486;9.99908454777489;0.833421768485013;0.015563585690112132;0.015561755156999693;0.7178003788834347;-0.013393976166758926;0.7178211379389079
13.250846;1.0444770814095805;0.8331695331995931;0.797604206324462;-6.732110012685508e-06;-6.4168302075031445e-06;1.0446637956771538;9.999039189735711;0.8334186766974562;0.01556358380630953;0.015561743832508336;0.7178001013732319;-0.013393976538279229;0.7178245629309037
13.260846;1.0444784187178284;0.8331700842238233;0.7976044077450806;-6.972027356896487e-06;-6.645677712346704e-06;1.0446689741660546;9.998993874249683;0.8334156500814756;0.015563580106520016;0.015561731475371262;0.7177998377467005;-0.013393976908651203;0.7178280032934566
13.270846;1.044478757934401;0.8331698363805818;0.7976046882075749;-6.972149508939686e-06;-6.644981307737439e-06;1.04467419982509;9.99894867904798;0.8334126908312055;0.015563574575282136;0.015561718114808387;0.7177995895723629;-0.013393977276319856;0.7178314529486204
13.280846;1.0444790544635218;0.8331695489843118;0.7976050484014002;-6.97223173829922e-06;-6.644286609107546e-06;1.0446794701463047;9.99890367073435;0.8334098006413543;0.0155635672107459;0.015561703808982504;0.7177993587837501;-0.01339397764010373;0.7178349057879254
13.290846;1.0444793098014482;0.833168870862561;0.7976051533887596;-5.865420716105276e-06;-5.583855166377505e-06;1.044684781874379;9.998858905242953;0.8334069816774305;0.015563558028433656;0.015561688646186988;0.7177991475544857;-0.013393977999284393;0.7178383555970445
13.300846;1.0444795252974068;0.8331684967074234;0.7976056682493823;-5.865419728415389e-06;-5.5831657952263135e-06;1.0446901303130227;9.998814432756845;0.8334042366534504;0.015563547050730346;0.015561672737102083;0.7177989573279568;-0.013393978353447656;0.7178417956390104
13.310846;1.0444797024192216;0.8331680750483066;0.797606254520532;-5.865375256384357e-06;-5.582480667342557e-06;1.0446955079920595;9.998770309750226;0.8334015684708731;0.015563534285336742;0.015561656202290504;0.7177987878395482;-0.013393978702007987;0.7178452185464423
13.320846;1.044479842722695;0.8331676043347138;0.7976069062474073;-5.865286109331282e-06;-5.581800869139479e-06;1.0447009055029093;9.998726606286485;0.8333989803542888;0.015563519706651515;0.015561639160963692;0.7177986372243075;-0.013393979044068968;0.7178486171858148
13.330846;1.0444799473206579;0.8331670844471711;0.79760761618937;-5.8651514570434e-06;-5.581127144524013e-06;1.0447063145002655;9.9986834006479;0.8333964760985818;0.015563503254407985;0.015561621725865777;0.7177985031415605;-0.013393979378846479;0.7178519858758078
13.340846;1.0444800166007446;0.8331665158861369;0.79760837695145;-5.864970978683638e-06;-5.58045971857596e-06;1.0447117294567652;9.998640773950997;0.8333940601231614;0.015563484844909629;0.015561603991225827;0.7177983835852647;-0.013394979706041971;0.7178553392954438
13.350846;1.0444800503180411;0.8331658997476735;0.797609182945879;-5.8647449566015196e-06;-5.579798491815364e-06;1.0447171474209396;9.998598811895093;0.8333917374585879;0.015563464382189132;0.015561586017808155;0.7177982770914728;-0.013394980025887763;0.7178586371634843
13.360846;1.044480047723431;0.8331652392828848;0.7976100311629901;-5.864474209296153e-06;-5.579143555951289e-06;1.0447225673710347;9.998557604694957;0.833389513251167;0.015563441768109495;0.015561567841575735;0.7177981832858776;-0.013394980339113958;0.7178618955973514
13.370846;1.0444800081964445;0.8331645398929213;0.7976109206870343;-5.864159911276081e-06;-5.578495468304223e-06;1.044727988702105;9.99851724213066;0.8333873921633231;0.015563416913373115;0.015561549495471167;0.7177981035932813;-0.013394980646861778;0.7178651120194283
13.380846;1.0444799324915524;0.8331638068836295;0.7976118524102559;-5.863803601381882e-06;-5.577855043702035e-06;1.0447334087398386;9.99847781007828;0.8333853785537909;0.01556338974235406;0.015561531013603875;0.7177980410181152;-0.013394980950470776;0.7178682835977968
13.390846;1.044479823564347;0.8331630440558041;0.7976128287852368;-5.86340733100667e-06;-5.57722324828849e-06;1.0447388219565186;9.998439391669622;0.8333834768834246;0.015563360192352169;0.015561512428327802;0.7177979988166702;-0.013394981251269655;0.7178714079932927
13.400846;1.044479686758655;0.833162253986519;0.7976138529023318;-5.8629735937120005e-06;-5.576601347041758e-06;1.0447442215690355;9.998402068362669;0.8333816914664477;0.015563328217413337;0.015561493765413962;0.7177969792054321;-0.01339498155051453;0.7178734844831103
13.410846;1.0444795301259722;0.8331614390465756;0.7976149276988147;-5.862505107967273e-06;-5.5759908482190295e-06;1.0447496007252544;9.998365915967621;0.8333800256878011;0.015563293793055344;0.015561475023582513;0.7177969833448942;-0.013394981849422633;0.7178765131545541
13.420846;1.0444793641239845;0.833160602365316;0.7976160559513749;-5.862004776497089e-06;-5.5753932779216516e-06;1.0447549519848927;9.998331001617622;0.8333784814224986;0.015563256920885536;0.015561456164430006;0.7177970118917342;-0.01339498214909009;0.717879494955724
13.430846;1.0444791999009762;0.8331597478381499;0.7976172401625922;-5.861475810865556e-06;-5.574809944899934e-06;1.0447602669386071;9.9982973928633;0.8333770593138821;0.015563217638265028;0.015561437139246934;0.7177970644804565;-0.013394982450296671;0.7178824302770687
13.440846;1.0444790474942285;0.8331588797326701;0.7976184818903876;-5.860921911415352e-06;-5.574241803615131e-06;1.044765537462077;9.998265173863683;0.8333757595749848;0.015563176018150642;0.015561417922807045;0.7177971393980206;-0.013394982753421686;0.7178853194275733
13.450846;1.044478915284813;0.8331576540497636;0.7976194476835962;-4.753495047937493e-06;-4.513950744130147e-06;1.0447707574016822;9.998234448845531;0.8333745825468806;0.01556313215627191;0.015561398514123276;0.7177972353051453;-0.013394983058708641;0.7178881630812334
13.460846;1.0444788103875657;0.8331567737334142;0.7976208058866269;-4.752904092277934e-06;-4.5134157903097665e-06;1.044775922680081;9.998205326539182;0.8333735289816916;0.015563086166441474;0.015561378912441949;0.7177973528890758;-0.013394983366762135;0.7178909616988718
13.470846;1.044478738681523;0.8331558952673229;0.7976222240888823;-4.752301458852026e-06;-4.512899428110974e-06;1.0447810298666411;9.998177899645457;0.8333726000040084;0.015563038182803204;0.015561359105908907;0.7177974944939843;-0.013394983678643837;0.7178937146313666
13.480846;1.0444787043438175;0.8331550233565069;0.7976237054219932;-4.7516921751164855e-06;-4.512403238807339e-06;1.0447860750531148;9.998152232997404;0.8333717962721514;0.015562988352194065;0.015561339084293841;0.7177976628800754;-0.013394983995408638;0.7178964198946142
13.490846;1.0444787102840665;0.8331541624334445;0.7976252548363678;-4.7510815199874055e-06;-4.511928738580344e-06;1.044791053696863;9.998128362223444;0.8333711167995905;0.015562936815797158;0.015561318853530392;0.717797860001279;-0.013394984317701355;0.7178990744241023
13.500846;1.044478759561928;0.8331533171458595;0.7976268791349788;-4.750474809090091e-06;-4.511477178391811e-06;1.0447959606161188;9.998106299983675;0.8333705585954482;0.015562883697561175;0.015561298445550185;0.7177980862537602;-0.01339498464585837;0.7179016748681326
13.510846;1.0444788565048708;0.8331524924196516;0.7976285862370334;-4.749877432111122e-06;-4.511049457166887e-06;1.0448007905126944;9.998086046852674;0.833370117167016;0.01556282911087086;0.01556127792640432;0.7177983408288461;-0.013394984980199113;0.71790421897403
13.520846;1.0444790070171117;0.8331516934034531;0.7976303839222615;-4.749294686239307e-06;-4.510646099850339e-06;1.044806539209626;9.998067605817422;0.8333697876116867;0.015562773173209444;0.015561257380793359;0.7177986226495481;-0.013394985320952329;0.7179067062479714
13.530846;1.0444792179485214;0.8331509256163079;0.797632278653142;-4.748731265217278e-06;-4.5102673531055025e-06;1.0448112040396444;9.998050996361535;0.8333695663536652;0.015562716018839622;0.015561236878574953;0.7177989308038734;-0.013394985668082674;0.7179091368474193
