time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.540846;1.0444794961344794;0.8331501953378626;0.7976342743220373;-4.748190960579947e-06;-4.509913671743494e-06;1.0448157830974796;9.998036253658757;0.8333694523198377;0.015562657798812685;0.015561216458139699;0.7177992640552159;-0.013395986021519314;0.7179115286432787
13.550846;1.0444798480250073;0.8331495099300704;0.7976363716307222;-4.74767670025243e-06;-4.509586186482693e-06;1.0448202743957435;9.998023409512209;0.8333694470456513;0.015562598660461616;0.015561196127316232;0.7177996202175857;-0.013395986381325456;0.7179138426167662
13.560846;1.0444802791945844;0.8331488775873188;0.7976385692202294;-4.747190615148006e-06;-4.5092864497831875e-06;1.044824675282726;9.998012472243284;0.8333695549463015;0.015562538728004185;0.015561175864124437;0.7177999965581943;-0.013395986747506652;0.7179160961786133
13.570846;1.044480793291083;0.8331483069297387;0.7976408654885581;-4.746734058576395e-06;-4.50901564548075e-06;1.0448289828732333;9.998003416946045;0.8333697832711228;0.01556247810158865;0.01556115561499168;0.717800390489061;-0.013395987119915895;0.7179182887493449
13.580846;1.0444813915014668;0.8331478069257447;0.7976432592789012;-4.7463074853611746e-06;-4.508773950822415e-06;1.0448331956889203;9.997996183692994;0.8333701407700186;0.015562416864594222;0.015561135297855626;0.7178007991711892;-0.013395987498264598;0.7179204191378177
13.590846;1.0444820730980475;0.8331473862473721;0.7976457497754105;-4.7459102433463405e-06;-4.508560369052951e-06;1.0448373143539822;9.99799068308018;0.8333706362860669;0.015562355101208288;0.01556111481504089;0.7178012185812284;-0.01339598788204591;0.7179224848650307
13.600846;1.0444828367720267;0.8331470519753392;0.7976483368438897;-4.74554073572066e-06;-4.508373103719127e-06;1.044841340823441;9.997986811119139;0.8333712784792874;0.015562292929434658;0.01556109407351481;0.7178016431646203;-0.013395988270535971;0.7179244829125526
13.610846;1.044483682026175;0.8331468091437112;0.7976510215558165;-4.745196954036753e-06;-4.50821029606868e-06;1.0448452780344721;9.99798446503881;0.8333720761279978;0.015562230525610819;0.015561073008573727;0.7178020665535716;-0.013395988662808707;0.7179264110863064
13.620846;1.044485563066252;0.8331470732622126;0.797653471796435;-3.87777802922619e-06;-3.677876371367563e-06;1.0448491297043645;9.99798355230162;0.8333730378080115;0.015562168119152698;0.015561051599408718;0.7178024828719779;-0.013395989057578125;0.7179282687071733
13.630846;1.044486572161027;0.8331470230868927;0.7976563566722387;-3.877480079154725e-06;-3.6777585177618896e-06;1.0448528996418802;9.99798399940277;0.833374171287171;0.01556210596858202;0.015561029864689824;0.7178028873690226;-0.013395989453089435;0.7179300561147589
13.640846;1.0444876605966793;0.8331470739617233;0.7976593420681227;-3.877203061108116e-06;-3.677661534471199e-06;1.0448565908266372;9.997985762922367;0.8333754836521544;0.015562044339461753;0.0155610078538573;0.7178032761667139;-0.013395989847186327;0.7179317737906104
13.650846;1.0444888234544378;0.8331472302820776;0.7976624272718643;-3.876946212803305e-06;-3.6775840886360587e-06;1.0448602041447426;9.997988832404108;0.8333769814366602;0.015561983489019583;0.01556098564509509;0.7178036460162721;-0.013395990237346844;0.7179334218983353
13.660846;1.044490054049529;0.8331474963220485;0.7976656121423953;-3.876708770115442e-06;-3.6775245939386706e-06;1.0448637384721562;9.997993217537546;0.8333786700855029;0.015561923658169505;0.015560963333179917;0.7178039945858219;-0.013395990620774819;0.7179350004683595
13.670846;1.0444913447036468;0.8331478744828913;0.7976688970354417;-3.876489536034152e-06;-3.677481597539758e-06;1.04486719255677;9.99799892766149;0.8333805536926859;0.01556186507548707;0.015560941015294361;0.7178043209210209;-0.01339599099471825;0.7179365096873265
13.680846;1.0444926878124219;0.8331483645767016;0.7976722822261224;-3.876286742307928e-06;-3.677454154467516e-06;1.0448705661135942;9.998005962513746;0.8333826351360368;0.015561807961342874;0.015560918788007387;0.7178046250568433;-0.013395991356826764;0.7179379497335804
13.690846;1.0444940768053095;0.8331489639109774;0.7976757677760329;-3.876098311490717e-06;-3.6774418098419377e-06;1.0448738596959588;9.998014321677324;0.8333849157308082;0.015561752512534773;0.015560896739699173;0.7178049067901023;-0.01339599170533664;0.7179393206606741
13.700846;1.0444955067674095;0.833149667329386;0.7976793532692222;-3.875921960815262e-06;-3.677444228639352e-06;1.0448770746497213;9.998024017157467;0.8333873949077737;0.015561698871247226;0.015560874947140885;0.7178051655994508;-0.01339599203909167;0.7179406225781612
13.710846;1.0444969744258457;0.8331504676952062;0.797683037501403;-3.875754976883951e-06;-3.6774608793144436e-06;1.0448802129582986;9.99803506821936;0.833390070795146;0.015561647104652177;0.015560853488381548;0.7178054020876661;-0.013395992357368703;0.717941855584965
13.720846;1.0444984767410557;0.833151357289076;0.7976868186939337;-3.875594343322038e-06;-3.6774910456558356e-06;1.0448832763929654;9.99804748238183;0.8333929410812285;0.015561597213623312;0.015560832441900168;0.7178056183893377;-0.013395992659439686;0.7179430195306201
13.730846;1.04450000973555;0.8331523296022397;0.7976906944732614;-3.875437149068941e-06;-3.677533882065947e-06;1.0448862653339295;9.998061248700466;0.8333960035078254;0.015561549156848249;0.015560811856619856;0.7178058166884779;-0.013395992944026982;0.7179441139816876
13.740846;1.0445015694541389;0.8331533807744705;0.7976946615616337;-3.875280646193181e-06;-3.67758824064117e-06;1.0448891788729973;9.998076346969498;0.8333992564128816;0.015561502867750227;0.015560791726304911;0.7178059978571331;-0.013395993208934415;0.7179451381823987
13.750846;1.0445031534907292;0.8331545096590712;0.7976987161780825;-3.875122220138634e-06;-3.677652500033224e-06;1.044892017110766;9.99809275506072;0.8334026989938031;0.015561458259857164;0.015560772001761565;0.7178061616654843;-0.01339599345122944;0.7179460909315053
13.760846;1.0445047615161671;0.8331557164169022;0.7977028541311609;-3.8749596475415725e-06;-3.677724567274635e-06;1.0448947831597701;9.998110451773659;0.833406330127972;0.01556141522322331;0.015560752627748387;0.7178063079954826;-0.01339699366797701;0.7179469894295305
13.770846;1.0445063950871747;0.8331570012301275;0.797707069384807;-3.874791252209988e-06;-3.677801905582523e-06;1.0448974817461947;9.998129412556011;0.8334101463393692;0.015561373626007697;0.015560733569814859;0.717806437639138;-0.01339699385699515;0.7179477954005954
13.780846;1.044508057297121;0.8331583641681336;0.7977113531833506;-3.874615628236133e-06;-3.677881641705403e-06;1.0449001156142697;9.998149594705959;0.8334141407041874;0.01556133333495089;0.015560714816930317;0.7178065520417691;-0.013396994017226303;0.7179485277923264
13.790846;1.044509752991537;0.8331598052725014;0.7977156956304723;-3.874431230027326e-06;-3.6779608834980895e-06;1.0449026836974713;9.998170930182365;0.8334183031314277;0.015561294235312847;0.015560696363729294;0.7178066527770225;-0.013396994148548245;0.717949187861507
13.800846;1.044511489106605;0.8331609753814173;0.7977197538583908;-2.7673829284247255e-06;-2.618297939934499e-06;1.0449051822027247;9.998193330909153;0.8334226214175247;0.015561256234927717;0.015560678198744515;0.7178067419211464;-0.013396994251074202;0.7179497767253673
13.810846;1.0445132739776282;0.8331625713297603;0.7977241883109328;-2.767175556322498e-06;-2.6183685962207374e-06;1.044907606675503;9.99821669227852;0.8334270825845537;0.015561219274522985;0.015560660317152425;0.7178068228293037;-0.013396994324614869;0.7179502945259624
13.820846;1.0445151164271085;0.8331642434999788;0.797728658511252;-2.7669541024541224e-06;-2.6184320702045397e-06;1.044909953724277;9.998240903047085;0.8334316740037232;0.015561183342303917;0.015560642727704833;0.7178068998224074;-0.013396994368987144;0.7179507405741498
13.830846;1.0445170256338105;0.8331659905390073;0.7977331580004265;-2.7667169321901607e-06;-2.618487592483614e-06;1.0449122218798026;9.998265865978487;0.8334363841395471;0.015561148461678257;0.015560625441332198;0.7178069770958236;-0.01339699438470667;0.7179511142510547
13.840846;1.044519010657477;0.8331678100022799;0.7977376793788483;-2.7664621616980864e-06;-2.61853533871714e-06;1.0449144109661959;9.998291507081644;0.8334412029984579;0.01556111465920521;0.015560608467604728;0.7178070582977213;-0.013396994373068525;0.7179514157624176
13.850846;1.0445210794495619;0.8331696985861544;0.7977422139659985;-2.7661875552240454e-06;-2.6185763083339604e-06;1.0449165207885238;9.998317765118143;0.8334461220841887;0.015561081938053122;0.015560591821437972;0.7178071471888727;-0.013396994335729355;0.7179516463623792
13.860846;1.0445232386713754;0.8331716523101362;0.7977467522184016;-2.7658907212360767e-06;-2.6186123629342582e-06;1.0449185509485508;9.998344577788648;0.8334511340520627;0.015561050272380883;0.015560575525657228;0.7178072485894154;-0.013396994274503539;0.7179518082806335
13.870846;1.0445254939156037;0.8331736659748069;0.797751284574151;-2.765569256753428e-06;-2.6186460406390473e-06;1.0449205017618108;9.998371885007613;0.8334562326149;0.015561019620840137;0.015560559606945197;0.7178073682207613;-0.013396994191358327;0.7179519041067978
13.880846;1.0445278494260994;0.8331757327326784;0.7977558024521887;-2.765220638334297e-06;-2.6186802303817854e-06;1.044922374957457;9.998399648150766;0.8334614128709111;0.0155609899315351;0.015560544091046437;0.7178075111753104;-0.0133969940882956;0.7179519357610303
13.890846;1.0445303076971606;0.833177844737235;0.797760298204084;-2.764842297841345e-06;-2.6187178375143237e-06;1.0449241737401063;9.998427857988288;0.8334666713201161;0.015560961143525398;0.015560529003325718;0.7178076805672964;-0.013396993967269703;0.7179519040899996
13.900846;1.044532869703479;0.8331799942020992;0.7977647640928536;-2.7644320537552873e-06;-2.6187614938302954e-06;1.0449259020842059;9.998456521672454;0.833472004934785;0.015560933208303571;0.015560514374651474;0.717807877299886;-0.013396993830285092;0.7179518091519541
13.910846;1.0445355359100896;0.8331821735787767;0.7977691918780634;-2.763988235883163e-06;-2.6188136817974733e-06;1.0449275636382804;9.998485651737738;0.8334774103883663;0.015560906111078314;0.015560500244400739;0.7178081004337241;-0.013396993679433377;0.7179516503149646
13.920846;1.044538306425926;0.8331843751082936;0.7977735732938642;-2.763509180137411e-06;-2.61887700291558e-06;1.044929161653495;9.998515268765642;0.8334828839900643;0.015560879875270252;0.015560486662557311;0.7178083480560195;-0.013396993516755485;0.7179514260462475
13.930846;1.0445411794091213;0.8331865906324859;0.7977779007825545;-2.7629927706843208e-06;-2.6189540490626634e-06;1.044931700040075;9.998545405671722;0.8334884213526419;0.01556085455652569;0.015560473705419388;0.7178086187626492;-0.01339699334411164;0.7179511337657873
13.940846;1.0445441501753083;0.833188811967869;0.7977821678335445;-2.762436554898584e-06;-2.619047194578517e-06;1.0449331840070528;9.998576103304051;0.8334940171754514;0.015560830227141765;0.015560461485991465;0.7178089125705712;-0.013396993163222418;0.7179507699843838
13.950846;1.0445472126305293;0.8331910322144114;0.7977863687466653;-2.7618380945996386e-06;-2.619158710354862e-06;1.0449346196417788;9.998607399490334;0.8334996657205528;0.015560806963227434;0.015560450126743182;0.7178092305078528;-0.013396992975762785;0.7179503309727616
13.960846;1.0445503615051308;0.8331932471914096;0.7977904988360135;-2.7611951050195193e-06;-2.6192908731599235e-06;1.0449360129601277;9.99863932312813;0.833505361088159;0.015560784848919313;0.015560439722987119;0.7178095740627308;-0.01339699278322828;0.7179498139554029
13.970846;1.0445535932653045;0.8331954550037285;0.7977945550353375;-2.76050546232515e-06;-2.6194457477859753e-06;1.0449373693682484;9.998671899041884;0.8335110969702106;0.01556076398451941;0.01556043033959398;0.7178099448088497;-0.01339699258670483;0.7179492180799344
13.980846;1.0445569051920145;0.833197653886114;0.7977985358542053;-2.759767303411222e-06;-2.6196249633289926e-06;1.0449386944660775;9.998705156278502;0.8335168663265251;0.01556074447932374;0.015560422030616871;0.7178103437051687;-0.01339699238691327;0.7179485442300716
13.990846;1.0445602941626704;0.8331994916835359;0.7978021073292162;-1.6521257595959054e-06;-1.5600907821930563e-06;1.0449399952622804;9.998739130720608;0.8335226615219814;0.015560726434395978;0.015560414857748155;0.717809770779762;-0.01339799218427023;0.7179468125456796
14.000846;1.0445637565596602;0.8332016610718646;0.7978059388986323;-1.6512863058828234e-06;-1.5603225949604398e-06;1.0449412798542266;9.998773862441872;0.8335284750752915;0.015560709932050503;0.015560408894959337;0.7178102252699942;-0.013397991978654081;0.7179459857008116
14.010846;1.0445672889164956;0.8332038084313879;0.797809698981532;-1.6503949432014266e-06;-1.5605827947227527e-06;1.0449425554749179;9.99880939339658;0.8335343001496485;0.015560695045071146;0.01556040422015107;0.7178107057717649;-0.013397991769375709;0.717945081487232
14.020846;1.0445708881301792;0.833205930791268;0.7978133892545443;-1.6494516753992754e-06;-1.5608729205052608e-06;1.0449438266417677;9.99884576347168;0.8335401304057269;0.015560681864858138;0.015560400906703417;0.7178112109288491;-0.013397991555588512;0.7179440980011047
14.030846;1.0445745510147562;0.8332080273060747;0.7978170093919554;-1.648456977606411e-06;-1.5611944255326948e-06;1.044945095311193;9.998883000498454;0.8335459595880059;0.0155606705188473;0.015560399008030051;0.7178117405897201;-0.01339799133672649;0.7179430336436575
14.040846;1.044579227087459;0.8332108591586473;0.7978205567632161;-1.8871626560954513e-06;-1.7910927949296174e-06;1.0449463621133215;9.9989211060114;0.8335517812328059;0.01556066115601979;0.015560398538413024;0.7178122966259666;-0.013397991112840422;0.7179418886478526
14.050846;1.044583002191036;0.8332129054636667;0.7978240273339708;-1.8860674137018527e-06;-1.7914806271830547e-06;1.044947626645871;9.998960047807472;0.8335575890464314;0.01556065391681294;0.015560399479788047;0.7178128834516664;-0.013397990884857653;0.7179406656907787
14.060846;1.044586820797357;0.8332149274358245;0.7978274169003732;-1.884923721581981e-06;-1.7919025313389537e-06;1.044948888061761;9.99899976475713;0.8335633778039162;0.015560648907234777;0.015560401804556818;0.7178135079489156;-0.013397990654545918;0.7179393689443893
14.070846;1.044590672482905;0.8332169246756865;0.7978307214930314;-1.8837336053458341e-06;-1.7923580577394415e-06;1.044950146498666;9.999040173714022;0.833569143911949;0.015560646188669439;0.015560405479730286;0.7178141776241993;-0.013397990424091158;0.7179380032443026
14.080846;1.044594547659;0.8332188962245574;0.7978339372097344;-1.882499792926912e-06;-1.7928461002643558e-06;1.0449514033632827;9.999081178716672;0.8335748852693262;0.015560645786706557;0.015560410456510436;0.7178148977327533;-0.013397990195567817;0.7179365743618316
14.090846;1.0445984383537752;0.8332208409630012;0.7978370600307708;-1.8812256291413054e-06;-1.7933652589157197e-06;1.044952660649002;9.999122683284831;0.833580600604505;0.015560647703373119;0.015560416670497181;0.7178156700126183;-0.013397989970559306;0.7179350888441515
14.100846;1.0446023379636733;0.8332227575922029;0.7978400853025194;-1.8799150696144105e-06;-1.7939140954999613e-06;1.0449539208835834;9.999164592122805;0.8335862886916163;0.01556065192902643;0.015560424055201378;0.7178164938949031;-0.013397989750265833;0.7179335530868046
14.110846;1.0446062404571166;0.8332246444702268;0.7978430072219137;-1.8785725732027655e-06;-1.794491136557053e-06;1.044955187352809;9.999206806373502;0.8335919482843372;0.015560658454543878;0.015560432551533858;0.7178173686922859;-0.013397989536172817;0.7179319733126859
14.120846;1.0446101390856473;0.8332264996552913;0.7978458187781079;-1.877202757130144e-06;-1.7950943951654277e-06;1.0449564636424105;9.999249225696412;0.8335975790234406;0.015560667260147787;0.015560442109436969;0.7178182950832953;-0.013397989330439557;0.7179303558746276
14.130846;1.0446140256439402;0.8332283207102053;0.7978485120515286;-1.8758100454274169e-06;-1.7957207532668078e-06;1.0449577526738925;9.999291754859767;0.8336031821905028;0.015560678297091683;0.015560452684843112;0.717819274917305;-0.01339798913537187;0.7179287063459848
14.140846;1.0446178910474804;0.8332301041243305;0.7978510790497458;-1.8743985496647016e-06;-1.796365939746017e-06;1.0449590562594602;9.999334313773847;0.8336087604027584;0.015560691500658697;0.015560464231967193;0.7178203098935545;-0.013397988952558754;0.717927028603537
14.150846;1.0446217265799436;0.8332318456408687;0.7978535128199562;-1.8729721627696446e-06;-1.7970251747435793e-06;1.0449603759681811;9.999376846166887;0.8336143163193066;0.015560706803769631;0.015560476703538524;0.7178214007406835;-0.013397988782565323;0.7179253252498118
14.160846;1.0446255247277259;0.8332335412529145;0.7978558078206692;-1.8715347451715959e-06;-1.797693780243794e-06;1.0449617139568526;9.999419310309857;0.8336198508997315;0.015560724121518361;0.015560490053260313;0.7178225472078867;-0.013397988625348755;0.7179235986255935
14.170846;1.044629278632605;0.8332351867632817;0.7978579594517037;-1.8700903505401123e-06;-1.798367166270945e-06;1.04496307244018;9.99946165759486;0.8336253626526224;0.015560743350520372;0.015560504224146064;0.7178237481597395;-0.013397988480754701;0.7179218513569723
14.180846;1.04463298021529;0.833236776566018;0.797859963556233;-1.8686433924007292e-06;-1.7990406191381108e-06;1.0449644526326836;9.999503827057604;0.8336308486340548;0.015560764400793027;0.015560519143764254;0.7178250016846379;-0.013397988348446627;0.7179200860375878
14.190846;1.044636618784184;0.8332383040555016;0.7978618162736117;-1.8671985634350938e-06;-1.7997096390226863e-06;1.0449658540595237;9.999545758986985;0.8336363052985994;0.015560787205553555;0.015560534737557826;0.7178263057035849;-0.01339798822755206;0.7179183045690114
14.200846;1.0446401824056635;0.8332394144990614;0.79786318055818;-7.589059586473462e-07;-7.406312229265429e-07;1.0449672750433767;9.999587408185494;0.8336417278254475;0.015560811697218598;0.015560550935168114;0.7178276590273368;-0.013397988116633834;0.7179165081621305
14.210846;1.0446436612667354;0.8332408011420825;0.7978647228503383;-7.574782844969921e-07;-7.412802242782125e-07;1.0449687141580428;9.999628749385025;0.8336471094235317;0.015560837799243712;0.015560567672185993;0.717829061713446;-0.01339798801399233;0.7179146978132349
14.220846;1.0446470492958422;0.8332421123549737;0.7978661096097278;-7.560638502687246e-07;-7.419139751272749e-07;1.0449701711246473;9.99966977148137;0.833652441889416;0.015560865441338476;0.015560584904337217;0.7178305147152576;-0.013397987917951965;0.717912874703049
14.230846;1.0446503428639897;0.8332433470967522;0.7978673423541137;-7.546643852956956e-07;-7.425286256426036e-07;1.0449716466649732;9.99971046115103;0.8336577168052784;0.015560894569207478;0.01556060261943744;0.7178320198710278;-0.013397987826944286;0.717911040703992
14.240846;1.044653539195491;0.8332445065724964;0.7978684230492963;-7.532810994392677e-07;-7.431200230782796e-07;1.0449731416022348;9.99975079672912;0.8336629259478993;0.015560925141796706;0.0155606208394188;0.7178335797895151;-0.013397987739576915;0.7179091986074492
14.250846;1.044656636208178;0.8332455931327547;0.797869354272923;-7.51915442399575e-07;-7.43684065778294e-07;1.0449746557643622;9.999790762263236;0.8336680605194227;0.015560957118906467;0.015560639620150885;0.7178351970938791;-0.013398987654826501;0.7179073701104647
14.260846;1.044659632570966;0.8332466084615213;0.7978701392800818;-7.505693492038583e-07;-7.442173985486485e-07;1.0449761871531829;9.99983036024687;0.8336731110101675;0.015560990442242155;0.015560659044749436;0.7178368735513997;-0.013398987572098625;0.7179055199546055
14.270846;1.0446625271437473;0.8332475532538595;0.7978707812015666;-7.492447879846547e-07;-7.447179322807871e-07;1.044977731689495;9.999869604652968;0.8336780683973906;0.01556102502461135;0.015560679209938779;0.7178386094741286;-0.013398987491018236;0.7179036674926673
14.280846;1.044665318654795;0.8332484279237217;0.7978712825820039;-7.479434031246403e-07;-7.451846504229866e-07;1.0449792844778534;9.999908500208328;0.8336829249314701;0.015561060756839162;0.015560700210324479;0.7178404035942346;-0.013398987411086062;0.7179018136858746
14.290846;1.0446680054653006;0.8332492324310439;0.7978716458857075;-7.466665188921803e-07;-7.45617019106951e-07;1.0449808419827513;9.999947024567165;0.8336876737373885;0.015561097519643284;0.015560722127495246;0.7178422534103327;-0.013398987331565552;0.7178999620835602
14.300846;1.0446705848867563;0.8332499652831542;0.7978718738792225;-7.454150171778134e-07;-7.460146694858327e-07;1.0449824026496135;9.999985129819542;0.8336923082101094;0.015561135186570024;0.015560745036265007;0.7178441555422193;-0.013398987251824672;0.7178981189418302
14.310846;1.0446730529828356;0.8332506228545314;0.7978719694195805;-7.441890345693624e-07;-7.463775197628975e-07;1.0449839654598467;10.00002276441115;0.8336968223019197;0.015561173625228778;0.0155607690239367;0.7178461058575782;-0.01339898717179154;0.7178962914597304
14.320846;1.0446754053677192;0.8332511989917569;0.7978719350778294;-7.42987927564594e-07;-7.467061229754668e-07;1.0449855282366927;10.000059888085202;0.8337012112902752;0.015561212699865544;0.01556079420301784;0.717848099588678;-0.013398987092059458;0.7178944865156145
14.330846;1.0446776381993055;0.8332516852045484;0.7978717732473747;-7.418107035008581e-07;-7.470017974617247e-07;1.0449870870021847;10.00009646743003;0.8337054719425468;0.01556125226172613;0.01556082070860921;0.7178501314668886;-0.013398987013499047;0.717892710375302
14.340846;1.0446797487392032;0.8332520721147788;0.7978714869786511;-7.406564978763938e-07;-7.472662558018924e-07;1.044988635837442;10.000132472686808;0.8337096027169246;0.015561292137803068;0.015560848687351275;0.7178521956629523;-0.013398986936761106;0.7178909686294216
14.350846;1.0446817353920352;0.8332523513215442;0.7978710807819452;-7.395246320576889e-07;-7.475011134127246e-07;1.0449901665450998;10.000167877980884;0.8337136047702536;0.015561332140903513;0.015560878287635346;0.7178542859761895;-0.013398986862395266;0.7178892662167169
14.360846;1.04468359752355;0.8332525166131797;0.7978705608096998;-7.384143682237982e-07;-7.477077167940304e-07;1.0449916687126173;10.00020265506478;0.8337174827024034;0.015561372090960755;0.01556090965958837;0.717856396464753;-0.013398986791369414;0.7178876075550543
14.370846;1.044685335552848;0.8332525645054142;0.797869934172436;-7.373246745014947e-07;-7.478872286762187e-07;1.0449931302273157;10.00023676880827;0.8337212438431101;0.015561411834280099;0.015560942956704972;0.7178585214926043;-0.01339898672505415;0.717885996751127
14.380846;1.0446869511653842;0.8332524942407591;0.7978692076940731;-7.362542453143456e-07;-7.480407623431672e-07;1.0449945379526742;10.000270177322374;0.833724896692618;0.015561451259145272;0.015560978322420425;0.7178606550933357;-0.013398986664749691;0.7178844380940472
14.390846;1.0446884472049323;0.8332523071946963;0.7978683873394211;-7.352018702008175e-07;-7.481694187656624e-07;1.0449958789936828;10.000302827021951;0.8337284498136907;0.015561490293653077;0.01556101587906743;0.7178627904284416;-0.013398986611561293;0.7178829362628669
14.400846;1.044689827077081;0.8332520059875116;0.7978674783702531;-7.341667460448426e-07;-7.482743402675611e-07;1.0449971419989736;10.000334641634831;0.833731911111515;0.015561528886492662;0.01556105573534286;0.7178649194382999;-0.013398986566592993;0.71788149554824
14.410846;1.0446910932670943;0.8332515936082826;0.7978664856819674;-7.331483680039731e-07;-7.483569220026449e-07;1.0449983174831954;10.00036551794022;0.8337352870692485;0.015561566989267703;0.01556109799599891;0.7178670330322023;-0.013398986530875468;0.7178801192945599
14.420846;1.044692245754445;0.8332510725187168;0.7978654144878061;-7.321463565850262e-07;-7.484187569412916e-07;1.0449993971789717;10.00039533345973;0.8337385824726056;0.01556160454708588;0.015561142758150659;0.7178691221348311;-0.013398986505037553;0.7178788103081316
14.430846;1.0446932824746273;0.8332500953438767;0.7978639366788999;3.7569382469878307e-07;3.1127796086073056e-07;1.04500137334757;10.00042395896046;0.833741800658585;0.015561641500140309;0.015561190090544096;0.7178711787197155;-0.01339898648921752;0.7178775710345964
14.440846;1.0446942011495066;0.8332493601466637;0.797862725921688;3.7666278043768205e-07;3.1125406792989624e-07;1.0450022388965352;10.000451274079689;0.8337449433878861;0.01556167779439128;0.015561240017131614;0.717873196025831;-0.01339898648334339;0.7178764031849341
14.450846;1.044694999502212;0.833248518065964;0.7978614528550856;3.7761360248782654e-07;3.112480934942909e-07;1.0450029877917215;10.000477176527236;0.8337480103197281;0.015561713390172661;0.015561292519733977;0.7178751683343567;-0.013398986487255855;0.7178753074154752
14.460846;1.044695674358515;0.8332475693731554;0.7978601197923283;3.7854400698390487e-07;3.112594298809708e-07;1.0450036148908284;10.000501575261735;0.833750998490331;0.015561748257797275;0.015561347540071687;0.717877090827911;-0.01339898650036625;0.7178742831279957
14.470846;1.0446962219890688;0.8332465154780324;0.797858726378076;3.794509607775489e-07;3.1128726353137167e-07;1.045004115403374;10.00052438109171;0.8337539021038017;0.015561782362535144;0.015561404981438515;0.7178789596746276;-0.013398986521351217;0.7178733280861784
14.480846;1.0446966392363204;0.833245358660512;0.7978572708076642;3.803310931309953e-07;3.1133029695934685e-07;1.045004485022394;10.000545502349667;0.8337567138882904;0.015561815654172364;0.015561464719479811;0.7178807720600261;-0.013398986548332843;0.7178724379685466
14.490846;1.0446969241315527;0.8332441012574733;0.7978557519697151;3.811811496560405e-07;3.1138677728871467e-07;1.0450047212104163;10.00056484320482;0.833759427334837;0.015561848059208756;0.015561526602865928;0.7178825258827399;-0.013398986579462407;0.7178716068294461
14.500846;1.044697075831692;0.833242745056172;0.7978541705846823;3.819980803511412e-07;3.114548060477324e-07;1.0450048244609382;10.00058230444704;0.8337620368110142;0.01556187946968102;0.015561590448444943;0.7178842194895533;-0.013398986613503517;0.7178708286990074
14.510846;1.0446970943303224;0.8332412909679523;0.797852529029834;3.827788776481224e-07;3.11532448751395e-07;1.0450047980618524;10.000597779954138;0.8337645359185928;0.015561909743633326;0.015561656056964433;0.7178858512583005;-0.013398986649761108;0.7178700985722185
14.520846;1.044696980511978;0.833239738929464;0.7978508307877842;3.8352061305393803e-07;3.11617771051202e-07;1.0450046464102196;10.000611156881364;0.8337669168915585;0.015561938721241593;0.015561723237390144;0.7178874187391697;-0.013398986687432068;0.7178694114991493
14.530846;1.0446967362258042;0.8332380878927321;0.7978490796053362;3.8422042992081333e-07;3.117089528264387e-07;1.045004373577864;10.0006223351497;0.8337691710353847;0.01556196624552511;0.015561791815458925;0.7178889184746661;-0.013399986725291512;0.7178687800186382
14.540846;1.044696363884808;0.8332363361379646;0.7978472784198157;3.8487549027136054e-07;3.1180438074191794e-07;1.0450039834046552;10.000631252390342;0.8337712892981163;0.01556199218153187;0.015561861624796846;0.7178903469327467;-0.013399986761846326;0.7178681599300182
14.550846;1.0446968197762012;0.8332352425224069;0.7978454288245942;1.4573440765230091e-07;8.235917660020063e-08;1.045003480236688;10.000637891363347;0.8337732634542759;0.015562016430090649;0.015561932493254986;0.717891701035649;-0.01339998679557487;0.7178675638207118
14.560846;1.0446961994907473;0.8332332833582209;0.7978435315576377;1.4629325226791643e-07;8.245969790805235e-08;1.0450028689284871;10.000642268517893;0.8337750876251422;0.015562038936086943;0.015562004242201263;0.71789297750387;-0.013399986825270367;0.7178669872652984
14.570846;1.044695462092279;0.8332312176854276;0.7978415873485044;1.4680236781707143e-07;8.256204496991949e-08;1.0450021539378431;10.000644420845386;0.8337767591393282;0.015562059692062575;0.015562076695192877;0.717894172403876;-0.013399986850277322;0.7178664273292372
14.580846;1.0446946156616617;0.8332290445767616;0.7978395970624221;1.4726190661675043e-07;8.266635127404783e-08;1.0450013384510528;10.000644403333148;0.8337782783192348;0.01556207873109033;0.015562149679180168;0.7178952819696237;-0.01339998687039707;0.7178658823648931
14.590846;1.0446936697502966;0.8332267640447091;0.7978375614933058;1.4767283110030463e-07;8.277294635621015e-08;1.0450004240804134;10.000642290870859;0.8337796471585981;0.015562096107990961;0.015562223029449271;0.7178963037717851;-0.013399986885681626;0.7178653517721385
14.600846;1.0446926339303455;0.8332243768231752;0.7978354819410535;1.4803647071213827e-07;8.288209106500611e-08;1.0449994106717853;10.000638177370035;0.8337808678946063;0.01556211188588077;0.015562296604590057;0.717897236899399;-0.013399986896272838;0.7178648352822867
14.610846;1.044691516973137;0.8332218841775363;0.7978333612608154;1.4835403148480835e-07;8.299359328364062e-08;1.044998296341248;10.000632167655308;0.8337819425581323;0.015562126136114027;0.015562370286625968;0.7178980811306149;-0.0133999869023403;0.7178643321320233
14.620846;1.0446903266242185;0.8332192880144252;0.7978312042170871;1.4862663607615364e-07;8.310653490969838e-08;1.0449970778692395;10.00062436357249;0.8337828730728494;0.015562138932511418;0.015562443961472341;0.7178988364054572;-0.013399986904097723;0.7178638408745972
14.630846;1.0446890702484928;0.8332165910759494;0.7978290172582467;1.4885565302691882e-07;8.321954971116945e-08;1.0449957515963315;10.000614858653764;0.8337836614261696;0.015562150338523659;0.015562517502806067;0.7178995034201477;-0.013399986901855157;0.7178633602306542
14.640846;1.044687755387171;0.8332137967236685;0.7978268082230688;1.490427090771691e-07;8.333126778142006e-08;1.0449943154318173;10.000603745522756;0.8337843096813944;0.015562160414412206;0.015562590774475646;0.7179000841276756;-0.01339998689622358;0.7178628899723819
14.650846;1.0446863895536522;0.8332109082276249;0.7978245852980316;1.491893542815507e-07;8.344031630150951e-08;1.0449927702080661;10.000591121464275;0.8337848193426629;0.015562169233600624;0.015562663640825914;0.7179005808356452;-0.013399986888298994;0.7178624308436965
14.660846;1.0446849803758977;0.8332079280393304;0.7978223554731718;1.4929677923944238e-07;8.35452266701811e-08;1.0449911185531424;10.000577083054287;0.8337851907754178;0.015562176867373396;0.015562735964843926;0.7179009947134916;-0.013399986879446489;0.717861984387763
14.670846;1.0446835361883022;0.8332048574751869;0.7978201245159782;1.4936587526911612e-07;8.364483340429128e-08;1.044989363519558;10.000561719421121;0.8337854236044926;0.01556218334565114;0.015562807599265751;0.717901325097738;-0.013399986870849492;0.7178615533513725
14.680846;1.0446820657324927;0.8332013477411265;0.7978175646949736;1.2562530081603827e-06;1.1434780160572093e-06;1.044987508783365;10.000545113866387;0.8337855171891912;0.015562188636859183;0.01556287838458923;0.7179015698869449;-0.013399986863170012;0.7178611415693322
14.690846;1.0446805771805419;0.833198094780437;0.7978153518209459;1.2562477223107063e-06;1.1435667441257207e-06;1.0449855590724164;10.00052734639142;0.8337854705816525;0.015562192663018224;0.01556294815661379;0.71790172649729;-0.013399986856354261;0.7178607527904589
14.700846;1.0446790774404102;0.8331947463351153;0.7978131612970484;1.2562057977431404e-06;1.1436511914521625e-06;1.0449835202379072;10.000508486014436;0.8337852829086266;0.015562195330965591;0.015563016764552568;0.7179017922815866;-0.013399986849731623;0.7178603899645476
14.710846;1.0446775714653456;0.8331912980820283;0.7978110027842741;1.2561270627878853e-06;1.143732386614341e-06;1.0449813996291153;10.000488581939845;0.8337849542242759;0.01556219655431534;0.015563084088777405;0.7179017642492415;-0.013399986842394908;0.7178600559983497
14.720846;1.0446760615579067;0.8331877471229354;0.7978088857004081;1.25601121950523e-06;1.1438112660648033e-06;1.0449792063354628;10.000467669979102;0.8337844861349788;0.01556219626284517;0.015563150042637133;0.7179016394640966;-0.013399986833477377;0.7178597549863279
14.730846;1.0446745480097823;0.8331840934765313;0.7978068191301315;1.2558578874089072e-06;1.1438886618771863e-06;1.044976950106795;10.000445785800702;0.8337838820523732;0.015562194411042991;0.015563214554678627;0.7179014161922966;-0.013399986822265881;0.7178594925647823
14.740846;1.044673031000191;0.8331803391015502;0.7978048103419817;1.2556664844607417e-06;1.1439650249120346e-06;1.0449746391519552;10.000422967648124;0.8337831467144631;0.01556219098618233;0.015563277543817944;0.7179010943133989;-0.01339998680817673;0.717859274745676
14.750846;1.0446715109449844;0.8331764860643548;0.7978028629620872;1.2554362173747507e-06;1.144039931805044e-06;1.0449722788301439;10.000399252717573;0.8337822850793546;0.015562186009661015;0.015563338916605593;0.7179006745222184;-0.013399986790441208;0.717859106033833
14.760846;1.044669986966117;0.833172535822891;0.7978009777138527;1.2551661050251523e-06;1.144111950878924e-06;1.0449698724719871;10.00037467905536;0.8337813015951815;0.015562179529320857;0.01556339859197424;0.7178991572514587;-0.013399986767812858;0.7178579889411569
14.770846;1.0446684571878675;0.8331684891227811;0.7977991544956846;1.2548550045550957e-06;1.1441788483067957e-06;1.0449674230642458;10.000349289464163;0.8337802001241323;0.015562171599613248;0.015563456523281052;0.7178985429166427;-0.013399986738701134;0.7178579243264728
14.780846;1.0446669211658333;0.833164345955338;0.7977973930790853;1.254501849590734e-06;1.1442378928715488e-06;1.0449649338646558;10.000323130277822;0.8337789841373517;0.015562162260985347;0.015563512692833;0.717897833683074;-0.013399986701425969;0.7178579134070879
14.790846;1.0446653805313935;0.8331601058375886;0.7977956930540787;1.2541060858555373e-06;1.144286337735847e-06;1.0449624077627182;10.00029624759445;0.8337776570587281;0.01556215154090907;0.015563567085103524;0.7178970344752004;-0.013399986654179182;0.7178579566494909
14.800846;1.044663837415085;0.833155768326477;0.7977940537374962;1.253667860069792e-06;1.1443217593889156e-06;1.0449598465876417;10.000268680007842;0.8337762227581246;0.015562139473206333;0.015563619670145915;0.7178961520695006;-0.013399986594950668;0.7178580525658345
14.810846;1.044662293583636;0.8331513342175946;0.7977924736422738;1.2531878041380055e-06;1.144342037026993e-06;1.0449572511512537;10.000240449325647;0.8337746859029878;0.01556212611240874;0.01556367040850367;0.717895194008039;-0.013399986521729981;0.7178581965308779
14.820846;1.0446607507326424;0.8331468071986746;0.7977909504107055;1.252666928514959e-06;1.1443454690233655e-06;1.0449546218944565;10.000211560631655;0.8337730520403986;0.015562111532122686;0.015563719257646888;0.7178941682964367;-0.013399986432759128;0.7178583812577758
14.830846;1.044659210572763;0.8331421941664467;0.7977894809986215;1.2521067503257953e-06;1.14433096742795e-06;1.0449519594636876;10.000182008156884;0.8337713278379669;0.015562095815430827;0.015563766168632727;0.7178930829444158;-0.013399986326638951;0.7178585989949197
14.840846;1.0446576748111058;0.833137503706537;0.7977880613382267;1.251509278095808e-06;1.144297791627634e-06;1.0449492647483984;10.00015177418268;0.8337695211765027;0.015562079046236634;0.015563811081794153;0.7178919453846715;-0.01339998620244449;0.7178588434684358
14.850846;1.044656145417543;0.8331327446796001;0.797786686598266;1.250876878926415e-06;1.1442451167206401e-06;1.044946538847101;10.000120830265995;0.8337676400764222;0.01556206129949162;0.015563853930850366;0.7178907626600619;-0.013399986059768892;0.7178591102362052
14.860846;1.044654624765055;0.8331279264001944;0.7977853522805191;1.2502120876365406e-06;1.144171897853128e-06;1.0449437832003476;10.000089156117959;0.8337656907666162;0.01556204263512747;0.015563894651666728;0.7178895421371029;-0.013400985898430959;0.7178594147418774
14.870846;1.0446531151148906;0.833123059482454;0.7977840554583194;1.2495172950011221e-06;1.144076827354677e-06;1.0449409989248335;10.000056758594546;0.8337636769402937;0.015562023104343396;0.015563933190037684;0.7178882916322605;-0.013400985718152328;0.7178597171951525
14.880846;1.0446516171336995;0.8331181564677105;0.7977827955883788;1.2487945478192687e-06;1.1439582675898944e-06;1.0449381851447321;10.000023668618129;0.8337616012650156;0.015562002759720887;0.015563969505222468;0.717887018757796;-0.013400985518573548;0.717860034278698
14.890846;1.0446501291995969;0.8331132324814035;0.7977815738846685;1.2480456139611354e-06;1.1438145049940722e-06;1.044935338165965;9.999989931055326;0.8337594673329736;0.015561981660302388;0.015564003562156814;0.7178857306801874;-0.013400985299404368;0.7178603642205943
14.900846;1.0446486496929912;0.8331083051311547;0.7977803918675912;1.247272209321157e-06;1.1436441744996307e-06;1.0449324529396407;9.999955600134442;0.8337572797288298;0.015561959874793106;0.015564035314032292;0.7178844344452375;-0.013400985060518253;0.7178607056227144
14.910846;1.0446471798240533;0.833103392872988;0.797779250880826;1.246476193225809e-06;1.1434462460722695e-06;1.0449295255397724;9.999920735875607;0.8337550423951733;0.01556193747838022;0.01556406469260796;0.7178831367537338;-0.013400984802054974;0.7178610575500215
14.920846;1.0446457234047928;0.8330985133586624;0.7977781523206824;1.2456596979004333e-06;1.1432198772460522e-06;1.0449265546565656;9.99988540555412;0.8337527575590719;0.01556191454560894;0.015564091615583963;0.7178818435144699;-0.01340098452453382;0.7178614189951971
14.930846;1.0446442848246864;0.8330936832873831;0.7977770973657187;1.24482527939037e-06;1.142964566470207e-06;1.0449235414738913;9.999849684172204;0.8337504262647057;0.015561891161291487;0.015564116002274978;0.7178805600049469;-0.013400984228850258;0.7178617882446455
14.940846;1.0446428678493078;0.8330889190077848;0.7977760864535806;1.2439757706618278e-06;1.1426802340728986e-06;1.0449204881275058;9.99981364689429;0.833748049580439;0.0155618674382837;0.015564137789885864;0.7178792908008268;-0.013400983916154303;0.7178621626361757
14.950846;1.0446414755201587;0.8330842367861134;0.7977751188376204;1.2431137183749707e-06;1.1423671210023367e-06;1.044917396181055;9.999777363025656;0.833745629572015;0.015561843503133733;0.015564156937505758;0.7178780389375887;-0.013400983587779738;0.7178625387800908
14.960846;1.0446401106959742;0.8330793034232435;0.7977738579302954;2.349096564723554e-06;2.2017648745293156e-06;1.0449142668051867;9.999740890065887;0.8337431691487188;0.015561819463316194;0.015564173409605687;0.7178768052958894;-0.013400983245288099;0.7178629129618178
14.970846;1.044638776370993;0.8330748296778695;0.7977729670534903;2.3482145636018366e-06;2.201395370460507e-06;1.0449111017310886;9.999704259476458;0.8337406708330435;0.01556179540194798;0.015564187161393399;0.7178755885624296;-0.013400982890468842;0.7178632813825536
14.980846;1.0446374751224903;0.8330704763757849;0.7977721074001651;2.3473244737478192e-06;2.2009980638562627e-06;1.044907903107235;9.999667467653216;0.8337381365086484;0.015561771401206232;0.015564198148302493;0.7178743854599359;-0.0134009825252164;0.7178636404682947
14.990846;1.0446362087549266;0.8330662510477257;0.7977712752916994;2.346427547441214e-06;2.2005731106612416e-06;1.0449046730248368;9.999630484051535;0.8337355687147125;0.015561747564000705;0.015564206351617477;0.7178731918182274;-0.013400982151449256;0.7178639875875303
15.000846;1.0446349788754319;0.8330621611539348;0.7977704677422733;2.3455250305456592e-06;2.2001207550282015e-06;1.0449014142789392;9.99959326497281;0.8337329714863196;0.015561724008050493;0.015564211794209484;0.7178720043113718;-0.013400981771046814;0.7178643215551148
15.010846;1.0446337875555056;0.8330582139407504;0.7977696813987215;2.3446181290526113e-06;2.1996413443759676e-06;1.0448981312222299;9.999555768953977;0.833730350267698;0.01556170083354046;0.015564214533508066;0.7178708211740361;-0.013400981385695348;0.7178646423150161
15.020846;1.0446326378110482;0.8330544152069073;0.7977689124362368;2.3437081681568782e-06;2.1991352048217326e-06;1.0448948290674167;9.999517972592896;0.833727711491773;0.01556167810136953;0.015564214649599747;0.717869641821823;-0.0134009809968172;0.7178649505687403
15.030846;1.0446315342852603;0.8330507690122515;0.7977681569842335;2.342796673885487e-06;2.1986024859391105e-06;1.0448915130295644;9.999479872146306;0.8337250613145322;0.015561655830565145;0.015564212236606784;0.7178684668063613;-0.013400980605556907;0.7178652477222215
15.040846;1.0446304831853306;0.8330472779720925;0.7977674113941433;2.3418852329782627e-06;2.1980431249924114e-06;1.044888188729924;9.999441474403396;0.8337224043248109;0.015561633985138296;0.01556420738439815;0.7178672981983211;-0.013400980212676569;0.7178655357377717
15.050846;1.04462949083377;0.8330439432127962;0.7977666725366125;2.3409753289259446e-06;2.1974571769876622e-06;1.0448858626020114;9.999402794346736;0.8337197434667891;0.015561612464687902;0.015564200172041338;0.717866139619222;-0.013400979818619235;0.7178658172653942
15.060846;1.0446285624327085;0.8330407641307506;0.797765938065953;2.340068265078259e-06;2.196845344704757e-06;1.0448825413337308;9.999363858270687;0.833717080464415;0.015561591130095274;0.015564190694068922;0.717864995512549;-0.013400979423704253;0.71786609580211
15.070846;1.0446277020665728;0.8330377383841524;0.7977652061107366;2.339165123880438e-06;2.196209121857733e-06;1.0448792310182105;9.99932470406036;0.8337144161616362;0.015561569848660898;0.015564179080438698;0.7178638703729008;-0.013400979027924068;0.717866374796908
15.080846;1.044626912968583;0.8330348624072665;0.7977644749110456;2.338266833275061e-06;2.195550470222484e-06;1.04487593685106;9.999285383557691;0.8337117510789419;0.015561548528899193;0.01556416547970869;0.7178627687779703;-0.013400978630572769;0.7178666565182266
15.090846;1.04462619751265;0.8330321321931579;0.7977637430413613;2.3373743497638783e-06;2.1948713365080056e-06;1.0448726632706082;9.999245967083791;0.8337090862461212;0.01556152712957236;0.015564150033603239;0.7178616954211026;-0.013400978230433519;0.7178669419234611
15.100846;1.044625557506659;0.8330295440101722;0.7977630093146948;2.336488716461691e-06;2.1941733327527746e-06;1.0448694140788748;9.999206539050933;0.8337064238541224;0.015561505649312217;0.015564132873142693;0.71786065463484;-0.013400977826326214;0.7178672308229738
15.110846;1.0446249945031543;0.8330270946244859;0.7977622716915052;2.335610864907945e-06;2.1934579348474843e-06;1.0448661926742415;9.999167189955614;0.8337037674417463;0.015561484114253496;0.015564114127816844;0.7178596499614411;-0.013400977417373248;0.7178675218938145
15.120846;1.0446245096173488;0.8330247802439753;0.7977615265294147;2.3347412614413532e-06;2.192726893139047e-06;1.0448630019896499;9.999128011962107;0.8337011217823224;0.015561462562375741;0.015564093929163655;0.7178586839006665;-0.013400977002925123;0.7178678129191063
15.130846;1.0446241032643644;0.8330225956667476;0.7977607691836281;2.3338795715774142e-06;2.19198238949317e-06;1.0448598436592371;9.999089087438986;0.8336984921857955;0.015561441024587758;0.01556407241015555;0.7178577577999853;-0.013400976582464324;0.717868101365054
15.140846;1.0446237745681168;0.8330205355184107;0.797759994569066;2.333024628484023e-06;2.1912270389593753e-06;1.0448567179926374;9.999050475466799;0.8336958832675491;0.015561419522322806;0.015564049703840252;0.7178568720440982;-0.013400976155845148;0.7178683853251879
15.150846;1.0446235206737364;0.8330185955678847;0.7977591969369736;2.33217474264246e-06;2.1904636882344655e-06;1.0448536259421268;9.999012212947244;0.8336932980528391;0.015561398080380052;0.0155640259399265;0.7178560268428332;-0.013400975723651207;0.7178686642190159
15.160846;1.0446233375017415;0.8330167722836685;0.7977583702296993;2.331328067461577e-06;2.1896951001872277e-06;1.044850571384048;9.998974330852429;0.833690737656175;0.015561376740310643;0.015564001246750468;0.717855223139169;-0.013400975287118864;0.7178689385422259
15.170846;1.044623221576124;0.8330150621488228;0.7977575091892174;2.3304828535829936e-06;2.1889238409764613e-06;1.0448475615955057;9.998936870848908;0.8336882013893874;0.015561355579309998;0.015563975757004174;0.7178544624005635;-0.013400974847827112;0.7178692091844369
15.180846;1.0446231706365006;0.8330134621401448;0.7977566096382069;2.3296375373822543e-06;2.1881520834309653e-06;1.0448446050433886;9.998899879081009;0.8336856876362374;0.01556133471360744;0.015563949604661866;0.7178537454244076;-0.013400974407364997;0.7178694771377501
15.190846;1.0446231826306733;0.8330119710271441;0.7977556675955937;2.328790849956902e-06;2.1873811578516905e-06;1.0448417087075073;9.9988633837011;0.8336831953733266;0.015561314266240814;0.015563922908321258;0.7178530713987319;-0.013400973966980641;0.7178697433281694
15.200846;1.0446242085890347;0.8330113508038272;0.797754679101065;2.088195418553637e-06;1.9570683249316644e-06;1.0448388779426483;9.998827391783976;0.8336807250553454;0.015561294336844554;0.0155638957465749;0.7178524376657798;-0.013400973527601516;0.7178700081351281
15.210846;1.0446243375200792;0.8330100822218925;0.7977536417091038;2.087344476535753e-06;1.956298877905434e-06;1.044836116824365;9.998791913386224;0.833678278051566;0.015561274999595507;0.015563868141716501;0.7178518399821141;-0.013400973090217436;0.71787027126614
15.220846;1.0446245189920458;0.8330089280587217;0.7977525558632959;2.0864915236743616e-06;1.955528557313325e-06;1.044833426889598;9.998756986425844;0.8336758557976436;0.01556125631843446;0.015563840064712165;0.7178512731387616;-0.013400972656132179;0.7178705323352841
15.230846;1.0446247474504002;0.8330078899551622;0.7977514247144178;2.0856366460948323e-06;1.954755738858074e-06;1.0448308067184138;9.998722675286615;0.8336734597643558;0.015561238370980312;0.015563811461641071;0.7178507318029005;-0.013400972226786625;0.7178707913257749
15.240846;1.0446250154726124;0.8330069700173337;0.7977502529860793;2.0847797544998917e-06;1.953978783964008e-06;1.0448282532003474;9.99868904683138;0.8336710915546007;0.015561221262880839;0.015563782282125769;0.7178502113446281;-0.013401971803260911;0.71787106733502
15.250846;1.0446253143896362;0.833006170380533;0.797749045997368;2.08392073237426e-06;1.953196391769259e-06;1.044825762524877;9.99865614829843;0.8336687526724701;0.015561205114600435;0.015563752481355244;0.7178497080292773;-0.013401971386087204;0.7178713239835105
15.260846;1.0446256351405743;0.8330054925599706;0.7977478092080261;2.0830595403383954e-06;1.952407524261091e-06;1.0448233309337975;9.998623995752068;0.8336664445599248;0.015561190040090453;0.015563722009550834;0.7178492183290137;-0.01340197097557895;0.7178715813288946
15.270846;1.0446259685556762;0.8330049377450903;0.7977465477855861;2.082196094268764e-06;1.9516109899220805e-06;1.0448209561403043;9.998592577223688;0.8336641689309877;0.015561176135063021;0.015563690812553604;0.7178487385095917;-0.013401970572175124;0.717871840923898
15.280846;1.0446263058402456;0.8330045064215112;0.7977452665036066;2.081330238949527e-06;1.9508054510348457e-06;1.0448186382528604;9.998561874862002;0.8336619275282431;0.015561163463018836;0.015563658828399985;0.7178482650772814;-0.013401970176610779;0.717872104811459
15.290846;1.044626639025864;0.8330038477661312;0.7977436360561684;3.1873186081820034e-06;3.009729275909739e-06;1.0448163796247498;9.99853188857047;0.8336597208975584;0.015561152052596961;0.015563625980116404;0.7178477951373722;-0.013401969790080168;0.7178723763755831
15.300846;1.044626960934613;0.8330036537191003;0.797742328229161;3.1864479737865852e-06;3.008903460256736e-06;1.0448141846959942;9.998502638550852;0.8336575477333975;0.01556114193133645;0.015563592185418614;0.7178473262595088;-0.013401969414365826;0.7178726603302411
15.310846;1.0446272649884885;0.833003567200348;0.7977410112564916;3.185574944924422e-06;3.008067475716029e-06;1.044812059887926;9.998474148223778;0.8336554061339079;0.015561133165964074;0.01556355738059976;0.7178468561216348;-0.013401969051661336;0.7178729616561328
