time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.320846;1.0446275449712144;0.8330035788967467;0.7977396855465432;3.184699128495139e-06;3.0072216930107493e-06;1.044810013043057;9.998446427889139;0.8336532950895504;0.01556112585778683;0.015563521537296251;0.7178463822533854;-0.013401968704151933;0.7178732846747132
15.330846;1.044627795545627;0.8330036785842029;0.7977383503176935;3.183819994769716e-06;3.006366655888496e-06;1.0448080528709327;9.998419471441798;0.8336512150260593;0.015561120100281026;0.015563484658519623;0.717845902317316;-0.013401968373785784;0.717873632500042
15.340846;1.0446280134207413;0.833003854173942;0.7977370042788258;3.182937085476714e-06;3.0055031486965836e-06;1.0448061886347049;9.9983932640652;0.8336491683204843;0.01556111595323183;0.015563446764795204;0.7178454142507842;-0.013401968062267733;0.7178740063539436
15.350846;1.0446281976297465;0.8330040922328886;0.7977356459868091;3.182050017986855e-06;3.0046324024485895e-06;1.0448044291279597;9.998367791503506;0.833647159356158;0.015561113454496475;0.015563407883066862;0.7178449152014943;-0.013401967770994418;0.7178744053275308
15.360846;1.0446283487407435;0.8330043801006163;0.7977342740640977;3.181158615314186e-06;3.0037562399307873e-06;1.0448027811718896;9.998343037676134;0.8336451937120778;0.015561112637788893;0.015563368035282996;0.7178444002654214;-0.013401967501005614;0.7178748272509061
15.370846;1.0446284670747665;0.8330047075082492;0.7977328876763049;3.1802632931113272e-06;3.002876765456856e-06;1.0448012493877432;9.998318977330129;0.833643277877338;0.01556111352811929;0.015563327229800151;0.7178438627554817;-0.013401967253155234;0.7178752698144554
15.380846;1.0446285509504103;0.833005067316178;0.797731487072663;3.1793651888235934e-06;3.001995731516027e-06;1.044799836716208;9.998295581304546;0.8336414196526143;0.015561116125966222;0.015563285466175537;0.7178432958731847;-0.013401967028261859;0.7178757309087863
15.390846;1.0446285976614316;0.8330054555015192;0.7977300739724041;3.1784656189597588e-06;3.001114255572827e-06;1.0447985441774865;9.998272826242056;0.8336396278747326;0.015561120404801856;0.015563242746665961;0.7178426944682483;-0.013401966826860828;0.7178762081835252
15.400846;1.0446286061210233;0.8330058698293356;0.7977286514168614;3.177565365804901e-06;3.000233066929412e-06;1.0447973709046492;9.998250696356651;0.8336379112779689;0.015561126323781685;0.015563199079593295;0.7178420560667266;-0.013401966648766792;0.7178766988286398
15.410846;1.0446285775635067;0.8330063079417487;0.7977272231714221;3.1766645963473956e-06;2.99935273901563e-06;1.0447963153563342;9.998229179486744;0.8336362773497609;0.015561133840749726;0.015563154484697559;0.717841381072334;-0.0134019664930453;0.7178772001617494
15.420846;1.0446285143207614;0.833006766819865;0.7977257932196374;3.175763335369874e-06;2.998473556613441e-06;1.0447953763676818;9.998208261338428;0.8336347317992384;0.015561142914376146;0.01556310900958944;0.717840672121706;-0.013401966358425249;0.7178777101340609
15.430846;1.0446284185049768;0.8330072439121297;0.7977243651338864;3.174861827761949e-06;2.997595297395341e-06;1.0447945529361866;9.998187926965553;0.8336332785345687;0.015561153508134877;0.015563062732598821;0.7178399330377948;-0.013401966243547858;0.7178782274218646
15.440846;1.0446282912052935;0.8330077378575096;0.7977229415143305;3.1739605650051707e-06;2.9967173507742433e-06;1.0447938435883362;9.998168169001156;0.83363191940055;0.015561165613116263;0.015563015749017996;0.7178391683815132;-0.013401966147004132;0.717878751744928
15.450846;1.0446281325512934;0.8330082480617461;0.7977215238967105;3.1730602261287944e-06;2.9958393259384587e-06;1.0447932462644218;9.99814898964038;0.8336306540855405;0.015561179263865608;0.015562968171707183;0.7178383835225011;-0.0134019660675743;0.7178792841610852
15.460846;1.0446279429340095;0.8330087742325154;0.7977201126742204;3.1721617052398414e-06;2.9949617381089945e-06;1.0447927583969177;9.998130399136008;0.8336294812245695;0.015561194522859033;0.015562920140293158;0.7178375844153088;-0.013401966004408518;0.7178798267636485
15.470846;1.044627724211935;0.8330093160946711;0.797718707166656;3.171266144859929e-06;2.9940860343284864e-06;1.0447923770101173;9.998112417026256;0.8336283995719526;0.01556121144876156;0.015562871808012316;0.7178367773895642;-0.013401965956752597;0.7178803823238181
15.480846;1.0446274789055023;0.8330098732397326;0.797717305953878;3.170374887126355e-06;2.993214000237852e-06;1.0447920986419708;9.998095071413072;0.8336274073614711;0.015561230066615942;0.015562823311396839;0.7178359693314013;-0.013401965923551836;0.7178809538426443
15.490846;1.0446272081449521;0.8330104452993111;0.7977159070178718;3.1694894262728825e-06;2.992347353957129e-06;1.044791919081256;9.998078395519537;0.8336265003954806;0.015561250353956885;0.015562774750700599;0.7178351677018111;-0.013401965903411063;0.7178815430774009
15.500846;1.044626911385627;0.8330110323686579;0.7977145080366684;3.1686113951460763e-06;2.9914878338037965e-06;1.044791834035046;9.998062423389552;0.8336256711151568;0.015561272251999356;0.015562726191273673;0.7178343802331755;-0.013401965894803738;0.7178821491255157
15.510846;1.0446265881717685;0.8330116355294163;0.7977131070650674;3.1677424873210753e-06;2.990637400265217e-06;1.0447918402693415;9.998047189218761;0.8336249096898821;0.015561295693188877;0.015562677675308317;0.7178336145543595;-0.013401965896215675;0.7178827687261226
15.520846;1.0446262393272823;0.8330122570620754;0.7977117032769138;3.1668842563758423e-06;2.9897982845073603e-06;1.0447919352388098;9.998032733800095;0.833624205695584;0.015561320623697047;0.015562629229608303;0.7178328775821383;-0.01340196590616429;0.7178833977494661
15.530846;1.044625866400669;0.833012900362592;0.7977102978293958;3.1660377320898324e-06;2.988972912504801e-06;1.0447921154486643;9.99801910665533;0.8336235482187505;0.015561347007182019;0.01556258086685917;0.7178321746590438;-0.013401965923144821;0.717884032598164
15.540846;1.0446254705870248;0.8330135698451223;0.7977088946609534;3.1652031130311432e-06;2.988163737983491e-06;1.0447923753543846;9.99800635423933;0.8336229248753323;0.015561374811728347;0.015562532589667487;0.7178315089953451;-0.013401965945703583;0.7178846710600996
15.550846;1.0446250520186529;0.8330142704323125;0.7977075004812018;3.164379926966678e-06;2.9873730433198753e-06;1.0447927073606524;9.997994505538655;0.8336223219366368;0.015561403989227153;0.015562484399870851;0.7178308818500719;-0.01340196597262463;0.7178853126090338
15.560846;1.0446246094683136;0.833015006728839;0.7977061238205873;3.163567260620878e-06;2.986602901067544e-06;1.044793102450938;9.997983572142997;0.8336217254077353;0.015561434462218603;0.015562436302986123;0.7178302935381646;-0.013401966002869348;0.7178859580413202
15.570846;1.044624140803053;0.8330157827148954;0.797704773784625;3.1627636517365464e-06;2.9858552815908156e-06;1.0447935508980501;9.99797356155967;0.8336211216083634;0.015561466130521118;0.015562388307851794;0.7178297449616071;-0.013401966035259723;0.7178866086117041
15.580846;1.0446236440445293;0.8330166016620117;0.7977034589832742;3.161967108954534e-06;2.9851319176010703e-06;1.044794042545863;9.997964479910227;0.833620497080104;0.01556149888981052;0.015562340432677893;0.7178292385203905;-0.013401966068269607;0.7178872651785173
15.590846;1.044623118108031;0.833017466040664;0.7977021869686932;3.161175397110242e-06;2.984434004024844e-06;1.0447945667992669;9.997956315228992;0.8336198389262078;0.01556153264092762;0.015562292714998016;0.7178287778444442;-0.013401966100036267;0.717887927716959
15.600846;1.0446225628141117;0.8330183781144689;0.7977009644617423;3.160386210664747e-06;2.9837624374038023e-06;1.0447951129776467;9.997949029109849;0.8336191361811899;0.015561567290500981;0.015562245215190113;0.7178283671606468;-0.013401966128396885;0.7178885953895496
15.610846;1.0446219786554964;0.8330193403639778;0.7976997976980164;3.1595973802353697e-06;2.983118544315516e-06;1.044795670914851;9.997942572467908;0.8336183802048546;0.015561602757860725;0.015562198011770244;0.7178280107780773;-0.013401966151000302;0.7178892669875103
15.620846;1.0446213663271253;0.8330203552260966;0.7976986921167145;3.158807151513769e-06;2.9825043959174106e-06;1.0447962313407964;9.997936903052766;0.8336175630304133;0.015561638982367138;0.015562151196997566;0.7178277126042273;-0.013401966165666754;0.7178899412015051
15.630846;1.0446207256440574;0.8330214254134586;0.7976976518812714;3.158014162425766e-06;2.9819225559116276e-06;1.0447967863074576;9.997931985159875;0.8336166758652824;0.015561675916764401;0.015562104880865065;0.7178274757006269;-0.013401966170835779;0.7178906166333746
15.640846;1.0446200549122406;0.8330225543697564;0.7976966796691011;3.1572173569450515e-06;2.9813758787905434e-06;1.044797329616937;9.99792778313247;0.833615709003823;0.015561713509816989;0.015562059190487719;0.7178273021879767;-0.013401966165664662;0.7178912918795947
15.650846;1.0446193518140918;0.8330237458147133;0.7976957765843758;3.1564161507547185e-06;2.98086742771856e-06;1.0447978569354972;9.997924266963853;0.8336146526299081;0.015561751695913083;0.0155620142488753;0.7178271940100605;-0.013401966149679114;0.7178919657408064
15.660846;1.044618614970548;0.8330246545513126;0.7976946082024243;4.262467201020974e-06;4.04013971059577e-06;1.0447983658855506;9.997921422847957;0.8336134981946794;0.015561790397517365;0.015561970149028456;0.7178271540209096;-0.013401966122458083;0.7178926374024845
15.670846;1.0446178445983156;0.8330259818987775;0.7976938401848207;4.261657706693951e-06;4.039717384993823e-06;1.0447988558485173;9.997919247685434;0.8336122399569926;0.01556182952707824;0.015561926951373333;0.7178271861002727;-0.013401966083800192;0.7178933063014619
15.680846;1.0446170417864415;0.8330273829672388;0.7976931344662974;4.260845313056022e-06;4.039343244047758e-06;1.044799327424781;9.997917730969514;0.8336108758123268;0.015561868981846007;0.01556188470220718;0.7178272944910977;-0.013401966034156528;0.7178939714204818
15.690846;1.0446162078290306;0.8330288612937911;0.7976924854198612;4.260031116466171e-06;4.039020408714846e-06;1.0447997826091993;9.997916847556933;0.8336094067910753;0.015561908643213697;0.015561843447384146;0.7178274835157817;-0.013401965974725802;0.7178946302895061
15.700846;1.0446153448286788;0.8330304188396781;0.7976918867182997;4.259216039983867e-06;4.038751223964777e-06;1.0448002254314555;9.997916565365566;0.8336078357181244;0.015561948386735153;0.015561803228029037;0.7178277572914982;-0.01340196590722452;0.7178952786536523
15.710846;1.0446144568239373;0.8330320543484755;0.7976913325563434;4.2584008874827005e-06;4.0385371743721845e-06;1.0448006615482954;9.997916855378167;0.8336061662327674;0.015561988092603445;0.015561764064040291;0.7178281188211869;-0.013402965833768614;0.7178959302218927
15.720846;1.0446135501431753;0.8330337631539944;0.7976908189446323;4.257586521342619e-06;4.038378957399652e-06;1.0448010965310928;9.9979176996;0.8336044024988607;0.015562027647132935;0.015561725941583927;0.7178285695996153;-0.01340296575670675;0.7178965437065369
15.730846;1.044612632267475;0.8330355393223483;0.7976903442651333;4.2567740623647355e-06;4.03827646912251e-06;1.0448015346474149;9.997919097435243;0.8336025490057352;0.01556206693773239;0.015561688814249162;0.7178291103062733;-0.013402965678182308;0.7178971359948643
15.740846;1.044611709559562;0.8330373779869835;0.7976899087417259;4.255965168848943e-06;4.038228610454015e-06;1.0448019796949526;9.997921064033106;0.8336006103606607;0.015562105850970972;0.015561652609852908;0.7178297412242847;-0.013402965599776806;0.7178977078741022
15.750846;1.044610785895792;0.8330392758088471;0.7976895132465618;4.25516215896837e-06;4.038233197516348e-06;1.0448024363411954;9.997923614557937;0.8335985910800534;0.015562144274737863;0.015561617239768184;0.7178304616294011;-0.013402965522584829;0.7178982621635999
15.760846;1.0446098635072874;0.8330412299824349;0.7976891585016361;4.25436776411087e-06;4.038287290296114e-06;1.0448029104799645;9.997926749461394;0.8335964951170318;0.01556218209853009;0.015561582614080478;0.7178312694771001;-0.013402965447448697;0.7178988023905287
15.770846;1.04460894419666;0.8330432372873344;0.797688845108328;4.253584706130437e-06;4.038387633669553e-06;1.0448034096076622;9.997930459858855;0.8335943258841053;0.01556221921427863;0.015561548655892961;0.7178321626075782;-0.013402965375067358;0.7178993318229073
15.780846;1.044608029475061;0.8330452935103178;0.7976885739103964;4.2528153386030406e-06;4.038531006833338e-06;1.0448039429782712;9.997934741236548;0.8335920867113762;0.015562255520649772;0.01556151530792798;0.7178331402149056;-0.01340296530619279;0.717899853670464
15.790846;1.0446071209349725;0.8330473928303906;0.797688346542725;4.252061379013331e-06;4.038714547478112e-06;1.0448045204329568;9.997939592473488;0.8335897801890281;0.015562290927747208;0.015561482533025868;0.7178342028659824;-0.013402965241868545;0.7179003719405432
15.800846;1.0446062214508058;0.8330495276344185;0.7976881660617854;4.2513237522031245e-06;4.038935713787541e-06;1.0448051504366136;9.997945003549164;0.8335874075430765;0.015562325362540614;0.01556145030626891;0.7178353519391741;-0.013402965183258972;0.7179008916254254
15.810846;1.0446053358031229;0.8330516891971265;0.7976880368214709;4.25060255708731e-06;4.039191818687457e-06;1.0448058388801016;9.997950950309628;0.8335849697771015;0.015562358767536895;0.01556141859925769;0.7178365896718988;-0.013402965131153547;0.7179014175975308
15.820846;1.0446044698883752;0.8330538684468481;0.7976879633028692;4.2498972437377725e-06;4.039479732086779e-06;1.04480658989475;9.997957398518844;0.8335824687463926;0.015562391080757866;0.01556138737526477;0.7178379188760758;-0.01340296508583192;0.7179019533365253
15.830846;1.0446036292835228;0.8330560561971149;0.7976879495607918;4.249207105319079e-06;4.039796061955869e-06;1.0448074069871394;9.99796431525086;0.8335799072446226;0.0155624222168457;0.015561356597629365;0.7178393421247181;-0.013402965047377279;0.7179025010754214
15.840846;1.0446028186254213;0.8330582434357967;0.797688000199455;4.248531816649406e-06;4.040137415120345e-06;1.0448082923486857;9.997971684837253;0.8335772893269382;0.015562452079921867;0.01556132622618256;0.7178408615721218;-0.01340296501579038;0.7179030631226011
15.850846;1.0446020421278541;0.8330604221630116;0.7976881207909389;4.247871601872251e-06;4.040500428610902e-06;1.0448092462915628;9.997979504495824;0.8335746205420429;0.015562480601284335;0.015561296203371308;0.7178424788101504;-0.013402964990793756;0.71790364253507
15.860846;1.0446013039950393;0.8330625863103354;0.7976883169610602;4.247226906895484e-06;4.0408818875172065e-06;1.0448102684968024;9.997987757364562;0.8335719079152181;0.015562507770242564;0.01556126646181987;0.7178441935467208;-0.013402964971758793;0.7179042428132063
15.870846;1.044600607988476;0.8330647318895494;0.7976885940187934;4.246597874952389e-06;4.041279138659829e-06;1.044811359397021;9.99799639827561;0.8335691602006912;0.015562533631597633;0.015561236955172298;0.7178460023571234;-0.013402964957863901;0.717904867961168
15.880846;1.0445999568070503;0.8330668559125712;0.7976889569822728;4.245984119020176e-06;4.041690338391762e-06;1.0448125206073744;9.99800535507379;0.833566387487776;0.015562558246398139;0.015561207682758;0.717847899433403;-0.01340296494841848;0.7179055225052334
15.890846;1.0445993523492494;0.8330689553682612;0.7976894095879381;4.245384896416604e-06;4.042114257461738e-06;1.0448137543901097;9.998014529970177;0.8335635998345456;0.015562581644482269;0.015561178690302492;0.7178498784438727;-0.013402964943068797;0.7179062103243382
15.900846;1.044598796429607;0.833071027937718;0.7976899531224254;4.24479933289366e-06;4.042550098852664e-06;1.0448150622934644;9.998023816366421;0.8335608062988326;0.01556260380542419;0.015561150050143972;0.7178519333535072;-0.013402964941550802;0.7179069335998058
15.910846;1.0445982908395477;0.8330730733349917;0.7976905862735912;4.244226431436171e-06;4.0429974780649e-06;1.044816444255933;9.99803312896291;0.833558015074044;0.015562624676054132;0.015561121839022083;0.7178540584488075;-0.013402964943383177;0.7179076930675793
15.920846;1.0445978372570053;0.8330750928791347;0.7976913053732739;4.24366496674513e-06;4.043456284368801e-06;1.0448188990196299;9.998042414485875;0.833555233884198;0.015562644203181151;0.01556109412742588;0.7178552486112879;-0.013402964947922692;0.717907488823404
15.930846;1.044597437427504;0.8330770877527952;0.7976921045251396;4.243113426042619e-06;4.043926600288534e-06;1.0448204252684241;9.998051639187889;0.8335524700865358;0.015562662367284126;0.015561066978462372;0.717857499135054;-0.013402964954515612;0.717908320065796
15.940846;1.0445970936946831;0.8330790587098966;0.7976929764711567;4.2425700699502985e-06;4.0444088357121605e-06;1.0448220223265392;9.99806077422871;0.833549730573;0.015562679206042979;0.015561040445067204;0.7178598049557513;-0.013402964962478826;0.7179091865345758
15.950846;1.0445968099700638;0.8330810071316376;0.7976939141694556;4.242033190516769e-06;4.044903685428742e-06;1.0448236895328837;9.9980697893064;0.8335470209094119;0.015562694798670102;0.015561014557425926;0.7178621603547688;-0.013402964971097631;0.7179100880530329
15.960846;1.044596592027828;0.8330829351098448;0.7976949116852209;4.2415013658665365e-06;4.045411710367693e-06;1.0448254251141953;9.998078654971096;0.8335443441406505;0.01556270922016762;0.015560989318957918;0.7178645588650019;-0.013402964979852506;0.7179110246537578
15.970846;1.0445964466765953;0.8330848448240231;0.7976959638432826;4.240973508855681e-06;4.045932997219985e-06;1.0448272262900866;9.998087345772198;0.8335417009126481;0.015562722522150893;0.015560964728745876;0.7178669931509214;-0.01340296498852082;0.7179119960872711
15.980846;1.0445963804545593;0.8330867382237263;0.7976970652120651;4.240448980353621e-06;4.04646719809004e-06;1.0448290909113285;9.998095832409938;0.8335390910833019;0.015562734751270006;0.015560940807850294;0.7178694556418458;-0.013402964996848498;0.7179130013962072
15.990846;1.0445963982269257;0.8330886169545705;0.7976982095149223;4.239927751161775e-06;4.047013710222563e-06;1.0448310189289096;9.998104069927614;0.8335365153852521;0.015562745955317666;0.015560917606211724;0.717871939067444;-0.013402965004325121;0.7179140393920141
16.000846;1.044596502029352;0.8330904826770807;0.7976993900919627;4.2394101643525915e-06;4.047571773117442e-06;1.0448330121570149;9.998112002515404;0.8335339754906667;0.015562756157079399;0.01556089519452259;0.7178744361138887;-0.013402965010338153;0.7179151091719206
16.010846;1.0445966907492992;0.8330923374084769;0.7977006005078416;4.238896443377969e-06;4.048140340708538e-06;1.0448350733247485;9.99811957992614;0.8335314724987628;0.015562765338966085;0.015560873656295954;0.7178769394323118;-0.013402965014390363;0.7179162097319081
16.020846;1.0445969611130672;0.8330941831931513;0.7977018347549668;4.238386503240288e-06;4.048717940825926e-06;1.0448372058944588;9.99812676056238;0.8335290060217923;0.015562773460769216;0.015560853091329617;0.7178794420873826;-0.013402965016328145;0.7179173400811131
16.030846;1.0445973090957317;0.8330960212715482;0.7977030878188844;4.237880165993394e-06;4.049303053985025e-06;1.04483941431559;9.998133503761883;0.8335265748418456;0.015562780474462532;0.01556083361824238;0.7178819372345824;-0.013402965016315287;0.7179185005275689
16.040846;1.0445977304568193;0.8330978516683363;0.7977043567377258;4.2373774580909515e-06;4.049894757371126e-06;1.044841703725835;9.998139772113069;0.8335241775061216;0.015562786318653203;0.01556081535632277;0.7178844174454723;-0.013402965014319939;0.7179196930883928
16.050846;1.0445982208394127;0.8330996739372487;0.7977056413001544;4.236878691868769e-06;4.0504928649483906e-06;1.0448440787221367;9.99814553841615;0.8335218120412159;0.015562790920293642;0.015560798400455223;0.7178868746152591;-0.013402965009860908;0.717920920152436
16.060846;1.0445987760693995;0.8331014884610666;0.7977069439140589;4.236384230340452e-06;4.051097627515067e-06;1.044846542056464;9.998150784530937;0.8335194759298262;0.015562794215495833;0.015560782818291827;0.717889300116892;-0.013402965002480718;0.7179221832346057
16.070846;1.0445993919173455;0.8331032966637928;0.7977082686544565;4.235894161703323e-06;4.051709546443731e-06;1.0448490943857958;9.99815550075756;0.8335171667657444;0.015562796164190812;0.015560768663448066;0.7178916851208886;-0.013402964992161058;0.717923482916275
16.080846;1.0446000634844994;0.8331050996792863;0.7977096197628019;4.23540832955455e-06;4.052329266872023e-06;1.0448517352711375;9.998159689470087;0.8335148826097557;0.015562796750037904;0.01556075598287444;0.7178940210579979;-0.013402964979170639;0.7179248193121059
16.090846;1.044600785337212;0.8331068967653759;0.7977110003851621;4.234926586913387e-06;4.0529572688191296e-06;1.0448544643877877;9.998163364637435;0.833512621469104;0.015562795984818373;0.01556074482315466;0.7178962995161111;-0.013402964963995652;0.7179261920921735
16.100846;1.0446015516540863;0.8331086844997474;0.7977124121248222;4.23444874578111e-06;4.053593425198611e-06;1.0448572812296375;9.998166549985832;0.8335103806558788;0.01556279390607179;0.015560735234596262;0.7178985117613835;-0.013402964947665763;0.7179275996685232
16.110846;1.0446023555361745;0.833110456930025;0.7977138555196313;4.233974408782906e-06;4.054236876582968e-06;1.0448601837544012;9.998169281969295;0.8335081567696663;0.015562790554894528;0.01556072726405854;0.7179006485328784;-0.013402964931817578;0.7179290385940168
16.120846;1.0446041420508791;0.8331126187020966;0.7977149972423783;5.100616374233918e-06;4.885083751100106e-06;1.0448631683383667;9.998171609052974;0.833505945871278;0.015562785966216476;0.015560720964125585;0.7179027000353994;-0.013402964918073235;0.7179305039877221
16.130846;1.0446049930845034;0.8331143385235746;0.7977165066373437;5.100147308258473e-06;4.8857397048713145e-06;1.0448662313024977;9.998173579689512;0.8335037435443517;0.015562780185621326;0.015560716421214609;0.7179046561661582;-0.013402964907349865;0.717931990000199
16.140846;1.044605851279017;0.8331160221575274;0.7977180517096971;5.099679504166699e-06;4.88640216527116e-06;1.0448693700715335;9.998175230101095;0.8335015453483472;0.015562773283456326;0.015560713751705122;0.7179065075022953;-0.013402964900024324;0.717933489920724
16.150846;1.0446067071845977;0.8331176644069778;0.797719634319184;5.099211425357524e-06;4.887071508547685e-06;1.0448725831044257;9.998176581440353;0.8334993475636999;0.015562765347436709;0.015560713067907054;0.717908246832088;-0.013402964896695848;0.7179349972213874
16.160846;1.044607553689643;0.8331192614070208;0.7977212564282204;5.098741275443871e-06;4.887748068526e-06;1.0448758694897438;9.998177642191699;0.8334971473978572;0.015562756462492226;0.01556071446561228;0.7179098700696244;-0.013402964898356429;0.7179365073637289
16.170846;1.044608385388842;0.8331208116824393;0.7977229207316876;5.098267341717909e-06;4.888432289861928e-06;1.044879228791577;9.998178415481027;0.8334949426386231;0.015562746695557036;0.015560718036051023;0.7179113761805508;-0.01340296490583219;0.7179380182968013
16.180846;1.044609198115833;0.8331223168584031;0.7977246305862506;5.097788131250543e-06;4.8891244364459565e-06;1.0448826608720416;9.998178911013982;0.8334927315084611;0.015562736090471404;0.015560723861608226;0.7179127665280581;-0.01340296491946432;0.7179395294618486
16.190846;1.0446099880411504;0.8331237804580172;0.7977263889031032;5.0973025189288905e-06;4.889823934302663e-06;1.044886165442685;9.998179151083937;0.8334905132436862;0.015562724665793412;0.015560731989891535;0.7179140438069682;-0.013402964939408991;0.7179410406747111
16.200846;1.0446107507424909;0.8331252057453529;0.7977281966824392;5.096809978936705e-06;4.890528864662944e-06;1.0448897414679026;9.998179169695394;0.8334882888277251;0.015562712421597047;0.015560742427150972;0.7179152110935044;-0.01340296496602916;0.7179425514180156
16.210846;1.0446114817673082;0.8331265946639208;0.7977300522543838;5.0963103823156455e-06;4.891236143483058e-06;1.0448933870160628;9.998179015748052;0.8334860603898263;0.015562699356864048;0.015560755155704084;0.7179162714713326;-0.013402964999864852;0.7179440609276215
16.220846;1.044612177699831;0.8331279479356049;0.7977319519532236;5.095803422019264e-06;4.891942358334124e-06;1.0448970996459062;9.99817875665462;0.8334838298501187;0.015562685474288228;0.01556077013853347;0.7179172274660338;-0.01340296504132724;0.7179455690453982
16.230846;1.0446128358796742;0.8331292658283027;0.7977338913773242;5.095288304620537e-06;4.892644346996403e-06;1.044900876508231;9.998178473426423;0.8334815986717714;0.015562670767957016;0.015560787313122706;0.7179180797760876;-0.013402965090540722;0.7179470765230935
16.240846;1.044613453423975;0.8331305490882418;0.7977358661268432;5.094763910318897e-06;4.893339107494534e-06;1.0449047139127359;9.998178252424832;0.8334793681248102;0.015562655216555988;0.01556080659817646;0.7179188267188676;-0.013402965147376829;0.7179485839328436
16.250846;1.044614026665489;0.8331317991899886;0.7977378719864757;5.094229121810225e-06;4.894023700678308e-06;1.0449086071708231;9.9981781782178;0.8334771390867914;0.015562638792856959;0.015560827903752532;0.7179194656328342;-0.01340296521161202;0.717950090390299
16.260846;1.0446145510747897;0.8331330180038217;0.797739904274655;5.09368291891993e-06;4.894695462320892e-06;1.0449125510095145;9.998178324996024;0.8334749124230744;0.01556262147384174;0.015560851129387716;0.7179199948906656;-0.01340296528310615;0.7179515934350357
16.270846;1.0446150216702392;0.8331342074667156;0.7977419571655922;5.093124169105225e-06;4.89535226946403e-06;1.0449165395766526;9.998178749550272;0.8334726900739728;0.015562603235818408;0.015560876161308973;0.7179204145165199;-0.013402965361688257;0.7179530895232747
16.280846;1.044615433877489;0.833135369532324;0.7977440244705873;5.0925513603089814e-06;4.8959927097939705e-06;1.044920565851862;9.998179492127315;0.8334704751017158;0.015562584048217868;0.015560902884822356;0.7179207254907015;-0.013402965446976983;0.7179545745307353
16.290846;1.044615784364541;0.8331365063130627;0.7977461007081198;5.091962556815418e-06;4.896616065530988e-06;1.0449246215551111;9.998180582589452;0.8334682707424326;0.015562563874964599;0.015560931205062236;0.7179209289289464;-0.01340296553858447;0.7179560445901076
16.300846;1.0446160710398213;0.8331376200510856;0.7977481809214746;5.09135580920627e-06;4.897222048087994e-06;1.0449286974753766;9.998182043731056;0.8334660800312157;0.015562542668689474;0.015560961054243982;0.7179210254624516;-0.013403965636353134;0.7179575155721852
16.310846;1.0446162926736131;0.8331387125949322;0.7977502596210869;5.090729892657981e-06;4.897810352566257e-06;1.0449327834240647;9.998183888363283;0.833463905884739;0.015562520361176495;0.015560992378924825;0.7179210149637176;-0.013403965740332273;0.717958948742654
16.320846;1.0446164486761373;0.8331397844090344;0.7977523301417648;5.090084732709863e-06;4.898380293023381e-06;1.0449368682203601;9.998186114960934;0.8334617508362201;0.015562496865276816;0.015561025126167739;0.7179208969172997;-0.013403965850895577;0.7179603627909715
16.330846;1.044616538590848;0.8331408336498477;0.7977543859095486;5.089421034705057e-06;4.89893077829997e-06;1.0449409401986816;9.998188710287302;0.8334596166277403;0.015562472080926882;0.015561059242076127;0.7179206709459981;-0.01340396596897112;0.7179617586976442
16.340846;1.0446165621347;0.8331418558563397;0.7977564224478103;5.088739503131297e-06;4.899460563153412e-06;1.044944988124985;9.998191657211647;0.8334575041542561;0.015562445896531059;0.015561094677360702;0.717920336995362;-0.013403966095866622;0.7179631377781118
16.350846;1.0446165201591302;0.8331428446518797;0.7977584373678596;5.088040462678139e-06;4.899968538503224e-06;1.0449490019776764;9.998194937690675;0.8334554135201733;0.015562418196627618;0.015561131396548198;0.7179198951614683;-0.013403966232801726;0.7179645017648892
16.360846;1.0446164151848114;0.8331437930093729;0.797760428824862;5.087324111983249e-06;4.900453831640794e-06;1.0449529724623938;9.998198530171193;0.8334533437698055;0.015562388881750589;0.015561169381882413;0.7179193455877463;-0.01340396638074735;0.7179658532494395
16.370846;1.0446162512129482;0.8331446942078031;0.7977623945271068;5.086590960739267e-06;4.900915604526369e-06;1.0449568897948538;9.998202409706831;0.8334512924798367;0.015562357886602393;0.015561208623137163;0.7179186891516138;-0.013403966540593356;0.7179671953928342
16.380846;1.0446160332578243;0.8331455426156241;0.7977643318688901;5.085842037598242e-06;4.901352765524313e-06;1.0449607436497579;9.998206552394484;0.8334492555897544;0.015562325179626052;0.01556124910957506;0.7179179283373549;-0.013403966713153597;0.7179685312135755
16.390846;1.044615766309305;0.8331463338821864;0.7977662385720394;5.085078821335996e-06;4.9017639732332905e-06;1.0449645240554128;9.998210937780723;0.833447228014519;0.01556229074314137;0.015561290837156629;0.7179170673136928;-0.013403966899024487;0.7179698634203387
16.400846;1.0446154543334154;0.8331470639668908;0.7977681128383965;5.084302994757533e-06;4.902148091337373e-06;1.0449682217409941;9.998215550581778;0.8334452048069065;0.015562254552195858;0.015561333813935242;0.7179161117208543;-0.013403967098472904;0.7179711948440922
16.410846;1.0446151007670637;0.833147728377199;0.7977699528033713;5.083516132376473e-06;4.902504732533206e-06;1.0449718274908328;9.998220386229066;0.8334431817000353;0.015562216571037174;0.015561378049656995;0.7179150685358715;-0.013403967311229852;0.7179725288619881
16.420846;1.0446147099706133;0.8331483224920168;0.7977717557586101;5.082719417623133e-06;4.902834281991164e-06;1.0449753317060482;9.998225453094877;0.8334411554250621;0.015562176770055024;0.015561423544988275;0.7179139453911029;-0.013403967536412051;0.7179738691467029
16.430846;1.0446142881319747;0.8331488419664402;0.7977735174046312;5.0819135557275544e-06;4.90313738229478e-06;1.0449787261011034;9.998230766671945;0.8334391245572154;0.015562135146597857;0.01556147029113821;0.7179127491613617;-0.013403967772774594;0.7179752189233789
16.440846;1.044613843161156;0.8331492827728829;0.7977752318156306;5.081099159008859e-06;4.9034144141836235e-06;1.0449820065024702;9.99823634240549;0.8334370901908166;0.015562091723990923;0.015561518272842812;0.7179114849627966;-0.013403968018900479;0.7179765809471158
16.450846;1.044613383493255;0.833149641247537;0.7977768928357107;5.080277456927242e-06;4.903665180973811e-06;1.0449851730504098;9.998242190496201;0.8334350560108542;0.015562046534859422;0.015561567469706146;0.7179101566845263;-0.013403968273119005;0.7179779586026614
16.460846;1.0446129171319625;0.8331499139225358;0.797778495957142;5.079450709105378e-06;4.903888923791448e-06;1.0449882269962574;9.99824831503427;0.833433027622909;0.015561999624026993;0.015561617848892663;0.717908768143798;-0.013403968533442648;0.7179793567776304
16.470846;1.0446124518551854;0.8331500969954172;0.7977800392860964;5.078622074510162e-06;4.9040850507147865e-06;1.044991167479618;9.998254720790635;0.8334310114229125;0.015561951067968805;0.015561669356695037;0.7179073233572233;-0.013403968797656133;0.7179807812955383
16.480846;1.0446119952754003;0.8331501862704823;0.7977815235268647;5.077795163619826e-06;4.904254010999142e-06;1.0449939910804602;9.998261415749607;0.8334290142656069;0.015561900977313681;0.015561721920557553;0.7179058262758671;-0.013403969063461266;0.717982237296289
16.490846;1.0446115549202204;0.8331501779907199;0.7977829510796883;5.076973638775297e-06;4.9043972128249945e-06;1.0449966930435262;9.99826840230616;0.8334270439031026;0.015561849479238844;0.015561775451296302;0.7179042806801418;-0.013403969328752484;0.717983727765245
16.500846;1.0446111389041068;0.8331500695993737;0.797784324374597;5.07616105797511e-06;4.904516276712791e-06;1.044999268099482;9.99827567620439;0.8334251087621004;0.01556179670145087;0.015561829846890819;0.717902689643025;-0.013403969591899611;0.7179852532648445
16.510846;1.0446107556163609;0.8331498598049326;0.7977856445330755;5.075360772090845e-06;4.904612606659149e-06;1.045001710286425;9.99828323987055;0.8334232169910134;0.015561742772195722;0.015561885002705573;0.717901055084548;-0.01340396985172187;0.71798681277442
16.520846;1.0446104121030342;0.8331495482392612;0.7977869115135774;5.0745759255874405e-06;4.904687418130705e-06;1.04500401190037;9.998291107272406;0.833421375682024;0.015561687835310693;0.015561940818152577;0.7178993784889373;-0.01340397010720428;0.7179884043873044
16.530846;1.0446101132846455;0.8331491352980769;0.7977881251685986;5.073809713366899e-06;4.904741819205451e-06;1.045006163316991;9.99829928906407;0.8334195904436836;0.01556163206579539;0.015561997198727624;0.717897661276087;-0.013403970357185295;0.7179900254869995
16.540846;1.0446098629312393;0.8331486226481208;0.7977892855192679;5.073065484205026e-06;4.9047766932105005e-06;1.0450081547919134;9.998307777887536;0.8334178653183327;0.015561575664951676;0.015562054052664634;0.7178959038084348;-0.013403970600287663;0.717991672956617
16.550846;1.0446096643409686;0.8331480135811642;0.7977903921612035;5.07234645492206e-06;4.9047924797797366e-06;1.0450099776918216;9.9983165498262;0.8334162029534072;0.015561518836089366;0.015562111286182042;0.717894104649472;-0.013403970835296366;0.7179933432687156
16.560846;1.0446095195108507;0.833147312394453;0.7977914437697515;5.0716555166254865e-06;4.9047891049499385e-06;1.045011624014666;9.998325571799157;0.8334146046958119;0.015561461773196438;0.015562168812948977;0.7178922607567589;-0.013403971061712962;0.7179950321772187
16.570846;1.0446094284416885;0.8331465236202641;0.7977924377514576;5.070995404394652e-06;4.904766237314125e-06;1.045013086790237;9.998334805892906;0.8334130712655494;0.015561404668806353;0.015562226573663093;0.7178903678664398;-0.013403971279846045;0.7179967344898472
16.580846;1.044609389916841;0.8331456517849489;0.7977933701908126;5.070368879453054e-06;4.904723836596609e-06;1.0450143612255451;9.998344212750935;0.8334116042006972;0.015561347710496333;0.015562284541580889;0.7178884211587243;-0.013403971490414918;0.7179984445131992
16.590846;1.0446094035588238;0.8331447017722069;0.7977942363860172;5.069778831842581e-06;4.904662541218446e-06;1.0450154436235088;9.998353754510282;0.8334102064950214;0.01556129107288603;0.015562342706258019;0.7178864164310024;-0.013403971694253662;0.7180001569172227
16.600846;1.0446094708545182;0.8331436797995033;0.7977950312101209;5.069228483273924e-06;4.904583558827718e-06;1.0450163294913517;9.998363398617307;0.8334088822869625;0.015561234924741783;0.015562401061495975;0.717884350846067;-0.013403971892398467;0.7180018670018534
16.610846;1.0446095928464203;0.8331425937375336;0.7977957490547912;5.068721346119074e-06;4.904488380115824e-06;1.0450170147442939;9.998373124179594;0.8334076368066475;0.015561179423712296;0.015562459617890989;0.7178822225728791;-0.01340397208629081;0.7180035704575543
16.620846;1.0446097673761257;0.8331414517376563;0.7977963844987969;5.068260529777728e-06;4.904378610180625e-06;1.045017498303953;9.998382929752735;0.8334064760156427;0.015561124701024913;0.015562518412688868;0.7178800300350777;-0.013403972277657042;0.7180052635433656
16.630846;1.0446099893667489;0.8331402608283642;0.7977969335953706;5.067847870015943e-06;4.9042557971402215e-06;1.045017781821052;9.99839283790349;0.8334054053945683;0.015561070875734316;0.015562577486217862;0.717877771590798;-0.013403972468173724;0.7180069430053981
16.640846;1.0446102524408858;0.8331390272265516;0.7977973941491304;5.0674837645564246e-06;4.904121203790153e-06;1.045017867220416;9.998402890899312;0.8334044294266764;0.015561018076186333;0.015562636853212925;0.7178754456887053;-0.01340397265939664;0.7180086054098698
16.650846;1.0446105496469673;0.8331377573430468;0.7977977649905191;5.06716795079579e-06;4.903975742269426e-06;1.0450177549920876;9.998413139034385;0.8334035521680832;0.015560966425943113;0.015562696510160798;0.7178730510842591;-0.01340397285292373;0.7180102475891588
16.660846;1.0446108732016657;0.83313645771256;0.7977980454894386;5.0669006236504315e-06;4.90382015164234e-06;1.0450174442572326;9.998423631357175;0.8334027771979896;0.01556091601186171;0.015562756455536463;0.7178705868585767;-0.013403973050520202;0.7180118680285541
16.670846;1.0446112139088042;0.8331351341152996;0.7977982351601407;5.066682899702924e-06;4.903655163516164e-06;1.045016934446233;9.998434415877409;0.8334021067527363;0.015560866875537531;0.015562816686947119;0.7178680525091651;-0.013403973254119234;0.7180134671450605
16.680846;1.0446115616330787;0.8331337914853573;0.7977983328932233;5.0665163310703e-06;4.903481542646026e-06;1.045016227070677;9.998445540041546;0.8334015413031766;0.01556081903745491;0.015562877195792446;0.7178654482218934;-0.013403973465691641;0.7180150464202383
16.690846;1.044611906975608;0.8331324347700887;0.7977983365330978;5.066402353619888e-06;4.9033000695879665e-06;1.0450153260267685;9.998457043142428;0.8334010800412792;0.015560772524525006;0.015562937979368264;0.7178627750379326;-0.01340397368688274;0.7180166073505052
16.700846;1.0446122425919062;0.8331310693161574;0.7977982433620794;5.0663423152959766e-06;4.903111487740284e-06;1.0450142368570028;9.998468953453854;0.833400722014518;0.015560727375894496;0.01556299904574895;0.717860034999069;-0.01340397391838854;0.7180181510498511
16.710846;1.0446125630884724;0.8331297004376662;0.797798051245361;5.066337707182057e-06;4.902916511153713e-06;1.045012965892008;9.998481297142236;0.8334004670860035;0.015560683637833923;0.015563060396880738;0.7178572315502664;-0.0134039741594702;0.718019679059387
16.720846;1.044612863601748;0.8331283332197654;0.7977977599969964;5.066390160057273e-06;4.902715787848363e-06;1.0450115193634497;9.998494104530169;0.8334003155311914;0.015560641359789877;0.015563122004142208;0.7178543699793968;-0.0134039744080052;0.7180211939089778
16.730846;1.0446131383915402;0.8331266240132306;0.7977970383873417;6.1733589881158215e-06;5.962248980139749e-06;1.0450099025501225;9.998507407894268;0.8334002669838201;0.015560600589484996;0.015563183789714984;0.7178514576325299;-0.013403974661073534;0.718022698277529
16.740846;1.0446133807852462;0.8331252759369487;0.7977965601007085;6.1735298595252115e-06;5.962036686752588e-06;1.0450081193798588;9.998521241646896;0.8334003206137385;0.015560561377227024;0.015563245629028688;0.717848503401484;-0.013403974915743022;0.7180241938778656
16.750846;1.0446135841171529;0.8331239465103404;0.7977959996696558;6.1737613980561736e-06;5.961817302228075e-06;1.0450061728643787;9.998535641642013;0.8334004758897717;0.0155605237942527;0.015563307373580216;0.7178455160266255;-0.013403975169734331;0.7180256810202448
16.760846;1.044613742424294;0.8331226430173875;0.7977953678731575;6.174054064842452e-06;5.961589846879152e-06;1.0450040663302362;9.998550635691982;0.8334007325834643;0.015560487937648734;0.015563368869698913;0.7178425026501448;-0.013403975421797212;0.7180271588205412
16.770846;1.044613850215576;0.8331213731607184;0.7977946775809976;6.174407963730697e-06;5.9613536094195345e-06;1.0450018047895173;9.99856623731626;0.8334010906118814;0.015560453907493001;0.015563429975188859;0.7178394692244336;-0.013403975671620074;0.7180286258258352
16.780846;1.0446139018611718;0.8331201443543762;0.7977939428745114;6.1748228642959055e-06;5.961107964018421e-06;1.0449993953360037;9.998582445970985;0.8334015499746664;0.01556042178919295;0.015563490586459445;0.7178364221504663;-0.013403975919403946;0.718030080527454
16.790846;1.0446138918876842;0.8331189636556459;0.7977931777169981;6.1752981798248265e-06;5.960852152854672e-06;1.044996846139273;9.998599247345764;0.8334021101857194;0.015560391658437553;0.015563550649212039;0.717833369587774;-0.01340397616563574;0.7180315211589556
16.800846;1.0446138159148908;0.8331178378296746;0.7977923955655859;6.175833056664123e-06;5.960585218785212e-06;1.0449941652377646;9.998616617751502;0.8334027696359283;0.015560363585726777;0.015563610133764541;0.7178303212296907;-0.01340397641112797;0.7180329451485654
16.810846;1.0446136705863704;0.8331167730471931;0.7977916093513338;6.17642662299853e-06;5.96030598993533e-06;1.0449913602274845;9.99863452958951;0.8334035253985459;0.015560337636857267;0.015563669005964764;0.7178272866633341;-0.013403976656825202;0.7180343489449988
16.820846;1.0446134524983128;0.8331157748865727;0.7977908312440932;6.17707817986197e-06;5.960012972288584e-06;1.0449884385178965;9.998652960051368;0.8334043734525077;0.015560313873176431;0.015563727223238337;0.7178242738616929;-0.01340397690354275;0.718035727883598
16.830846;1.0446131573985578;0.8331148485682361;0.7977900735439478;6.177787209505353e-06;5.959704361885092e-06;1.04498540787865;9.99867190940149;0.8334053096183351;0.015560292338286185;0.015563784743659898;0.7178212887827489;-0.013403977152153655;0.7180370761526187
16.840846;1.044612780584035;0.8331139986955142;0.7977893499651375;6.178553357324789e-06;5.959378363074355e-06;1.0449822766726988;9.998691405634874;0.8334063306001825;0.015560273044405923;0.015563841519356504;0.7178183358514798;-0.013403977403823052;0.7180383875594921
16.850846;1.044612318557497;0.8331132289558191;0.7977886745947397;6.179376388340504e-06;5.9590335999672875e-06;1.0449790527953786;9.998711480017455;0.8334074340894925;0.015560255975227687;0.015563897475714279;0.7178154187012786;-0.013403977659811116;0.7180396562873183
16.860846;1.0446117702279352;0.8331125422471335;0.7977880591129464;6.180255984092836e-06;5.958669489559436e-06;1.0449757424406354;9.998732141389402;0.8334086185786261;0.015560241090336994;0.015563952504260965;0.7178125404661954;-0.013403977921216134;0.718040876826456
16.870846;1.0446111365347244;0.8331119407786405;0.7977875115669254;6.181191543545047e-06;5.95828646218889e-06;1.0449723499970556;9.9987533741789;0.8334098835638303;0.015560228329079162;0.015564006479337004;0.717809703799436;-0.013403978188935519;0.7180420440297961
16.880846;1.0446104192390884;0.8331114261049944;0.797787037289146;6.1821820505869445e-06;5.957885828045124e-06;1.044968878236579;9.998775151623967;0.8334112292378879;0.01556021761973719;0.015564059276763676;0.7178069113960018;-0.013403978463642705;0.7180431538575479
16.890846;1.0446096194045573;0.8331109999061256;0.7977866399372833;6.183225823309448e-06;5.957469513877164e-06;1.0449653283704567;9.998797446778717;0.8334126558604348;0.015560208877981608;0.015564110772689203;0.7178041664231801;-0.013403978745769651;0.7180442041505972
16.900846;1.0446087366364367;0.8331106652398383;0.7977863221309375;6.1843201779124265e-06;5.957039943549676e-06;1.0449617001645275;9.998820233895044;0.8334141637019743;0.015560201998960336;0.015564160839214932;0.7178014722369597;-0.01340397903565928;0.7180451947463556
16.910846;1.0446077703833618;0.8331104268468869;0.7977860862786381;6.18546124041091e-06;5.956599976002075e-06;1.0449579921508336;9.998843487765564;0.8334157526113531;0.01556019686530869;0.015564209352309797;0.7177988323102784;-0.013403979333790677;0.7180461267953245
16.920846;1.044606721952775;0.8331102905549339;0.7977859352109552;6.186644170679124e-06;5.956152870307895e-06;1.0449542024331333;9.998867194796597;0.833417420935804;0.015560193357018776;0.015564256197473305;0.7177962506013447;-0.013403979640801802;0.7180470019084465
16.930846;1.0446055952378013;0.83311026282648;0.7977858722528038;6.187863689919208e-06;5.955702231226903e-06;1.0449503293703861;9.998891365449861;0.8334191650222215;0.015560191348257429;0.015564301269100921;0.7177937317657589;-0.013403979957282753;0.7180478216623671
16.940846;1.044604396402629;0.8331103505204263;0.7977859011410052;6.189114313595209e-06;5.9552518814490645e-06;1.0449463714958798;9.998916027790772;0.8334209801782683;0.015560190713436468;0.015564344464215625;0.7177912813082105;-0.013403980283589483;0.7180485871367376
16.950846;1.044603132574046;0.8331105603515335;0.7977860260901773;6.190390316537357e-06;5.954805830535971e-06;1.0449423279930545;9.998941210327924;0.8334228628268298;0.015560191346544457;0.015564385676016475;0.7177889058606335;-0.013403980619646148;0.7180492985778355
16.960846;1.0446018094464167;0.8331108978700291;0.7977862515848555;6.191686029976004e-06;5.954368251549847e-06;1.0449381996034621;9.99896693261355;0.8334248114206244;0.0155601931719466;0.015564424797380814;0.7177866131862282;-0.013403980964732611;0.7180499557586518
16.970846;1.0446004297772298;0.8331113665187905;0.7977865817254105;6.192996164716391e-06;5.953943203995246e-06;1.0449339884049877;9.998993206381483;0.8334268248494949;0.015560196139394359;0.015564461725594171;0.717784411305761;-0.013403981317705649;0.7180505584931239
16.980846;1.044598993919014;0.833111967660015;0.7977870195671098;6.194315542276543e-06;5.953534301296767e-06;1.0449296969324025;9.999020039591402;0.8334289008085066;0.015560200204891102;0.01556449636939384;0.717782307328203;-0.01340398167770673;0.7180511064301129
16.990846;1.0445975011126032;0.8331127014877401;0.7977875665837099;6.195638877876464e-06;5.95314463862875e-06;1.0449253277650377;9.99904743740099;0.8334310357751343;0.015560205312556842;0.015564528660602116;0.7177803070748979;-0.01340398204469301;0.7180515982732782
17.000846;1.0445959505240203;0.8331135677242287;0.7977882225632843;6.196961416833234e-06;5.952777064231177e-06;1.0449208835135488;9.999075403117557;0.8334332253158573;0.015560211392122294;0.015564558553293395;0.7177784150462153;-0.013403982419446788;0.7180520311849398
17.010846;1.0445943416983925;0.8331145655805279;0.7977889860207571;6.198279675786143e-06;5.952434719769628e-06;1.0449163672424822;9.999103941771436;0.8334354637303247;0.015560218355367276;0.015564586010629409;0.7177766339779584;-0.013403982803233773;0.7180524010197644
17.020846;1.0445926735939204;0.8331156935339641;0.7977898543636407;6.199591372307854e-06;5.952121292252019e-06;1.0449117831954122;9.999133061982656;0.8334377433444132;0.015560226081238105;0.015564610988489021;0.7177749644655842;-0.013403983197265563;0.7180527031823519
17.030846;1.0445909428705478;0.8331169493479134;0.7977908234321371;6.200894995251891e-06;5.95184059410777e-06;1.044907136831433;9.999162774456252;0.8334400540582142;0.015560234411123726;0.015564633419346621;0.7177734053803844;-0.01340398360234851;0.7180529331203487
17.040846;1.044589143836421;0.8331183301076791;0.7977918867938654;6.2021896085896324e-06;5.95159613805928e-06;1.044902434080122;9.9991930880645;0.8334423838668429;0.015560243167119606;0.015564653211532048;0.7177719550413879;-0.013403984019061333;0.7180530861598489
17.050846;1.044587270098559;0.8331198319315495;0.7977930357163444;6.2034748429810725e-06;5.951391176993603e-06;1.044897680657726;9.999224008270536;0.8334447202559145;0.015560252175745061;0.015564670262902308;0.7177706121940358;-0.013403984448150656;0.7180531577178647
17.060846;1.0445853163160053;0.8331214495040768;0.7977942603545192;6.204751054140141e-06;5.951228861033594e-06;1.044892881722694;9.999255545891534;0.8334470510594899;0.015560261278820136;0.01556468446762823;0.7177693757702384;-0.013403984890592455;0.7180531441840516
17.070846;1.0445832795280272;0.8331231762573355;0.797795550883295;6.20601941987868e-06;5.951112280979294e-06;1.0448880421356748;9.999287727273478;0.8334493642653854;0.015560270335977339;0.01556469571224426;0.7177682441295469;-0.013403985347252862;0.7180530434281649
17.080846;1.0445811595784533;0.8331250055852424;0.7977968973047551;6.2072815910646384e-06;5.951044394695329e-06;1.044883167507664;9.999320589932523;0.8334516480895667;0.015560279227630749;0.015564703872380948;0.7177672152255713;-0.013403985818622309;0.7180528545395872
17.090846;1.0445789581984777;0.8331269319853932;0.7977982888779873;6.2085391724455175e-06;5.951027948140179e-06;1.044878264992973;9.99935417404084;0.8334538917264636;0.015560287854935557;0.015564708822846506;0.7177662871340222;-0.01340398630493654;0.7180525771414448
17.100846;1.0445766769495841;0.8331289508385048;0.7977997143814962;6.209793393680853e-06;5.9510653820275875e-06;1.0448733426988128;9.999388526436867;0.8334560859001632;0.015560296131999569;0.015564710457254457;0.7177654580454703;-0.013403986806526956;0.7180522111018143
