time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.110846;1.0445743157913199;0.8331310572263826;0.7978011627090276;6.211044933512795e-06;5.951158504980728e-06;1.0448684083036124;9.99942370701307;0.8334582230065187;0.015560303973075855;0.015564708698978146;0.7177647264795068;-0.01340398732396262;0.7180517572776167
17.120846;1.044571874335127;0.8331332453175007;0.7978026226410403;6.2122939419650955e-06;5.951308105769033e-06;1.0448634678584168;9.999459782465646;0.8334602969493241;0.015560311278128593;0.015564703499080361;0.7177640918070225;-0.013403987857705548;0.7180512182425534
17.130846;1.0445693540594074;0.8331355087055577;0.7978040820181285;6.213540118771958e-06;5.951513937864514e-06;1.0448585246792865;9.999496811030077;0.8334623025100071;0.015560317921844464;0.015564694828737985;0.7177635540442483;-0.013403988407518917;0.7180505979472686
17.140846;1.0445667584849962;0.8331378407211643;0.7978055278745054;6.214782533959736e-06;5.951775083716185e-06;1.044853578655246;9.999534830080277;0.8334642345316269;0.015560323761636685;0.015564682678793485;0.7177631131713842;-0.013403988972153552;0.7180499011603507
17.150846;1.0445640914118157;0.8331402347001299;0.7978069477103154;6.216019462100421e-06;5.952090381495536e-06;1.0448486268273516;9.99957385512715;0.8334660877394212;0.015560328664688863;0.015564667067685282;0.7177627690260849;-0.013403989549741688;0.7180491335965743
17.160846;1.0445613552192288;0.8331426846467893;0.7978083305845245;6.2172486465015765e-06;5.952458697454981e-06;1.0448436652835356;9.999613887033066;0.8334678571011559;0.01556033253058338;0.015564648038458672;0.7177625216069297;-0.013403990138579193;0.7180483019242597
17.170846;1.0445585509254607;0.8331451852343301;0.7978096675564156;6.218467669549016e-06;5.952878749851467e-06;1.0448386914324503;9.999654913904697;0.8334695381446878;0.015560335305696867;0.015564625637205632;0.7177623711608889;-0.013403990737329681;0.7180474127951811
17.180846;1.04455567938322;0.8331477308034599;0.7978109517726428;6.219674126225544e-06;5.953348518581114e-06;1.0448337049901668;9.999696903855545;0.8334711271743254;0.015560336993613415;0.015564599891611118;0.7177623182131594;-0.01340399134453827;0.7180464717325493
17.190846;1.044552741919351;0.8331503149885382;0.7978121781651688;6.220865741282139e-06;5.953865138518824e-06;1.0448287069741857;9.999739799333337;0.8334726210069379;0.015560337646040074;0.015564570814750135;0.7177623635275354;-0.013404991958465631;0.7180455016240673
17.200846;1.0445497409315914;0.833152931695556;0.7978133428066448;6.222040401410192e-06;5.954425579964018e-06;1.044823698573492;9.999783523314248;0.8334740165508934;0.015560337329683914;0.015564538433595393;0.7177625079396375;-0.013404992577641902;0.7180444684793589
17.210846;1.044546680717962;0.8331555763737831;0.7978144425309489;6.22319608504362e-06;5.955027142075119e-06;1.044818681786974;9.999827994057252;0.8334753110085064;0.015560336090975383;0.015564502818686002;0.7177627526486862;-0.013404993201362455;0.7180433939609676
17.220846;1.0445435669257515;0.8331582466032789;0.7978154751745425;6.224330870558465e-06;5.955667410464465e-06;1.0448136604171518;9.999873132345499;0.8334765022124625;0.015560333941018488;0.015564464101201539;0.7177630991335743;-0.013404993829540492;0.7180422812415327
17.230846;1.0445404049619504;0.8331609417648298;0.7978164398284262;6.225443211476034e-06;5.956344374812467e-06;1.0448086393910248;9.999918856336347;0.8334775883195481;0.0155603308639017;0.015564422474349134;0.7177635477376161;-0.013404994462160338;0.7180411336484173
17.240846;1.0445371991677264;0.8331636621565964;0.7978173364314473;6.226532391839093e-06;5.957056752670498e-06;1.0448036234062972;9.999965078106001;0.8334785670855247;0.015560326835191618;0.015564378174953854;0.7177640969731662;-0.013404995098865025;0.7180399538877212
17.250846;1.044533953023623;0.8331664082792545;0.7978181648783493;6.227598727966876e-06;5.957803828650685e-06;1.0447986164163414;10.000011708567362;0.8334794357518917;0.015560321833736908;0.015564331447027081;0.7177647445671852;-0.013404995738925389;0.7180387437322606
17.260846;1.0445306695963497;0.8331691805773301;0.7978189241850594;6.228643277034677e-06;5.95858483914608e-06;1.0447936216797415;10.000058659430652;0.8334801917580223;0.015560315842900576;0.015564282508422764;0.7177654880857621;-0.013404996381281889;0.718037504664753
17.270846;1.0445273515053235;0.833171979305715;0.7978196124761139;6.229667249536116e-06;5.959398619051604e-06;1.0447886419625905;10.000105839070555;0.8334808333232958;0.015560308842580323;0.015564231541424106;0.7177663245695224;-0.013404997024519177;0.7180362390701197
17.280846;1.044524000797931;0.8331748043073085;0.7978202277806408;6.230671555709431e-06;5.960243613433261e-06;1.0447836799017274;10.000153154767524;0.8334813594874629;0.015560300803193114;0.015564178701418963;0.7177672505330959;-0.013404997666803403;0.7180349514805238
17.290846;1.0445206191673189;0.8331776551346368;0.797820768223977;6.23165683287488e-06;5.961117913140838e-06;1.0447787385739027;10.000200520226068;0.8334817698138542;0.015560291704538608;0.015564124130707907;0.717768262513447;-0.013404998305718563;0.7180336487542831
17.300846;1.0445172081290552;0.833180531654049;0.7978212314486011;6.2326236950338884e-06;5.962019320845594e-06;1.04477382246455;10.000247856096962;0.8334820637754126;0.015560281556705361;0.015564067971829739;0.7177693574621961;-0.01340499893838297;0.7180323389858156
17.310846;1.0445137693866064;0.833183434327946;0.7978216143353394;6.23357269039337e-06;5.962945297284819e-06;1.0447689380173515;10.000295085144044;0.8334822402243366;0.015560270386577486;0.015564010382186497;0.717770532490439;-0.013404999561927231;0.7180310304600959
17.320846;1.0445103054647935;0.8331863639791147;0.7978219128597973;6.234503986430482e-06;5.963892589072705e-06;1.0447640929130522;10.00034212738689;0.833482297614442;0.01556025822005501;0.015563951548618041;0.717771784474826;-0.013405000173809911;0.7180297312734423
17.330846;1.0445068201091179;0.8331893214784284;0.7978221220981124;6.2354170516386575e-06;5.9648571008333975e-06;1.044759295404448;10.000388895367195;0.8334822349197856;0.015560245091951516;0.015563891679510621;0.7177731100571635;-0.013405000771870706;0.7180284489410467
17.340846;1.0445033184624113;0.8331923073230889;0.7978222370075914;6.236310648335364e-06;5.965834362040819e-06;1.0447545548021906;10.000435297070311;0.8334820524749211;0.015560231060690204;0.015563830973652102;0.7177745050898198;-0.013405001354207463;0.7180271896791305
17.350846;1.0444998068012954;0.8331953213845047;0.7978222530902872;6.237183381733331e-06;5.966819972696706e-06;1.0447498819684937;10.000481244862682;0.8334817518840315;0.01556021621314244;0.01556376960619669;0.7177759639838084;-0.013405001918929724;0.7180259578278916
17.360846;1.0444962917156264;0.8331983632606333;0.7978221661199176;6.23803440018601e-06;5.967809774892269e-06;1.0447452887393673;10.000526654287915;0.833481335569565;0.015560200659943332;0.01556370774735747;0.7177774807765509;-0.013405002464069123;0.718024755692886
17.370846;1.044492779388006;0.8332014329890446;0.7978219719172441;6.2388636394862516e-06;5.9687999698986695e-06;1.0447407868652614;10.00057143726669;0.8334808076825472;0.015560184506422244;0.015563645587490214;0.717779050839874;-0.013405002987537955;0.7180235841111189
17.380846;1.0444892751673933;0.8332045312295963;0.7978216670378712;6.2396716374503506e-06;5.969787013352083e-06;1.044736386840587;10.000615501763246;0.8334801754679234;0.01556016781328691;0.015563583341095522;0.7177806711993616;-0.01340500348713396;0.7180224432226499
17.390846;1.0444857835810395;0.833207658212408;0.7978212496612681;6.24045923037557e-06;5.970767394925504e-06;1.0447320963939497;10.000658753274612;0.8334794483403571;0.01556015058551224;0.015563521224374648;0.7177823396434271;-0.013405003961009977;0.718021332418458
17.400846;1.044482308459296;0.8332108121839998;0.797820719723104;6.24122728103188e-06;5.971737636981526e-06;1.0447279204524662;10.000701100709396;0.8334786358010572;0.015560132793748044;0.015563459436385213;0.7177840536421317;-0.013405004408239987;0.7180202502622474
17.410846;1.0444788523257071;0.833213988696645;0.7978200787471359;6.241976594302951e-06;5.972694287541475e-06;1.0447238634032343;10.00074246762355;0.83347774713469;0.01556011440333519;0.015563398170483342;0.717785809963868;-0.013405004828853274;0.7180191953930417
17.420846;1.0444754164385686;0.8332171810391734;0.797819329738219;6.2427080065548455e-06;5.973633712810839e-06;1.0447199304814254;10.000782792529403;0.8334767922192314;0.015560095387172132;0.015563337633739648;0.7177876051966493;-0.013405005223615998;0.718018167988074
17.430846;1.0444720025384873;0.8332203809297412;0.797818476432694;6.243422393231865e-06;5.974552134678772e-06;1.044716127067519;10.000822019117129;0.833475781805359;0.01556007571719298;0.015563278046625953;0.7177894364008387;-0.013405005593903835;0.7180171706444044
17.440846;1.0444686139002939;0.8332235788785608;0.7978175222422901;6.244120511267418e-06;5.975446106466852e-06;1.0447124581618934;10.00086009228383;0.8334747268650466;0.015560055358278094;0.01556321961818315;0.7177913009733683;-0.013405005941498294;0.7180162075660184
17.450846;1.0444652545267408;0.8332267649340349;0.7978164702073444;6.244802786042739e-06;5.97631271056245e-06;1.0447089283872657;10.000896955601283;0.8334736373196493;0.015560034282564245;0.015563162507712057;0.7177931956450814;-0.013405006268121567;0.7180152824749111
17.460846;1.0444619286771506;0.83322992998148;0.7978153239960989;6.24546926877494e-06;5.977149162778346e-06;1.0447055416548616;10.000932541943229;0.8334725217075891;0.015560012487707317;0.015563106808301358;0.7177951159291501;-0.013405006574888969;0.7180143966435583
17.470846;1.0444586413661343;0.8332330665785225;0.7978140886425817;6.246120012838309e-06;5.9779525795510816e-06;1.04470230107349;10.000966766509759;0.8334713879105357;0.015559990004789644;0.015563052567810617;0.7177970566002723;-0.013405006862125595;0.7180135484926894
17.480846;1.0444553983133937;0.8332361692558643;0.7978127702898186;6.246755591420322e-06;5.978720366275187e-06;1.044699209408745;10.000999532312505;0.833470243271954;0.015559966900161417;0.01556299981208497;0.7177990118628639;-0.013405007129558014;0.7180127355324941
17.490846;1.044452205192851;0.8332392343121084;0.7978113758308344;6.247377225191921e-06;5.979450739123619e-06;1.044696269753587;10.001030742859975;0.8334690941545081;0.015559943272602874;0.0155629485457679;0.7178009747657121;-0.013405007376543075;0.7180119566777108
17.500846;1.0444490665240294;0.8332422584222083;0.7978099130386577;6.24798658976356e-06;5.980142814208195e-06;1.0446934863099098;10.001060312474994;0.8334679459180446;0.015559919241557724;0.015562898752091195;0.7178029369527024;-0.01340500760221576;0.7180112126613458
17.510846;1.044445984368448;0.8332452370257459;0.7978083901081232;6.248585547272431e-06;5.980796295092875e-06;1.044690864692188;10.001088173757637;0.8334668032428915;0.015559894930896608;0.015562850403205167;0.717804889389171;-0.013405007805476227;0.7180105053372359
17.520846;1.0444429583002248;0.8332481638016292;0.797806814905144;6.2491758101570555e-06;5.981411118575555e-06;1.044688411077165;10.001114278202634;0.8334656706218888;0.01555987045677237;0.015562803464002666;0.7178068236007927;-0.013405007985161746;0.718009837302867
17.530846;1.0444399869919618;0.8332510309206456;0.797805195115692;6.249758626744798e-06;5.981987222174637e-06;1.0446871307512289;10.001138587365812;0.833464552771822;0.015559845918769457;0.015562757893692856;0.7178087324656268;-0.013405008140731624;0.7180092119660935
17.540846;1.0444370690918283;0.8332538300901309;0.7978035381345935;6.2503345233518084e-06;5.982524463364509e-06;1.0446850275295323;10.001161070604782;0.8334634542394116;0.015559821394007396;0.015562713659272635;0.7178106104204137;-0.01340500827263696;0.7180086336888035
17.550846;1.0444342027991147;0.8332565541580262;0.7978018501242481;6.250903259360929e-06;5.983022823210074e-06;1.044683104261188;10.00118171557862;0.8334623786374934;0.015559796932439482;0.01556267074238708;0.7178124535953063;-0.013405008381871688;0.7180081074501813
17.560846;1.0444313860792005;0.8332591977198551;0.797800135648871;6.2514642143970325e-06;5.983482799969846e-06;1.044681362795052;10.001200531307246;0.8334613284262886;0.01555977254906989;0.01556262912730641;0.7178142596924328;-0.013405008469381228;0.7180076380201809
17.570846;1.0444286175637612;0.8332617565440252;0.7977983981031941;6.2520167428388984e-06;5.983905558506651e-06;1.044679803355027;10.001217536446152;0.8334603047799686;0.015559748224551377;0.01556258879426691;0.7178160274068972;-0.013405008535847553;0.7180072295733257
17.580846;1.0444258964656388;0.8332642269839737;0.7977966399930639;6.25256014782199e-06;5.984292719452675e-06;1.0446784249112582;10.001232747959216;0.8334593076213649;0.015559723931458038;0.015562549729428755;0.7178177560348253;-0.013405008581679556;0.7180068858530266
17.590846;1.0444232212632454;0.8332666054881906;0.797794862776598;6.25309372862804e-06;5.984646217488014e-06;1.044677226385992;10.001246177063502;0.833458336725466;0.01555969967023728;0.015562511926863488;0.7178194455990463;-0.013405008606960008;0.7180066097606941
17.600846;1.0444205886092834;0.8332688880382857;0.7977930670065113;6.253616915751307e-06;5.9849683687559e-06;1.0446762075355258;10.001257830523688;0.8334573924096523;0.015559675466778207;0.01556247536606766;0.7178210967829834;-0.013405008611544969;0.7180064024864529
17.610846;1.0444179938033669;0.8332710699661706;0.7977912534373833;6.254129052852173e-06;5.985261844241346e-06;1.0446753686230499;10.001267715963191;0.8334564743001914;0.015559651333006713;0.01556243999332415;0.717822710326556;-0.013405008595312769;0.7180062635109447
17.620846;1.0444154325806627;0.8332731460949693;0.79778942444357;6.2546289846117834e-06;5.985529568906924e-06;1.0446747090341162;10.001275846261322;0.8334555807440214;0.015559627249748234;0.015562405739715523;0.7178242866253741;-0.013405008558073252;0.7180061915476377
17.630846;1.0444129023397475;0.833275110813176;0.7977875848155616;6.255115059851204e-06;5.985774678116633e-06;1.044674226054446;10.001282240745695;0.8334547102520393;0.015559603180181656;0.015562372554355056;0.7178258258600857;-0.013405008499399958;0.7180061852165348
17.640846;1.0444104013253117;0.8332769586171727;0.7977857417027748;6.255585700614403e-06;5.98600040943749e-06;1.044673913873751;10.001286920742627;0.8334538621099538;0.015559579077655325;0.015562340416919649;0.7178273283112716;-0.013405008418902452;0.7180062426590121
17.650846;1.0444079271265612;0.8332786851745315;0.7977839039960171;6.256039897852441e-06;5.986209921061555e-06;1.0446737633765075;10.00128989791305;0.8334530355095164;0.015559554892727354;0.015562309332200581;0.7178287946157436;-0.013405008316508406;0.7180063608431415
17.660846;1.0444054770716562;0.8332802875612919;0.7977820820186843;6.256477126035137e-06;5.986406067463322e-06;1.0446737638285253;10.001291166100971;0.8334522292792214;0.015559530595467679;0.015562279318165635;0.7178302257477486;-0.013405008192268466;0.7180065356025593
17.670846;1.044403050436731;0.8332814147098655;0.7977799530979939;7.3637546766991935e-06;7.0463304304906915e-06;1.0446739045218543;10.001290699310875;0.8334514422271065;0.015559506193445904;0.01556225039233079;0.7178316227146796;-0.013405008045906776;0.7180067622088362
17.680846;1.0444006496796088;0.8332827619466446;0.7977781954666348;7.3641563197911815e-06;7.046505114611547e-06;1.044674175053654;10.001288450180372;0.8334506733656591;0.015559481727057956;0.01556222256524579;0.717832986012882;-0.01340500787648641;0.7180070362521264
17.690846;1.0443982792985531;0.8332839779522437;0.7977764828057722;7.364539274471959e-06;7.0466693436769564e-06;1.044674565854301;10.001284359074461;0.8334499224891413;0.015559457248747244;0.01556219583857973;0.7178343151844877;-0.013405007682288726;0.7180073544257254
17.700846;1.0443959442096327;0.8332850599937953;0.7977748199110641;7.364903539439492e-06;7.0468223600092265e-06;1.0446750688191464;10.001278373667887;0.8334491908773981;0.015559432803851162;0.01556217020061991;0.717835609287291;-0.013405007460791445;0.718007714134711
17.710846;1.0443936492698807;0.8332860056860465;0.797773209291921;7.36524967648223e-06;7.046963585200339e-06;1.044675677022997;10.00127045907476;0.8334484812972582;0.015559408429016541;0.015562145621479551;0.717836867942877;-0.0134050072088879;0.7180081124088946
17.720846;1.0443913993274203;0.8332868137593912;0.7977716517436776;7.365578446470206e-06;7.047092863636636e-06;1.044676384052826;10.001260596114623;0.8334477976366993;0.015559384160143712;0.015562122048905233;0.7178380914786079;-0.013405006923500237;0.7180085456786784
17.730846;1.0443891991839045;0.8332874846692733;0.7977701470981453;7.365890546585646e-06;7.047210127179209e-06;1.0446771830424775;10.001248776657333;0.8334471447055157;0.015559360039877127;0.015562099406662607;0.7178392799643447;-0.013405006602109162;0.7180090104392749
17.740846;1.0443870536254132;0.8332880204721984;0.7977686947114638;7.366186601199432e-06;7.04731486557862e-06;1.0446780654343355;10.001234992377658;0.833446527792673;0.015559336126775502;0.01556207760973639;0.717840432473587;-0.013405006242826659;0.7180095038277015
17.750846;1.0443849674811037;0.833288423721424;0.7977672934743493;7.366467203562129e-06;7.0474060684181125e-06;1.0446790202792935;10.001219219120076;0.8334459518536091;0.015559312488265243;0.015562056594592005;0.7178415473404415;-0.013405005844278504;0.7180100234157074
17.760846;1.0443829453237183;0.8332886967212673;0.7977659419834425;7.366732907297613e-06;7.047482610325357e-06;1.0446800344662632;10.001201414524044;0.8334454209387631;0.015559289177039939;0.015562036333651325;0.7178426229296476;-0.013405005405513907;0.7180105661947226
17.770846;1.044380990912129;0.8332888416109419;0.7977646390955068;7.366984240467652e-06;7.0475434249797036e-06;1.0446810935166084;10.001181537787037;0.8334449380182789;0.015559266221980153;0.015562016822484861;0.7178436581128477;-0.013405004925882952;0.7180111280210576
17.780846;1.0443791072429724;0.8332888597314291;0.7977633838048686;7.367221765371264e-06;7.0475874227201385e-06;1.044682182281906;10.001159578015228;0.833444504989027;0.015559243634172168;0.015561998055075623;0.7178446522376403;-0.013405004404898222;0.7180117043121238
17.790846;1.0443772968002822;0.8332887508344189;0.7977621739903992;7.367446194440246e-06;7.0476134860408355e-06;1.0446832855989068;10.001135570437924;0.8334441228302555;0.015559221409221547;0.015561980001572242;0.7178456053450492;-0.013405003842320516;0.7180122906506389
17.800846;1.0443755609118628;0.8332885143270875;0.7977610057084855;7.3676584662200715e-06;7.047620524357363e-06;1.0446843892902924;10.0011095900186;0.8334437918342753;0.015559199526276836;0.015561962602176025;0.7178465190065393;-0.013405003238472315;0.718012882338315
17.810846;1.044373899533129;0.8332881513337447;0.7977598741406761;7.3678595494469944e-06;7.047607600670744e-06;1.0446854807649109;10.001081727087954;0.8334435121561516;0.015559177950629315;0.01556194577860132;0.7178473967932059;-0.013405002594509576;0.71801347388331
17.820846;1.0443723123018607;0.8332876648154064;0.7977587747243262;7.368050210933595e-06;7.047574160303655e-06;1.0446865486460728;10.001052066369263;0.8334432844165756;0.015559156648199983;0.015561929446934443;0.7178482439363661;-0.013405001912690947;0.7180140592070263
17.830846;1.0443707991213187;0.8332870584957177;0.7977577031616928;7.368231266443393e-06;7.047520044304107e-06;1.0446875823295134;10.001020688923894;0.8334431094762448;0.015559135610387098;0.015561913526839584;0.7178490665171218;-0.013405001196515266;0.7180146320102807
17.840846;1.0443693599828452;0.8332863366054702;0.7977566548476767;7.368404027456695e-06;7.0474452152329695e-06;1.0446885721666377;10.000987688403047;0.8334429879363499;0.015559114867759518;0.015561897950607289;0.7178498702072736;-0.0134050004502961;0.7180151858191232
17.850846;1.044367994738338;0.8332855039752022;0.7977556245892672;7.368570217047369e-06;7.047349396635946e-06;1.0446895100041143;10.000953179243561;0.8334429201012187;0.015559094486176688;0.01556188266077794;0.7178506593932026;-0.01340499967837565;0.718015714235614
17.860846;1.0443667023784684;0.8332845654859655;0.7977546070581658;7.368731518293002e-06;7.047231698850312e-06;1.0446903895991384;10.000917288068813;0.8334429055639149;0.015559074552996287;0.015561867600198273;0.7178514376592215;-0.01340499888461777;0.7180162116466319
17.870846;1.04436548042495;0.8332835250485072;0.7977535976920258;7.3688893743555765e-06;7.047090504900479e-06;1.0446912064444085;10.000880136734725;0.833442942514347;0.015559055156065989;0.015561852721617104;0.7178522087463887;-0.013404998072396541;0.7180166735704441
17.880846;1.0443643249766654;0.8332823848455742;0.7977525929255248;7.3690449308058614e-06;7.046923753581631e-06;1.0446919569444018;10.000841836530775;0.8334430284382955;0.015559036366921995;0.015561838020756103;0.7178529769312141;-0.013404997244847205;0.7180170961633697
17.890846;1.0443632306722783;0.8332811457150683;0.7977515895852735;7.3691988881277045e-06;7.046729414228463e-06;1.0446926372319352;10.000802501255162;0.8334431619010573;0.015559018227695851;0.015561823554108489;0.7178537474034151;-0.013404996405039926;0.7180174756143911
17.900846;1.0443621908345848;0.8332798081459382;0.7977505844835974;7.369351573752207e-06;7.046506066470054e-06;1.0446932423432413;10.00076226204833;0.8334433431342041;0.015559000736827438;0.0155618094063752;0.7178545267366359;-0.013404995555845954;0.718017808278163
17.910846;1.0443611982091168;0.8332783725365572;0.7977495743817958;7.369503223872316e-06;7.046253290352642e-06;1.0446937662974265;10.000721265019102;0.8334435731466014;0.01555898385609906;0.015561795646418386;0.7178553225891933;-0.013404994699742878;0.7180180908622188
17.920846;1.0443602456687884;0.8332768390396483;0.7977485564029969;7.3696541531877075e-06;7.0459713949891635e-06;1.0446942024725518;10.00067965568348;0.8334438527730261;0.015558967546478583;0.015561782332576789;0.7178561428024686;-0.013404993838856051;0.7180183198998747
17.930846;1.0443593263568245;0.833275207765588;0.7977475292082542;7.369804804387441e-06;7.045660730874301e-06;1.044694544219887;10.000637569504548;0.8334441818894928;0.015558951800495551;0.01556176954122436;0.7178569944047279;-0.013404992974933286;0.7180184916537684
17.940846;1.044358433725501;0.8332734790330582;0.7977464937131195;7.369955662069805e-06;7.045321360487716e-06;1.0446947857000657;10.000595128424457;0.8334445590398768;0.015558936648494207;0.015561757360005543;0.7178578827708418;-0.013404992109152445;0.7180186027425592
17.950846;1.044357561989323;0.8332716533127136;0.7977454526652009;7.370107146034199e-06;7.044953401526677e-06;1.0446949219154704;10.00055243221219;0.8334449820561586;0.015558922152873696;0.015561745860828221;0.717858811568063;-0.013404991242105483;0.7180186502616794
17.960846;1.044356706417614;0.8332697306984997;0.7977444101250769;7.370259647175143e-06;7.044557643153379e-06;1.0446949480605605;10.000509551529651;0.8334454483277179;0.015558908401089493;0.01556173509632223;0.7178597835275927;-0.013404990373995508;0.7180186313486396
17.970846;1.0443558633820427;0.8332677103721552;0.7977433713167055;7.370413391824724e-06;7.04413562401616e-06;1.0446948591703926;10.000466534668911;0.8334459540480497;0.015558895491100126;0.015561725111606707;0.7178608013771063;-0.013404989504999;0.7180185429202464
17.980846;1.0443550306407738;0.8332655912750726;0.7977423425463123;7.370568094218829e-06;7.043688989758092e-06;1.0446946505645094;10.000423426276724;0.8334464941568553;0.015558883518463974;0.01556171595212969;0.7178618682197253;-0.013404988635782012;0.718018381976236
17.990846;1.044354207535677;0.8332633734225027;0.7977413308423692;7.3707228831994e-06;7.043219011636169e-06;1.0446943188676252;10.000380279645677;0.8334470630592264;0.015558872581488274;0.01556170767274694;0.7178629868009845;-0.013404987767789787;0.7180181464530677
18.000846;1.0443533945285772;0.8332610578672046;0.7977403433663329;7.370876597665073e-06;7.042726621661811e-06;1.0446938633685954;10.000337147647178;0.8334476549644415;0.015558862798558604;0.015561700339519128;0.717864158441366;-0.013404986903001837;0.7180178359338828
18.010846;1.0443535459369364;0.8332594063864236;0.7977393871484724;7.13128706281018e-06;6.812670825606112e-06;1.0446932874709396;10.00029406189994;0.8334482643845901;0.015558854311603405;0.015561694019151596;0.7178653829549091;-0.013404986043587318;0.7180174516528472
18.020846;1.0443527546070952;0.833256897556345;0.7977384693104654;7.131435805965462e-06;6.81213540550722e-06;1.044692598744762;10.000251025726191;0.8334488872249708;0.015558847272635675;0.015561688777855517;0.7178666592015027;-0.013404985191904943;0.7180169964116284
18.030846;1.0443519752485302;0.8332542914310458;0.7977375973804486;7.131581401546165e-06;6.811579064527826e-06;1.0446918068784863;10.000208031622053;0.8334495216345936;0.015558841835856941;0.015561684692290065;0.7178679853260075;-0.01340498435054927;0.7180164749629661
18.040846;1.0443512092490876;0.8332515861447221;0.79773677926278;7.13172366101202e-06;6.811002252044511e-06;1.044690921178197;10.000165082627708;0.8334501678495903;0.015558838156641032;0.015561681841931924;0.7178693588850064;-0.013404983522115586;0.7180158939984461
18.050846;1.0443504572160698;0.8332487790236404;0.7977360228709288;7.131862310588945e-06;6.810405654996442e-06;1.0446899497924191;10.000122199590212;0.833450827582718;0.015558836388896479;0.015561680280513334;0.717870776988769;-0.01340498270900163;0.7180152611759325
18.060846;1.0443497186342112;0.8332458673082485;0.797735335273654;7.131997110968539e-06;6.809790091856928e-06;1.0446889006532853;10.000079421838123;0.833451504181289;0.015558836673669689;0.015561680030180235;0.7178722359795447;-0.013404981913451491;0.7180145840988621
18.070846;1.044348993128759;0.8332428484431147;0.797734721476313;7.1321279881452816e-06;6.80915610100057e-06;1.0446877816045452;10.00003680712008;0.8334522027229488;0.01555883911700865;0.015561681105566357;0.7178737310745977;-0.013404981137356154;0.7180138699922787
18.080846;1.0443482814559184;0.8332397198761528;0.79773418405527;7.13225490523559e-06;6.8085037301982725e-06;1.0446865994074879;9.999994417752541;0.8334529289479824;0.01555884378034178;0.015561683523828895;0.7178752565400156;-0.013404980381870251;0.7180131257859973
18.090846;1.0443475846543142;0.8332364790544736;0.79773372403475;7.132377868344711e-06;6.80783283117006e-06;1.0446853597367647;9.999952297650315;0.8334536883937813;0.015558850692395413;0.01556168728962247;0.717876805863075;-0.013404979647497102;0.7180123580158652
18.100846;1.044346902676513;0.8332331240225336;0.7977333415373261;7.132497225702543e-06;6.807143439548934e-06;1.0446840678007943;9.99991047169875;0.8334544863911739;0.015558859861063827;0.01556169238905958;0.7178783716942955;-0.013404978934412509;0.7180115725369064
18.110846;1.0443462340461143;0.833229654683687;0.7977330354822422;7.132613862001598e-06;6.80643578605824e-06;1.044682728450877;9.999868963026513;0.8334553277591878;0.015558871275766916;0.015561698815647847;0.7178799461533772;-0.013404978242694612;0.7180107747053318
18.120846;1.0443455760280116;0.8332260738238165;0.7977328033163326;7.132729246407556e-06;6.80571012707865e-06;1.0446813463683084;9.99982780064879;0.8334562161420732;0.015558884906132773;0.015561706610355915;0.717881521545237;-0.01340497757259867;0.7180099698685274
18.130846;1.044344925104811;0.8332223869609775;0.7977326416579255;7.1328456728321245e-06;6.804966952430429e-06;1.044679926640968;9.999787021520532;0.8334571540260255;0.015558900704104633;0.015561715873601611;0.7178830907163724;-0.013404976924545838;0.7180091634049148
18.140846;1.0443442783111831;0.8332186014246996;0.7977325474067062;7.132966399282312e-06;6.804207465140005e-06;1.044678475133382;9.999746671793758;0.8334581432948397;0.015558918611227119;0.015561726728308781;0.7178846469134323;-0.013404976298767173;0.7180083608378364
18.150846;1.0443436346552062;0.8332147253117009;0.7977325183355607;7.13309517947951e-06;6.80343366369809e-06;1.0446769977854844;9.9997068024656;0.8334591854708987;0.015558938559185456;0.015561739263287593;0.7178861837010807;-0.01340497569519082;0.7180075682713972
18.160846;1.0443429950648229;0.8332107666040692;0.7977325530159788;7.133235430158024e-06;6.802648142462635e-06;1.044675499394109;9.999667468239307;0.8334602818175753;0.015558960463612609;0.015561753503614238;0.7178876949286491;-0.013404975113631923;0.7180067921174462
18.170846;1.0443423605011266;0.8332067330218954;0.7977326502875174;7.133389524612056e-06;6.801854013228361e-06;1.0446739838310841;9.999628729368727;0.8334614336615696;0.015558984224090758;0.015561769416223713;0.7178891744657907;-0.013404974553842684;0.7180060382285766
18.180846;1.0443417299573343;0.8332026328623363;0.7977328085027036;7.133558615805475e-06;6.801054720332258e-06;1.0446724555556843;9.999590644538394;0.8334626426140554;0.015559009729513821;0.015561786930406577;0.7178906160352312;-0.013404974015409854;0.7180053115842346
18.190846;1.0443411001669025;0.8331984760737804;0.7977330252720787;7.1337431556134585e-06;6.800253744804007e-06;1.0446709208300389;9.999553263114414;0.8334639101510078;0.01555903686642121;0.01556180596224787;0.7178920138006533;-0.01340497349782005;0.7180046166323081
18.200846;1.0443404666162275;0.8331942744999374;0.797733297818251;7.133943742774645e-06;6.799454515330044e-06;1.044669388262395;9.99951663012253;0.8334652365731001;0.01555906552604921;0.015561826439849312;0.717893363418466;-0.013404973000761414;0.7180039575230116
18.210846;1.0443398247341604;0.8331900408913575;0.7977336233124099;7.134161716151771e-06;6.798660352372622e-06;1.0446678683201627;9.999480790482549;0.8334666207072796;0.015559095604270403;0.01556184831771838;0.7178946624750162;-0.013404972524389313;0.7180033380076281
18.220846;1.0443391710829157;0.8331857878436415;0.7977339987171578;7.134399083404869e-06;6.797874207920335e-06;1.044666371517174;9.999445784247914;0.8334680607464638;0.015559127006240913;0.015561871563064994;0.7178959098486986;-0.01340497206926852;0.7180027612421657
18.230846;1.0443385045810774;0.833181528156138;0.7977344200651953;7.134658010656975e-06;6.79709857764018e-06;1.0446649067096525;9.999411651224825;0.8334695544631986;0.015559159656301681;0.015561896121708187;0.7178971046005951;-0.01340497163612901;0.7180022295865043
18.240846;1.0443378270271382;0.8331772758076129;0.7977348820692683;7.134940362957541e-06;6.7963357266448985e-06;1.044663481147746;9.999378444853685;0.8334710987651138;0.015559193491476017;0.015561921898816992;0.7178982453800204;-0.013404971225732896;0.7180017446214335
18.250846;1.0443371421933827;0.8331730460266148;0.7977353784922607;7.1352474835672e-06;6.7955877715322564e-06;1.044662101584684;9.999346236089059;0.8334726900251377;0.015559228440134461;0.015561948768516874;0.7178993299905404;-0.013404970838811665;0.7180013073589994
18.260846;1.0443364545156606;0.8331688547119476;0.7977359023708507;7.135580277429655e-06;6.794856655580789e-06;1.0446607746679233;9.99931510980831;0.8334743243727689;0.015559264406223378;0.01556197659023195;0.7179003543988246;-0.01340497047588785;0.718000918004563
18.270846;1.0443357687288206;0.8331647176335816;0.7977364457649609;7.135939217924454e-06;6.794144302846858e-06;1.044659505976896;9.999285164388116;0.8334759970920614;0.01555930127031809;0.01556200521593476;0.7179013125415145;-0.013404970137028606;0.7180005751580483
18.280846;1.0443350898532604;0.833160649508974;0.7977369993406891;7.13632396436005e-06;6.793452722032971e-06;1.0446582978166206;9.999256510088372;0.8334777025638594;0.015559338905942922;0.015562034494716697;0.717902197917584;-0.013404969821856641;0.7180002756456061
18.290846;1.0443344223421274;0.8331566633488808;0.7977375518425059;7.13673311303319e-06;6.7927838979871025e-06;1.0446571476581974;9.99922925899005;0.833479435344126;0.01555937719499224;0.015562064283463876;0.7179030051424826;-0.013404969529895273;0.7180000153541074
18.300846;1.044333768642145;0.8331527699299459;0.7977380899522202;7.137164409290756e-06;6.792139626189569e-06;1.0446560496454;9.999203505894636;0.8334811909887696;0.01555941603585579;0.015562094461053898;0.7179037300070285;-0.013404969260835219;0.717999789739109
18.310846;1.0443331288242295;0.8331489776162583;0.7977385992801415;7.137615063818433e-06;6.7915214246585324e-06;1.0446549972898516;9.999179308150177;0.833482965777775;0.015559455345186062;0.015562124930451348;0.7179043688446264;-0.013404969014602173;0.7179995937667528
18.320846;1.044332501546698;0.83314529270313;0.7977390659183415;7.138081911810424e-06;6.790930604121504e-06;1.0446539843288825;9.999156678767196;0.833484755676892;0.015559495045399097;0.015562155602254421;0.7179049181385749;-0.01340496879137856;0.7179994220242628
18.330846;1.0443318842258478;0.8331417189211621;0.7977394771340895;7.1385614883648795e-06;6.790368489391333e-06;1.0446530046862028;9.999135594700899;0.8334865556759485;0.015559535046255669;0.015562186379905477;0.717905374585524;-0.013404968591543833;0.7179992690596867
18.340846;1.0443312723800042;0.8331382563705587;0.7977398211880399;7.139050233379897e-06;6.7898365405011925e-06;1.044652052964812;9.999116010412743;0.8334883602244544;0.015559575235446238;0.01556221716755704;0.7179057352261033;-0.013404968415479536;0.7179991297251177
18.350846;1.0443306602621023;0.8331349024069158;0.7977400875305274;7.13954479652964e-06;6.789336091725371e-06;1.0446511250943895;9.999097874264095;0.8334901637309532;0.015559615481134563;0.01556224788517318;0.7179059973635151;-0.01340496826318656;0.7179989992837714
18.360846;1.0443300423254376;0.8331316542400752;0.7977402679087229;7.1400421819332675e-06;6.788868016558365e-06;1.0446502186416058;9.999081144731413;0.8334919604563;0.015559655649692139;0.01556227846690233;0.7179061588950408;-0.013404968133916825;0.7179988734669752
18.370846;1.0443294137400867;0.8331285106110705;0.7977403573458207;7.140539742698786e-06;6.788432812683347e-06;1.044649332604388;9.999065801262105;0.8334937448210364;0.015559695628256568;0.015562308855946486;0.7179062189687838;-0.013404968026164775;0.7179987485828743
18.380846;1.0443287703617692;0.833125472004966;0.7977403536490368;7.14103501536586e-06;6.788030683043951e-06;1.0446484673243082;9.999051849512174;0.8334955124053701;0.015559735329087563;0.01556233901323575;0.7179061780699137;-0.013404967937878714;0.7179986213700422
18.390846;1.0443281095094317;0.833122540031041;0.7977402563174961;7.141525338475652e-06;6.787661180091757e-06;1.0446476250450891;9.999039318485368;0.8334972604008877;0.01555977467337584;0.015562368927129068;0.717906037681039;-0.013404967866677536;0.7179984887782056
18.400846;1.044327430766935;0.8331197159256977;0.797740066632351;7.1420076984985926e-06;6.787323198645546e-06;1.0446468099364017;9.999028251057956;0.8334989872273477;0.01555981357150094;0.015562398603858834;0.7179058001143337;-0.013404967810084533;0.7179983477614491
18.410846;1.0443267355985864;0.8331169992556497;0.797739788430768;7.142479148596522e-06;6.787015659785952e-06;1.0446460262573904;9.99901869493531;0.8335006920473381;0.01555985191230879;0.015562428042938458;0.7179054683595022;-0.013404967765657949;0.7179981948784665
18.420846;1.0443260267545564;0.8331143881820552;0.7977394284270491;7.142937293456702e-06;6.786737813422206e-06;1.04464527595982;9.999010697446362;0.8335023741914285;0.01555988956597014;0.01556245721998574;0.7179050457503492;-0.01340496773107345;0.7179980260088888
18.430846;1.0443253081926063;0.8331118805131309;0.7977389957287496;7.1433802724046044e-06;6.786488798255224e-06;1.0446445583965072;9.999004301656262;0.8335040326910383;0.015559926406660924;0.015562486080988978;0.7179045358994535;-0.013404967704235249;0.7179978364349644
18.440846;1.0443245850658323;0.8331094743823335;0.7977385003175501;7.143806490465113e-06;6.786267392926548e-06;1.0446438721386764;9.998999538905784;0.8335056664849831;0.015559962345072356;0.015562514543152701;0.7179039431342236;-0.013404967683259914;0.7179976210656724
18.450846;1.044323863438214;0.8331071688263977;0.7977379514064996;7.144214513411246e-06;6.786072262722235e-06;1.0446432164174873;9.998996423662863;0.8335072752012905;0.01555999733149483;0.015562542504602365;0.7179032727787438;-0.013404967666559582;0.7179973745791739
18.460846;1.044323149473761;0.8331049644584863;0.7977373568994165;7.1446031800039966e-06;6.785902207201085e-06;1.0446425907371375;9.998994959507563;0.8335088599240941;0.015560031324722591;0.015562569855146284;0.7179025308775976;-0.01340496765308492;0.7179970914886412
18.470846;1.0443224481905427;0.8331028633916443;0.7977367238872511;7.144971751402618e-06;6.785756351663259e-06;1.0446419937033113;9.998995144652508;0.8335104229853302;0.015560064274706955;0.015562596480183983;0.7179017237712262;-0.013404967642308101;0.7179967662488068
18.480846;1.044321762144608;0.8331008679679068;0.7977360596018254;7.145319824224286e-06;6.785634300159014e-06;1.044641422754183;9.99899696607407;0.8335119662811267;0.015560096127240042;0.015562622259492207;0.7179008575161172;-0.013404967634014362;0.717996393705543
18.490846;1.0443210908943719;0.8330989796633367;0.7977353718209964;7.1456470844389705e-06;6.785535933467303e-06;1.044640875112783;9.999000400691004;0.8335134892675605;0.015560126821097878;0.015562647066782198;0.7178999371097462;-0.01340496762819048;0.717995970034497
18.500846;1.044320432142031;0.8330971997346545;0.7977346678667147;7.145953115598399e-06;6.785460956274135e-06;1.0446403492299754;9.999005436596828;0.8335149885103184;0.015560156290780546;0.015562670774921492;0.7178989661730888;-0.01340496762483486;0.7179954933274376
18.510846;1.0443197833559947;0.833095530643226;0.7977339534359477;7.1462372468871875e-06;6.785408557091351e-06;1.0446398460912605;9.99901208925216;0.8335164589765053;0.015560184491868042;0.015562693260542252;0.7178979472914518;-0.013404967623620236;0.717994963223424
18.520846;1.044319142013003;0.8330939764403807;0.7977332328949543;7.146498499408648e-06;6.785377313333611e-06;1.0446393698426655;9.999020391840931;0.8335178954359126;0.015560211422568686;0.015562714404102108;0.7178968827201428;-0.013404967623772652;0.7179943800301996
18.530846;1.0443185049003005;0.833092542016259;0.7977325098724211;7.146735686256527e-06;6.785365419667101e-06;1.0446389269573049;9.999030378182503;0.8335192930010968;0.015560237124973468;0.01556273409217297;0.7178957752039352;-0.013404967624262328;0.7179937434985476
18.540846;1.0443178676141127;0.8330912318701155;0.7977317867256073;7.14694752452304e-06;6.785371042684836e-06;1.0446385246123737;9.999042077029877;0.833520647294891;0.015560261673257423;0.015562752220838489;0.7178946285022629;-0.013404967623958597;0.7179930518092783
18.550846;1.0443172246676933;0.8330900490257009;0.7977310642559305;7.147132600998562e-06;6.785392442989546e-06;1.044638169650081;9.999055510625587;0.8335219546967303;0.015560285147636735;0.015562768695801768;0.7178934472258899;-0.013404967621612987;0.7179923019118968
18.560846;1.044316570619967;0.83308899474654;0.797730342208877;7.147289324491901e-06;6.785427982621024e-06;1.0446378677032204;9.999070691034605;0.8335232123183137;0.015560307608010714;0.015562783438998902;0.7178922359974325;-0.013404967615939949;0.7179914907173255
18.570846;1.0443159016751395;0.8330880688611872;0.7977296192506107;7.14741621115691e-06;6.785476209699109e-06;1.0446376222316596;9.99908762249868;0.8335244173240977;0.015560329100988245;0.015562796406919498;0.7178909984891452;-0.013404967605979885;0.7179906160456148
18.580846;1.044315216569327;0.8330872698977939;0.7977288931218426;7.1475123865225156e-06;6.78553578773108e-06;1.044637434663618;9.999106310685615;0.833525566023728;0.015560349686234796;0.015562807601145652;0.717889737261607;-0.013404967591430403;0.7179896777618541
18.590846;1.0443145163240537;0.8330865955283648;0.7977281615888764;7.147577765449063e-06;6.785605346770304e-06;1.0446373057699543;9.99912676119846;0.8335266536575856;0.01556036943919536;0.015562817065339376;0.7178884548045109;-0.013404967572516404;0.7179886786790343
18.600846;1.044313803074563;0.8330860436595485;0.7977274225861614;7.147612845060082e-06;6.785683586848035e-06;1.0446372362121847;9.999148965381496;0.8335276748277127;0.015560388444840416;0.015562824885327604;0.7178871544941536;-0.013404967549617931;0.7179876233857226
18.610846;1.0443130790882085;0.833085612624668;0.7977266737545475;7.14761842625969e-06;6.785769515186678e-06;1.0446372253190137;9.99917289360484;0.8335286236374616;0.015560406804339597;0.015562831181413857;0.7178858401442767;-0.013404967523114937;0.7179865159512496
18.620846;1.0443123468461406;0.8330853005358;0.7977259129285378;7.147595333531313e-06;6.7858627022616766e-06;1.0446372700546607;9.999198496763173;0.833529493932416;0.015560424633100287;0.015562836083852005;0.7178845149209705;-0.013404967493440565;0.7179853594418636
18.630846;1.0443116094766969;0.833085105073896;0.797725138451517;7.147544265684951e-06;6.785963362730501e-06;1.0446373654800813;9.999225701758641;0.8335302803205111;0.015560442046054562;0.015562839713245244;0.7178831809684523;-0.013404967461228715;0.7179841571865441
18.640846;1.0443108707176745;0.833085023266657;0.797724348483539;7.147465911431072e-06;6.7860719380315865e-06;1.0446375065558942;9.99925440185118;0.8335309787923476;0.015560459140655654;0.015562842175531881;0.7178818397277005;-0.0134049674274515;0.7179829132555957
18.650846;1.0443101339375787;0.8330850515421384;0.7977235410964142;7.147361026481912e-06;6.786188556848847e-06;1.0446376908082557;9.999284456612264;0.8335315863950395;0.015560475979812118;0.015562843570501566;0.7178804922142151;-0.013404967393114368;0.7179816315086363
18.660846;1.044309400331817;0.8330851865786066;0.7977227152877849;7.1472303483234526e-06;6.786312927087703e-06;1.0446379203495697;9.99931570883168;0.8335321011969486;0.015560492590045346;0.01556284401118462;0.7178791394527841;-0.01340496735850791;0.7179803151709626
18.670846;1.0443086684330665;0.8330854257796504;0.7977218711148846;7.147074575169258e-06;6.786444502374859e-06;1.044638201860296;9.99934800061625;0.8335325232008909;0.015560508974050043;0.015562843634547604;0.7178777831989407;-0.013404967323062929;0.7179789674264462
18.680846;1.0443079359077378;0.8330857671684484;0.797721009059235;7.146894350014588e-06;6.786582561786608e-06;1.0446385445766886;9.999381172630102;0.8335328556971333;0.015560525112987037;0.015562842586732243;0.717876425916726;-0.013404967286097403;0.7179775913256662
18.690846;1.044307200934875;0.8330862092636606;0.7977201302217986;7.146690207155727e-06;6.7867262323541725e-06;1.0446389578956343;9.999415054235207;0.8335331058207481;0.015560540957575702;0.015562841001192066;0.7178750700162839;-0.013404967247213743;0.717976189045972
18.700846;1.0443064618020477;0.8330867507375678;0.7977192376268356;7.146462686637681e-06;6.786874595622409e-06;1.0446394500299883;9.999449458263822;0.8335332832695697;0.015560556426631268;0.015562838997714363;0.71787371738151;-0.013404967205913313;0.7179747619538122
18.710846;1.0443057165146854;0.8330873900661068;0.7977183370690126;7.146212530886644e-06;6.787026969070123e-06;1.0446400277865735;9.999484190821923;0.8335333981519948;0.015560571420265075;0.015562836691582331;0.7178723693281353;-0.013404967161341905;0.7179733114045803
18.720846;1.0443049634080492;0.83308812549484;0.7977174361056191;7.145940834885657e-06;6.787183208935584e-06;1.0446406974193576;9.99951906966257;0.8335334598076756;0.015560585839179752;0.015562834190178702;0.7178710270143238;-0.01340496711249598;0.7179718392370167
18.730846;1.0443042019872975;0.8330889549327029;0.7977165418732596;7.145649226457983e-06;6.787343536393066e-06;1.0446414657128316;9.999553936888079;0.833533476258864;0.015560599594057865;0.01556283158572128;0.7178696921308692;-0.01340496705841018;0.7179703477232559
18.740846;1.0443034330510053;0.8330898755282586;0.7977156597526202;7.1453398922313665e-06;6.787508045858161e-06;1.0446423400230218;9.999588666159626;0.8335334530856083;0.015560612603429112;0.015562828960116735;0.7178683667711245;-0.013404966998168906;0.7179688395798907
18.750846;1.0443026574393146;0.8330908834155759;0.7977147936015467;7.145015432175151e-06;6.787676564224765e-06;1.0446433273201294;9.999623163940772;0.8335333924079216;0.015560624790439771;0.015562826391118377;0.717867052448785;-0.013404966931056656;0.7179673179894366
18.760846;1.044301874237933;0.8330919742518695;0.7977139459623589;7.1446789248375485e-06;6.7878488141457234e-06;1.0446444325799347;9.999657362802253;0.8335332929636544;0.015560636081845273;0.015562823940025774;0.7178657497939739;-0.013404966856920345;0.7179657860216714
18.770846;1.0443010808385893;0.8330931442867093;0.7977131173566506;7.144333977932387e-06;6.788024618974946e-06;1.0446456574736196;9.999691205909388;0.8335331512164769;0.015560646411741555;0.015562821626085917;0.7178644591294601;-0.013404966776139528;0.7179642459850093
18.780846;1.0443002742607939;0.8330943907121047;0.7977123061094027;7.143984259002409e-06;6.788204108593518e-06;1.0446470008866793;9.999724622231232;0.8335329629707472;0.01556065572712056;0.015562819415464132;0.7178631807673684;-0.013404966689134695;0.7179626996593743
18.790846;1.0442994508903938;0.8330957107344127;0.7977115091336683;7.143633002229034e-06;6.7883877362775495e-06;1.044648460628832;9.999757509974419;0.8335327246460823;0.0155606639874609;0.01556281723944691;0.717861915389176;-0.013404966596240764;0.7179611492148885
18.800846;1.0442986051752696;0.8330971006176794;0.7977107223526615;7.143283163456464e-06;6.788576251661951e-06;1.0446500344757008;9.99978974111729;0.833532433811056;0.015560671154899109;0.015562815022337726;0.7178606648160855;-0.013404966497899577;0.7179595976799323
18.810846;1.0442977293796831;0.8330985555290609;0.7977099405258329;7.142937725574706e-06;6.788770781234393e-06;1.0446517203511965;9.999821176029693;0.8335320891989192;0.015560677174624645;0.015562812700789196;0.7178594318897518;-0.013404966394536831;0.7179580481700185
18.820846;1.04429681481179;0.8331000693942168;0.7977091574756285;7.142599509747012e-06;6.788972715459208e-06;1.0446535163888224;9.999851681248959;0.8335316904049294;0.015560681966783793;0.01556281023146137;0.7178582193797461;-0.013404966286491599;0.7179565028137725
18.830846;1.0442958538036051;0.8331016346636645;0.7977083670603388;7.142270904797245e-06;6.7891835768146634e-06;1.0446554209587904;9.999881144319065;0.8335312370728702;0.015560685441173729;0.01556280757852162;0.7178570291802214;-0.013404966174303593;0.7179549628104641
18.840846;1.0442948411098323;0.8331032427592167;0.7977075640890244;7.141953966758075e-06;6.789405161177937e-06;1.0446574327409999;9.999909471824989;0.8335307277769415;0.015560687511564135;0.015562804688533759;0.7178558625472867;-0.013404966058800361;0.7179534290238088
18.850846;1.0442937739632778;0.8331048851549167;0.7977067443307704;7.141650495532013e-06;6.789639644943527e-06;1.044659551091502;9.999936576370228;0.8335301600773647;0.015560688108289518;0.015562801477100412;0.7178547207084977;-0.0134049659409503;0.7179519019480191
18.860846;1.0442926515087092;0.833106554563398;0.7977059036738673;7.141361872437664e-06;6.789889492856543e-06;1.0446617765753776;9.999962365907015;0.8335295318244541;0.015560687189544687;0.015562797845458715;0.7178536045440422;-0.013404965822027394;0.7179503818065852
18.870846;1.044291474626501;0.8331082457648239;0.797705037417494;7.141089022210018e-06;6.790157179083117e-06;1.0446641114582105;9.999986733136529;0.8335288417191129;0.01556068473287067;0.015562793717410798;0.7178525137207705;-0.013404965704115642;0.717948869358728
18.880846;1.0442902459652843;0.8331099556725313;0.7977041408308346;7.140832532712704e-06;6.79044472864654e-06;1.0446665594369693;10.000009550433521;0.8335280888262673;0.01556068072210838;0.015562789049902707;0.7178514466437488;-0.013404965590298568;0.7179473661692346
18.890846;1.0442889692792696;0.8331116826811888;0.7977032109040889;7.140592670465284e-06;6.790753468074193e-06;1.0446691242739254;10.000030680713495;0.833527272297892;0.015560675152409352;0.015562783802022386;0.7178504012689867;-0.013404965484160756;0.7179458740532929
