time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.900846;1.0442876482332721;0.8331134257918805;0.7977022475858412;7.140369300178973e-06;6.791084250387645e-06;1.0446718083386057;10.000049994915303;0.8335263914561263;0.015560668048734135;0.015562777905915497;0.7178493760563083;-0.013404965389158916;0.7179443948450275
18.910846;1.0442862860775464;0.8331151842155289;0.7977012532616119;7.140161954681559e-06;6.791437798125329e-06;1.0446746117977084;10.000067383475896;0.8335254458792356;0.015560659481497626;0.015562771268109125;0.717848370700362;-0.013404965308354043;0.7179429303720818
18.920846;1.044284886116821;0.8331169575475891;0.7977002314815845;7.139970143150043e-06;6.791814708125484e-06;1.0446775325270883;10.00008276191381;0.833524435993929;0.015560649563014518;0.015562763787486977;0.7178473862413346;-0.013404965244412165;0.7179414821142943
18.930846;1.0442834514016908;0.833118745844542;0.7976991862054679;7.139793556979444e-06;6.79221525545601e-06;1.044680566954436;10.00009607314021;0.8335233638740218;0.015560638432529344;0.015562755369028005;0.7178464245466083;-0.013404965199658128;0.717940051275176
18.940846;1.0442819841845778;0.8331205496033885;0.7976981214172508;7.13963192549626e-06;6.7926395029041614e-06;1.0446837114269443;10.000107287279969;0.83352223265259;0.015560626244916251;0.015562745925113416;0.717845487820109;-0.013404965176084834;0.7179386392290255
18.950846;1.0442804868448592;0.8331223696053172;0.797697040637676;7.139484858476094e-06;6.7930875555423e-06;1.0446869629423077;10.000116397123508;0.8335210448478788;0.015560613159812397;0.015562735376368979;0.7178445784574182;-0.013404965175478121;0.7179372472852111
18.960846;1.0442789637029737;0.8331242060694601;0.797695946228296;7.139351882832767e-06;6.793559336945737e-06;1.044690318797568;10.000123406734188;0.8335198017989998;0.015560599337382039;0.015562723663153892;0.717843698981906;-0.013404965199431533;0.7179358761722541
18.970846;1.0442774216419912;0.833126057815517;0.7976948391596211;7.139232348303125e-06;6.7940540161447435e-06;1.0446937757677635;10.000128321222702;0.8335185049148737;0.015560584944093693;0.015562710750877659;0.7178428518063665;-0.01340496524899547;0.7179345262543164
18.980846;1.0442758691039513;0.833127922726121;0.7976937201970641;7.139125170932036e-06;6.7945698542166645e-06;1.0446973296303428;10.000131148412157;0.8335171568018014;0.015560570148149136;0.01556269662106919;0.7178420388728712;-0.013404965324551295;0.7179331977615033
18.990846;1.044274315023146;0.8331297991837753;0.7976925918185649;7.139028765547322e-06;6.795104725116163e-06;1.0447009749838188;10.000131909529994;0.8335157608157103;0.015560555102509385;0.015562681261927468;0.7178412612640684;-0.013404965426308079;0.71793189060223
19.000846;1.0442727681847306;0.8331316867259096;0.7976914589597522;7.138941334519235e-06;6.795656690425241e-06;1.0447047049757516;10.000130646169831;0.8335143203071077;0.01556053993907677;0.015562664667951994;0.7178405191428306;-0.013404965554771943;0.7179306048739035
19.010846;1.0442712364832718;0.8331335854744498;0.7976903280979446;7.138861213569364e-06;6.796224057140906e-06;1.0447085116570862;10.000127417705084;0.8335128381478856;0.015560524780931097;0.015562646850348355;0.7178398123494766;-0.013404965710580108;0.7179293412554283
19.020846;1.0442697266740295;0.8331354958077938;0.7976892055801668;7.138786678894795e-06;6.796805017763138e-06;1.0447123871791368;10.000122299194098;0.8335113160380506;0.015560509757493497;0.015562627839163377;0.7178391411063278;-0.013404965894140704;0.7179280999343185
19.030846;1.0442682446726068;0.8331374189868155;0.7976880961533482;7.1387153862623046e-06;6.797397256430803e-06;1.0447163244940871;10.000115385867284;0.8335097545015181;0.015560495015185158;0.015562607662249447;0.7178385061489533;-0.01340496610572183;0.7179268801413387
19.040846;1.0442667953265274;0.8331393575488301;0.7976870031644478;7.138644252788114e-06;6.797997865234481e-06;1.0447203167505816;10.000106793318224;0.8335081537356435;0.015560480717752607;0.015562586314896197;0.7178379082752034;-0.013404966345750434;0.71792568126632
19.050846;1.0442653816547787;0.8331413145224206;0.7976859304208762;7.138569879567521e-06;6.798603632889878e-06;1.044724355996616;10.000096648471864;0.8335065144027636;0.015560467026435765;0.01556256373859242;0.7178373477053068;-0.013404966614843182;0.7179245031131699
19.060846;1.0442640044623612;0.8331432924437916;0.7976848831652964;7.138489032263282e-06;6.799211406389828e-06;1.0447284323042478;10.000085081017955;0.8335048380725871;0.015560454079684849;0.015562539824503821;0.7178368236882559;-0.013404966913562478;0.7179233450191776
19.070846;1.044262662818422;0.8331452928811555;0.7976838673524008;7.13839885945431e-06;6.799818121899181e-06;1.044732534130504;10.000072217671983;0.8335031271631859;0.015560441991810094;0.015562514439356611;0.7178363345479748;-0.013404967242152219;0.7179222059071583
19.080846;1.044261355192959;0.8331473161617815;0.7976828889458346;7.1382967870410584e-06;6.800420498734217e-06;1.0447366497547839;10.000058174427798;0.8335013846737361;0.015560430856431419;0.015562487452696462;0.7178358778829967;-0.013404967600470124;0.7179210851891896
19.090846;1.0442600802879942;0.8331493617661122;0.7976819540170613;7.138180468156471e-06;6.801015058843424e-06;1.0447407683462457;10.000043052173567;0.8334996139903333;0.01556042074785198;0.015562458759435752;0.7178354506183682;-0.013404967988021491;0.7179199829407769
19.100846;1.0442588372248693;0.8331514293064616;0.7976810688697489;7.138048191178955e-06;6.801598602146875e-06;1.0447448796117276;10.00002694143453;0.8334978186585681;0.015560411724234481;0.015562428295141548;0.7178350492983006;-0.013404968403924106;0.7179188994281702
19.110846;1.0442576257500453;0.8331535185726641;0.7976802396406746;7.137899273729792e-06;6.802168346853166e-06;1.044748973192591;10.000009933514905;0.8334960024617488;0.015560403831424733;0.015562396034633011;0.7178346707640927;-0.0134049688468299;0.7179178348123593
19.120846;1.0442564458986483;0.8331556282780342;0.797679471705296;7.137733796877425e-06;6.802721679919978e-06;1.0447530391226365;9.99999213089265;0.833494169712207;0.015560397106571927;0.015562361983012758;0.7178343125471374;-0.01340496931492766;0.7179167888964776
19.130846;1.044255297137556;0.8331577552707671;0.7976787694126909;7.137551940404324e-06;6.803256163194209e-06;1.0447570685381922;9.999973647460951;0.8334923252410769;0.015560391575474545;0.015562326167298742;0.7178339724838629;-0.013404969806055553;0.7179157607695397
19.140846;1.0442541787412183;0.8331598955207442;0.7976781364154757;7.137353581722802e-06;6.803769807247265e-06;1.044761053484651;9.99995460212555;0.8334904743718777;0.01556038725338049;0.015562288623447069;0.7178336477724409;-0.01340497031780168;0.7179147484792056
19.150846;1.0442530906621559;0.8331620457877172;0.7976775761511847;7.137138378407895e-06;6.804261189452093e-06;1.0447649860438273;9.999935115741101;0.8334886231314894;0.015560384168165119;0.01556224939034384;0.7178333343632174;-0.013404970847588878;0.7179137490196477
19.160846;1.0442520330245715;0.8331642040024365;0.797677092123071;7.136905946852793e-06;6.804729362843701e-06;1.0447688578117853;9.999915307078831;0.8334867783025194;0.015560382382347507;0.015562208522661264;0.7178330272359971;-0.013404971392753616;0.7179127587917762
19.170846;1.0442510050409766;0.8331663683249605;0.7976766881779309;7.136655819786544e-06;6.805173837711309e-06;1.044772660070601;9.999895283924356;0.833484947093232;0.01556038197877697;0.015562166103973561;0.7178327211055227;-0.013404971950434361;0.7179117741253294
19.180846;1.04425000492929;0.833168536241176;0.7976763681158915;7.136387411750308e-06;6.805594549147588e-06;1.0447763842899453;9.999875134757268;0.8334831364062736;0.015560383028704895;0.01556212223597178;0.7178324107587332;-0.013404972517320243;0.7179107916908721
19.190846;1.0442490309378918;0.8331707041060853;0.7976761347976938;7.136100043182963e-06;6.80599152229829e-06;1.0447800230111213;9.999854927657694;0.8334813517945578;0.015560385586326803;0.015562077014978373;0.7178320910750041;-0.013404973089796962;0.7179098090237521
19.200846;1.0442480823145384;0.8331728671822994;0.7976759904514189;7.135792851845812e-06;6.806364532896975e-06;1.0447835704647452;9.999834720357697;0.833479596505244;0.015560389706455895;0.015562030527031064;0.7178317577337326;-0.013404973664651453;0.7179088250773393
19.210846;1.0442471595506646;0.8331750204085405;0.7976759376826387;7.135464972094907e-06;6.806713121096766e-06;1.044787022438226;9.99981456971013;0.8334778711145523;0.015560395446507162;0.015561982856747852;0.7178314081084217;-0.013404974239646476;0.717907840339538
19.220846;1.0442462640449082;0.8331771591095781;0.7976759796362742;7.1351160286473074e-06;6.807036756193838e-06;1.044790376594856;9.999794529424618;0.8334761744039785;0.015560402853500136;0.015561934082782988;0.7178310408533258;-0.013404974813400984;0.7179068565375675
19.230846;1.0442453969600458;0.8331792787343323;0.7976761198366593;7.134746137964906e-06;6.807334881189632e-06;1.0447936332042589;9.999774649982456;0.8334745052468535;0.015560411961241043;0.015561884268983266;0.7178306547637674;-0.01340497538483793;0.7179058764021422
19.240846;1.0442445581151363;0.8331813740706417;0.7976763623252096;7.134355453917685e-06;6.807606795913505e-06;1.0447967950630184;9.999754986901133;0.833472863671238;0.015560422796475404;0.01556183347005328;0.7178302481610705;-0.01340497595278127;0.717904903210491
19.250846;1.044243746368712;0.8331834386515998;0.7976767112609631;7.133944007030178e-06;6.807851568356229e-06;1.0447998667762153;9.999735601012008;0.8334712506501537;0.015560435380963437;0.01556178173631953;0.7178298190299791;-0.013404976515895861;0.7179039402045312
19.260846;1.044242960743671;0.8331854647480273;0.7976771694822103;7.133511815406156e-06;6.808068216045887e-06;1.0448028537421383;9.999716547041546;0.8334696677016558;0.015560449724053169;0.015561729104998399;0.7178293658115141;-0.013404977072756652;0.7179029907176514
19.270846;1.0442422013111625;0.8331874444150088;0.7976777376524699;7.133059114348766e-06;6.808256022070606e-06;1.0448057614719288;9.999697863829235;0.8334681158822731;0.015560465819360695;0.015561675596572917;0.7178288881570768;-0.013404977621812838;0.7179020584733298
19.280846;1.0442414698702218;0.8331893711837651;0.7976784152471975;7.132586651631146e-06;6.808414789242991e-06;1.0448085962724198;9.999679573573337;0.8334665944553532;0.01556048365292403;0.015561621229360108;0.7178283869144473;-0.013404978161389306;0.7179011471193569
19.290846;1.0442407700457554;0.8331912412550382;0.7976792019387532;7.132095767597604e-06;6.808545104182182e-06;1.0448113655645632;9.999661687105418;0.8334651007740395;0.015560503199693635;0.015561566034842817;0.717827863487301;-0.013404978689996227;0.7179002597027004
19.300846;1.0442401071784493;0.8331930534988027;0.797680098122868;7.131588422678541e-06;6.808648393989691e-06;1.0448140760173654;9.999644214388125;0.8334636307773965;0.015560524402614847;0.01556151005776275;0.7178273188512959;-0.013404979206540078;0.7178993988284956
19.310846;1.0442394880091588;0.8331948084431655;0.7976811046842572;7.131067239827395e-06;6.808726504660072e-06;1.0448167317257144;9.999627177308623;0.8334621787518691;0.01556054716425359;0.015561453347152287;0.7178267525969149;-0.013404979710059342;0.717898566820661
19.320846;1.044238919449606;0.8331965070140798;0.7976822222795067;7.130535193973126e-06;6.808781114143092e-06;1.0448193342150143;9.999610615592395;0.8334607370814088;0.015560571366009593;0.015561395951249425;0.717826162682532;-0.013404980199352896;0.7178977656002794
19.330846;1.044238407598487;0.8331981496144172;0.7976834502748812;7.1299951301788496e-06;6.808813399109648e-06;1.044821882983465;9.999594588829678;0.833459297727155;0.015560596888966138;0.015561337925784586;0.7178255462818411;-0.01340498067281134;0.717896997088775
19.340846;1.0442379578493621;0.8331997357228288;0.797684785651323;7.129449636893455e-06;6.808824055699852e-06;1.0448243759309939;9.999579175384369;0.8334578547775015;0.015560623613862649;0.015561279350546093;0.7178249012879209;-0.01340498112867943;0.7178962639134416
19.350846;1.0442375750185717;0.8332012634101276;0.7976862228466729;7.128901197766016e-06;6.808813440583486e-06;1.04482681008303;9.999564458917234;0.833456405102946;0.015560651421942042;0.01556122033205741;0.7178242271579641;-0.01340498156569317;0.7178955690822217
19.360846;1.0442372628511751;0.8332027284188488;0.797687754466968;7.128352180035723e-06;6.808781530015312e-06;1.0448291824419846;9.99955051439588;0.8334549468518241;0.015560680216374743;0.015561160978182538;0.7178235243405843;-0.013404981983526186;0.7178949146060797
19.370846;1.044237023897696;0.8332041239920512;0.7976893717715563;7.127804878313314e-06;6.808727868214435e-06;1.0448314904868348;9.999537404003696;0.8334534784773413;0.015560709938900113;0.01556110136813843;0.7178227931511356;-0.013404982382857327;0.7178943003216083
19.380846;1.044236860530492;0.8332054421985117;0.797691064623002;7.1272618612533975e-06;6.808651775436881e-06;1.0448337316963894;9.999525173061405;0.8334519990384873;0.015560740556436225;0.01556104155483745;0.717822033174611;-0.013404982765330411;0.7178937235434976
19.390846;1.04423677503219;0.8332066760277524;0.7976928211503581;7.1267259642565185e-06;6.8085525597420295e-06;1.0448359024646963;9.999513853544094;0.8334505085706548;0.015560772031696826;0.015560981591654852;0.7178212434156246;-0.01340498313334591;0.7178931796802116
19.400846;1.0442367679594593;0.8332078208224798;0.7976946277952119;7.126199812645483e-06;6.808429516291708e-06;1.0448379982180138;9.99950348331399;0.8334490082070026;0.015560804308940485;0.015560921547960037;0.7178204228721592;-0.01340498348956309;0.7178926635626344
19.410846;1.0442368380097036;0.8332088740554731;0.7976964705214376;7.1256856446876165e-06;6.8082819626935405e-06;1.044840015017421;9.999494113744653;0.8334475000941808;0.015560837318776924;0.015560861505205149;0.7178195711609572;-0.013404983836443559;0.7178921703202599
19.420846;1.0442369838393593;0.8332098347412371;0.7976983366378949;7.125185381604249e-06;6.808109431480443e-06;1.044841950581621;9.999485787188767;0.8334459872323576;0.015560870980304576;0.015560801549337377;0.7178186890410136;-0.013404984176203581;0.7178916950612588
19.430846;1.0442372051004356;0.8332107036941194;0.797700215234108;7.124700336695345e-06;6.807911794333583e-06;1.0448438042286599;9.999478515925613;0.8334444734184456;0.015560905201140418;0.015560741771512563;0.7178177787662343;-0.013404984511038194;0.7178912323005223
19.440846;1.0442375029745097;0.8332114835541505;0.7977020958774773;7.124230897294207e-06;6.807689120263188e-06;1.044845577080405;9.9994722918058;0.8334429628180743;0.015560939885564238;0.015560682279984611;0.7178168441371245;-0.013404984843177831;0.7178907764695478
19.450846;1.0442378810219493;0.8332121782112832;0.7977039679374334;7.123776742227046e-06;6.807441465687463e-06;1.0448472717826027;9.999467102474759;0.8334414594032935;0.015560974936169536;0.0155606232079415;0.717815889774341;-0.013404985174668746;0.7178903232940937
19.460846;1.0442383444338514;0.8332127923856341;0.7977058214423496;7.123337167482442e-06;6.807168902839904e-06;1.0448488909525404;9.999462928372607;0.8334399668998956;0.015561010246752952;0.015560564695423733;0.7178149197570789;-0.01340498550728051;0.7178898709402937
19.470846;1.0442388973702454;0.833213331480446;0.7977076476694455;7.12291108037541e-06;6.80687155282154e-06;1.0448504363727815;9.999459734359766;0.8334384889299454;0.015561045706535475;0.0155605068622424;0.7178139372483255;-0.013404985842765697;0.717889420047346
19.480846;1.0442395410316392;0.8332138013132294;0.7977094387626602;7.1224969467297415e-06;6.806549411696183e-06;1.0448519097062121;9.999457466955763;0.8334370290843104;0.01556108121158999;0.01556044980355962;0.7178129458155857;-0.01340498618299958;0.7178889723317319
19.490846;1.044240274289467;0.833214207280912;0.7977111876694356;7.122092917283621e-06;6.8062023580370946e-06;1.044853312929439;9.999456058127283;0.8334355909980362;0.015561116663572117;0.015560393607569455;0.7178119505758854;-0.013404986529707737;0.7178885290389654
19.500846;1.0442410956100554;0.8332145538562521;0.7977128886721652;7.121697008818633e-06;6.805830506884486e-06;1.0448546475709082;9.999455442564956;0.833434178452796;0.015561151955314333;0.015560338377939265;0.7178109576642454;-0.013404986884360367;0.7178880908091095
19.510846;1.0442420036397861;0.8332148453460183;0.7977145373516704;7.121307217950284e-06;6.805434449626689e-06;1.0448559140273903;9.999455575012812;0.8334327957730121;0.015561186963084549;0.015560284241240598;0.7178099735783091;-0.013404987248476004;0.7178876586224658
19.520846;1.044242996571957;0.8332150863533727;0.7977161298307305;7.1209217309030995e-06;6.80501512538883e-06;1.0448571123708021;9.999456428341949;0.8334314480836339;0.015561221565344079;0.015560231336350362;0.7178090058386506;-0.013404987623779036;0.7178872340091738
19.530846;1.0442440719002803;0.8332152808284128;0.7977176625020342;7.120539399363049e-06;6.804573654326623e-06;1.0448582436166416;9.999457978403235;0.8334301405104151;0.015561255673746182;0.015560179804564625;0.7178080635193884;-0.013404988012109275;0.7178868180267702
19.540846;1.0442452266170934;0.8332154310080431;0.7977191326435338;7.120160072816172e-06;6.8041113621583445e-06;1.0448593099235113;9.99946018730985;0.8334288772432147;0.0155612892453539;0.015560129784590766;0.7178071564532972;-0.01340498841535612;0.7178864108053213
19.550846;1.0442464578852946;0.8332155372968729;0.7977205387512428;7.119784300682737e-06;6.803629742779401e-06;1.0448603141130592;9.999462991884759;0.8334276617779577;0.015561322274551188;0.015560081401394516;0.7178062941732722;-0.013404988835293905;0.7178860119759202
19.560846;1.0442477637814023;0.8332155989902453;0.7977218803175957;7.119412666583353e-06;6.803130197861164e-06;1.044861258740139;9.999466305670255;0.8334264976768758;0.015561354776653559;0.015560034752302488;0.7178054858730919;-0.013404989273347557;0.7178856207446657
19.570846;1.0442491429948484;0.8332156151681209;0.7977231578981536;7.119045412746433e-06;6.8026138869415445e-06;1.0448621449131719;9.999470032304753;0.8334253890640737;0.015561386773946721;0.015559989904496868;0.7178047408039638;-0.013404989730681141;0.7178852361482677
19.580846;1.0442505937570221;0.8332155848951139;0.797724372840934;7.118682543722985e-06;6.802081892085672e-06;1.0448629723845722;9.999474078463898;0.8334243405378937;0.015561418293460588;0.015559946906063467;0.7178040677450939;-0.013404990208541738;0.7178848578542941
19.590846;1.044252113153635;0.8332155068813935;0.7977255262891583;7.118324007170311e-06;6.801535428769247e-06;1.0448637409825268;9.99947836298574;0.8334233562330903;0.015561449369097246;0.015559905801287525;0.7178034742030193;-0.013404990708398538;0.7178844863326818
19.600846;1.0442536970160288;0.8332153794451792;0.7977266187529353;7.117969811777669e-06;6.800975914278951e-06;1.0448644513875815;9.999482821030092;0.8334224389838837;0.015561480040256885;0.01555986663923606;0.7178029665508516;-0.013404991231831637;0.7178841225005341
19.610846;1.0442553398598133;0.8332152008408431;0.7977276505105657;7.117620283059088e-06;6.800404802029602e-06;1.0448651048076465;9.999487396358104;0.8334215905011569;0.015561510344679475;0.015559829468088829;0.7178025504117007;-0.013404991780464186;0.7178837679031117
19.620846;1.044257035551802;0.8332149693061347;0.7977286218020707;7.117276194191556e-06;6.799823199352466e-06;1.0448657029238977;9.99949202855482;0.8334208123227613;0.015561540304037414;0.015559794318661524;0.7178022301765271;-0.013404992356084614;0.7178834250743144
19.630846;1.0442587794737557;0.8332146829468472;0.7977295322903523;7.116938454655589e-06;6.799231684507743e-06;1.044866248196306;9.999496653959817;0.8334201069537771;0.015561569921381573;0.015559761189893303;0.7178020077034821;-0.013404992960773078;0.7178830973910357
19.640846;1.0442605704461125;0.8332143404488255;0.7977303806060254;7.1166077213981895e-06;6.798630522080757e-06;1.0448667432036687;9.999501215334861;0.8334194783416042;0.01556159919938692;0.015559730049510431;0.7178018815899887;-0.01340499359674674;0.7178827886980418
19.650846;1.0442624105977183;0.833213942146181;0.7977311651781656;7.116284384124179e-06;6.798019986926507e-06;1.0448671891641612;9.999505663056654;0.8334189314404215;0.015561628150598993;0.01555970084852788;0.7178018479923735;-0.01340499426599314;0.7178825029593419
19.660846;1.0442643037213546;0.8332134902001473;0.7977318857579111;7.115968776180404e-06;6.797400567041085e-06;1.044867585727668;9.999509957185868;0.8334184717617213;0.015561656783828745;0.015559673532730873;0.7178019018964018;-0.013404994969971707;0.7178822436245976
19.670846;1.0442662531035798;0.8332129883250041;0.7977325440631904;7.115661219085456e-06;6.796773036093656e-06;1.0448679321839458;9.999514078534334;0.8334181051719882;0.01556168508182312;0.015559648041498165;0.7178020378025476;-0.013404995709485428;0.7178820126699311
19.680846;1.0442682600418243;0.8332124414464149;0.7977331431151893;7.115361830018013e-06;6.796138423509253e-06;1.0448682278160477;9.999518030678995;0.8334178370790224;0.015561712992772309;0.015559624295376847;0.7178022499123533;-0.01340499648474723;0.71788181032676
19.690846;1.0442703244162497;0.8332118546621499;0.7977336859733771;7.115070497359803e-06;6.795497981104598e-06;1.0448684712877063;9.999521825539013;0.8334176712946916;0.015561740447063313;0.015559602182948907;0.7178025320104805;-0.01340499729567511;0.7178816361354422
19.700846;1.0442724461902102;0.8332112319265854;0.797734174967568;7.114787385183628e-06;6.794853186578611e-06;1.0448686606603614;9.999525466731152;0.8334176100870585;0.015561767379807098;0.015559581565875892;0.7178028772771816;-0.013404998142186715;0.7178814900942159
19.710846;1.0442746259674547;0.8332105754989043;0.7977346116955859;7.1145134976943734e-06;6.79420557428029e-06;1.044868794267084;9.99952894223629;0.8334176553531788;0.015561793731934465;0.015559562297282174;0.7178032779150381;-0.013404999024123862;0.7178813728779913
19.720846;1.0442768652696346;0.8332098862622547;0.7977349971843106;7.114250596874416e-06;6.793556529311163e-06;1.0448688714354903;9.999532225493583;0.833417809272563;0.015561819433314831;0.015559544232812776;0.7178037246300165;-0.013404999940942425;0.7178812859761173
19.730846;1.0442791676064211;0.8332091646830199;0.7977353323084553;7.114000812019077e-06;6.792907268302869e-06;1.0448688918776878;9.999535277266558;0.8334180742344526;0.015561844398350105;0.015559527240800754;0.7178042069219019;-0.013405000891689117;0.7178812322419197
19.740846;1.0442815388156999;0.833208411844189;0.7977356187660222;7.113766583172824e-06;6.792258759538602e-06;1.044868855093647;9.999538047713273;0.8334184530371791;0.015561868548153182;0.015559511220499526;0.7178047142908399;-0.013405001875403135;0.7178812158758893
19.750846;1.0442839848771925;0.8332076295375271;0.7977358600382559;7.113550630235428e-06;6.791611716321837e-06;1.0448687615158927;9.999540482501635;0.8334189491045654;0.015561891830416593;0.015559496114101972;0.7178052370174384;-0.013405002891526538;0.7178812413793234
19.760846;1.0442865093151157;0.833206819592324;0.7977360615087288;7.113355700333929e-06;6.790966885870469e-06;1.0448686129259233;9.99954253090192;0.8334195661063256;0.015561914205750751;0.015559481901145731;0.7178057662626142;-0.013405003939839254;0.717881312434387
19.770846;1.0442891131287457;0.8332059830778007;0.7977362294285946;7.113184430146529e-06;6.790325223440665e-06;1.0448684113265543;9.999544151705157;0.8334203070754383;0.01556193561545156;0.015559468581611955;0.7178062945510264;-0.013405005020079368;0.7178814316989155
19.780846;1.044291796659454;0.8332051192402947;0.7977363695684775;7.113039311030475e-06;6.789687734626979e-06;1.0448681592626339;9.999545313184655;0.8334211733248481;0.01556195596623085;0.01555945615577447;0.7178068164161913;-0.013405006131784795;0.7178816011588623
19.790846;1.0442945611204935;0.833204225049888;0.7977364866304163;7.1129226095075534e-06;6.789055331788452e-06;1.0448678609199864;9.999545991376468;0.833422163899727;0.01556197513117519;0.015559444601823512;0.7178073280150244;-0.013405007274086491;0.7178818223428446
19.800846;1.0442974082339014;0.8332032960155794;0.7977365843223074;7.1128363740363054e-06;6.78842887701114e-06;1.0448675218501118;9.99954617510516;0.8334232758562462;0.015561992950858758;0.015559433863858853;0.717807826040043;-0.013405008445070317;0.7178820964311595
19.810846;1.0443003390931116;0.8332023268558436;0.7977366656515057;7.112782598762255e-06;6.787809182614353e-06;1.0448671485662668;9.999545872779398;0.8334245044731909;0.015562009249256681;0.015559423862701842;0.7178083071804031;-0.013405009641507159;0.7178824241475258
19.820846;1.0443033543947622;0.8332013117489446;0.7977367333572619;7.112763405712746e-06;6.7871970846607035e-06;1.0448667488174588;9.999545114447137;0.8334258430478348;0.01556202386678794;0.015559414513150441;0.7178087680843912;-0.01340501085953049;0.71788280547926
19.830846;1.044306455503472;0.8332002455141503;0.7977367904823387;7.112781063244986e-06;6.78659371339388e-06;1.0448663318102165;9.999543949539131;0.8334272833188731;0.015562036672959656;0.015559405726404739;0.7178092050318566;-0.013405012095477694;0.7178832397948635
19.840846;1.0443096449316853;0.8331991252099662;0.797736840941311;7.112837630842805e-06;6.786000532500077e-06;1.0448659079543763;9.999542438831067;0.8334288167304934;0.015562047551366186;0.015559397407852645;0.7178096137463255;-0.013405013345967304;0.7178837264389941
19.850846;1.0443129257156458;0.8331979503337111;0.7977368896691627;7.112934252825293e-06;6.785419124434867e-06;1.044865487899681;9.999540642519483;0.8334304352541771;0.015562056392033799;0.015559389469750752;0.7178099901137951;-0.013405014607318381;0.7178842649089473
19.860846;1.044316300324158;0.833196721509308;0.7977369423910486;7.113070811079583e-06;6.784851047498964e-06;1.044865081806881;9.999538611444065;0.8334321313960775;0.015562063103025965;0.015559381851828624;0.7178103314147213;-0.013405015875262693;0.7178848539508581
19.870846;1.0443197706413865;0.8331954394072805;0.7977370053325316;7.113246296217876e-06;6.7842977776828274e-06;1.044864699523437;9.999536388965042;0.8334338979059498;0.015562067624612645;0.015559374537183406;0.7178106371747203;-0.013405017145405915;0.7178854910910772
19.880846;1.0443233384219124;0.833194104881187;0.7977370846805938;7.113459247606906e-06;6.783760653296112e-06;1.0448643502058033;9.999534023239347;0.8334357275196961;0.015562069930768047;0.01555936755639594;0.7178109087226088;-0.01340501841378211;0.7178861741524086
19.890846;1.0443270047386484;0.8331927192218956;0.797737185791371;7.11370794303828e-06;6.783240758170117e-06;1.0448640409752932;9.999531579710586;0.8334376130816732;0.015562070024557248;0.015559360971624614;0.7178111477670246;-0.013405019676963288;0.7178869031361166
19.900846;1.0443307692553978;0.8331912837909402;0.7977373121526767;7.113990585945263e-06;6.782738961107884e-06;1.0448637763799464;9.99952914529363;0.833439547914462;0.01556206794390796;0.015559354847041995;0.7178113554893688;-0.013405020931917117;0.7178876799836549
19.910846;1.044334629800604;0.8331897998672833;0.797737464435396;7.114305523932212e-06;6.782256370206086e-06;1.0448635593582831;9.999526819272239;0.8334415261389704;0.015562063767122332;0.015559349224948572;0.7178115323264392;-0.013405022175878365;0.7178885064080686
19.920846;1.0443385820264877;0.83318826905542;0.7977376408818002;7.1146513522540484e-06;6.781794764508489e-06;1.0448633921885941;9.999524690460742;0.8334435424186766;0.015562057599061856;0.01555934412556526;0.7178116778685025;-0.013405023406315584;0.7178893822728981
19.930846;1.0443426198597028;0.8331866934926785;0.797737838709436;7.115026603796844e-06;6.781356464428909e-06;1.0448632762108006;9.99952281500558;0.8334455908010536;0.0155620495489607;0.015559339563486228;0.7178117913272342;-0.013405024620943427;0.7178903057586348
19.940846;1.0443467360178513;0.8331850753604529;0.7977380548254039;7.115429163800249e-06;6.780943952286329e-06;1.0448632112794076;9.999521214121778;0.8334476638299025;0.015562039726885846;0.015559335558951948;0.717811872438053;-0.013405025817728707;0.7178912739191412
19.950846;1.0443509214961497;0.8331834164973801;0.7977382856493893;7.115856409399762e-06;6.780559665083207e-06;1.0448631960466384;9.999519889471802;0.8334497529193787;0.015562028259948147;0.015559332146916184;0.7178119214956062;-0.013405026994844397;0.7178922824207096
19.960846;1.0443551645232623;0.8331817190999657;0.7977385269064095;7.116306171169139e-06;6.7802057773887365e-06;1.0448632290812427;9.999518838520073;0.8334518493716223;0.015562015299136546;0.015559329383674745;0.7178119386274029;-0.013405028150419274;0.7178933250095836
19.970846;1.04435944999913;0.8331799867054703;0.7977387739484234;7.1167772327782935e-06;6.779883909512798e-06;1.0448633110481884;9.999518062311656;0.8334539449674631;0.015562001005676254;0.015559327327042398;0.7178119236319168;-0.013405029282223325;0.7178943938971063
19.980846;1.0443637606111524;0.8331782240582997;0.7977390222226001;7.1172689084212014e-06;6.779594931354978e-06;1.044863447033691;9.999517568896925;0.8334560320368203;0.015561985534537288;0.015559325999838024;0.7178118763263889;-0.0134050303876475;0.7178954812882982
19.990846;1.0443680796014192;0.8331764364087412;0.7977392673089309;7.117780427509661e-06;6.779338882455204e-06;1.0448636464721448;9.999517372632312;0.8334581040688138;0.015561969021073756;0.015559325382448166;0.7178117963357742;-0.013405031463880562;0.7178965804322317
20.000846;1.0443723933645015;0.8331746295432917;0.79773950503251;7.1183106147520186e-06;6.779115052768299e-06;1.044863920637213;9.999517480873832;0.8334601566945418;0.015561951574709734;0.015559325438128489;0.7178116824144126;-0.013405032507976266;0.7178976848191413
20.010846;1.0443766921993756;0.8331728098006032;0.7977397316943549;7.118857791363539e-06;6.7789222656493865e-06;1.0448642803754182;9.999517873696107;0.8334621876496507;0.015561933290884894;0.015559326142796509;0.717811532432978;-0.013405033516845468;0.7178987868073802
20.020846;1.0443809694508126;0.8331709831201863;0.7977399439654442;7.1194197300698524e-06;6.77875922203821e-06;1.0448647348694076;9.999518500914078;0.8334641958681331;0.015561914264771572;0.015559327510776124;0.7178113443108525;-0.013405034487406849;0.7178998775650541
20.030846;1.0443852202409643;0.8331691541668728;0.7977401390723882;7.119993730692899e-06;6.778624658394915e-06;1.0448652904866076;9.999519293366959;0.8334661799276044;0.015561894592254986;0.015559329599913138;0.7178111171937749;-0.013405035416702443;0.717900948020839
20.040846;1.0443894396481084;0.8331673260802496;0.7977403152631279;7.1205769727766e-06;6.778517296053027e-06;1.0448659496379962;9.999520169334716;0.8334681358945103;0.015561874371672734;0.015559332489229175;0.7178108521515418;-0.013405036301677635;0.7179019898966054
20.050846;1.0443936208432245;0.833165500368988;0.7977404719147583;7.121166989223807e-06;6.778435916714235e-06;1.04486671043996;9.999521042469468;0.8334700565613433;0.015561853704311611;0.015559336253326566;0.7178105516272011;-0.013405037138943717;0.7179029966941919
20.060846;1.0443977553456745;0.8331636770715033;0.7977406095606365;7.121762009122306e-06;6.778379787396294e-06;1.0448675682445832;9.99952183186068;0.8334719326752827;0.015561832682384796;0.015559340938407659;0.7178102177491477;-0.013405037924814435;0.717903964177256
20.070846;1.0444018351398365;0.8331618556424818;0.7977407298379585;7.122361058758882e-06;6.7783490001299025e-06;1.0448685183258992;9.99952246273558;0.8334737543425705;0.015561811379009896;0.015559346545449621;0.7178098509638902;-0.013405038655477238;0.7179048899133074
20.080846;1.0444058540780483;0.8331600363815677;0.7977408347515533;7.1229636635796215e-06;6.778344208150802e-06;1.0448695572650701;9.999522866216003;0.8334755119140363;0.015561789856889488;0.015559353041790616;0.7178094499783277;-0.013405039327149005;0.7179057724671208
20.090846;1.0444098075649906;0.8331582209700036;0.7977409253890786;7.123569347950613e-06;6.778366179917722e-06;1.044870682431452;9.999522990667394;0.8334771963778286;0.015561768179696388;0.015559360384198176;0.7178090128560856;-0.013405039936208606;0.717906611219683
20.100846;1.0444136915776079;0.8331564113991251;0.7977410016614545;7.124177428299628e-06;6.778415777202625e-06;1.0448718906258994;9.999522819455073;0.8334787995349078;0.015561746402605397;0.015559368524915716;0.7178085383606778;-0.013405040479326157;0.7179074067539268
20.110846;1.044417502395608;0.8331546091956366;0.7977410636534052;7.124787005947951e-06;6.77849402969207e-06;1.0448731772232156;9.99952237661242;0.833480314632841;0.015561724557280606;0.01555937740660192;0.7178080262776952;-0.013405040953518894;0.7179081609154788
20.120846;1.0444212368286658;0.8331528160141681;0.7977411126648398;7.125396855509271e-06;6.77860186192833e-06;1.0448745370516608;9.99952171068697;0.833481737034894;0.01556170266038584;0.015559386959279026;0.7178074764533365;-0.013405041356128713;0.7179088763891943
20.130846;1.0444248916443357;0.8331510333862322;0.797741150738496;7.1260053390142e-06;6.778739802847439e-06;1.044875965293498;9.999520876386624;0.833483064666964;0.015561680738385271;0.015559397105132548;0.7178068877633305;-0.013405041684946783;0.7179095559507658
20.140846;1.044428462700213;0.8331492612023668;0.7977411795165925;7.1266103562462574e-06;6.7789081441527585e-06;1.0448774561542975;9.99951993600768;0.8334842984355777;0.015561658841839512;0.015559407768454188;0.7178062580443734;-0.013405041938590781;0.7179102015550503
20.150846;1.0444319450469357;0.8331474975848432;0.7977411997470951;7.12720921542983e-06;6.779107362857424e-06;1.0448790015232918;9.9995189700162;0.8334854417662843;0.015561637043850957;0.015559418885409492;0.7178055847952656;-0.013405042116727835;0.7179108144056013
20.160846;1.0444353331224654;0.8331457401758556;0.7977412114620404;7.1277985798795495e-06;6.779338184718405e-06;1.044880592018875;9.999518073289625;0.8334864992170918;0.015561615435469543;0.015559430413598594;0.7178048660838072;-0.013405042219805492;0.7179113964447368
20.170846;1.0444386198959628;0.8331439868216973;0.7977412137803308;7.12837470966509e-06;6.779601234587075e-06;1.0448822189893539;9.999517334157845;0.8334874752933102;0.015561594121957891;0.015559442327335684;0.7178041012598849;-0.01340504224870363;0.7179119515305522
20.180846;1.0444417960628378;0.8331422359600867;0.7977412048243223;7.128934058065031e-06;6.779896858684754e-06;1.04488387557498;9.999516817263373;0.8334883738408317;0.015561573220957312;0.015559454596429333;0.7178032914296633;-0.013405042204517294;0.7179124851416093
20.190846;1.0444448507447939;0.8331404875330687;0.797741182094401;7.129473857626965e-06;6.780225225449902e-06;1.0448855565956219;9.999516564425736;0.8334891979244042;0.01556155286607128;0.015559467176857392;0.7178024397430409;-0.01340504208833116;0.7179130033904937
20.200846;1.0444477731514292;0.8331387429963591;0.7977411421973326;7.129992146479797e-06;6.7805864567031415e-06;1.0448872584269495;9.999516601912543;0.8334899497619406;0.015561533204478721;0.015559480024639756;0.7178015512195064;-0.013405041901270497;0.7179135120568774
20.210846;1.0444505534764388;0.8331370038830808;0.7977410807742915;7.13048730351421e-06;6.7809806189520275e-06;1.0448889794442988;9.999516944146766;0.8334906305033897;0.015561514379164823;0.015559493106730948;0.7178006321164786;-0.013405041644879033;0.7179140158392799
20.220846;1.0444531827940426;0.8331352709456709;0.797740994100639;7.130957733263801e-06;6.781407448210478e-06;1.0448907194954626;9.999517593381489;0.83349124073588;0.015561496510075472;0.015559506387916748;0.7177996890450801;-0.013405041321315238;0.717914517871255
20.230846;1.0444556529343156;0.8331335447051817;0.7977408808284365;7.131402014551144e-06;6.7818662496616345e-06;1.0448924783453308;9.99951853564207;0.8334917817792941;0.015561479692429771;0.015559519816770472;0.717798727924849;-0.013405040933057187;0.71791501957881
20.240846;1.0444579561716842;0.833131826501957;0.7977407417359923;7.131819186358682e-06;6.782356151981713e-06;1.044894255175543;9.999519743364838;0.8334922565688181;0.015561464006746508;0.015559533329998446;0.7177977530871555;-0.013405040482674461;0.7179155212803622
20.250846;1.0444600850938275;0.8331301194107013;0.7977405780015209;7.132208765327908e-06;6.782876174789395e-06;1.0448960491455896;9.999521189390517;0.8334926694889031;0.015561449523788221;0.015559546859422131;0.7177967673011959;-0.013405039973216905;0.7179160232344263
20.260846;1.0444620339936972;0.8331284285906441;0.7977403896329242;7.132570416676933e-06;6.783425206645983e-06;1.0448978600052532;9.999522857893826;0.8334930250344713;0.015561436305718188;0.015559560339564316;0.7177957730053215;-0.013405039408535675;0.7179165260892761
20.270846;1.0444638007264129;0.8331267609914433;0.7977401747858959;7.132903592342413e-06;6.784002216602732e-06;1.0448996889638855;9.99952474123729;0.833493325887216;0.015561424410303249;0.015559573718905173;0.7177947732273724;-0.013405038792842508;0.7179170305479295
20.280846;1.044465386720948;0.8331251247479916;0.7977399299208858;7.133207497262168e-06;6.784606198096937e-06;1.044901539088797;9.999526830416379;0.8334935717253424;0.015561413888592389;0.015559586963695473;0.7177937710326207;-0.013405038130211497;0.7179175371037747
20.290846;1.0444667953721487;0.8331235284790176;0.7977396499712174;7.133481236300145e-06;6.785235614709988e-06;1.0449034141182147;9.999529110646133;0.8334937594462695;0.01556140476984461;0.015559600056260081;0.7177927687246124;-0.013405037424741416;0.7179180459127142
20.300846;1.0444680301499571;0.8331219807211772;0.7977393281388261;7.133723703114582e-06;6.785888141617535e-06;1.0449053170538465;9.999531560995273;0.8334938847947347;0.015561397054595014;0.015559612991545416;0.7177917681064727;-0.013405036680869408;0.7179185560506756
20.310846;1.0444690927396887;0.8331204897955363;0.7977389564340037;7.133933227888498e-06;6.786561118002584e-06;1.0449072500501788;9.999534155446215;0.8334939441521156;0.015561390731818326;0.015559625766359162;0.717790771187494;-0.013405035903403981;0.7179190647917966
20.320846;1.0444699825349404;0.8331190638132365;0.7977385267574478;7.1341074893049585e-06;6.787252139700138e-06;1.0449092146696939;9.999536866407894;0.833493934946979;0.015561385798999102;0.01555963836807315;0.7177897804186524;-0.013405035097531983;0.7179195682731905
20.330846;1.0444706982829166;0.8331177100586553;0.7977380307980326;7.134243897653621e-06;6.787959256153661e-06;1.04491121204469;9.999539668100518;0.833493855145838;0.015561382264686842;0.015559650779886396;0.7177887986838538;-0.013405034268754255;0.7179200630718261
20.340846;1.0444712396091627;0.8331164340587839;0.7977374592177778;7.1343401328782875e-06;6.78868061237039e-06;1.0449132435204695;9.999542542247251;0.8334937024654788;0.015561380140121426;0.015559663002952176;0.717787829067729;-0.013405033422558069;0.717920546948167
20.350846;1.0444716071805833;0.8331152397146941;0.7977368014491939;7.134394394755971e-06;6.789413786090683e-06;1.0449153111984602;9.99954548406452;0.8334934734470996;0.015561379435435682;0.015559675079096695;0.7177868744234166;-0.013405032563913876;0.7179210184838346
20.360846;1.044471802789335;0.8331141304114621;0.7977360459135753;7.13440527213745e-06;6.790155453844332e-06;1.0449174176678884;9.999548498726288;0.8334931634640089;0.015561380174491721;0.015559687101741796;0.7177859375160185;-0.013405031696805696;0.7179214773370219
20.370846;1.044471829861864;0.833113109483803;0.7977351803761947;7.134371763996733e-06;6.790901666681259e-06;1.0449195652213377;9.999551594268247;0.8334927678785866;0.015561382419102992;0.01555969920653901;0.717785021365883;-0.013405030824155149;0.717921925471614
20.380846;1.0444716940585634;0.8331121796390097;0.7977341923466806;7.134293613946207e-06;6.791648285629678e-06;1.0449217555584531;9.99955477902292;0.8334922831771494;0.015561386276640367;0.015559711546197907;0.7177841289444393;-0.013405029948183302;0.7179223672146771
20.390846;1.0444714036158582;0.8331113424232953;0.7977330697092109;7.134171180527146e-06;6.7923911329958134e-06;1.044923990077201;9.999558060929829;0.8334917073276582;0.015561391883158597;0.015559724271865964;0.7177832627183026;-0.013405029070683293;0.7179228077300898
20.400846;1.044470968759996;0.8331105982186016;0.7977318017692387;7.134004640972159e-06;6.793126009269731e-06;1.0449262694168255;9.99956144652363;0.8334910397501252;0.01556139937127657;0.01555973752913851;0.7177824243808174;-0.013405028192856248;0.7179232513904051
20.410846;1.0444703999859153;0.8331099463139118;0.7977303799537282;7.1337935876731395e-06;6.793848853354371e-06;1.0449285926684517;9.999564931504809;0.8334902819358667;0.015561408844934878;0.015559751455051049;0.7177816148332503;-0.013405027315052784;0.717923700633474
20.420846;1.044469706165519;0.8331093848923835;0.7977287983120617;7.133537563605017e-06;6.794555964946041e-06;1.0449309575606633;9.999568483191881;0.8334894383098083;0.015561420373037975;0.015559766173792195;0.717780834718155;-0.013405026436809497;0.7179241562582144
20.430846;1.044468893611428;0.833108910840775;0.7977270545146805;7.133236531365312e-06;6.795243999547813e-06;1.0449333606979418;9.999572034392513;0.8334885157941234;0.015561433991384892;0.015559781798119416;0.7177800851234374;-0.013405025557180546;0.7179246190477152
20.440846;1.0444679660445106;0.8331085193791166;0.7977251501584551;7.1328904771931515e-06;6.795909886192704e-06;1.0449357976745208;9.999575496032909;0.8334875224551999;0.015561449710320764;0.01555979842806221;0.7177793681441226;-0.01340502467521022;0.717925090297935
20.450846;1.044466925132171;0.8331082045263711;0.7977230893039817;7.132498898884126e-06;6.796551149987775e-06;1.0449382640071518;9.999578772802176;0.8334864668977385;0.015561467525575017;0.015559816148955394;0.7177786868968106;-0.013405023790317393;0.7179255708931737
20.460846;1.0444657714603456;0.8331079606760361;0.79772087631904;7.132060971854292e-06;6.797166368930476e-06;1.0449407557930555;9.999581770041589;0.8334853583817304;0.015561487420393457;0.01555983504139752;0.7177780443859507;-0.013405022902339345;0.7179260608008886
20.470846;1.0444645053025932;0.8331077841954466;0.7977185150052181;7.131575974823085e-06;6.797755083719454e-06;1.0449432693465392;9.999584400600488;0.8334842064735128;0.015561509368566425;0.015559855189036211;0.717777442216018;-0.013405022011198928;0.7179265593207491
20.480846;1.0444631269098457;0.8331076742892286;0.7977160094352336;7.1310435030867564e-06;6.798317317951873e-06;1.0449458012244848;9.999586593340933;0.833483020125795;0.015561533352649525;0.015559876676749126;0.717776880208285;-0.013405021116631378;0.7179270651295276
20.490846;1.0444616367789052;0.8331076324287545;0.7977133649676266;7.130463628147757e-06;6.798853370593005e-06;1.044948349098253;9.999588284495752;0.8334818068730818;0.015561559371833792;0.015559899592833052;0.7177763565109472;-0.013405020218260259;0.7179275761974235
20.500846;1.0444600361735596;0.8331076603866139;0.7977105884689931;7.129837096521774e-06;6.799363881937214e-06;1.0449509121926701;9.999589398277827;0.8334805721682936;0.015561587426809364;0.015559924036746869;0.7177758680789853;-0.013405019315695241;0.7179280903878859
20.510846;1.0444583275081039;0.8331077585821061;0.7977076876654582;7.129165537959371e-06;6.7998497171188314e-06;1.0449534906629465;9.999589840786971;0.8334793186539665;0.015561617520482946;0.01555995013293305;0.7177754110907365;-0.013405018408561646;0.7179286061161331
20.520846;1.0444565142309756;0.8331079262309202;0.797704670031837;7.12845161614253e-06;6.800311795351442e-06;1.0449560841017462;9.999589502038035;0.8334780461798205;0.015561649671633699;0.015559978043764312;0.7177749806961577;-0.013405017496562704;0.7179291220008445
20.530846;1.0444546004898607;0.8331081626420501;0.797701542281083;7.127698994722556e-06;6.800751137637985e-06;1.044958689993438;9.999588260683549;0.8334767531373232;0.015561683903997692;0.015560007957157786;0.7177745714834562;-0.013405016579471414;0.7179296364406045
20.540846;1.0444525907906321;0.8331084678531243;0.7976983101244264;7.126912091551346e-06;6.801168782339005e-06;1.0449613037504244;9.999585998539834;0.833475437877711;0.015561720236394551;0.015560040045542177;0.7177741790824376;-0.013405015657146665;0.7179301481160693
20.550846;1.0444504895378013;0.8331088423364605;0.797694977785714;7.126095667305747e-06;6.801565446962873e-06;1.0449639200268188;9.999582617637431;0.8334740991195987;0.01556175869913283;0.015560074421911638;0.7177738007476561;-0.013405014729558063;0.7179306564984997
20.560846;1.0444483007101435;0.8331092870191683;0.7976915487932897;7.125254559948383e-06;6.801941342422535e-06;1.0449665333911893;9.999578050749495;0.8334727356382184;0.015561799340303356;0.01556011112206025;0.7177734343397009;-0.013405013796667309;0.7179311617031977
20.570846;1.0444460281016683;0.8331098037667564;0.7976880278858439;7.124393609815002e-06;6.802296180290609e-06;1.0449691383528703;9.999572260545088;0.8334713459214975;0.015561842198717087;0.01556015012284889;0.7177730773614076;-0.01340501285839506;0.7179316641897605
20.580846;1.044443675673379;0.8331103947153465;0.797684421243518;7.1235172486005705e-06;6.80262919956991e-06;1.0449717294558365;9.999565228561435;0.8334699285206094;0.015561887272314556;0.015560191373686657;0.717772727026884;-0.013405011914795794;0.7179321645209292
20.590846;1.0444412472703566;0.8331110604039792;0.7976807346979582;7.122629013918855e-06;6.8029393889715255e-06;1.0449743009062837;9.999556946457641;0.833468482628277;0.015561934514855798;0.015560234810131092;0.7177723808340536;-0.013405010966202011;0.7179326629917957
20.600846;1.0444387464177458;0.8331117993680764;0.7976769726608364;7.12173168205535e-06;6.803225974310728e-06;1.0449768456040003;9.99954741331275;0.8334670082039296;0.015561983853094945;0.015560280350039049;0.7177720368614524;-0.013405010013304219;0.7179331594789526
20.610846;1.0444361770560222;0.8331126097068025;0.797673138929456;7.120827699704783e-06;6.803488729881272e-06;1.0449793550337942;9.999536640797412;0.8334655067610766;0.015562035205472212;0.015560327901493245;0.7177716935806601;-0.01340500905727643;0.7179336540553567
20.620846;1.0444335445621262;0.8331134899579317;0.79766923773178;7.119919473169896e-06;6.803727802224839e-06;1.0449818206527746;9.99952467253833;0.8334639827358636;0.015562088498381274;0.01556037738312261;0.7177713493000653;-0.013405008099750607;0.7179341476793144
20.630846;1.0444308560722868;0.8331144386158039;0.7976652742877344;7.119009549557147e-06;6.803943313327397e-06;1.0449842351342098;9.999511598670091;0.8334624434806194;0.0155621436693324;0.015560428723864653;0.7177710016661444;-0.013405007142575342;0.717934641839505
20.640846;1.044428119484607;0.8331154540075054;0.7976612558449815;7.118100643698155e-06;6.804135167732591e-06;1.04498659247125;9.999497541262524;0.833460897602403;0.015562200654903522;0.015560481844583442;0.7177706477998813;-0.01340500618762182;0.717935137623764
20.650846;1.0444253419710967;0.8331165350792112;0.7976571926972703;7.117195563535819e-06;6.8043032133837406e-06;1.0449888876852877;9.999482624580011;0.8334593531155078;0.0155622593805846;0.01556053664818101;0.7177702850095198;-0.0134050052368185;0.7179356357180999
20.660846;1.0444225300113623;0.8331176824444059;0.7976530976654244;7.116297190366322e-06;6.8044473994675056e-06;1.044991116761244;9.99946695155917;0.8334578162861666;0.01556231975914387;0.01556059301940356;0.7177699114773243;-0.013405004292428425;0.7179361373569477
20.670846;1.0444196903852447;0.8331188987186259;0.797648984563403;7.1154084943046636e-06;6.804567613000512e-06;1.0449932768375119;9.99945058578177;0.8334562912257574;0.015562381688415974;0.015560650827870295;0.7177695266579148;-0.013405003357375087;0.7179366448017759
20.680846;1.0444168299879506;0.8331201878105461;0.7976448672215071;7.114532559189944e-06;6.80466358907159e-06;1.0449953666677194;9.999433546212002;0.8334547805492334;0.015562445043893723;0.015560709932654217;0.7177691313083507;-0.013405002435307194;0.7179371613295844
