time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.690846;1.0444139548768083;0.8331215542852857;0.7976407591167449;7.113672626831814e-06;6.804735126810402e-06;1.0449973873413678;9.999415825632862;0.8334532867052334;0.015562509678996361;0.015560770184821745;0.7177687268591747;-0.013405001530283825;0.7179376913152157
20.700846;1.044411070004475;0.8331230030939328;0.7976366732372675;7.112831979094004e-06;6.80478214052762e-06;1.0449993426437094;9.999397415778425;0.8334518121622102;0.015562575440198822;0.015560831422179858;0.7177683142246654;-0.013405000646413754;0.7179382402137989
20.710846;1.0444081803336016;0.8331245387892166;0.7976326222527343;7.112013637337442e-06;6.804804514223411e-06;1.045001238042778;9.99937831491986;0.8334503582375252;0.015562642179269528;0.01556089345589519;0.71776789314072;-0.013404999787774333;0.7179388146834128
20.720846;1.044405292919773;0.8331261649987962;0.7976286187282245;7.1112202989368484e-06;6.804802179897048e-06;1.0450030784481767;9.999358521388638;0.8334489249868169;0.015562709755033356;0.015560956066876934;0.71776746276104;-0.013404998958402836;0.717939422258755
20.730846;1.044402417561951;0.8331278853036895;0.797624674996714;7.110454476002121e-06;6.80477523868865e-06;1.0450048670056242;9.999338033300152;0.8334475125189993;0.015562778031943912;0.015561019020505858;0.7177670225071928;-0.01340499816216498;0.717940070111814
20.740846;1.0443995653376053;0.8331297041935934;0.7976208023218359;7.109718325897128e-06;6.804723786459083e-06;1.0450066061181804;9.999316859246672;0.8334461216610876;0.015562846867865968;0.015561082086380598;0.7177665718565412;-0.013404997402626734;0.7179407647589637
20.750846;1.0443967475344151;0.8331316269292021;0.7976170097536952;7.10901343501183e-06;6.8046477576957795e-06;1.0450082987192209;9.999295024394891;0.833444754023282;0.015562916092750805;0.015561145055231455;0.7177661093155074;-0.013404996682874006;0.717941513142249
20.760846;1.0443939757973018;0.8331336592783098;0.7976133034945523;7.10834115556078e-06;6.804547236440827e-06;1.0450099486740547;9.999272561793239;0.8334434122615194;0.01556298550708057;0.015561207749463703;0.7177656322613242;-0.013404996005299338;0.7179423228992373
20.770846;1.0443912618460134;0.8331358073207947;0.7976096869675675;7.107703191299757e-06;6.804422948261267e-06;1.0450115610142388;9.999249503022927;0.833442099688512;0.015563054901910725;0.015561270028922342;0.7177651379876662;-0.01340499537145266;0.7179432013711787
20.780846;1.0443886160605076;0.8331380768048692;0.7976061619617268;7.107101698070498e-06;6.804276236716736e-06;1.0450131419167155;9.999225878659736;0.8334408193299203;0.015563124067127738;0.015561331792344866;0.7177646243086617;-0.01340499478196753;0.7179441547488435
20.790846;1.0443860463192496;0.8331404724791551;0.7976027301344554;7.1065387725973176e-06;6.804108493904532e-06;1.0450146980414539;9.99920171887803;0.8334395740084095;0.015563192795539003;0.01556139296917494;0.7177640895472148;-0.013404994236644466;0.7179451873578085
20.800846;1.044383558757083;0.8331429970741251;0.7975993935062679;7.106015883936121e-06;6.803920804979135e-06;1.0450162357180162;9.999177051593465;0.8334383671444958;0.01556326090977342;0.01556145350849398;0.717763532913896;-0.013404993734767367;0.7179463003956487
20.810846;1.0443811596924437;0.8331456500699881;0.7975961544872624;7.105533758768418e-06;6.803714259752328e-06;1.0450177605483477;9.999151898368742;0.8334372023743717;0.015563328286958071;0.015561513365693747;0.7177629548997263;-0.013404993275665442;0.7179474912052239
20.820846;1.0443788563681884;0.8331484282623356;0.7975930154483971;7.1050925389112006e-06;6.803490410123041e-06;1.0450192767843935;9.999126267428057;0.8334360823635855;0.01556339484739653;0.015561572485152953;0.7177623574159612;-0.013404992859291523;0.7179487542475177
20.830846;1.0443766564746604;0.8331513277260757;0.7975899776268507;7.104691785777437e-06;6.8032513679919705e-06;1.045020786028353;9.99910015378703;0.8334350082555192;0.015563460520096937;0.015561630792358271;0.7177617440175115;-0.01340499248647825;0.7179500828462578
20.840846;1.044374568084433;0.8331543444964353;0.7975870412758592;7.104330452590825e-06;6.802999784787996e-06;1.045022286804198;9.99907354962851;0.8334339799198139;0.015563525217584383;0.015561688199581428;0.7177611193388608;-0.013404992158763805;0.7179514704566962
20.850846;1.0443725997906732;0.8331574739143922;0.7975842071598845;7.1040070257776275e-06;6.802738716740743e-06;1.0450237760391448;9.999046456509214;0.8334329969818787;0.015563588824236313;0.015561744616026371;0.7177604877016568;-0.013404991877863256;0.7179529112235417
20.860846;1.044370759968772;0.8331607100840467;0.7975814772187478;7.103719565842688e-06;6.802471046484418e-06;1.0450252509525115;9.999018892812606;0.8334320599270058;0.01556365119601055;0.015561799952093166;0.7177598527188925;-0.013404991645072613;0.71795439995101
20.870846;1.0443690552493707;0.8331640457889865;0.7975788540674934;7.103465722849584e-06;6.80219894734033e-06;1.0450267100268096;9.998990899870563;0.8334311704343871;0.015563712180650958;0.015561854117662874;0.7177592181975413;-0.01340499146086744;0.7179559317516773
20.880846;1.0443674896648678;0.8331674729756995;0.7975763402239877;7.10324312749758e-06;6.801923930948065e-06;1.0450281530764263;9.998962544733061;0.8334303312949326;0.015563771640712199;0.01556190703241819;0.717758588912744;-0.013404991324715254;0.7179575016916367
20.890846;1.0443660653776707;0.833170983700983;0.7975739373152961;7.103049783325629e-06;6.80164717952809e-06;1.0450295810725314;9.99893390464688;0.8334295463037461;0.015563829461068827;0.015561958646522074;0.7177579704955582;-0.013404991235153632;0.7179591045488467
20.900846;1.0443647837027652;0.8331745708195682;0.7975716456486937;7.102883961579376e-06;6.801369968010656e-06;1.0450309968226905;9.998905045827556;0.833428820080562;0.015563885541759925;0.015562008936736288;0.7177573687305514;-0.01340499119012358;0.7179607345905127
20.910846;1.0443636452078164;0.8331782277890273;0.7975694647047625;7.102743823483813e-06;6.801094115843049e-06;1.0450324056117455;9.998876023189135;0.8334281572235008;0.015563939774755283;0.015562057881801443;0.7177567890473843;-0.013404991187153454;0.7179623854780235
20.920846;1.04436264967932;0.8331819479871792;0.7975673939293494;7.102627102096058e-06;6.800822057957555e-06;1.045033814021907;9.998846893519397;0.8334275607927806;0.01556399202040483;0.015562105463651553;0.7177562366287107;-0.01340499122313456;0.7179640507577912
20.930846;1.0443617973729404;0.8331857246731701;0.7975654328109779;7.102531026157976e-06;6.800556413416819e-06;1.0450352281119535;9.998817724268545;0.8334270322105409;0.015564042102301745;0.01556215168739341;0.717755716660549;-0.013404991294278605;0.7179657247498021
20.940846;1.0443610906649017;0.8331895514242662;0.7975635807574415;7.102452625418062e-06;6.800299619187678e-06;1.0450366529734958;9.998788595550057;0.8334265733598336;0.01556408982084328;0.015562196575804705;0.7177552343863505;-0.013404991396690269;0.7179674028983672
20.950846;1.0443605342397442;0.8331934218824676;0.7975618375141965;7.102389323218388e-06;6.800053989636222e-06;1.0450380930639296;9.998759598177417;0.83342618809406;0.015564134980258814;0.015562240152361937;0.717754795310002;-0.013404991526847659;0.7179690812765126
20.960846;1.0443601346378275;0.833197329227753;0.7975602036729919;7.102339462671255e-06;6.7998218021377765e-06;1.045039551573362;9.998730828736374;0.8334258813977535;0.015564177411259844;0.015562282453412448;0.7177544054216098;-0.01340499168151891;0.7179707559413443
20.970846;1.0443599003255017;0.8332012660335547;0.7975586808668549;7.10230239928647e-06;6.799605213100692e-06;1.0450410292633634;9.998702382275017;0.8334256578795183;0.015564216975267258;0.015562323556937428;0.7177540708902309;-0.013404991857633447;0.7179724229485062
20.980846;1.0443598412352337;0.8332052236827409;0.797557271467829;7.102278111400656e-06;6.79940630672667e-06;1.0450425246777704;9.99867434692001;0.8334255216973068;0.015564253563811224;0.0155623635824313;0.7177537973000091;-0.01340499205242436;0.7179740789560541
20.990846;1.0443599667535086;0.8332091913267164;0.7975559778016734;7.102266675093088e-06;6.799227281481477e-06;1.045044035346698;9.998646804664203;0.8334254778123439;0.015564287100534906;0.015562402658141383;0.7177535890753014;-0.013404992263663876;0.7179757217448772
21.000846;1.044360283186325;0.8332131557517913;0.797554801557855;7.102267936066476e-06;6.799070502420696e-06;1.0450455585363878;9.998619837036635;0.833425532398799;0.015564317532595557;0.015562440897137673;0.7177534495752886;-0.013404992489690674;0.7179773504131729
21.010846;1.044360792893159;0.8332171026035612;0.7975537433385399;7.102281478409452e-06;6.798938316615883e-06;1.0450470920293515;9.99859353064404;0.8334256920420996;0.015564344817088644;0.015562478392965684;0.7177533815206977;-0.013404992729177136;0.7179789651493018
21.020846;1.0443614956430858;0.8332210175741019;0.7975528020619056;7.10230686171957e-06;6.798832766428278e-06;1.0450486352266335;9.998567978373774;0.8334259637435939;0.015564368919860539;0.015562515214837742;0.7177533871273869;-0.013404992980952025;0.7179805664060976
21.030846;1.0443623901518586;0.8332248865660189;0.7975519750803023;7.102343915688452e-06;6.798755413860228e-06;1.0450501892531188;9.998543274476596;0.8334263554704299;0.015564389815247928;0.015562551405017042;0.7177534681968174;-0.01340499324392176;0.7179821540995313
21.040846;1.044363474413315;0.8332286959428381;0.7975512590682288;7.1023927837161856e-06;6.7987073042176045e-06;1.0450517554631766;9.998519507382051;0.8334268753430117;0.01556440746773316;0.015562586983277548;0.7177536264737026;-0.013404993516953194;0.7179837275284126
21.050846;1.0443647460691723;0.8332324335618388;0.7975506507131674;7.1024536076410906e-06;6.798689106561839e-06;1.045053333894643;9.998496757093282;0.8334275297120609;0.015564421811905017;0.015562621950953693;0.7177538636249414;-0.013404993798684504;0.7179852855701216
21.060846;1.0443662033182581;0.8332360894188572;0.7975501470074433;7.102526233848954e-06;6.798701441164426e-06;1.0450549236087399;9.99847509516193;0.8334283219019898;0.015564432761067601;0.015562656298426581;0.7177541809960412;-0.013404994087330563;0.7179868266309718
21.070846;1.044367844984796;0.8332396552606371;0.7975497449821259;7.102610294759025e-06;6.798745043762505e-06;1.045056523988475;9.998454581416624;0.8334292524103545;0.015564440235898801;0.015562690020737787;0.7177545800337695;-0.013404994380704608;0.7179883483364983
21.080846;1.0443696697520604;0.8332431242853876;0.7975494410420593;7.102705229163617e-06;6.798820661683442e-06;1.0450581344224195;9.99843525391219;0.8334303197420257;0.015564444178877805;0.015562723127604964;0.7177550625995446;-0.013404994676444312;0.7179898471840204
21.090846;1.0443716758101567;0.8332464912338964;0.7975492309761936;7.102809992280267e-06;6.798929015381092e-06;1.0450597532348438;9.998417114777526;0.833431520938641;0.015564444551970636;0.015562755639838981;0.7177556302278884;-0.013404994972285665;0.7179913187058118
21.100846;1.0443738606333226;0.8332497515707242;0.7975491104543139;7.102923013021826e-06;6.799070835185615e-06;1.0450613784768383;9.998400129820112;0.8334328518263577;0.015564441338855215;0.015562787592539476;0.7177562828877275;-0.013404995266408993;0.7179927582051983
21.110846;1.0443762203900189;0.8332529004872966;0.7975490752142341;7.103042463965163e-06;6.799246822831974e-06;1.0450630090157091;9.998384248904042;0.8334343072915371;0.015564434554016732;0.015562819051667695;0.7177570182337748;-0.013404995557566999;0.7179941617015821
21.120846;1.0443787505243136;0.833255933544028;0.7975491211374173;7.103166440381306e-06;6.79945767576713e-06;1.0450646434744029;9.998369425438986;0.8334358815663699;0.015564424248578576;0.015562850121890286;0.7177578320365294;-0.013404995844708573;0.7179955264715592
21.130846;1.0443814473345023;0.833258847755849;0.7975492441764103;7.103293130909472e-06;6.799704044975947e-06;1.0450662789272258;9.998355618932374;0.8334375681490799;0.015564410503822346;0.015562880936900721;0.7177587193213594;-0.013404996126591937;0.7179968506886177
21.140846;1.0443843073993715;0.8332616412316186;0.7975494401554033;7.103421098224609e-06;6.799986285052222e-06;1.0450679112392964;9.998342791544436;0.8334393592307661;0.015564393407892974;0.015562911630713144;0.7177596750531844;-0.013404996401826852;0.7179981335053184
21.150846;1.0443873252882219;0.8332643122522286;0.7975497046419676;7.103549442768752e-06;6.800304444968308e-06;1.0450695359101518;9.998330911968619;0.8334412452163423;0.015564373034530217;0.015562942297627239;0.7177606938876918;-0.013404996669167885;0.7179993765144993
21.160846;1.0443904931867283;0.8332668590790556;0.7975500325730226;7.1036777096829125e-06;6.800658619367677e-06;1.0450711483462927;9.998319961254838;0.8334432146201437;0.015564349443512066;0.015562972976681636;0.7177617695031178;-0.013404996927845077;0.7180005844610174
21.170846;1.0443938025041903;0.8332692799997761;0.7975504175844758;7.103805655512506e-06;6.801049119773774e-06;1.0450727438437988;9.998309935198757;0.8334452544109977;0.015564322687880522;0.015563003672639913;0.7177628945622562;-0.013404997177772151;0.7180017636561682
21.180846;1.044397245112738;0.8332715732584671;0.7975508515443018;7.103933005501775e-06;6.80147615244881e-06;1.0450743178107322;9.998300846433379;0.8334473514530921;0.01556429281958113;0.015563034381614372;0.7177640614167444;-0.013404997419476506;0.7180029198662683
21.190846;1.0444008135285563;0.8332737371648655;0.7975513247665499;7.104059312248762e-06;6.801939443085628e-06;1.0450758659946415;9.998292719057705;0.8334494945488218;0.015564259912012752;0.015563065104179458;0.7177652628161305;-0.013404997653731739;0.7180040577749816
21.200846;1.0444045004973384;0.8332757701947408;0.7975518265909233;7.104184018380178e-06;6.802438295517294e-06;1.0450773845804453;9.998285576658738;0.8334516752242377;0.015564224088115346;0.015563095843907662;0.7177664923952546;-0.013404997881113928;0.7180051816055041
21.210846;1.0444082983055447;0.833277670699316;0.7975523462290629;7.104306669689207e-06;6.802971706205197e-06;1.045078870481823;9.998279438599212;0.8334538868780746;0.015564185521888834;0.015563126582829361;0.7177677449564355;-0.013404998101799655;0.7180062951119642
21.220846;1.0444121980256045;0.8332794363793167;0.797552874466903;7.10442717467263e-06;6.803538260189188e-06;1.0450803212286843;9.998274320982246;0.8334561235712782;0.01556414442268445;0.015563157257810642;0.7177690164885333;-0.013404998315578747;0.7180074006680968
21.230846;1.0444161889158485;0.8332810643550497;0.7975534047975714;7.104545983687632e-06;6.804136165034266e-06;1.0450817340791534;9.998270235924894;0.833458379398521;0.01556410102894918;0.015563187773456399;0.7177703037008691;-0.013404998521982035;0.718008498895525
21.240846;1.044420258655928;0.8332825521622876;0.7975539322954218;7.104664042538733e-06;6.804763341255799e-06;1.045083105236329;9.998267192972666;0.8334606484564274;0.01556405560292009;0.015563218034044712;0.7177716027163267;-0.013404998720631488;0.7180095891161701
21.250846;1.0444243946516116;0.8332838986388215;0.7975544521218986;7.104782457441816e-06;6.805417460115049e-06;1.0450844290974095;9.99826519914387;0.8334629247121546;0.015564008409279134;0.015563247953755298;0.7177729078618067;-0.01340499891170117;0.7180106697467464
21.260846;1.0444285846760206;0.8332851039801671;0.7975549598206778;7.10490196481556e-06;6.806096231167669e-06;1.0450856973412064;9.99826425236382;0.8334652017279602;0.015563959689874177;0.015563277443549227;0.7177742122138823;-0.01340499909599789;0.7180117385972101
21.270846;1.0444328159616183;0.8332861695051326;0.7975554521086561;7.1050225921797924e-06;6.806797629736752e-06;1.045086899251174;9.99826433392717;0.8334674725590314;0.01556390965237424;0.015563306396478458;0.7177755092927505;-0.013404999274591206;0.7180127932465629
21.280846;1.0444370743527496;0.8332870971131316;0.7975559260136161;7.105143749592865e-06;6.80751980285521e-06;1.0450880230847603;9.998265415336846;0.8334697293152877;0.015563858478090374;0.015563334682979383;0.7177767938282443;-0.013404999448500826;0.7180138314039576
21.290846;1.0444413439968525;0.8332878882135248;0.7975563768436243;7.105264538888289e-06;6.8082611356391396e-06;1.0450890567716475;9.998267476830708;0.8334719627758818;0.015563806342500557;0.015563362162562716;0.7177780613542711;-0.013404999618634374;0.7180148512340693
21.300846;1.0444456068135668;0.8332885430618459;0.797556797491358;7.1053840048886e-06;6.809020339928647e-06;1.0450899880034898;9.998270516316042;0.8334741626057689;0.015563753425984667;0.01556338870566712;0.7177793078280752;-0.01340499978581169;0.7180158514299454
21.310846;1.0444498424356818;0.8332890609669928;0.7975571799713567;7.105501088247747e-06;6.809796189669453e-06;1.0450908047699816;9.998274545392645;0.8334763177677919;0.015563699901140001;0.015563414206899323;0.7177805294663709;-0.013404999950803083;0.7180168307295802
21.320846;1.0444540294365996;0.8332894409991695;0.7975575173680902;7.105614308556073e-06;6.810587352325453e-06;1.0450914967067988;9.998279581926319;0.8334784176047079;0.015563645913408123;0.01556343858249793;0.7177817223854325;-0.01340500011427327;0.7180177873944913
21.330846;1.0444581472942016;0.833289683101859;0.7975578048519059;7.105721611295991e-06;6.811392425255158e-06;1.045092056228174;9.998285641839441;0.8334804534166597;0.015563591580693788;0.015563461760795042;0.7177828825947569;-0.013405000276503803;0.7180187197052044
21.340846;1.0444621780194587;0.8332897893335721;0.7975580397954346;7.105820469349143e-06;6.812209724306725e-06;1.045092478146588;9.9982927309119;0.8334824192300664;0.015563537008876426;0.015563483675804731;0.7177840065151122;-0.013405000437121494;0.7180196268061709
21.350846;1.044466106676178;0.8332897643199074;0.7975582209474621;7.1059079640762725e-06;6.813036766883737e-06;1.0450927584371517;9.998300842785211;0.8334843118057988;0.015563482299050331;0.015563504261830965;0.7177850908704384;-0.013405000595052206;0.7180205085433151
21.360846;1.0444699208599308;0.8332896141047205;0.7975583474952856;7.10598089184051e-06;6.813869911728168e-06;1.045092893365691;9.998309971181849;0.8334861299967693;0.015563427546285273;0.015563523448578915;0.7177861320448587;-0.013405000748566693;0.7180213648602221
21.370846;1.0444736096467442;0.8332893445018815;0.7975584190935892;7.106035989930645e-06;6.81470480693478e-06;1.0450928792033647;9.998320127379545;0.8334878732530571;0.01556337284575143;0.01556354116954991;0.7177871263244964;-0.013405000895476324;0.7180221958263379
21.380846;1.0444771626462008;0.8332889607926555;0.7975584364028149;7.106070156644818e-06;6.815537282281041e-06;1.0450927126589753;9.9983313448717;0.833489540339078;0.015563318302942886;0.015563557380381456;0.7177880706498322;-0.0134050010334454;0.7180230019583455
21.390846;1.0444805699570137;0.833288468333415;0.7975584013660169;7.10608059424307e-06;6.816363642077672e-06;1.045092391986624;9.998343672042012;0.8334911290483369;0.015563264030095583;0.01556357206419361;0.7177889627289988;-0.013405001160139042;0.7180237837312503
21.400846;1.0444838224758113;0.8332878727490821;0.7975583173493748;7.106064893654452e-06;6.817180559302214e-06;1.0450919179346734;9.998357161428887;0.8334926368115674;0.015563210130912476;0.01556358522267881;0.7177898009832671;-0.013405001273523159;0.7180245404960638
21.410846;1.0444869113494986;0.8332871795731859;0.7975581893676192;7.106021064187597e-06;6.817985189429258e-06;1.045091293563501;9.998371856908989;0.8334940618563714;0.015563156693923094;0.01556359686938344;0.717790585102661;-0.013405001372575585;0.7180252702231127
21.420846;1.0444898273734777;0.8332863938384266;0.7975580241295103;7.1059473460689735e-06;6.818775203323551e-06;1.0450905230451366;9.998387780431806;0.833495404203517;0.015563103786980354;0.015563607028347588;0.7177913168827655;-0.01340500145767997;0.7180259702013403
21.430846;1.0444925615996716;0.8332855197583715;0.7975578300345598;7.105841826003494e-06;6.819548488294866e-06;1.045089610193655;9.998404920805056;0.8334966662647929;0.015563051443421638;0.015563615731764404;0.7177920002650422;-0.013405001530241515;0.7180266375823915
21.440846;1.0444951064528682;0.8332845603724831;0.797557617130981;7.105702341078469e-06;6.820302836709506e-06;1.045088557747101;9.99842323068106;0.8334978528710391;0.015562999664058766;0.0155636230105634;0.7177926402354248;-0.013405001592007047;0.7180272693373602
21.450846;1.044497456044513;0.8332835177099236;0.7975573963590765;7.105526753052092e-06;6.821035889812051e-06;1.0450873683449442;9.998442639958354;0.8334989704727234;0.015562948439404877;0.015563628886535391;0.7177932419207415;-0.013405001644681313;0.7180278620781059
21.460846;1.0444996056126743;0.8332823938341398;0.7975571782504708;7.105313081405783e-06;6.821745334144097e-06;1.0450860459261502;9.998463078034241;0.8335000261528724;0.015562897769808006;0.015563633380988776;0.7177938108470872;-0.013405001690013692;0.7180284119277263
21.470846;1.0445015509655893;0.8332811918336621;0.7975569716417905;7.105059420488003e-06;6.822429102264688e-06;1.0450845957556545;9.998484487431611;0.8335010267983333;0.015562847678214012;0.015563636521745633;0.7177943533984138;-0.013405001730011967;0.7180289145137577
21.480846;1.0445032889482895;0.8332799158555292;0.7975567827592831;7.104764060881696e-06;6.8230853603140936e-06;1.0450830236034587;9.998506823459397;0.8335019784785842;0.015562798219583477;0.015563638323843318;0.7177948768596287;-0.013405001766890847;0.7180293656161905
21.490846;1.0445048189433481;0.8332785707640665;0.797556615265162;7.104425844601969e-06;6.823712539419283e-06;1.0450813352438413;9.998530049753334;0.8335028863540112;0.015562749482587257;0.015563638767885178;0.7177953892882086;-0.013405001802778581;0.7180297620781503
21.500846;1.044506143386792;0.8332771620828678;0.7975564711944962;7.104044260777676e-06;6.824309535068797e-06;1.0450795364837957;9.998554140437038;0.8335037549106245;0.015562701582073984;0.01556363780783042;0.7177958988587743;-0.013405001839406664;0.7180301017405514
21.510846;1.044507266319873;0.8332756955785164;0.7975563521340892;7.103619122866157e-06;6.824875747105775e-06;1.0450776332895249;9.998579081414599;0.8335045883605002;0.01556265465131699;0.015563635396669153;0.717796412986337;-0.0134050018781367;0.7180303826659357
21.520846;1.044508191899217;0.8332741764206257;0.7975562601736527;7.103150353798031e-06;6.825410974317821e-06;1.0450756319991885;9.99860486086649;0.8335053909760096;0.015562608831912203;0.015563631512224825;0.7177969380165217;-0.013405001920379352;0.718030602787248
21.530846;1.0445089240638894;0.8332726088809397;0.7975561983231564;7.102638206194602e-06;6.825915374489878e-06;1.0450735398572708;9.998631456038384;0.8335061667469967;0.015562564257161725;0.015563626180033808;0.7177974793419015;-0.013405001967717732;0.7180307599229863
21.540846;1.0445094665009311;0.833270997148742;0.7975561701351576;7.102083520768643e-06;6.826389497267628e-06;1.0450713655829817;9.998658826187262;0.8335069185300399;0.015562521046886903;0.015563619480325518;0.7177980416175108;-0.013405002021371178;0.7180308517735179
21.550846;1.044509821627476;0.8332693467002031;0.797556178872375;7.101487857424863e-06;6.826834434966783e-06;1.0450691195591268;9.998686913944088;0.8335076476009202;0.015562479318638796;0.015563611528655994;0.7177986288633169;-0.013405002081746522;0.7180308761636214
21.560846;1.0445099891629446;0.8332676643218062;0.797556227236415;7.1008537540889925e-06;6.827252019265576e-06;1.0450668130000924;9.998715651022252;0.8335083537849525;0.015562439195722588;0.01556360244435566;0.7177992445513206;-0.013405002148625072;0.7180308314776996
21.570846;1.044509966547726;0.8332659562798694;0.797556317706313;7.100184675887149e-06;6.827644801060871e-06;1.0450644559696551;9.998744968626061;0.8335090357280388;0.015562400797315128;0.015563592331465865;0.717799891760479;-0.013405002221538596;0.718030716361514
21.580846;1.0445097504478196;0.8332642268133115;0.7975564524293062;7.099484297607261e-06;6.8280157626816895e-06;1.045062055580877;9.998774810950238;0.83350969175664;0.015562364209373413;0.015563581286861026;0.7178005725687006;-0.013405002300051783;0.7180305285255036
21.590846;1.0445093371054492;0.8332624784279922;0.7975566327201956;7.098755800149329e-06;6.8283680395609e-06;1.045059615975866;9.998805137333322;0.833510321473331;0.015562329457623354;0.015563569425668588;0.7178012868321227;-0.013405002384057008;0.7180302640609607
21.600846;1.0445087227851855;0.8332607130280626;0.7975568592646255;7.098001767009445e-06;6.828704778331007e-06;1.0450571399481428;9.998835911687493;0.8335109263789217;0.015562296512132928;0.015563556891963;0.7178020318498425;-0.013405002473944213;0.7180299181922984
21.610846;1.04450790534458;0.8332589327130515;0.7975571326469125;7.097224589150118e-06;6.8290288701825586e-06;1.0450546301679275;9.998867094806968;0.8335115087181585;0.01556226531770193;0.015563543837771185;0.7178028027703709;-0.01340500257070547;0.7180294869230225
21.620846;1.0445068848064951;0.8332571401669988;0.7975574532523301;7.0964269013627414e-06;6.829342524491943e-06;1.0450520888343058;9.99889864147941;0.8335120704663148;0.01556223581745028;0.015563530389670741;0.7178035930624268;-0.013405002675942869;0.7180289680606272
21.630846;1.0445056620217907;0.8332553386424898;0.7975578211180901;7.09561163667317e-06;6.829647150704187e-06;1.0450495167923424;9.998930498568198;0.8335126138990399;0.015562207958731032;0.01556351663608641;0.7178043956149247;-0.013405002791381444;0.7180283604262958
21.640846;1.0445042375959526;0.833253531498746;0.7975582363283739;7.09478172495915e-06;6.829943778683247e-06;1.0450469132508708;9.99896261039388;0.8335131429239473;0.015562181688348598;0.015563502639681865;0.7178052039383642;-0.013405002918399243;0.7180276625262318
21.650846;1.0445026127348287;0.8332517210206827;0.7975586995702826;7.093939717238921e-06;6.830233524253368e-06;1.0450442767655372;9.998994925247258;0.8335136636271561;0.015562156940710874;0.015563488446161587;0.7178060123368587;-0.013405003058169943;0.7180268726335601
21.660846;1.0445007906305874;0.8332499067913093;0.7975592122706971;7.0930878429048815e-06;6.83051760078942e-06;1.0450416074934918;9.99902739078809;0.8335141836086922;0.015562133636473033;0.01556347408080212;0.7178068154502419;-0.01340500321160956;0.7180259897679633
21.670846;1.0444987767877194;0.8332480856098282;0.7975597761872684;7.092228611559975e-06;6.830797201621309e-06;1.0450389089214969;9.99905995020926;0.8335147110424815;0.015562111698249193;0.01556345954671206;0.7178076078799926;-0.013405003378805404;0.7180250141940018
21.680846;1.0444965788578489;0.8332462535634;0.7975603928977884;7.09136512247805e-06;6.831073539305149e-06;1.0450361884872355;9.999092552389774;0.833515253756894;0.01556209105893259;0.015563444819499539;0.7178083840184808;-0.01340500355889965;0.7180239471064729
21.690846;1.0444942062664844;0.8332444077773026;0.797561063789505;7.090500809145402e-06;6.831347598052268e-06;1.045033457989299;9.999125161369543;0.8335158184569622;0.015562071654455126;0.015563429839238143;0.7178091379024858;-0.013405003750662385;0.7180227901865064
21.700846;1.0444916691226696;0.8332425461824018;0.7975617906098369;7.0896392592900945e-06;6.831619726137833e-06;1.0450307326154302;9.99915775208057;0.8335164109371195;0.015562053410482914;0.015563414528759539;0.7178098629421479;-0.013405003953163757;0.7180215460566819
21.710846;1.0444889773646147;0.833240666962749;0.7975625755424408;7.088783986007649e-06;6.8318896910592785e-06;1.0450280285820333;9.99919030064862;0.8335170368704825;0.015562036234750715;0.015563398832974026;0.717810551750506;-0.013405004166295685;0.718020219095153
21.720846;1.0444861407171715;0.8332387693066958;0.7975634209568049;7.0879379808140915e-06;6.832156988395174e-06;1.045025362010403;9.999222775846995;0.8335177019647176;0.015562020029843821;0.015563382735290338;0.7178111962408581;-0.013405004390849148;0.7180188152643474
21.730846;1.044483168231347;0.8332368540483713;0.7975643300582985;7.0871038415202605e-06;6.8324210097511135e-06;1.0450227490833919;9.999255135574058;0.833518411259528;0.015562004714291667;0.015563366243241285;0.7178117880903989;-0.013405004627909452;0.7180173415248761
21.740846;1.0444800681153645;0.8332349231394247;0.7975653067354572;7.0862844475832815e-06;6.832681207747307e-06;1.0450202051865616;9.99928733564119;0.8335191683994545;0.015561990228679346;0.015563349372455489;0.7178123194325577;-0.013405004878314392;0.718015805895498
21.750846;1.0444768492296534;0.8332329789298829;0.7975663533303113;7.085483006676059e-06;6.832937319392272e-06;1.0450177435510641;9.999319348601505;0.8335199758306466;0.015561976524083306;0.015563332151550152;0.7178127834373133;-0.013405005142903822;0.7180142172613345
21.760846;1.0444735219947672;0.8332310233823099;0.7975674692740973;7.084702420304644e-06;6.833189410872139e-06;1.0450153755669853;9.999351178227865;0.8335208355452043;0.015561963537659351;0.015563314639679592;0.7178131744802345;-0.013405005422932366;0.7180125843250258
21.770846;1.044470096851524;0.8332290571479376;0.7975686520742473;7.083945100467166e-06;6.833437687353276e-06;1.0450131118367871;9.999382854574725;0.8335217492935324;0.01556195117269949;0.015563296926786211;0.7178134874646953;-0.01340500571990496;0.7180109151793902
21.780846;1.0444665821430164;0.8332270793696226;0.797569898562411;7.083213397168197e-06;6.833682274093217e-06;1.0450109622038608;9.99941441308304;0.8335227177845539;0.015561939305054782;0.015563279111213265;0.7178137170669072;-0.013405006035146265;0.7180092180209293
21.790846;1.0444629840605588;0.8332250881396771;0.7975712053346612;7.0825097530863386e-06;6.833922992431422e-06;1.045008935479122;9.999445880970738;0.8335237394736535;0.015561927807260846;0.015563261280878744;0.7178138577798434;-0.013405006369472726;0.7180075012936279
21.800846;1.044459309166316;0.8332230811591042;0.7975725688871756;7.081836322906195e-06;6.834159133366261e-06;1.0450070392630175;9.999477280324863;0.8335248105597932;0.015561916560310408;0.015563243513519651;0.7178139039108067;-0.013405006723019126;0.7180057724104842
21.810846;1.0444555665786148;0.8332210567338051;0.797573985360521;7.081194659827678e-06;6.8343894569157096e-06;1.0450052791609197;9.999508632181609;0.8335259266525448;0.015561905439821642;0.015563225878740598;0.7178138494209314;-0.013405007095317974;0.718004036579239
21.820846;1.0444517670708249;0.8332190143657332;0.7975754498831952;7.08058566385303e-06;6.8346124166862685e-06;1.045003658169586;9.999539955976468;0.8335270846030614;0.015561894295782976;0.01556320842630981;0.7178136886101222;-0.013405007485489655;0.7180022974519416
21.830846;1.0444479208761324;0.8332169545190763;0.7975769563484381;7.080009564528602e-06;6.8348264280275226e-06;1.0450021771589253;9.999571275028039;0.833528283072251;0.015561882955589763;0.015563191179533356;0.7178134175518098;-0.01340500789240128;0.7180005589562151
21.840846;1.044444037239418;0.8332148785917263;0.797578497706145;7.079466160288579e-06;6.835030143684596e-06;1.0450008355461167;9.99960262725029;0.8335295216042169;0.01556187125154342;0.015563174143829725;0.7178130349994538;-0.013405008314652734;0.7179988258688135
21.850846;1.0444401257692724;0.8332127888066119;0.797580066127093;7.078955237438945e-06;6.835222594754124e-06;1.0449996313243246;9.999634069776402;0.8335307990866607;0.015561859046263464;0.01556315731153212;0.7178125419497458;-0.013405008750191868;0.7179971026854882
21.860846;1.0444361976464749;0.8332106869020507;0.7975816534654737;7.07847669739773e-06;6.835403052670857e-06;1.0449985609124786;9.999665671492602;0.8335321129757987;0.015561846239293737;0.015563140664716323;0.7178119408730731;-0.013405009195923554;0.7179953928749366
21.870846;1.0444322649282172;0.8332085725737315;0.7975832522038074;7.078030556233079e-06;6.835570881348097e-06;1.0449976195111383;9.999697499717607;0.8335334597166507;0.015561832760789367;0.015563124186567572;0.7178112357166953;-0.013405009647886056;0.717993699082493
21.880846;1.0444283384079787;0.8332064434086119;0.797584855767354;7.077617015163823e-06;6.8357255666338875e-06;1.044996801969898;9.999729608812002;0.8335348349021529;0.01556181856677651;0.015563107863832238;0.7178104318926958;-0.013405010101806704;0.7179920233427924
21.890846;1.0444244266329266;0.8332042963244802;0.7975864580402534;7.0772364253288505e-06;6.835866572524378e-06;1.0449961032736628;9.999762034731415;0.8335362322346973;0.015561803639207087;0.01556309167243896;0.7178095357902894;-0.013405010553378255;0.7179903674883811
21.900846;1.044420536714775;0.8332021287443735;0.7975880531114554;7.076889173483583e-06;6.8359929866394455e-06;1.0449955177911265;9.999794805987136;0.833537642795502;0.01556178797586741;0.015563075567730532;0.717808554924749;-0.013405010998065;0.7179887339564756
21.910846;1.0444166751695199;0.8331999386523119;0.7975896356568073;7.07657559434242e-06;6.836103381727847e-06;1.0449950382115776;9.999827958273391;0.8335390555365966;0.015561771567873976;0.015563059490712622;0.7178074984052566;-0.013405011430943869;0.7179871263480916
21.920846;1.0444128487140498;0.833197724795938;0.7975912012114672;7.076295901968675e-06;6.836195917428655e-06;1.044994655740778;9.999861520046752;0.8335404583279303;0.015561754395020649;0.015563043378765861;0.7178063761237574;-0.013405011847020316;0.7179855494871519
21.930846;1.0444090655424818;0.833195487652155;0.7975927460889454;7.076050055849786e-06;6.836268533697576e-06;1.0449943611264252;9.999895485755033;0.8335418390654934;0.015561736450399238;0.015563027177062747;0.7178051973250948;-0.013405012241834427;0.7179840091429893
21.940846;1.0444053357838374;0.8331932302321967;0.7975942681570285;7.075837551765819e-06;6.836319179932748e-06;1.0449941450893916;9.99992981793446;0.8335431864849212;0.015561717764649284;0.01556301085802307;0.7178039704138828;-0.013405012611819447;0.7179825115289352
21.950846;1.0444016707738764;0.8331909577029948;0.7975957680183098;7.075657286102043e-06;6.836345876498105e-06;1.0449939977519946;9.999964468175715;0.8335444908043556;0.015561698417389603;0.015562994433955066;0.7178027034513099;-0.013405012954177365;0.7179810628292369
21.960846;1.0443980822384529;0.8331886763140144;0.7975972483021772;7.0755075432769495e-06;6.83634658252051e-06;1.0449939081679764;9.999999389450242;0.8335457441396232;0.015561678541850216;0.015562977939942118;0.7178014038197915;-0.013405013266609585;0.7179796688570965
21.970846;1.0443945813917201;0.8331863935075222;0.7975987114911806;7.075386135199778e-06;6.836319049069874e-06;1.044993865159481;10.00003453516488;0.8335469400202289;0.015561658314913438;0.015562961405966367;0.717800077808704;-0.013405013547319062;0.7179783346194882
21.980846;1.0443911778826995;0.8331841189627773;0.7976001589446584;7.075290697100893e-06;6.836260897779929e-06;1.0449938580941267;10.000069846283605;0.8335480726724305;0.015561637927584747;0.015562944853795394;0.7177987313734612;-0.013405013795261562;0.7179770637286391
21.990846;1.0443878797328439;0.8331818640156957;0.7976015913969189;7.075218794511309e-06;6.8361702168091336e-06;1.0449938760822925;10.00010524404404;0.8335491372755534;0.015561617548210269;0.015562928311165835;0.7177973713435409;-0.013405014010286586;0.7179758581665641
22.000846;1.0443846943141797;0.8331796390462889;0.7976030093624602;7.0751677201895036e-06;6.836046263284271e-06;1.0449939069860554;10.00014064340294;0.8335501305399814;0.015561597300286814;0.015562911813408646;0.7177960057036995;-0.013405014192853166;0.7179747189254433
22.010846;1.0443816289384746;0.8331774514170799;0.7976044133808131;7.075134461680463e-06;6.835889395298898e-06;1.0449939375824386;10.000175969963072;0.8335510505671974;0.015561577262225823;0.015562895390142224;0.7177946427248261;-0.013405014343502846;0.7179736468455126
22.020846;1.0443786908544468;0.8331753055731677;0.7976058044861717;7.075116046142596e-06;6.8357004702268615e-06;1.0449939547288054;10.000211167032516;0.8335518965241466;0.015561557482437004;0.015562879057274194;0.7177932898746621;-0.013405014462500567;0.7179726425623323
22.030846;1.0443758870914546;0.8331732042697123;0.797607184100346;7.0751099351045785e-06;6.835480645063517e-06;1.044993946720033;10.000246194803744;0.8335526686940331;0.015561538005797433;0.015562862823369007;0.7177919532924751;-0.013405014549654563;0.7179717055684981
22.040846;1.0443732230780347;0.8331711495368039;0.7976085529345325;7.075114040293185e-06;6.835231536145122e-06;1.0449939036296612;10.00028101939628;0.8335533685165489;0.015561518899612542;0.01556284670032098;0.7177906377146203;-0.01340501460433914;0.7179708332325553
22.050846;1.0443707003589215;0.83316914309666;0.797609910343994;7.075126322989016e-06;6.834955103946026e-06;1.0449938163865042;10.000315597584647;0.8335539988169757;0.01556150025724104;0.015562830711981472;0.7177893466578754;-0.013405014625838717;0.7179700211438483
22.060846;1.04436831635973;0.8331671864696242;0.7976112552794684;7.075144518085323e-06;6.834653336499759e-06;1.0449936754558826;10.000349868167481;0.8335545647310559;0.015561482178486654;0.015562814901692801;0.717788083038386;-0.013405014613642657;0.7179692649064296
22.070846;1.0443660668363768;0.8331652809190168;0.7976125873646955;7.075166260968478e-06;6.834328047118319e-06;1.0449934705222024;10.000383745316444;0.8335550745149273;0.015561464757631874;0.015562799327609445;0.7177868500192619;-0.013405014567284873;0.7179685611012604
22.080846;1.0443639488321999;0.8331634272825876;0.7976139069158689;7.075189350548093e-06;6.833980674831115e-06;1.0449931919352746;10.000417113890924;0.8335555391732989;0.015561448092740833;0.01556278403807221;0.7177856514727969;-0.013405014485952549;0.7179679063912208
22.090846;1.0443619620236286;0.83316162572241;0.797615214743342;7.0752120366656464e-06;6.833612151126215e-06;1.0449928322633506;10.000449839422878;0.8335559710007087;0.015561432296468022;0.015562769045245076;0.7177844917046442;-0.013405014368362592;0.7179672966745544
22.100846;1.0443601073519342;0.833159875654139;0.7976165119548282;7.075233375660804e-06;6.833222858010307e-06;1.0449923859319572;10.000481785584734;0.8335563818832139;0.015561417496736661;0.015562754317216163;0.7177833748650118;-0.01340501421312857;0.7179667274644093
22.110846;1.044358384432454;0.8331581763760042;0.7976177993605336;7.0752533103432864e-06;6.832812585734516e-06;1.0449918478078342;10.000512826101334;0.8335567824539649;0.01556140383515425;0.015562739784858328;0.7177823050286403;-0.013405014019271074;0.7179661945900029
22.120846;1.0443567903530446;0.8331565280730648;0.7976190768084274;7.0752723308249085e-06;6.8323808292804905e-06;1.0449912125927034;10.000542849508642;0.8335571822776501;0.015561391463819187;0.015562725351822872;0.7177812866148161;-0.013405013786299411;0.7179656946015059
22.130846;1.0443553207406573;0.8331549321532772;0.7976203428374707;7.0752912995849e-06;6.831927325959066e-06;1.0449904748408243;10.000571752561564;0.8335575897625161;0.015561380537096051;0.01556271090690741;0.7177803240476047;-0.013405013513934786;0.7179652250917443
22.140846;1.0443539717292014;0.8331533910534306;0.7976215949373948;7.075311478113812e-06;6.831452331429465e-06;1.0449896287714777;10.000599431409697;0.8335580116070048;0.015561371214629643;0.015562696337247788;0.7177794214059721;-0.013405013201955264;0.7179647846780398
22.150846;1.0443527404944635;0.8331519082173178;0.7976228302777487;7.075334147397384e-06;6.83095665072631e-06;1.044988668483022;10.000625785065283;0.8335584532149729;0.015561363666077781;0.015562681532385386;0.7177785828406634;-0.013405012850174109;0.7179643724470176
22.160846;1.0443516246094853;0.8331504880067123;0.7976240462668163;7.075360062647275e-06;6.830441428261696e-06;1.044987589180575;10.000650722535259;0.8335589195748871;0.015561358041889824;0.015562666380284501;0.7177778127737072;-0.013405012458395534;0.7179639874917404
22.170846;1.044350622203316;0.8331491351708983;0.7976252409717977;7.075389451986109e-06;6.82990769429678e-06;1.044986388240301;10.000674165917845;0.8335594148806519;0.015561354428870371;0.015562650774575708;0.7177771155979277;-0.013405012026565188;0.7179636287139762
22.180846;1.0443497321783872;0.8331478540721753;0.7976264135883234;7.075422441734389e-06;6.829356055551728e-06;1.0449850650818835;10.000696055174688;0.8335599417019147;0.015561352843077199;0.015562634633343859;0.7177764955326047;-0.013405011555174703;0.7179632949102295
22.190846;1.0443489532231387;0.83314664807336;0.7976275642913712;7.075459281522376e-06;6.828786750970918e-06;1.0449836209716548;10.00071634512691;0.8335605011873841;0.01556135326765473;0.015562617902679128;0.7177759566206259;-0.01340501104552693;0.7179629855303076
22.200846;1.0443482832777384;0.8331455195998084;0.7976286931412985;7.075500195137681e-06;6.828199803448243e-06;1.0449820593459003;10.000734988748741;0.8335610934649919;0.015561355688911701;0.015562600546727885;0.7177755026918425;-0.013405010499654082;0.7179627013082828
22.210846;1.0443477203167442;0.8331444710564165;0.7976297992247401;7.0755451315133636e-06;6.827594906293764e-06;1.0449803857961937;10.000751930170786;0.8335617174880844;0.015561360093996715;0.015562582552008819;0.7177751370166187;-0.01340500991999459;0.7179624439387458
22.220846;1.0443472628300767;0.8331435056782878;0.797630880896453;7.0755936491897225e-06;6.826971342077595e-06;1.0449786076699352;10.000767114410065;0.8335623712005116;0.015561366448533428;0.015562563936231713;0.7177748614464179;-0.01340500930889364;0.7179622151767506
22.230846;1.0443469102537266;0.8331426278047359;0.7976319361060537;7.075645003732555e-06;6.826328481013143e-06;1.0449767335889257;10.000780491902859;0.8335630523242488;0.015561374684285905;0.015562544737636304;0.7177746760615051;-0.01340500866822346;0.7179620156344384
22.240846;1.0443466640946315;0.8331418429881383;0.7976329624355396;7.075698360741186e-06;6.825666418446108e-06;1.0449747732260015;10.000792016202539;0.8335637593040115;0.01556138470368676;0.015562525005760943;0.7177745800768685;-0.013405007999540154;0.7179618440121253
22.250846;1.0443465276356079;0.8331411576231099;0.7976339577965403;7.075753006605622e-06;6.8249859788657935e-06;1.044972737300659;10.00080164719631;0.8335644917529316;0.015561396398852295;0.015562504817047653;0.7177745729578194;-0.01340500730432679;0.7179616979869087
22.260846;1.0443465040384197;0.8331405783695398;0.7976349211119906;7.07580848248932e-06;6.824288437213406e-06;1.0449706365238256;10.000809354967672;0.833565249674868;0.015561409671208334;0.01556248429123646;0.717774654499244;-0.013405006583771242;0.7179615760523804
22.270846;1.0443465953849085;0.8331401121859103;0.7976358522385668;7.075864444798512e-06;6.82357555572532e-06;1.0449684799288188;10.00081511731249;0.8335660322492131;0.015561424427925859;0.015562463572967984;0.7177748238333492;-0.013405005838496471;0.7179614783830887
22.280846;1.0443468026774996;0.8331397658603188;0.7976367526622189;7.075920217185569e-06;6.822849533292138e-06;1.0449662749965378;10.000818916854632;0.8335668375922395;0.015561440562753588;0.015562442784590236;0.7177750784061988;-0.013405005068632049;0.7179614061871998
22.290846;1.044347125814215;0.8331395444355741;0.7976376268833466;7.075974564564239e-06;6.822112717131895e-06;1.0449640288766309;10.00082074537602;0.8335676631749381;0.015561457952333586;0.015562421999237226;0.7177754139386585;-0.013405004274208288;0.7179613602444898
22.300846;1.0443475637999586;0.8331394507015015;0.7976384820775294;7.0760260193389954e-06;6.821367527345659e-06;1.044961748255547;10.00082061540562;0.8335685063467998;0.01556147646302007;0.015562401258551906;0.7177758251040175;-0.013405003455658381;0.7179613398409561
22.310846;1.0443481149651268;0.8331394863102038;0.7976393262003132;7.076073334442421e-06;6.820616294315449e-06;1.044959438618429;10.000818573455902;0.8335693652785722;0.015561495952969847;0.015562380600635955;0.7177763057089918;-0.01340500261396739;0.7179613430621982
22.320846;1.0443487772074986;0.8331396521130378;0.7976401668724408;7.07611559521285e-06;6.81986099527013e-06;1.0449571045787607;10.000814703976005;0.8335702396557401;0.015561516281731002;0.015562360074112196;0.7177768479178646;-0.013405001750470102;0.7179613679625307
22.330846;1.0443495486169205;0.8331399473275355;0.7976410114639915;7.0761519466016315e-06;6.819103681603485e-06;1.044954750673637;10.00080911704442;0.8335711303517173;0.015561537323553065;0.015562339752056158;0.7177774414215676;-0.013405000866740192;0.7179614132524947
22.340846;1.0443504279633549;0.8331403691892458;0.7976418673601856;7.0761812345284135e-06;6.81834714878546e-06;1.0449523808055574;10.000801927980953;0.8335720388326183;0.015561558966557656;0.01556231974380888;0.7177780737823847;-0.01340499996463291;0.7179614781408662
22.350846;1.0443514147716584;0.8331409133697231;0.7976427421129763;7.076201974044023e-06;6.8175947025839236e-06;1.044949996782683;10.000793238936652;0.8335729669818086;0.015561581108405182;0.0155623001880975;0.7177787319760043;-0.013404999046372037;0.7179615621050252
22.360846;1.0443525088923526;0.8331415742407666;0.7976436430178412;7.076212712344718e-06;6.816849345523957e-06;1.0449475982116319;10.000783124364569;0.8335739171882107;0.015561603669572866;0.015562281233274536;0.7177794036505758;-0.013404998114542323;0.7179616649839135
22.370846;1.0443537093297663;0.8331423443797991;0.7976445758706276;7.076212374484618e-06;6.8161133517645e-06;1.0449451835795325;10.000771625486703;0.8335748924281708;0.01556162661688752;0.015562263014702269;0.7177800772781137;-0.01340499717168366;0.7179617872460422
22.380846;1.0443550133989559;0.8331432145716061;0.797645544536502;7.0762003593024935e-06;6.815388254917367e-06;1.0449427511280691;10.000758757878984;0.8335758961431272;0.015561649967956311;0.015562245630265321;0.7177807418137887;-0.01340499621981761;0.7179619304169105
22.390846;1.04435641723458;0.8331441756659406;0.7976465519122694;7.076176645829165e-06;6.814674955937665e-06;1.0449402988419352;10.000744520156777;0.8335769320160469;0.015561673777720617;0.01556222913144985;0.7177813868727912;-0.013404995260673633;0.7179620974211154
22.400846;1.0443579162996688;0.8331452207742801;0.7976476004140381;7.076141762243138e-06;6.813973842947221e-06;1.0449378241269793;10.00072889193215;0.833578003679936;0.015561698132278123;0.015562213541358914;0.7177820038155159;-0.013404994296315805;0.7179622924659367
22.410846;1.0443595048668526;0.8331463458679045;0.7976486914973278;7.076096484609709e-06;6.813284764924472e-06;1.044935324330395;10.000711829785239;0.8335791143498064;0.015561723137748945;0.015562198872422476;0.717782586333416;-0.01340499332941105;0.7179625207294021
22.420846;1.044361175868756;0.8331475488096799;0.797649825420336;7.076041789624826e-06;6.812607108497112e-06;1.0449327971922597;10.000693271754841;0.8335802667530942;0.015561748887478792;0.015562185123289824;0.7177831298059852;-0.013404992363183934;0.7179627877485075
22.430846;1.0443629217190653;0.8331488277633953;0.7976510014535233;7.075978866619943e-06;6.811940249273993e-06;1.0449302408016143;10.00067314664836;0.8335814632260168;0.015561775431155656;0.015562172274691258;0.7177836308368353;-0.013404991401185354;0.7179630983712223
22.440846;1.0443647351561944;0.833150180044868;0.7976522178706272;7.075908721010047e-06;6.8112839742359885e-06;1.0449276538815593;10.000651384061733;0.8335827055672739;0.015561802770250726;0.015562160300133455;0.7177840874513609;-0.013404990446954358;0.7179634564090531
22.450846;1.044366609944916;0.8331516020659914;0.7976534714008822;7.0758317647694385e-06;6.8106384579561966e-06;1.0449250358285622;10.00062792512265;0.8335839950066728;0.015561830876527748;0.01556214917837057;0.7177844994397008;-0.013404989503940243;0.7179638651259356
22.460846;1.0443685414503574;0.8331530899736395;0.7976547568220207;7.075747663033849e-06;6.810004026025106e-06;1.044922386222451;10.000602732153089;0.8335853323911979;0.015561859718888633;0.015562138894164084;0.7177848684230533;-0.013404988575594506;0.7179643272830949
22.470846;1.0443705261693805;0.8331546399552164;0.7976560675091139;7.07565526526052e-06;6.8093811210126386e-06;1.0449197039463818;10.000575795335063;0.8335867178838482;0.015561889283166696;0.015562129428695167;0.7177851973491763;-0.013404987665181714;0.7179648445205433
