time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.480846;1.0443725601812002;0.8331562478927111;0.7976573960406519;7.075552654920435e-06;6.808770384836346e-06;1.0449169858308958;10.000547136583672;0.8335881505853304;0.015561919568397998;0.015562120752845968;0.7177854898695971;-0.013404986775367129;0.7179654168759877
22.490846;1.0443746382341217;0.8331579088642572;0.7976587340675841;7.075437613413069e-06;6.8081725420522924e-06;1.0449142263354312;10.000516807087584;0.8335896292297114;0.015561950569048905;0.01556211283227366;0.7177857499875687;-0.013404985907835652;0.7179660427346188
22.500846;1.044376754011528;0.8331596164378564;0.7976600724279761;7.075308321930937e-06;6.807588191157739e-06;1.044911419821003;10.000484876821961;0.8335911528960479;0.015561982271110138;0.015562105631371252;0.7177859819694656;-0.013404985063138345;0.7179667187136022
22.510846;1.0443789001879755;0.8331613618111792;0.7976614021246005;7.075163637318368e-06;6.807017838758195e-06;1.0449085633193445;10.000451428631315;0.8335927202950743;0.015562014661347113;0.015562099104173239;0.7177861905057675;-0.013404984241178934;0.7179674397688396
22.520846;1.044381068128385;0.8331631342705099;0.7976627154718728;7.075002902904862e-06;6.806461998570695e-06;1.04490565653557;10.000416558088611;0.8335943288398484;0.015562047733442304;0.015562093184111447;0.7177863806080435;-0.01340498344207595;0.7179682003700578
22.530846;1.0443832482915072;0.8331649230651189;0.7976640063758238;7.0748257180905266e-06;6.8059210895498405e-06;1.044902700143301;10.00038036550766;0.8335959744081067;0.015562081489719019;0.015562087787789832;0.7177865567398011;-0.013404982666376708;0.7179689958728375
22.540846;1.0443854313760443;0.8331667183720566;0.7976652696666988;7.074631875209171e-06;6.805395449181644e-06;1.0448996949003386;10.000342945164645;0.8335976511788995;0.015562115940119114;0.015562082830587846;0.7177867221204131;-0.013404981914548414;0.7179698226173653
22.550846;1.0443876093250124;0.8331685110172523;0.7976665000194968;7.074421526140398e-06;6.804885413534252e-06;1.044896641415749;10.000304383646057;0.8335993520039374;0.015562151098991119;0.01556207823682957;0.7177868791276831;-0.013404981186493584;0.717970677151288
22.560846;1.0443897751274551;0.8331702926210159;0.7976676911237888;7.074195350195116e-06;6.804391162703607e-06;1.0448935403689603;10.000264769790101;0.8336010694591512;0.015562186985545979;0.015562073934084427;0.7177870293946141;-0.013404980481435682;0.7179715558703351
22.570846;1.0443919216637063;0.8331720558596108;0.7976688361948778;7.0739544360594e-06;6.803912666175734e-06;1.0448903931011109;10.000224210923275;0.833602796291141;0.01556222362390116;0.015562069846969626;0.717787172692789;-0.01340497979815325;0.7179724552594553
22.580846;1.0443940408773669;0.8331737939132979;0.797669929106381;7.073699989416969e-06;6.80344976141977e-06;1.044887201681408;10.00018284386357;0.8336045249646018;0.015562261034200772;0.015562065906869165;0.7177873063855537;-0.013404979135260777;0.7179733722089018
22.590846;1.0443961236403574;0.8331754998862583;0.7976709645919778;7.073433190646359e-06;6.8030021176807255e-06;1.0448839689181946;10.000140837419224;0.8336062472463298;0.015562299217436154;0.015562062066469083;0.7177874265452526;-0.013404978491172911;0.7179743040182301
22.600846;1.0443981605217025;0.8331771669673282;0.7976719383756229;7.073155162451988e-06;6.802569265512733e-06;1.0448806990440316;10.00009838544128;0.8336079543402971;0.015562338142971614;0.015562058299824254;0.7177875292161277;-0.013404977864057786;0.7179752481744401
22.610846;1.0444001434537793;0.8331787887038118;0.7976728477882433;7.07286670451593e-06;6.802150716269524e-06;1.0448773983469875;10.000055688244837;0.8336096374389711;0.015562377753622982;0.01556205459269661;0.7177876105168199;-0.013404977252220968;0.7179762025763797
22.620846;1.04440206728841;0.8331803590280314;0.7976736914467426;7.0725681458628045e-06;6.80174608592082e-06;1.044874075183687;10.000012936998205;0.833611288345736;0.015562417981946563;0.015562050939557192;0.7177876665589104;-0.013404976654527185;0.7179771658708827
22.630846;1.044403930188103;0.8331818730628833;0.7976744680000271;7.072259788151241e-06;6.801355209710847e-06;1.0448707398654615;9.99997031422686;0.8336128995041732;0.01556245874807833;0.01556204735090786;0.7177876940895784;-0.013404976070399307;0.7179781371142392
22.640846;1.044405732966346;0.8331833285113335;0.7976751754868628;7.071942345854101e-06;6.800978134937044e-06;1.0448674047240876;9.999927996915648;0.8336144635268684;0.015562499948615199;0.015562043859550206;0.7177876911501443;-0.013404975499532623;0.7179791152012813
22.650846;1.0444074783676336;0.833184726075416;0.79767581148686;7.071616888155652e-06;6.800615042855539e-06;1.0448640839272245;9.999886147329493;0.8336159736516884;0.015562541466486288;0.015562040506698526;0.7177876570813134;-0.01340497494145013;0.7179800982066755
22.660846;1.0444091704961056;0.8331860686468822;0.7976763735402824;7.071284635230292e-06;6.8002661408405925e-06;1.0448607923837;9.999844904789677;0.8336174250637131;0.015562583194876327;0.01556203731449106;0.7177875921525365;-0.013404974395054727;0.7179810826043408
22.670846;1.0444108145040842;0.8331873599897193;0.7976768599837384;7.070946806512944e-06;6.799931394804724e-06;1.044857543553048;9.999804393701906;0.8336188154253915;0.01556262505173853;0.015562034278148848;0.7177874971981528;-0.013404973858542885;0.7179820631796011
22.680846;1.0444124163736168;0.8331886043376842;0.797677270813601;7.070604436205141e-06;6.799610242587032e-06;1.044854347428199;9.999764728011362;0.8336201447920388;0.015562666963282092;0.01556203139120885;0.7177873731225576;-0.013404973329890723;0.7179830339531106
22.690846;1.0444139819210843;0.8331898072366074;0.7976776076176855;7.070258278616329e-06;6.7993016539881235e-06;1.0448512105868808;9.999725996206825;0.833621415593918;0.015562708828164988;0.01556202867812989;0.7177872206652347;-0.01340497280765214;0.7179839896017486
22.700846;1.0444155156800339;0.8331909754760405;0.7976778727200217;7.069908851706973e-06;6.799004507013385e-06;1.044848138304622;9.99968825412614;0.8336226319056558;0.015562750510494147;0.015562026197804085;0.7177870411942384;-0.013404972291433389;0.7179849265829937
22.710846;1.044417020605162;0.8331921156794411;0.7976780686021434;7.069556508972572e-06;6.798717921652897e-06;1.0448451362064184;9.99965154018001;0.8336237982445467;0.015562791862548483;0.015562024019615001;0.717786837955002;-0.013404971781696012;0.7179858433616532
22.720846;1.0444184983890243;0.8331932335085388;0.7976781978716994;7.069201593071072e-06;6.798441371925855e-06;1.04484220999212;9.999615888617713;0.8336249190461517;0.015562832740820385;0.015562022198983547;0.717786616457205;-0.013404971279147858;0.7179867399419239
22.730846;1.0444199503229956;0.8331943342301815;0.7976782632039195;7.068844747546358e-06;6.798174565526237e-06;1.044839364609474;9.999581329171198;0.8336259985660825;0.015562873015225794;0.015562020760124947;0.7177863838677924;-0.013404970784242472;0.7179876170686939
22.740846;1.0444213779159892;0.833195423384069;0.7976782670293355;7.068487204306342e-06;6.797917210675248e-06;1.0448366037572636;9.999547886023715;0.8336270408909846;0.015562912579607973;0.015562019692291906;0.7177861482398833;-0.013404970297035839;0.7179884751932786
22.750846;1.0444227822030512;0.8331965059435875;0.7976782114379342;7.068130682593637e-06;6.797668886865431e-06;1.0448339299745322;9.999515582702788;0.8336280504948541;0.015562951359111118;0.015562018967101585;0.7177859178754623;-0.013404969817243496;0.7179893138078122
22.760846;1.0444241626238095;0.8331975849280499;0.7976780987327864;7.067777072402367e-06;6.797429005870996e-06;1.044831346011573;9.999484442290202;0.8336290325880862;0.015562989317375013;0.015562018558169983;0.7177857006465286;-0.01340496934430619;0.7179901313990223
22.770846;1.044425516723048;0.8331986611222543;0.7976779322536802;7.06742841175741e-06;6.797196790123315e-06;1.0448288562113435;9.999454476748957;0.8336299924616722;0.015563026452018255;0.015562018446549643;0.7177855032722796;-0.013404968877505507;0.7179909253824897
22.780846;1.0444268405637207;0.8331997332077603;0.7976777168064556;7.067086931244083e-06;6.796971409053811e-06;1.0448264662080056;9.999425680176326;0.8336309349219391;0.015563062775087058;0.015562018615012706;0.7177853308692924;-0.013404968416223939;0.7179916921967114
22.790846;1.0444281294229694;0.8332007981087557;0.7976774583643372;7.066754883221319e-06;6.796752123040502e-06;1.0448241818324904;9.999398036111591;0.8336318646755322;0.015563098311312567;0.015562019033532094;0.7177851872016309;-0.013404967960244683;0.7179924282061516
22.800846;1.0444293785088616;0.8332018519973439;0.7976771630367535;7.066434392624779e-06;6.796538191511866e-06;1.0448220084517303;9.999371527410402;0.8336327870304786;0.015563133115138187;0.015562019645193277;0.7177850755956515;-0.013404967509699859;0.7179931309422822
22.810846;1.0444305838855186;0.8332028912083604;0.7976768360807944;7.066127458314711e-06;6.796328796287652e-06;1.0448199507466192;9.999346136722545;0.8336337082852864;0.015563167266794199;0.015562020369484189;0.7177849997428096;-0.013404967064689178;0.7179937995339893
22.820846;1.0444317431531702;0.8332039124868421;0.7976764817081174;7.065836094559038e-06;6.79612307839875e-06;1.044818012555706;9.999321839818661;0.8336346354655069;0.015563200845294042;0.015562021123101203;0.7177849632471636;-0.013404966625136702;0.7179944342725199
22.830846;1.0444328548871609;0.833204912392851;0.7976761031188071;7.065562340047563e-06;6.79592007914116e-06;1.0448161961518179;9.999298604706249;0.8336355752608499;0.015563233917061294;0.015562021836115774;0.7177849681266102;-0.013404966190890844;0.7179950363493682
22.840846;1.0444339182662932;0.8332058865551718;0.7976757019524923;7.06530785311021e-06;6.795718639300451e-06;1.044814501464483;9.999276402990185;0.8336365329827898;0.01556326654874222;0.015562022451381509;0.7177850142573845;-0.013404965761684606;0.717995607758687
22.850846;1.0444349340888714;0.8332068302408666;0.7976752776385856;7.065073416982901e-06;6.795517548955084e-06;1.0448129266269757;9.999255218954222;0.8336375125095541;0.015563298808182377;0.01556202292152046;0.7177851005557075;-0.013404965337048012;0.7179961508288112
22.860846;1.0444359054408265;0.8332077399532618;0.7976748275496727;7.064858866797254e-06;6.795316094546145e-06;1.0448114691691386;9.999235043749646;0.8336385169002317;0.015563330753763805;0.015562023215591216;0.7177852264031382;-0.013404964916329603;0.7179966677149962
22.870846;1.044436837069424;0.8332086143059155;0.7976743476052004;7.064663449013823e-06;6.795114497086155e-06;1.0448101263864316;9.999215865645935;0.8336395486295178;0.01556336244614735;0.015562023327835631;0.7177853921180312;-0.01340496449872611;0.7179971600214708
22.880846;1.0444377342158486;0.8332094533083396;0.7976738327110997;7.064485989411912e-06;6.7949137104735405e-06;1.0448088953731234;9.999197666271813;0.8336406090154487;0.015563393960136522;0.015562023274723915;0.7177855988550809;-0.013404964083202535;0.7179976282165262
22.890846;1.0444386019886303;0.8332102564002064;0.7976732776630379;7.064324677422572e-06;6.794715058807723e-06;1.044807773721299;9.999180419288859;0.8336416974742945;0.01556342536471806;0.015562023074406451;0.7177858484532212;-0.01340496366829031;0.7179980709070578
22.900846;1.0444394458117403;0.8332110204020032;0.7976726785137991;7.064177188582455e-06;6.794520155107049e-06;1.044806760862512;9.999164088215046;0.8336428113602208;0.015563456707559065;0.015562022718594862;0.7177861427848404;-0.013404963252144677;0.7179984845866314
22.910846;1.0444402716075674;0.8332117392103366;0.7976720326651933;7.0640411463528515e-06;6.794330711694472e-06;1.044805859004506;9.999148620690763;0.8336439466087721;0.01556348803122822;0.015562022161132486;0.717786482751221;-0.013404962833071474;0.7179988642174331
22.920846;1.0444410848733632;0.833212406133352;0.7976713376213458;7.063914271929076e-06;6.794148299121668e-06;1.044805072222119;9.999133942369808;0.8336450990580986;0.015563519384662081;0.015562021337643091;0.7177868681949252;-0.013404962409869506;0.717999204335413
22.930846;1.0444418900137187;0.8332130168732911;0.7976705906771903;7.063794506074407e-06;6.7939744388246614e-06;1.0448044045331606;9.999119961795431;0.8336462654581579;0.015563550811756305;0.015562020202525312;0.7177872984819414;-0.013404961981556303;0.7179994998603
22.940846;1.04444269025522;0.833213570264451;0.7976697899498367;7.063680386989004e-06;6.793810622847864e-06;1.0448038590785416;9.999106588698403;0.8336474432428878;0.015563582339110765;0.01556201875137172;0.7177877722137055;-0.013404961547056584;0.7179997459372384
22.950846;1.0444434870694788;0.8332140667473479;0.7976689350902546;7.0635711019737945e-06;6.793657952060856e-06;1.0448034380732218;9.999093747891308;0.8336486297387362;0.015563613965610226;0.015562017012507146;0.7177882865440867;-0.013404961105346487;0.7179999373060023
22.960846;1.0444442794299558;0.8332145064734565;0.7976680270160861;7.063466134333998e-06;6.793516868372642e-06;1.0448031425918678;9.99908137511692;0.8336498216310678;0.015563645657363099;0.015562015022761696;0.7177888378222822;-0.013404960655662709;0.7180000683318849
22.970846;1.044445063980641;0.8332148886482833;0.7976670674632854;7.063365083637567e-06;6.793387178354281e-06;1.0448029721758203;9.99906941182959;0.8336510145509952;0.015563677366476117;0.015562012805235342;0.7177894229776848;-0.01340496019743844;0.718000133835697
22.980846;1.0444458365149014;0.8332152126086826;0.7976660589439328;7.063267717422293e-06;6.793268117432561e-06;1.0448029245202193;9.999057811053477;0.8336522032099044;0.015563709059076988;0.015562010356388973;0.7177900397591035;-0.013404959730370732;0.7180001300310817
22.990846;1.044446594030347;0.833215478706535;0.7976650048412044;7.0631739642649125e-06;6.793158560275607e-06;1.0448029960793366;9.999046540035962;0.833653382384286;0.01556374072291455;0.015562007643471846;0.717790685903813;-0.013404959254630784;0.7180000550356276
23.000846;1.0444473355382242;0.8332156877048807;0.7976639096174319;7.063083951535837e-06;6.793057313317868e-06;1.0448031831337814;9.99903557900125;0.8336545474333089;0.015563772351704155;0.015562004614197723;0.7177913585319182;-0.013404958770696801;0.7179999086387937
23.010846;1.0444480611674296;0.8332158405270408;0.7976627789651916;7.0629982032345954e-06;6.792963070158249e-06;1.0448034819741077;9.99902492940467;0.8336556937509787;0.015563803926264273;0.015562001226449577;0.7177920541061745;-0.013404958278932974;0.7179996914634792
23.020846;1.044448770877903;0.8332159391613199;0.7976616190647585;7.062917702492931e-06;6.792874267922606e-06;1.0448038883328241;9.999014625487357;0.8336568161615444;0.015563835419196903;0.015561997482733276;0.7177927686335991;-0.013404957779422955;0.7179994039460723
23.030846;1.044449463873625;0.8332159870020822;0.7976604353188652;7.062843672956703e-06;6.79278922006423e-06;1.044804397137569;9.999004731625819;0.8336579090576512;0.015563866818283085;0.01556199344264992;0.7177934981510016;-0.013404957272048707;0.7179990457785752
23.040846;1.0444501390975731;0.8332159874339451;0.7976592318828514;7.062777283454835e-06;6.792706264543211e-06;1.0448050032230776;9.998995325201012;0.8336589672748742;0.015563898138719943;0.015561989214246667;0.7177942393934639;-0.013404956756523312;0.7179986164707458
23.050846;1.0444507960239822;0.8332159419875566;0.7976580119859104;7.062719484913392e-06;6.792623842243095e-06;1.0448057020284844;9.998986483762001;0.8336599870343481;0.015563929420940217;0.01556198493584112;0.7177949897783611;-0.013404956232422258;0.7179981164483328
23.060846;1.0444514346431901;0.8332158502699524;0.7976567784299601;7.0626711320270306e-06;6.792540688803312e-06;1.0448064891878455;9.998978289521654;0.8336609660860533;0.015563960719159468;0.015561980759015015;0.7177957464537409;-0.0134049556994302;0.717997547720604
23.070846;1.0444520547446758;0.8332157113500731;0.797655534297155;7.062633346213338e-06;6.792455927970923e-06;1.0448073603326966;9.99897084239423;0.8336619028902486;0.015563992078820857;0.015561976842011141;0.7177965055360277;-0.013404955157481628;0.7179969138596097
23.080846;1.0444526552161446;0.8332155250619142;0.7976542839670662;7.0626077867917175e-06;6.792368956111349e-06;1.0448083116356044;9.998964262211818;0.8336627959512708;0.015564023519758314;0.015561973346495941;0.7177972620374978;-0.013404954606414792;0.7179962192752607
23.090846;1.044453233823738;0.8332152927949807;0.7976530340548857;7.062596561943276e-06;6.792279325949736e-06;1.0448093392882036;9.998958676777283;0.8336636441055695;0.015564055036257384;0.01556197043003048;0.717798010076026;-0.013404954045568372;0.717995468527102
23.100846;1.0444537877293225;0.8332150172889025;0.7976517936015076;7.062601827478797e-06;6.7921866096706315e-06;1.0448104384931158;9.998954209395238;0.833664446700127;0.015564086602164625;0.015561968242665526;0.7177987435881481;-0.013404953473856986;0.7179946662922058
23.110846;1.0444543150073355;0.8332147015068473;0.797650573487388;7.062625243808775e-06;6.7920903798520886e-06;1.0448116040106312;9.998950974365204;0.8336652026106097;0.015564118175333768;0.01556196693084654;0.7177994572822997;-0.013404952890202366;0.7179938170292726
23.120846;1.0444548164847465;0.8332143479856278;0.7976493855669692;7.062667587878152e-06;6.791990451829772e-06;1.0448128316601768;9.998949080786259;0.833665909119361;0.015564149706831258;0.015561966633965302;0.7178001469621209;-0.013404952293883287;0.7179929236563536
23.130846;1.0444552954898583;0.8332139587878394;0.7976482416463393;7.06272888487563e-06;6.791886894937681e-06;1.0448141189498166;9.998948632067103;0.8336665620642589;0.015564181153993191;0.015561967464543634;0.7178008093105036;-0.013404951684628453;0.7179919865651824
23.140846;1.0444557550195819;0.8332135351963844;0.797647152238575;7.0628088753879035e-06;6.791779679229763e-06;1.0448154638747558;9.998949711261998;0.8336671568505186;0.0155642124906393;0.015561969484457162;0.7178014412797138;-0.013404951062587584;0.7179910040360161
23.150846;1.0444561958152938;0.8332130777828681;0.7976461256719073;7.062907248894637e-06;6.791668529166931e-06;1.044816862954673;9.998952374949148;0.8336676893472332;0.01556424371232863;0.015561972695972936;0.7178020392165456;-0.013404950428302533;0.7179899732755683
23.160846;1.0444566171031189;0.833212587408461;0.7976451685984248;7.063023556969953e-06;6.791552991405796e-06;1.0448183107768791;9.998956669008006;0.8336681565129905;0.015564274833176196;0.015561977054590902;0.7178025984402645;-0.013404949782735941;0.7179888914657813
23.170846;1.0444570181686177;0.8332120662572474;0.7976442877577581;7.063157083287411e-06;6.791432373240521e-06;1.0448198008392213;9.998962641374714;0.8336685569233959;0.015564305869030754;0.015561982491865535;0.7178031131243349;-0.013404949127325646;0.7179877566682848
23.180846;1.0444573991233077;0.833211518004579;0.7976434909956719;7.0633066654779855e-06;6.7913059049572945e-06;1.0448213263646484;9.998970338399166;0.833668891018982;0.015564336818077942;0.015561988926627872;0.7178035761669579;-0.01340494846391796;0.7179865682145663
23.190846;1.0444577605572278;0.8332109469528592;0.7976427860509404;7.063470477760817e-06;6.791173226885947e-06;1.0448228813362521;9.998979798118114;0.8336691602374178;0.015564367656340523;0.015561996259503622;0.7178039799724908;-0.013404947794542326;0.7179853270235599
23.200846;1.0444581031239124;0.833210356756963;0.7976421789395748;7.063646124135188e-06;6.791034471725502e-06;1.0448244609984483;9.998991050844372;0.8336693650694577;0.015564398347729208;0.015562004372087197;0.7178043180195405;-0.013404947121163932;0.7179840360649541
23.210846;1.0444584275450575;0.8332097498464315;0.7976416741803034;7.0638309141471975e-06;6.790889824808469e-06;1.0448260613594504;9.999004122766857;0.8336695040601622;0.015564428855641388;0.015562013143631063;0.7178045853141519;-0.013404946445743082;0.7179827000269812
23.220846;1.0444587342102194;0.8332091279937346;0.7976412754136725;7.064021898803399e-06;6.790739260546179e-06;1.0448276790670945;9.999019034653806;0.8336695746120395;0.01556445914643384;0.015562022463462527;0.7178047772796454;-0.013404945770711439;0.717981324166274
23.230846;1.044459022470559;0.8332084932684837;0.7976409847687413;7.064215976341735e-06;6.790582775704781e-06;1.044829311218046;9.99903579673844;0.8336695735322214;0.015564489190757265;0.015562032228019038;0.7178048890327514;-0.013404945099251471;0.7179799134105731
23.240846;1.0444592903841177;0.8332078480875412;0.7976408020200484;7.064410263066765e-06;6.790420774705388e-06;1.0448309546675794;9.999054408021362;0.8336694963996846;0.015564518975156037;0.015562042338488727;0.7178049162237607;-0.013404944434884766;0.7179784719033103
23.250846;1.0444595344774834;0.8332071942502147;0.7976407245824763;7.064602323685352e-06;6.790254231588304e-06;1.0448326063715017;9.999074867522703;0.8336693373524543;0.015564548514068965;0.015562052696732106;0.7178048560235626;-0.013404943780833966;0.7179770026657118
23.260846;1.0444597489369605;0.8332065323026651;0.7976407480927972;7.064790341797752e-06;6.7900845314334195e-06;1.0448342645213589;9.999097185279304;0.8336690899912911;0.015564577847447818;0.01556206319376767;0.7178047070462772;-0.013404943139875457;0.7179755076706392
23.270846;1.0444599263134204;0.8332058618536013;0.7976408668453712;7.064973395455558e-06;6.7899130617700544e-06;1.0448359288053948;9.999121373696209;0.8336687479735392;0.01556460702939171;0.015562073705186853;0.7178044689374803;-0.01340494251461412;0.7179739886152428
23.280846;1.0444600607164771;0.8332051820256373;0.7976410739066436;7.065151403846378e-06;6.7897409023438334e-06;1.0448375994185488;9.999147431809693;0.8336683041132461;0.015564636111004133;0.01556208409999447;0.7178041420959131;-0.01340494190761587;0.7179724479356044
23.290846;1.0444601498706583;0.8332044914278103;0.7976413615921074;7.065324591785299e-06;6.789568838061262e-06;1.0448392755816864;9.999175342092713;0.833667749784567;0.015564665121699687;0.015562094250057796;0.7178037272887005;-0.013404941321229089;0.7179708892478502
23.300846;1.0444601936896647;0.8332037879637438;0.7976417228046099;7.065492964641243e-06;6.789397460901379e-06;1.0448409549867235;9.999205075398656;0.833667076700313;0.015564694061914488;0.015562104029723722;0.7178032254090313;-0.013404940757330348;0.7179693169674718
23.310846;1.0444601913468587;0.8332030687890775;0.7976421526706645;7.065656342651083e-06;6.789227118311654e-06;1.0448426346684605;9.999236594311565;0.8336662791566974;0.01556472290614455;0.015562113318233064;0.7178026377912815;-0.013404940217293142;0.717967735510306
23.320846;1.044460140340987;0.8332023303969143;0.7976426490001963;7.065814807882876e-06;6.78905777972736e-06;1.0448443118690776;9.999269848328172;0.833665353999952;0.015564751612711366;0.015562122012587208;0.7178019667007002;-0.013404939702282504;0.7179661485548973
23.330846;1.044460038511793;0.8332015687034213;0.7976432108339874;7.065968883428601e-06;6.788889149971133e-06;1.044845983946196;9.999304766113339;0.8336642989575584;0.015564780148690269;0.015562130031713533;0.7178012154109197;-0.013404939213608852;0.7179645588926001
23.340846;1.044459885368397;0.8332007792159014;0.7976438366672001;7.066119471652857e-06;6.788721077917191e-06;1.0448476476370796;9.999341263015827;0.8336631117807604;0.015564808517900708;0.015562137308033918;0.7178003881246087;-0.013404938752996998;0.7179629689163108
23.350846;1.0444596806494315;0.8331999577712939;0.7976445244755034;7.066267985609177e-06;6.788553862643265e-06;1.0448492981931445;9.9993792596535;0.8336617910585822;0.01556483675622273;0.015562143790428378;0.7177994894587001;-0.013404938322803019;0.7179613809815323
23.360846;1.0444594233708053;0.8331991012089706;0.7976452732910316;7.066416472859739e-06;6.788388256238292e-06;1.0448509292711696;9.99941868718106;0.8336603372295662;0.01556486490151189;0.015562149458700627;0.7177985235900829;-0.013404937925887716;0.71795979727017
23.370846;1.0444591131462397;0.8331982066302355;0.7976460843525712;7.06656746248445e-06;6.788225345743335e-06;1.0448525338171057;9.99945948026182;0.8336587525204813;0.015564892983279349;0.015562154318421638;0.7177974947447127;-0.013404937565138242;0.7179582197185526
23.380846;1.0444587514176256;0.8331972703678965;0.7976469606444911;7.0667236472777365e-06;6.788066557958179e-06;1.0448541050825806;9.999501575658591;0.8336570402310033;0.015564921031803508;0.015562158378967676;0.7177964086888405;-0.013404937243159904;0.7179566503755576
23.390846;1.0444583413099455;0.8331962887147598;0.7976479052952283;7.066887674601743e-06;6.787913746267236e-06;1.0448556371390743;9.999544911808833;0.8336552039457065;0.015564949077418766;0.015562161650313057;0.7177952731528541;-0.013404936962208434;0.7179550917570996
23.400846;1.0444578868544019;0.8331952592939235;0.7976489203104179;7.067062118945486e-06;6.787769016607687e-06;1.0448571247153091;9.99958941810613;0.8336532471067875;0.015564977138242644;0.015562164155060652;0.7177940971100748;-0.013404936724078283;0.7179535467844784
23.410846;1.0444573919943787;0.8331941811625646;0.7976500065140819;7.067249314196732e-06;6.787634237483514e-06;1.0448585626996032;9.999635006781828;0.8336511731263064;0.015565005207921881;0.015562165924850319;0.7177928897911154;-0.013404936529992376;0.7179520184707812
23.420846;1.044456859585874;0.833193054372491;0.7976511642192174;7.067451195511267e-06;6.7875106390377395e-06;1.0448599463703137;9.999681579980528;0.8336489854024922;0.015565033251752887;0.015562166977159982;0.7177916598203916;-0.01340493638062277;0.717950509570219
23.430846;1.0444562908124517;0.8331918798610344;0.7976523935061735;7.067669494169088e-06;6.787398831098131e-06;1.0448612728696922;9.999729035791667;0.8336466872335364;0.01556506121265013;0.015562167296787506;0.7177904149552616;-0.013404936276257655;0.7179490220651322
23.440846;1.044455685398626;0.8331906594360304;0.7976536936910951;7.067905799538289e-06;6.787299158890354e-06;1.0448625421216944;9.9997772624868;0.8336442818566767;0.01556508901484005;0.015562166852284955;0.7177891623960009;-0.013404936216983751;0.7179475569146891
23.450846;1.0444550428847723;0.8331893957390867;0.7976550633088613;7.0681613194840365e-06;6.787212016182356e-06;1.0448637554016393;9.999826136315288;0.8336417725801011;0.015565116564447309;0.015562165632176878;0.7177879088994278;-0.013404936202594135;0.7179461150753379
23.460846;1.0444543640371302;0.8331880921150302;0.7976565009689052;7.068436966837311e-06;6.7871378887510895e-06;1.044864913976899;9.999875526868262;0.8336391637282834;0.015565143763771576;0.015562163650602298;0.7177866604896983;-0.013404936232282094;0.7179446990857193
23.470846;1.0444536508778044;0.8331867529665935;0.7976580051836217;7.068733786988621e-06;6.787077270574708e-06;1.0448660199402382;9.999925300607226;0.8336364618247122;0.015565170532470824;0.015562160925860696;0.7177854222940703;-0.01340493630458125;0.7179433133407805
23.480846;1.0444529057889815;0.833185384877832;0.7976595732524;7.0690531751657015e-06;6.7870306246108655e-06;1.0448670765333496;9.999975321067211;0.8336336754848291;0.015565196811458591;0.015562157463571275;0.71778419846702;-0.01340493641760906;0.7179419631992021
23.490846;1.0444521310128092;0.8331839972720867;0.7976612010202876;7.069396862163298e-06;6.786998435966109e-06;1.0448680870303317;10.000025448544946;0.833630814338466;0.015565222544563304;0.01556215324752679;0.717782992064606;-0.013404936569258955;0.7179406541527094
23.500846;1.0444513286571124;0.8331826016540181;0.7976628831830074;7.069766863843094e-06;6.7869812733902e-06;1.0448690540382584;10.000075549413234;0.8336278876416976;0.01556524765684773;0.01556214823912139;0.7177818054486764;-0.013404936757309733;0.7179393912263997
23.510846;1.0444505007712717;0.8331812102383623;0.7976646134442651;7.070165283827304e-06;6.786979646106302e-06;1.044869978816068;10.000125511810106;0.8336249032836518;0.015565272050345628;0.015562142386967737;0.7177806409489806;-0.013404936979590467;0.7179381785538054
23.520846;1.0444496495672042;0.8331798352904649;0.7976663851488305;7.070594133870968e-06;6.78699377588218e-06;1.0448708611481872;10.000175241799486;0.8336218684329912;0.015565295616183172;0.01556213564095754;0.7177795009035887;-0.013404937234124196;0.7179370195198105
23.530846;1.0444487780958238;0.8331784886033856;0.797668192258439;7.071055276369344e-06;6.7870235402310755e-06;1.0448717011660842;10.000224645031688;0.8336187905262262;0.015565318249851525;0.01556212796242548;0.717778387303824;-0.013404937519148027;0.7179359174614531
23.540846;1.044447890784634;0.8331771804750012;0.7976700300417928;7.071550112408015e-06;6.787068288014175e-06;1.0448725012821403;10.000273625252214;0.8336156763817868;0.015565339859012546;0.015562119326227003;0.717777301693785;-0.013404937833029758;0.717934875983847
23.550846;1.044446993778468;0.8331759194607246;0.7976718951789887;7.072079273303635e-06;6.787126549311371e-06;1.044873266334253;10.000322094613342;0.8336125311692648;0.015565360366433087;0.015562109720369331;0.7177762455697841;-0.013404938174272957;0.7179338985364486
23.560846;1.044446095636345;0.8331747125452109;0.7976737850124835;7.072642809901947e-06;6.7871962789532605e-06;1.0448740024971943;10.000369975977716;0.8336093596060863;0.015565379710274226;0.015562099151943967;0.7177752208988446;-0.01340493854173383;0.717932988333587
23.570846;1.044445207481761;0.8331735643911546;0.7976756964544831;7.073240409829118e-06;6.787275330456477e-06;1.0448747162570964;10.00041720470465;0.833606167286084;0.015565397831462493;0.015562087660094702;0.7177742300854008;-0.013404938934811036;0.7179321489356748
23.580846;1.0444443425842207;0.8331724769710729;0.7976776253559936;7.073871269609686e-06;6.787361449307143e-06;1.0448754139319216;10.000463735946816;0.8336029602596157;0.01556541465968533;0.015562075320494424;0.7177732755738228;-0.013404939353338514;0.7179313845647501
23.590846;1.0444435158836807;0.8331714504168414;0.7976795665218736;7.074534041840148e-06;6.78745213663864e-06;1.0448761011695293;10.000509546286045;0.8335997451603007;0.015565430112329331;0.015562062237677917;0.7177723595754414;-0.01340493979729318;0.7179306998456636
23.600846;1.0444427426325291;0.8331704841502482;0.797681514137313;7.07522697913627e-06;6.787544782161689e-06;1.0448767823781466;10.000554624463522;0.8335965303111479;0.015565444095625634;0.015562048537241262;0.7177714838798716;-0.01340494026661465;0.717930099310902
23.610846;1.0444420372527368;0.8331695780278872;0.7976834624252956;7.075947992463712e-06;6.787636784973777e-06;1.0448774611192566;10.00059895818117;0.8335933248604486;0.01556545650810057;0.01556203435020011;0.717770649867914;-0.013404940761097712;0.7179295871038207
23.620846;1.0444414136042133;0.8331687324471783;0.7976854064244606;7.076694721790973e-06;6.78772551793251e-06;1.044878141431956;10.000642523860535;0.8335901364357688;0.015565467253491632;0.015562019782532764;0.7177698588065661;-0.013404941280175975;0.7179291668921179
23.630846;1.0444408850343594;0.8331679469293005;0.7976873420741952;7.0774647663756946e-06;6.787808368976524e-06;1.0448788287311113;10.000685284568657;0.833586970889936;0.015565476256922206;0.015562004887778326;0.7177691119706378;-0.013404941822725327;0.7179288413206338
23.640846;1.0444404636223517;0.8331672193530412;0.7976892653046052;7.078255902049364e-06;6.7878830192711e-06;1.0448795296099607;10.000727198450395;0.8335838341943786;0.015565483474282304;0.015561989662925033;0.7177684105417216;-0.01340494238725264;0.7179286114135934
23.650846;1.04444015940337;0.8331665469353637;0.7976911713358408;7.079066082293524e-06;6.787947786108024e-06;1.0448802506089523;10.000768227363388;0.8335807333772352;0.01556548888630826;0.015561974069757381;0.7177677555982467;-0.013404942972523582;0.7179284770622602
23.660846;1.0444399796760029;0.8331659271054411;0.7976930548588603;7.079893257516057e-06;6.78800181027914e-06;1.0448809972348923;10.000808336618679;0.8335776754902955;0.015565492481267033;0.01556195806541952;0.7177671478961045;-0.013404943577903325;0.717928437938045
23.670846;1.0444399287066004;0.8331653571588189;0.7976949106879454;7.08073535672465e-06;6.788044950071801e-06;1.0448817744489998;10.000847492789516;0.8335746661838255;0.015565494242033892;0.015561941625406615;0.7177665876957607;-0.01340494420307423;0.7179284935604014
23.680846;1.044440007909722;0.8331648345036632;0.7976967342990444;7.081590582929843e-06;6.7880773676568055e-06;1.0448825870514489;10.00088566692485;0.8335717089910888;0.015565494142669271;0.015561924753681929;0.7177660755522347;-0.013404944847678998;0.7179286427197483
23.690846;1.0444402163673305;0.8331643580379542;0.7976985214958364;7.08245772149871e-06;6.788099150151426e-06;1.0448834390816333;10.00092283901007;0.8335688053125545;0.015565492146730718;0.015561907477719482;0.7177656132691803;-0.013404945511127885;0.7179288831563994
23.700846;1.0444405511201653;0.8331639285367005;0.7977002673198239;7.083336077105314e-06;6.788110247306374e-06;1.0448843338828522;10.000959000119753;0.8335659549409934;0.015565488211737267;0.01556188983248418;0.7177652034756293;-0.013404946192555257;0.7179292117249213
23.710846;1.044441006221879;0.8331635476398404;0.7977019657240514;7.08422502397966e-06;6.788110634392754e-06;1.0448852748873712;10.00099415546376;0.8335631565840624;0.015565482313557949;0.015561871850906822;0.7177648483770718;-0.013404946890896155;0.7179296243576198
23.720846;1.044441572286591;0.8331632170574907;0.7977036108679731;7.085123690631224e-06;6.7881003898880724e-06;1.044886265443811;10.001028325950555;0.8335604081260753;0.015565474477136023;0.015561853571365282;0.7177645489154635;-0.013404947604930726;0.7179301156537332
23.730846;1.0444422383427288;0.8331629385574392;0.7977051986173197;7.0860311373722695e-06;6.788079637740184e-06;1.0448873078609615;10.001061541329328;0.8335577073143887;0.01556546478627898;0.015561835053639903;0.7177643045927263;-0.013404948333422042;0.7179306790200344
23.740846;1.044442993427831;0.833162714027764;0.7977067262533738;7.086946708257301e-06;6.788048676329323e-06;1.0448884031780432;10.001093828064494;0.8335550526346468;0.015565453375797948;0.015561816389994708;0.7177641142253552;-0.013404949075366658;0.7179313071903126
23.750846;1.0444438265085436;0.8331625455407627;0.7977081909903385;7.087870195393223e-06;6.788008090349321e-06;1.044889551374755;10.001125202783962;0.833552443306716;0.015565440419021824;0.015561797704296635;0.717763976757611;-0.013404949830128807;0.7179319920413404
23.760846;1.0444447270776416;0.8331624355550994;0.7977095897011264;7.088801718526081e-06;6.787958455961602e-06;1.0448907510073007;10.001155674656813;0.8335498788913069;0.0155654261086211;0.01556177913636914;0.7177638910344357;-0.013404950597541099;0.7179327245691851
23.770846;1.0444456863594396;0.8331623868193702;0.7977109201130755;7.089741190665119e-06;6.7879000111150305e-06;1.0448919988147174;10.00118525389969;0.8335473598128484;0.015565410639332138;0.01556176081808634;0.7177638558836663;-0.013404951377924431;0.717933496214611
23.780846;1.0444466970007196;0.8331624022023354;0.7977121816519923;7.090687649837482e-06;6.787832827659302e-06;1.044893289923637;10.001213962961774;0.8335448880088145;0.015565394206634975;0.015561742858134435;0.717763870881849;-0.013404952171710002;0.7179343002733871
23.790846;1.0444477518865072;0.8331624847885168;0.7977133751863017;7.091639197128955e-06;6.787757241384283e-06;1.0448946185930206;10.001241839086331;0.8335424658644617;0.015565377009062251;0.015561725338154885;0.7177639361825797;-0.013404952978868774;0.7179351314994715
23.800846;1.0444488436421142;0.8331626378381394;0.7977145023335122;7.092593418590882e-06;6.787673848795071e-06;1.0448959793700572;10.001268923433063;0.8335400946768498;0.015565359234986741;0.015561708315517089;0.7177640516867136;-0.013404953798716746;0.7179359843196136
23.810846;1.0444499649864973;0.8331628642680012;0.797715565017295;7.093547529726932e-06;6.7875831598338764e-06;1.0448973680358025;10.001295249992806;0.8335377751851304;0.015565341041839003;0.01556169183613239;0.7177642166512952;-0.013404954630202283;0.7179368521315092
23.820846;1.044451109661434;0.833163165857853;0.7977165655975965;7.094498335297936e-06;6.787485434518e-06;1.0448987818058715;10.001320842872618;0.8335355093423923;0.015565322550849353;0.015561675951723515;0.7177644294299662;-0.013404955472225638;0.7179377284805759
23.830846;1.0444522728148258;0.8331635427610247;0.797717507272172;7.095442298087787e-06;6.787380581442257e-06;1.0449002188210816;10.001345720475602;0.8335333008716508;0.015565303859952771;0.015561660729990226;0.7177646873659941;-0.013404956323752826;0.7179386081583949
23.840846;1.0444534502973697;0.8331639934026923;0.797718394102528;7.096375635205468e-06;6.787268050844238e-06;1.044901677294055;10.001369902728728;0.8335311539916836;0.015565285055044193;0.015561646252894995;0.7177649874111123;-0.013404957183950449;0.7179394870321059
23.850846;1.0444546387605902;0.833164514580964;0.7977192306592549;7.0972945218260246e-06;6.787147018357255e-06;1.0449031544299843;10.001393412089785;0.8335290716638529;0.01556526621660971;0.015561632611357602;0.7177653268136198;-0.013404958052343199;0.7179403616471489
23.860846;1.0444558366005132;0.8331651019753558;0.7977200215807639;7.0981952908992844e-06;6.787016657628111e-06;1.044904645175802;10.001416268846066;0.8335270552567222;0.015565247432055713;0.01556161991278245;0.7177657031320763;-0.01340495892869914;0.7179412295377006
23.870846;1.0444570434242073;0.8331657507354394;0.797720771263667;7.0990743809901275e-06;6.786876284191537e-06;1.0449061424060748;10.00143849122861;0.8335251059974336;0.015565228806068608;0.015561608287945892;0.7177661143221509;-0.013404959812791925;0.7179420896237586
23.880846;1.0444582588184945;0.8331664555774897;0.7977214841347362;7.0999282017537955e-06;6.786725688317026e-06;1.0449076390202423;10.001460094336696;0.8335232262859595;0.01556521045904452;0.015561597872812657;0.7177665595224312;-0.013404960704505812;0.7179429422733987
23.890846;1.0444594824463882;0.8331672109699108;0.7977221650009007;7.100753242601175e-06;6.786565479219467e-06;1.0449091291685082;10.001481081208158;0.8335214195483112;0.015565192515756353;0.01556158878929897;0.7177670398402425;-0.013404961604208664;0.717943789310383
23.900846;1.0444607147814822;0.8331680119758892;0.797722818812855;7.1015463303525654e-06;6.786396664809587e-06;1.0449106073871988;10.00150143882458;0.8335196899061953;0.015565175091498185;0.015561581140301067;0.7177675583707905;-0.013404962512939619;0.7179446335313212
23.910846;1.044461957349464;0.8331688548063761;0.7977234503633606;7.102304763458246e-06;6.786219641419912e-06;1.044912067642141;10.001521140409258;0.8335180426440604;0.015565158284419033;0.01556157499469198;0.7177681192631723;-0.013404963432219827;0.7179454779158989
23.920846;1.0444632125578412;0.8331697367453477;0.7977240640256293;7.1030263060425515e-06;6.786033727576293e-06;1.0449135036536243;10.001540142782583;0.8335164846782581;0.015565142170492216;0.015561570373864573;0.7177687262675984;-0.013404964363652789;0.7179463258483646
23.930846;1.0444644831288237;0.8331706566724866;0.7977246634952693;7.103709182246365e-06;6.785837609465325e-06;1.0449149096947583;10.001558390005254;0.8335150243309921;0.015565126788921415;0.015561567261701575;0.717769382036213;-0.013404965308598141;0.717947181905327
23.940846;1.044465771029307;0.8331716159753354;0.7977252518125763;7.1043522435689425e-06;6.785630058776527e-06;1.0449162807251764;10.001575832752168;0.8335136703965024;0.015565112126396644;0.015561565621149123;0.7177700888219747;-0.013404966267930805;0.7179480515128465
23.950846;1.0444670760351222;0.83317261792305;0.7977258313719908;7.104955211013898e-06;6.785410468338378e-06;1.044917611888934;10.001592443078806;0.8335124310889093;0.015565098115751023;0.015561565406382984;0.7177708496231634;-0.013404967241806039;0.7179489400159368
23.960846;1.04446839444835;0.8331736656335718;0.7977264039212603;7.105518751548153e-06;6.785179144470143e-06;1.0449188980074664;10.001608213483703;0.83351131367601;0.015565084649235672;0.015561566578875679;0.7177716685900454;-0.01340496822956108;0.7179498526422159
23.970846;1.0444697192384678;0.8331747609898656;0.797726971066404;7.1060442506636e-06;6.7849372391205465e-06;1.0449201338383736;10.001623149369777;0.833510324968078;0.015565071607834616;0.01556156912369795;0.7177725504323271;-0.013404969229864552;0.7179507947836831
23.980846;1.0444710417696554;0.8331759048463196;0.7977275350843442;7.106533351569634e-06;6.784686332627008e-06;1.044921315257606;10.001637259446998;0.8335094715731746;0.015565058891737234;0.015561573049193065;0.7177734994451044;-0.013404970241045972;0.7179517716395946
23.990846;1.044472353477064;0.8331770974395428;0.7977280991261659;7.106987828482412e-06;6.784427951370396e-06;1.0449224400646024;10.001650546665218;0.8335087587508353;0.015565046420939789;0.015561578369761206;0.717774518989882;-0.01340497126145584;0.7179527875636649
24.000846;1.044473646516585;0.8331783392672927;0.7977286664898632;7.107409906626084e-06;6.7841633461100855e-06;1.04492350733192;10.00166300216738;0.8335081892863013;0.015565034116843292;0.015561585089551787;0.7177756117453947;-0.013404972289704473;0.7179538455069939
24.010846;1.0444749134952218;0.8331796321479324;0.7977292394680979;7.107802239052688e-06;6.783893625966977e-06;1.0449245160601026;10.001674602400094;0.8335077639279282;0.015565021904072949;0.015561593193454343;0.7177767802808539;-0.013404973324828363;0.717954946952825
24.020846;1.0444761465616592;0.8331809793265761;0.7977298184168763;7.10816730631758e-06;6.783619939214503e-06;1.0449254645799249;10.001685313142762;0.8335074823158505;0.015565009736875666;0.015561602649155879;0.717778026849031;-0.013404974366512919;0.7179560928239649
24.030846;1.0444773365801037;0.8331823847345537;0.7977304017485838;7.108506925166839e-06;6.783343444344536e-06;1.0449263502980406;10.0016951024192;0.8335073436806845;0.015564997619371409;0.015561613424645574;0.7177793521642981;-0.01340497541526541;0.7179572844466824
24.040846;1.0444784732848262;0.8331838522031788;0.7977309866738412;7.10882226060865e-06;6.78306527575064e-06;1.0449271684044832;10.001703950935308;0.8335073468626635;0.015564985598487215;0.015561625498344821;0.7177807549282614;-0.013404976472284058;0.7179585234939112
24.050846;1.044479546500692;0.833185384932811;0.7977315695050622;7.109114055493478e-06;6.782786621195196e-06;1.0449279108196914;10.001711849006456;0.8335074890683707;0.015564973737982503;0.015561638841431798;0.7177822329856612;-0.013404977539061924;0.717959811447987
24.060846;1.044480547593517;0.833186985408661;0.7977321459275014;7.109382755670953e-06;6.78250856413491e-06;1.0449285672430964;10.001718789166025;0.8335077650211068;0.015564962092007677;0.015561653393602968;0.7177837845580787;-0.01340497861708752;0.717961149148447
24.070846;1.0444814705063807;0.8331886558702409;0.7977327124997659;7.109628455229757e-06;6.782231611029264e-06;1.0449291271812107;10.001724765258565;0.8335081680855214;0.015564950688993382;0.01556166906194866;0.7177854087272387;-0.013404979707663628;0.7179625365728199
24.080846;1.0444823119961095;0.8331903985370243;0.7977332680426942;7.109850840254227e-06;6.781955497703912e-06;1.044929581254739;10.001729775667227;0.8335086922881313;0.015564939529590371;0.015561685742076985;0.7177871059981066;-0.0134049808117215;0.7179639731667566
24.090846;1.04448307079039;0.8331922149543077;0.7977338130588552;7.110049435896714e-06;6.781679575453306e-06;1.0449299213930003;10.001733825960025;0.8335093333350576;0.015564928597702107;0.015561703336022784;0.7177888789001631;-0.01340498192972805;0.7179654582480726
24.100846;1.0444837463993135;0.8331941052954637;0.7977343481774726;7.1102240632508055e-06;6.781403330181519e-06;1.0449301401963154;10.001736925708862;0.8335100881508986;0.01556491786891881;0.015561721751486355;0.7177907315026731;-0.013404983061705015;0.717966990805384
24.110846;1.0444843383247784;0.8331960682525;0.7977348733111747;7.110375034284078e-06;6.781126775281654e-06;1.0449302306117978;10.00173908261766;0.8335109541010627;0.015564907298133401;0.015561740892267929;0.717792667457902;-0.013404984207344796;0.7179685689779465
24.120846;1.0444848460582188;0.8331981006250686;0.7977353878583946;7.110502987256266e-06;6.780850878010596e-06;1.044930186567325;10.001740303945354;0.833511928975052;0.01556489680210801;0.015561760650721044;0.7177946878370295;-0.01340498536624053;0.7179701898124308
24.130846;1.0444852697819396;0.8332001965591511;0.797735891805852;7.110608673347077e-06;6.780577718049635e-06;1.0449300037185094;10.001740603303155;0.8335130111711238;0.015564886262395662;0.015561780901242455;0.7177967909691401;-0.013404986538074986;0.7179718497177364
24.140846;1.0444856103483433;0.8332023482152121;0.7977363865846473;7.110692800415817e-06;6.780309839543949e-06;1.0449296797698617;10.001740004836757;0.8335141988708423;0.01556487554202828;0.015561801492251863;0.7177989742660877;-0.013404987722657453;0.7179735452410555
24.150846;1.044485868453999;0.8332045476180252;0.7977368743901659;7.110755987835582e-06;6.780049235460162e-06;1.044929214569207;10.00173854412022;0.8335154885568765;0.01556486450084524;0.015561822246272885;0.7178012355374451;-0.01340498891990432;0.7179752728868984
24.160846;1.0444860441874528;0.8332067870516686;0.7977373571926636;7.110798818749487e-06;6.7797970059005975e-06;1.0449286095505803;10.001736265449964;0.8335168742906277;0.015564853005536006;0.015561842975352354;0.7178035729210174;-0.013404990129757195;0.7179770281284047
24.170846;1.0444861370997267;0.8332090581025898;0.7977378370117405;7.110821637586191e-06;6.779553900033263e-06;1.0449278659677539;10.001733211289872;0.8335183480683496;0.015564840934458266;0.015561863495757488;0.7178059842876101;-0.013404991352174659;0.7179788054558853
24.180846;1.0444861467777404;0.833211351737218;0.7977383163051336;7.110824000101522e-06;6.779320944136853e-06;1.0449269834872736;10.001729414704382;0.8335199009267781;0.015564828176569056;0.015561883623772905;0.7178084667794369;-0.013404992587289938;0.7179805999054931
24.190846;1.0444860734520869;0.8332136592725926;0.797738797388081;7.110804278635332e-06;6.7790993881086285e-06;1.044925961263549;10.001724907709608;0.833521524366623;0.01556481462029447;0.015561903160141785;0.7178110172511256;-0.013404993835258065;0.7179824084322738
24.200846;1.0444859181913353;0.8332159724776249;0.7977392819354241;7.1107599620920835e-06;6.778890131024295e-06;1.0449248002611555;10.001719730181945;0.8335232109629539;0.015564800137436496;0.015561921893823575;0.7178136333880759;-0.01340499509578957;0.7179842300443843
24.210846;1.0444856824303885;0.8332182827360597;0.7977397709837836;7.1106884383938484e-06;6.7786934595851025e-06;1.044923504324641;10.001713929257814;0.8335249541397218;0.015564784579783197;0.015561939636311658;0.7178163139868252;-0.013404996367941624;0.7179860652657309
24.220846;1.0444853667668448;0.8332205805668367;0.7977402650719464;7.1105875126270565e-06;6.778509476395494e-06;1.0449220798931627;10.001707557647892;0.8335267481994239;0.015564767800409971;0.015561956262384262;0.7178190581539156;-0.01340499765019703;0.7179879152671719
24.230846;1.0444849706563122;0.8332228561837502;0.7977407647845892;7.1104554275156145e-06;6.77833861094683e-06;1.0449205349010415;10.001700664539856;0.8335285886236871;0.015564749679938759;0.015561971727730687;0.7178218646167973;-0.013404998940647542;0.7179897807074112
24.240846;1.044484493306371;0.8332251002637957;0.7977412710965913;7.110290810189365e-06;6.778181610687693e-06;1.0449188771067242;10.001693283439057;0.8335304723374792;0.01556473012703114;0.015561986047917477;0.7178247316182109;-0.01340500023711764;0.7179916614390228
24.250846;1.0444839340228385;0.8332273039067399;0.7977417849166936;7.1100929047171205e-06;6.778039236938932e-06;1.0449171129710204;10.001685437497683;0.8335323976694338;0.015564709068736145;0.01556199925430498;0.7178276568178085;-0.013405001537273788;0.717993557144578
24.260846;1.0444832921503988;0.8332294584461785;0.7977423066785522;7.109861867846405e-06;6.777912072353471e-06;1.0449152472668846;10.001677150890545;0.8335343636618308;0.015564686455045789;0.015562011359786044;0.7178306370627486;-0.013405002838979977;0.7179954671895096
