time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.270846;1.0444825674265774;0.8332315561463548;0.7977428366004929;7.109598665241589e-06;6.777800512896493e-06;1.0449132827036864;10.001668445059792;0.8335363691911692;0.015564662269266706;0.015562022349733572;0.7178336688799978;-0.01340500414061165;0.7179973897023032
24.280846;1.0444817603587229;0.8332335907713858;0.7977433753707348;7.109304663886817e-06;6.7777048077472835e-06;1.0449112198015231;10.00165932444537;0.8335384124509898;0.01556463653794837;0.01556203219139119;0.7178367495352466;-0.013405005441100614;0.7179993214486704
24.290846;1.044480872465907;0.8332355570639043;0.7977439245870607;7.108981423544887e-06;6.777625013953732e-06;1.0449090571943649;10.001649766639876;0.8335404908917503;0.015564609335400511;0.015562040845507554;0.7178398774466781;-0.013405006739881514;0.7180012584109808
24.300846;1.0444799066598256;0.8332374504788768;0.7977444865908788;7.108630723835558e-06;6.77756098942697e-06;1.0449067922274993;10.001639728423912;0.833542601719096;0.015564580777169034;0.015562048277609439;0.7178430518347092;-0.013405008036683482;0.7180031956770141
24.310846;1.0444788678256398;0.8332392676177869;0.7977450639831646;7.1082545227076335e-06;6.777512587402914e-06;1.0449044214083802;10.00162915991478;0.8335447426842307;0.015564551002369269;0.015562054481533454;0.7178462720912573;-0.013405009331257234;0.7180051270514791
24.320846;1.0444777632252704;0.8332410060333455;0.7977456588429351;7.107854720433196e-06;6.777479873659554e-06;1.0449019400535655;10.001618012582929;0.8335469122710202;0.0155645201504262;0.015562059513128529;0.7178495373438742;-0.013405010623129899;0.718007046027948
24.330846;1.0444766023654266;0.8332426633827701;0.7977462721223109;7.107432738889849e-06;6.777463047713897e-06;1.044899341750293;10.001606241994214;0.8335491092026079;0.015564488352388087;0.015562063510268537;0.7178528466590524;-0.013405011911466065;0.7180089472929047
24.340846;1.044475396484792;0.8332442366548337;0.7977469040408378;7.106989281797437e-06;6.77746209010904e-06;1.0448966188551179;10.00159380572453;0.8335513322589099;0.01556445573452604;0.01556206667792469;0.7178561996048319;-0.013405013195327407;0.7180108270273025
24.350846;1.0444741578898031;0.8332457217055985;0.7977475545845912;7.1065247764483495e-06;6.777476566520986e-06;1.0448937640079243;10.001580664821677;0.8335535804843653;0.015564422407013893;0.015562069248727887;0.717859596443638;-0.013405014473999414;0.7180126821630879
24.360846;1.0444728996309727;0.8332471137816662;0.7977482230392182;7.1060400951281405e-06;6.7775059424947465e-06;1.0448907713407096;10.001566800619129;0.833555852817101;0.01556438843969198;0.01556207145522681;0.7178630375432214;-0.013405015746867692;0.7180145091129043
24.370846;1.0444716357500623;0.8332484090288762;0.7977489076340455;7.105536588824328e-06;6.777550176612923e-06;1.044887636611707;10.001552229095084;0.8335581468095882;0.015564353849893206;0.015562073518690772;0.7178665225278058;-0.013405017013118832;0.7180163028856749
24.380846;1.0444703813838943;0.8332496053632599;0.7977496063867241;7.105015567034788e-06;6.777609840186007e-06;1.0448843568892903;10.00153699435539;0.8335604577393609;0.015564318616691691;0.015562075626767495;0.7178700498122094;-0.013405018271634234;0.7180180573554248
24.390846;1.044469152070884;0.8332507020925727;0.7977503186271775;7.104478089974822e-06;6.777685512789029e-06;1.044880930422677;10.001521153910984;0.833562779346708;0.015564282714078108;0.015562077915730986;0.7178736161227012;-0.013405019520993976;0.718019765722368
24.400846;1.044467962631071;0.8332516992794676;0.7977510458906217;7.1039250380086925e-06;6.7777772868375535e-06;1.0448773567741707;10.001504766896899;0.833565105276424;0.015564246138692004;0.015562080492186929;0.7178772158516508;-0.01340502075942234;0.7180214208622854
24.410846;1.044466826965773;0.8332525972733179;0.7977517913320318;7.103357076184741e-06;6.777884945983505e-06;1.0448736369872245;10.001487877427474;0.8335674300314775;0.015564208917212502;0.015562083466702091;0.7178808410254822;-0.013405021984622515;0.7180230162493053
24.420846;1.0444657588435549;0.8332533963765688;0.7977525587861366;7.102774695019435e-06;6.7780083623439206e-06;1.044869773462961;10.00147049661915;0.8335697495424256;0.01556417109766602;0.015562086961025439;0.7178844820229471;-0.013405023193759052;0.7180245470204161
24.430846;1.0444647716592044;0.833254096442136;0.7977533527410735;7.102178574574433e-06;6.778147686298499e-06;1.0448657693907792;10.001452605174332;0.8335720610117866;0.015564132734575988;0.015562091094095844;0.7178881284953821;-0.013405024383733312;0.7180260102821086
24.440846;1.044463876500531;0.8332546959554273;0.7977541784861363;7.10157004891288e-06;6.778303326569581e-06;1.0448616278945309;10.001434178191737;0.8335743614553468;0.015564093864205118;0.015562095960374155;0.7178917700385002;-0.01340502555133649;0.7180274042426513
24.450846;1.044463080397424;0.8332551911591315;0.7977550418629313;7.1009511678216125e-06;6.778475773285053e-06;1.0448573513044925;10.001415203604555;0.8335766462138781;0.015564054473184817;0.01556210161687655;0.7178953962706045;-0.013405026693196367;0.718028727069223
24.460846;1.0444623859978952;0.8332555765441929;0.7977559492606812;7.1003243972902374e-06;6.778665442750867e-06;1.0448529411882193;10.00139568008056;0.8335789091200138;0.015564014494876302;0.015562108090781521;0.7178989969670514;-0.013405027805865392;0.7180299772722967
24.470846;1.0444617921879122;0.8332558467417016;0.7977569077002264;7.09969229903121e-06;6.778872693148271e-06;1.0448483996117401;10.00137561427924;0.8335811439650856;0.015563973835119094;0.015562115395325211;0.7179025626768809;-0.013405028885991802;0.7180311552217131
24.480846;1.0444612956882298;0.8332559981588932;0.7977579241839959;7.099057171471828e-06;6.779097791569773e-06;1.0448437307770242;10.00135503060603;0.8335833458064882;0.015563932397480355;0.015562123533167632;0.7179060847811264;-0.01340502993040949;0.7180322632209856
24.490846;1.0444608932127775;0.8332560288045915;0.7977590049707517;7.098420766872987e-06;6.7793408040833606e-06;1.0448389414330255;10.00133397768751;0.8335855110517595;0.015563890109186263;0.015562132483174014;0.7179095550905663;-0.013405030936202064;0.7180333035770983
24.500846;1.0444605821455784;0.8332559369216753;0.7977601559291289;7.097784358734372e-06;6.779601520589173e-06;1.0448340399344729;10.001312524427428;0.8335876366447664;0.015563846939392523;0.015562142190514217;0.7179129661430027;-0.013405031900785368;0.7180342768289679
24.510846;1.044460360078874;0.8332557204985427;0.7977613832841299;7.097149031046047e-06;6.7798792695883476e-06;1.0448290353349052;10.001290760972138;0.8335897196589995;0.015563802890214093;0.015562152571203903;0.7179163117248238;-0.013405032822048172;0.7180351816242806
24.520846;1.0444602250489907;0.8332553778005716;0.7977626938545087;7.096515729768644e-06;6.780172903622221e-06;1.0448239371548274;10.001268803935659;0.8335917571650912;0.015563757975036317;0.015562163520927886;0.7179195864496852;-0.01340503369852838;0.7180360159278483
24.530846;1.044460175551902;0.8332549076920844;0.7977640950691071;7.095884965163546e-06;6.780481117509544e-06;1.0448187550181633;10.001246787604137;0.8335937460154169;0.015563712205579089;0.015562174923984597;0.7179227849969202;-0.013405034529447418;0.7180367782244033
24.540846;1.0444602094034987;0.8332543099256503;0.7977655949650257;7.095256684684777e-06;6.780802583634911e-06;1.0448134975116719;10.001224842367678;0.8335956836070234;0.015563665593778916;0.01556218666608766;0.7179259021977037;-0.013405035314473169;0.7180374673900102
24.550846;1.0444603222531885;0.8332535854132639;0.7977672021612886;7.094630661511485e-06;6.781135871506392e-06;1.0448081710590646;10.001203078635102;0.8335975688502524;0.015563618157047116;0.01556219865009783;0.7179289333913927;-0.013405036053215691;0.7180380819038594
24.560846;1.0444605069595188;0.8332527355105106;0.7977689252912261;7.094006872838615e-06;6.781479489596237e-06;1.0448027804321032;10.001181584332427;0.8335994015122654;0.015563569913307625;0.015562210805616086;0.7179318741083143;-0.013405036744800324;0.718038620021032
24.570846;1.0444607549920184;0.8332517610468076;0.797770771736828;7.093385300179236e-06;6.781831897848561e-06;1.0447973305359366;10.001160429594576;0.8336011809884398;0.015563520877560577;0.015562223079751952;0.7179347194905598;-0.013405037388124838;0.7180390807195335
24.580846;1.044461058615793;0.8332506625471792;0.7977727469943857;7.092765569863963e-06;6.78219144874595e-06;1.0447918269678527;10.001139672180518;0.83360290579483;0.015563471072151093;0.01556223541756589;0.7179374640938572;-0.01340503798251524;0.7180394643617511
24.590846;1.044461411238428;0.8332494408986477;0.7977748549159737;7.092147052006204e-06;6.7825565469244964e-06;1.0447862748272854;10.001119366229645;0.833604573156555;0.015563420541398755;0.01556224776785491;0.7179401019948135;-0.013405038527935523;0.7180397726813335
24.600846;1.0444618065672522;0.8332480974321327;0.7977770976524077;7.09152916504351e-06;6.782925968661475e-06;1.0447806773008201;10.001099567717732;0.8336061788437441;0.015563369358146624;0.015562260116460563;0.7179426269343065;-0.013405039024893442;0.7180400082450362
24.610846;1.044462238541533;0.833246633799072;0.7977794752997893;7.090911349303107e-06;6.7832991196971545e-06;1.044775035018636;10.00108032429906;0.8336077178468759;0.015563317611871052;0.015562272497400755;0.7179450325810726;-0.013405039474295983;0.7180401739240523
24.620846;1.0444627013337608;0.8332450521936624;0.7977819860879645;7.090292857710267e-06;6.783676091380544e-06;1.0447693469571961;10.001061665659533;0.833609185388482;0.015563265389950913;0.015562284969867213;0.717947312961821;-0.013405039877120979;0.7180402727079179
24.630846;1.044463189183312;0.8332433558054148;0.7977846268767117;7.089672888067619e-06;6.784057340181387e-06;1.0447636121999568;10.001043609922492;0.8336105777723348;0.015563212778298216;0.01556229760162774;0.7179494625204907;-0.013405040234261598;0.7180403074603605
24.640846;1.0444636973312966;0.8332415486269327;0.7977873932359878;7.089051011946417e-06;6.784443260398734e-06;1.0447578303095408;10.001026169757244;0.8336118928778659;0.015563159864205235;0.015562310465665679;0.7179514758774251;-0.013405040546570872;0.7180402803425991
24.650846;1.0444642230797747;0.8332396349867688;0.7977902794352849;7.088427448456291e-06;6.784834065575622e-06;1.0447520004278545;10.00100934924433;0.8336131298181086;0.015563106719851281;0.015562323625854396;0.7179533483646977;-0.013405040814664867;0.7180401926525579
24.660846;1.0444647660211102;0.8332376199398738;0.7977932786379154;7.087803075921408e-06;6.785229819619759e-06;1.0447461208994167;10.000993141180976;0.8336142878553215;0.015563053389774381;0.015562337120175516;0.7179550772947138;-0.013405041038766052;0.7180400456448035
24.670846;1.0444653278761222;0.8332355094879741;0.7977963828107765;7.087179229837786e-06;6.785630445714532e-06;1.0447401895369113;10.000977533687609;0.8336153656667121;0.015562999891197282;0.015562350966842642;0.7179566626252095;-0.013405041218948786;0.7180398414919154
24.680846;1.0444659106965648;0.8332333098064961;0.7977995823434042;7.086557318286775e-06;6.786035916025581e-06;1.0447342042705077;10.000962524110946;0.8336163612573128;0.015562946217029262;0.015562365177740801;0.7179581061714083;-0.01340504135549677;0.7180395832207705
24.690846;1.0444665141804952;0.8332310265570498;0.7978028659054652;7.085938650370157e-06;6.786446567518109e-06;1.0447281642121695;10.000948118032003;0.8336172719923448;0.015562892351615102;0.015562379752024081;0.7179594097736827;-0.013405041449081256;0.7180392736176218
24.700846;1.044467135700661;0.8332286650686445;0.7978062204413535;7.085324812264125e-06;6.7868629942263784e-06;1.0447220703100986;10.000934307249551;0.833618094629246;0.01556283829590025;0.015562394670016582;0.7179605739028605;-0.01340504150075263;0.7180389142482159
24.710846;1.044467772431261;0.8332262312936828;0.7978096310882837;7.084718163329406e-06;6.787285400107201e-06;1.0447159251359517;10.00092106233835;0.8336188253056472;0.015562784074818746;0.015562409908655197;0.7179615977635887;-0.013405041511739286;0.7180385054676492
24.720846;1.0444684222861922;0.8332237324975604;0.7978130817613462;7.084121825891231e-06;6.787713094319142e-06;1.0447097326722077;10.000908356944695;0.8336194599244966;0.015562729726203211;0.015562425457388271;0.7179624803343194;-0.013405041483047378;0.718038047011938
24.730846;1.0444690837727113;0.833221176973737;0.7978165567292433;7.083539212970172e-06;6.788144506647192e-06;1.0447034989009352;10.000896188629735;0.8336199952038212;0.015562675299488465;0.015562441317955415;0.7179632213998163;-0.013405041415166427;0.7180375385689756
24.740846;1.044469756112441;0.8332185735315648;0.7978200422201126;7.082973592426332e-06;6.788577569947602e-06;1.044697232396894;10.00088457294556;0.8336204292737572;0.015562620875595342;0.015562457506776366;0.7179638222271826;-0.013405041308359674;0.7180369801482028
24.750846;1.0444704389408985;0.8332159311461923;0.7978235268183368;7.082427978230868e-06;6.7890101971422805e-06;1.0446909436551353;10.000873532839684;0.8336207612813911;0.01556256658283985;0.015562474069640096;0.7179642857076555;-0.013405041163322168;0.7180363714125264
24.760846;1.0444711309928432;0.8332132588957315;0.7978270003548653;7.081905284222566e-06;6.789440496295217e-06;1.044684643519695;10.00086309654895;0.8336209909130721;0.01556251257982047;0.015562491084445233;0.717964616289987;-0.013405040981437914;0.7180357101950046
24.770846;1.0444718295140039;0.833210566052086;0.7978304527447578;7.081408484453826e-06;6.789866863347546e-06;1.0446783418054717;10.000853294601441;0.8336211179691962;0.015562459019248947;0.01556250864388462;0.7179648198577071;-0.01340504076464406;0.718034992608535
24.780846;1.0444725315451882;0.8332078612834458;0.7978338742078924;7.080940564371036e-06;6.79028821609935e-06;1.0446720466449233;10.000844156370185;0.8336211416226011;0.015562406023701411;0.01556252683348325;0.7179649029529582;-0.013405040515333816;0.718034215139958
24.790846;1.044473235218592;0.8332051517047103;0.797837256676027;7.080504412249521e-06;6.790704122626321e-06;1.04466576472414;10.000835709180532;0.8336210601447441;0.015562353682269903;0.01556254571793313;0.7179648720943723;-0.013405040236150164;0.7180333762618145
24.800846;1.0444739396515659;0.8332024433591724;0.7978405950933872;7.080102835340023e-06;6.791114868601212e-06;1.0446595019535512;10.00082798098424;0.8336208715192199;0.015562302067368071;0.015562565351324756;0.7179647344936393;-0.01340503992976906;0.7180324765599952
24.810846;1.0444746439003043;0.8331997424286164;0.7978438871691331;7.079738529954184e-06;6.791521663664766e-06;1.044653264133653;10.00082100399262;0.8336205740682713;0.015562251254236763;0.015562585797393272;0.7179644990073084;-0.013405039598979198;0.7180315181997827
24.820846;1.04447534555438;0.8331970556820345;0.7978471320532388;7.079414028108651e-06;6.791926591739863e-06;1.0446470570242647;10.0008148089005;0.8336201660427756;0.015562201320909986;0.015562607119264504;0.7179641757308108;-0.013405039246699411;0.7180305039106756
24.830846;1.0444760404333813;0.8331943894819309;0.797850329561355;7.079131839841798e-06;6.7923320340764745e-06;1.0446408854898712;10.000809416682259;0.8336196446421213;0.01556215233931546;0.015562629348989806;0.7179637749202794;-0.013405038875534007;0.7180294356862278
24.840846;1.0444757702550918;0.8331909877379314;0.797853479945926;7.318635751321273e-06;7.022281701783809e-06;1.0446347534974445;10.000804842740155;0.8336190063362975;0.015562104376659943;0.015562652484212371;0.7179633061145883;-0.013405038487349646;0.7180283143527029
24.850846;1.0444764386642966;0.8331883755857994;0.797856583522076;7.318446293120933e-06;7.022693781108558e-06;1.0446286655903372;10.000801106123788;0.8336182478844283;0.015562057500718407;0.015562676509971734;0.7179627771065532;-0.01340503808360467;0.7180271404440588
24.860846;1.0444770878090652;0.8331857954217672;0.7978596399284706;7.318307049942363e-06;7.023110970196412e-06;1.044622627550439;10.000798231739246;0.8336173661314654;0.015562011781071297;0.015562701406498826;0.7179621930734422;-0.01340503766612456;0.718025915406288
24.870846;1.0444777122254711;0.8331832501597212;0.7978626477775309;7.318219890862128e-06;7.023533706985285e-06;1.0446166458150756;10.000796247646841;0.8336163576110718;0.015561967293751663;0.015562727140694428;0.7179615567646199;-0.013405037237261325;0.7180246422056292
24.880846;1.0444783052554165;0.8331807427572046;0.797865605927871;7.318185823899279e-06;7.023961710368233e-06;1.044610727483167;10.00079518324991;0.8336152194498879;0.015561924125248079;0.015562753668902;0.7179608690519834;-0.013405036799308857;0.7180233251313811
24.890846;1.0444788604391102;0.8331782770286752;0.7978685152304315;7.318204855928729e-06;7.0243942448411155e-06;1.0446048811548079;10.000795068772675;0.833613950690242;0.01556188235536525;0.01556278094872666;0.71796012915521;-0.013405036354176083;0.718021968720266
24.900846;1.0444793724211414;0.8331758579971378;0.7978713779346701;7.3182762535125795e-06;7.024830453745386e-06;1.0445991169846944;10.000795932266557;0.8336125525111617;0.015561842023662238;0.015562808941168422;0.7179593356330759;-0.013405035903717409;0.7180205761683095
24.910846;1.044479836829475;0.8331734916334009;0.7978741953685338;7.318398843407975e-06;7.025269475325254e-06;1.044593445225622;10.000797790787551;0.8336110278303007;0.015561803114894478;0.015562837609615607;0.7179584881883839;-0.013405035450059489;0.718019148443381
24.920846;1.0444802501888408;0.8331711840466595;0.7978769670055232;7.318570932735e-06;7.025710575928538e-06;1.0445878746554713;10.00080064205854;0.8336093815186566;0.015561765576134211;0.015562866920405259;0.7179575885830177;-0.013405034995590969;0.7180176848674747
24.930846;1.0444806098879411;0.8331689411428718;0.7978796912693126;7.318790097356295e-06;7.026153187573252e-06;1.0445824117833893;10.00080446604725;0.8336076203817531;0.015561729344031792;0.015562896831834778;0.7179566399321791;-0.01340503454285959;0.7180161845503228
24.940846;1.0444809131809663;0.8331667695571995;0.7978823663826614;7.3190531656773614e-06;7.026596862191296e-06;1.0445770606722775;10.000809227862534;0.8336057521378057;0.01556169436396596;0.015562927277454336;0.7179556455104744;-0.013405034094308016;0.7180146474504858
24.950846;1.0444811555844884;0.8331646778858323;0.797884990616416;7.319356626734374e-06;7.027041346655421e-06;1.0445718238904989;10.000814871898129;0.8336037845308967;0.015561660588804375;0.015562958169447598;0.7179546083478094;-0.013405033651870936;0.7180130744444375
24.960846;1.0444813304768439;0.8331626771026647;0.7978875619102749;7.319697156317135e-06;7.027486421146466e-06;1.0445667040399103;10.000821321215767;0.8336017249749292;0.015561627959853094;0.015562989423072585;0.7179535312062273;-0.013405033216758601;0.7180114666074257
24.970846;1.0444814306457608;0.8331607798131064;0.7978900774181034;7.320071789472034e-06;7.0279315550518235e-06;1.044561704289496;10.00082848843724;0.8335995797181013;0.01556159640345116;0.01556302097123619;0.7179524161891838;-0.013405032789486567;0.7180098241086221
24.980846;1.0444814502762199;0.8331589982592522;0.7978925339170466;7.320478035997139e-06;7.028376062197416e-06;1.0445568280003756;10.00083628562753;0.8335973530470463;0.0155615658566817;0.015563052758890583;0.7179512646206432;-0.013405032370019193;0.7180081454942351
24.990846;1.0444813856735076;0.8331573418893163;0.7978949286877882;7.320913996539128e-06;7.028819806011144e-06;1.0445520783120732;10.000844634480893;0.8335950482421524;0.015561536286152188;0.015563084743673143;0.7179500775572031;-0.013405031957858247;0.718006428112478
25.000846;1.0444812352652217;0.8331558162896033;0.7978972598808963;7.321378003455228e-06;7.0292636216854596e-06;1.0445474577617402;10.00085347442168;0.8335926694233867;0.015561507665228085;0.015563116911689372;0.717948856234789;-0.01340503155213679;0.7180046690226095
25.010846;1.0444810002953095;0.8331544242781733;0.7978995264749402;7.3218681341883394e-06;7.02970873586592e-06;1.0445429683626115;10.000862755854117;0.8335902218429033;0.015561479934373696;0.01556314928333531;0.7179476022728744;-0.013405031152074507;0.7180028651563991
25.020846;1.0444806854633133;0.8331531681868385;0.797901728344025;7.322382365818279e-06;7.0301558677759814e-06;1.0445386122510276;10.000872424348334;0.8335877107134055;0.015561453000474212;0.015563181898596262;0.717946317645722;-0.013405030757667883;0.7180010129724536
25.030846;1.0444802980630588;0.8331520515880926;0.7979038662188861;7.32291910002727e-06;7.030605143581514e-06;1.044534391469685;10.000882409960491;0.8335851403443798;0.01556142676596015;0.015563214798040733;0.7179450040743516;-0.013405030369952626;0.7179991086387041
25.040846;1.0444798461602671;0.8331510792426047;0.797905941020572;7.323477093011375e-06;7.031056521289872e-06;1.0445303068000416;10.000892634265526;0.8335825140485804;0.015561401139165956;0.015563248011700968;0.7179436627376358;-0.013405029990525626;0.7179971488037903
25.050846;1.0444793375093648;0.8331502558406327;0.7979079527994831;7.324054739695653e-06;7.031510008368205e-06;1.044526357087959;10.000903034231785;0.8335798345381494;0.015561376033313189;0.015563281555708148;0.717942295018326;-0.013405029620697324;0.7179951312357777
25.060846;1.0444787802008373;0.8331495847026889;0.7979099003495066;7.324649725666077e-06;7.031965695956612e-06;1.0445225397067879;10.00091357353737;0.833577104317241;0.015561351376805114;0.015563315430994904;0.7179409027938484;-0.01340502926089073;0.7179930547338363
25.070846;1.0444781838954984;0.8331490667444928;0.7979117818650158;7.325259414314175e-06;7.03242374107081e-06;1.044518852355092;10.000924224442969;0.8335743252585432;0.015561327123095176;0.015563349623887153;0.7179394876316613;-0.013405028910561344;0.717990918590144
25.080846;1.044477559478788;0.8331487003588331;0.7979135953040516;7.325881257009016e-06;7.032884338555718e-06;1.0445152949016947;10.000934945512919;0.8335714982568411;0.015561303257566403;0.01556338411065239;0.7179380503422523;-0.013405028568611858;0.7179887225466562
25.090846;1.0444769170547665;0.833148482805725;0.7979153377915681;7.32651288045575e-06;7.03334773236617e-06;1.0445118688430164;10.000945680123149;0.8335686242838314;0.015561279806920097;0.015563418857219635;0.717936591430011;-0.013405028233997116;0.7179864673255302
25.100846;1.0444762643368657;0.833148411887324;0.7979170055821599;7.327152239476273e-06;7.033814297769162e-06;1.0445085748493648;10.000956369562799;0.8335657054525009;0.015561256832620897;0.015563453817433591;0.7179351114011868;-0.013405027905956884;0.7179841546928334
25.110846;1.0444756068889938;0.8331484865737542;0.7979185954220211;7.3277978534354504e-06;7.034284597520693e-06;1.0445054114319128;10.000966965407144;0.8335627448657199;0.015561234399624308;0.015563488942031694;0.7179336103027124;-0.013405027583938956;0.7179817865692548
25.120846;1.0444749491442893;0.833148706938106;0.7979201057935208;7.328448499835881e-06;7.0347592115882495e-06;1.04450237562798;10.000977437344789;0.8335597463588083;0.015561212543842023;0.015563524187260761;0.7179320870888484;-0.013405027267629975;0.7179793640239011
25.130846;1.0444742944853385;0.8331490737750685;0.7979215366057042;7.329102335275952e-06;7.0352384983625594e-06;1.044499464472575;10.000987778928193;0.8335567143177637;0.015561191260142321;0.015563559511960205;0.7179305396907462;-0.013405026956735273;0.7179768873264288
25.140846;1.044473645355084;0.8331495873665966;0.7979228881223526;7.329756392872787e-06;7.035722629643634e-06;1.0444966762890477;10.000998002964723;0.8335536527570026;0.015561170515327575;0.01556359487280217;0.717928965734977;-0.013405026650366712;0.7179743572197234
25.150846;1.0444730047787276;0.8331502456626066;0.7979241608691323;7.33040701569304e-06;7.0362119371097976e-06;1.0444940106746647;10.001008118284842;0.8335505644588534;0.015561150270786531;0.015563630228174577;0.7179273629795903;-0.013405026346863195;0.717971776041156
25.160846;1.0444723779705996;0.8331510436126364;0.7979253564938881;7.33105069180671e-06;7.0367072579932125e-06;1.044491466817908;10.001018103556506;0.8335474509619157;0.015561130493692595;0.015563665542121213;0.7179257294429345;-0.013405026044287947;0.7179691476499035
25.170846;1.0444717725445527;0.8331519743207438;0.7979264779825048;7.331684447106517e-06;7.037209863974876e-06;1.0444890417988153;10.00102790053974;0.8335443126124913;0.015561111163414;0.015563700778645646;0.7179240640577187;-0.013405025740863106;0.7179664767769317
25.180846;1.0444711978206243;0.8331530305216481;0.7979275286040772;7.332305688774302e-06;7.037720920620295e-06;1.0444867307336396;10.001037428914815;0.8335411486223091;0.015561092282771137;0.015563735902523856;0.717922367226591;-0.01340502543502654;0.7179637684244501
25.190846;1.0444706644714499;0.8331542052513992;0.7979285106577556;7.332912090950612e-06;7.038240816169258e-06;1.0444845286690823;10.001046605135912;0.8335379578519884;0.015561073880160254;0.015563770887488065;0.7179206401231957;-0.013405025125312291;0.7179610276059151
25.200846;1.0444701846222215;0.8331554919297575;0.7979294253631208;7.333501776580885e-06;7.038768877787888e-06;1.044482432150923;10.001055354528791;0.8335347397447165;0.015561055995200232;0.015563805705789836;0.7179188832739052;-0.013405024810008272;0.7179582595358844
25.210846;1.044469771350562;0.833156884438621;0.7979302736166187;7.3340734302465935e-06;7.0393036352458634e-06;1.0444804389540925;10.001063618939135;0.8335314947577974;0.015561038664266611;0.015563840304711123;0.7179170955814292;-0.01340502448681714;0.71795546958003
25.220846;1.0444694371917107;0.8331583773668951;0.7979310562736133;7.334625951257241e-06;7.039843038248688e-06;1.0444785472664053;10.00107135663752;0.8335282246032414;0.015561021924668532;0.015563874601128402;0.7179152744802103;-0.013405024152890098;0.7179526630709858
25.230846;1.0444691923204898;0.8331599659795134;0.7979317739016469;7.335157787370495e-06;7.040384474189871e-06;1.0444767560093813;10.001078539662677;0.8335249318858833;0.015561005822397203;0.015563908498364164;0.7179134168544637;-0.013405023805163889;0.7179498456126696
25.240846;1.0444690436266906;0.8331616457946923;0.7979324266375541;7.335666566064448e-06;7.040925116272881e-06;1.044475065343934;10.001085160963841;0.8335216192233339;0.015560990392163966;0.015563941894517704;0.7179115195005926;-0.01340502344072088;0.717947022986533
25.250846;1.0444689949688528;0.8331634120532292;0.797933014178497;7.3361493930287685e-06;7.041462448011627e-06;1.0444734763364372;10.001091242594919;0.8335182891874194;0.015560975625601721;0.015563974668112091;0.7179095793223828;-0.013405023056891018;0.7179442001718308
25.260846;1.0444690473187674;0.8331652594087889;0.7979335361770998;7.336603578457389e-06;7.041994467333995e-06;1.0444719905166813;10.001096830689843;0.8335149447997913;0.015560961470063465;0.015564006672422031;0.7179075938663645;-0.013405022651152112;0.7179413808957145
25.270846;1.044469198746514;0.8331671824516353;0.7979339929606091;7.337027130923877e-06;7.042519640408703e-06;1.044470609594491;10.00110198312869;0.8335115899245169;0.015560947856513777;0.015564037759889973;0.7179055614821941;-0.013405022221247844;0.7179385683126773
25.280846;1.0444694451237397;0.8331691767235655;0.7979343854485931;7.337418677565927e-06;7.043036956574612e-06;1.0444693347839356;10.00110676618207;0.8335082294965671;0.015560934727772575;0.015564067810535685;0.7179034810067269;-0.01340502176553177;0.7179357655569473
25.290846;1.0444697812293795;0.83317123871941;0.7979347141042406;7.3377772434507156e-06;7.043546151948766e-06;1.0444681658174968;10.001111261074122;0.833504868902232;0.015560922055877618;0.015564096733075395;0.7179013519026861;-0.01340502128305601;0.7179329755394974
25.300846;1.0444702018334622;0.8331733651935401;0.7979349782324462;7.338102221727304e-06;7.044047712500048e-06;1.0444671010238222;10.001115560205102;0.833501513277812;0.01556090984250878;0.015564124452189488;0.7178991748400724;-0.013405020773373274;0.7179302006257915
25.310846;1.044470701772919;0.8331755534182691;0.7979351761006015;7.3383934376793e-06;7.044542541658269e-06;1.0444661389529843;10.001119749268305;0.833498167913093;0.015560898104119992;0.015564150906852986;0.7178969518125228;-0.013405020236486941;0.7179274427213311
25.320846;1.0444712745100544;0.8331778015768938;0.797935305167767;7.338651218360643e-06;7.045031685451313e-06;1.0444652795684388;10.001123897410709;0.8334948389719017;0.015560886859274339;0.015564176047343375;0.7178946860054678;-0.013405019672779619;0.7179247035725136
25.330846;1.0444719112960155;0.8331801072309765;0.7979353624346839;7.338876391150241e-06;7.0455161753539535e-06;1.0444645235251078;10.001128056724387;0.8334915334659905;0.015560876120413772;0.015564199824472637;0.7178923821309472;-0.013405019082583975;0.7179219851473091
25.340846;1.0444726019293167;0.833182464815423;0.7979353452559765;7.339070289699126e-06;7.0459967726167845e-06;1.044463870420975;10.001132260025207;0.8334882584864332;0.015560865886820232;0.015564222193462101;0.7178900464913859;-0.01340501846574046;0.7179192905787791
25.350846;1.0444733356972284;0.8331848652717474;0.7979352519633364;7.339234736439323e-06;7.046473714180737e-06;1.0444633181616114;10.001136528185889;0.8334850204474714;0.015560856150994961;0.015564243131934458;0.7178876861011038;-0.013405017821508096;0.7179166250459332
25.360846;1.0444741023594808;0.8331872981418708;0.7979350818420337;7.339371670435342e-06;7.046946581913171e-06;1.0444628641252232;10.001140884997342;0.8334818247834928;0.015560846917313569;0.015564262643302679;0.71788530771164;-0.013405017148935054;0.717913995296831
25.370846;1.0444748931278365;0.8331897536665522;0.7979348349874305;7.339482598852113e-06;7.0474141966850505e-06;1.0444625059488135;10.001145359741969;0.8334786756499659;0.015560838214594867;0.015564280740422142;0.7178829173228364;-0.01340501644745621;0.7179114084069791
25.380846;1.0444757006769194;0.8331922234860508;0.7979345122111735;7.339568416305658e-06;7.047874674470008e-06;1.0444622407806075;10.001149982345323;0.8334755754802792;0.015560830096488691;0.015564297427745415;0.7178805199194402;-0.013405015716999211;0.7179088713561133
25.390846;1.0444765189795113;0.8331947002570081;0.7979341147143147;7.3396295749617025e-06;7.048325801740418e-06;1.0444620651270404;10.001154779971042;0.8334725254342589;0.015560822637731668;0.015564312691657372;0.7178781196215445;-0.01340501495758791;0.7179063916974139
25.400846;1.0444773438047943;0.8331971769606474;0.7979336437691299;7.339666351814434e-06;7.048765501237027e-06;1.0444619760663862;10.001159771842572;0.833469526925513;0.015560815928864078;0.015564326512260564;0.7178757203505048;-0.013405014169114967;0.7179039778434265
25.410846;1.0444781727043488;0.8331996463437414;0.7979331003329536;7.339679160991799e-06;7.049192159543287e-06;1.0444619715076733;10.001164963780143;0.8334665823520014;0.015560810064941878;0.015564338895289312;0.7178733261311575;-0.013405013351292596;0.7179016380644816
25.420846;1.0444790041020102;0.833202100847288;0.7979324841558421;7.339668889063656e-06;7.049604720524499e-06;1.0444620489463416;10.001170343097215;0.8334636943344188;0.01556080513345834;0.01556434989171259;0.717870940438981;-0.013405012503638139;0.7178993793544739
25.430846;1.0444798370162207;0.8332045331009885;0.797931792989516;7.33963711290558e-06;7.050002600843511e-06;1.0444622044588703;10.001175880379643;0.8334608652136766;0.015560801216172818;0.015564359594096196;0.7178685657911952;-0.013405011625649632;0.7178972071709391
25.440846;1.044480671306654;0.8332069361771974;0.7979310229967861;7.339585843628043e-06;7.050385489344577e-06;1.0444624327441505;10.001181543489015;0.8334580973164837;0.015560798400556913;0.015564368129744748;0.7178662046916099;-0.01340501071691399;0.7178951261985216
25.450846;1.0444815063207766;0.8332093034223265;0.7979301703578319;7.339516926258521e-06;7.05075300595265e-06;1.0444627284748642;10.001187308010342;0.8334553925961984;0.015560796778473801;0.015564375663410754;0.7178638609207144;-0.013405009777075977;0.7178931414978209
25.460846;1.0444823386779485;0.8332116288351552;0.7979292325249577;7.3394318385160574e-06;7.051104350971893e-06;1.0444630885602755;10.00119315256084;0.8334527520924663;0.015560796429302477;0.015564382396903649;0.7178615400510663;-0.013405008805993103;0.7178912585770736
25.470846;1.0444831619465644;0.8332139082279518;0.7979282077968821;7.3393320417941e-06;7.051438069019149e-06;1.044463513485959;10.00119904662627;0.833450176523357;0.015560797400821285;0.015564388546157595;0.7178592489450667;-0.013405007803928821;0.7178894824116359
25.480846;1.044483968061258;0.8332161401355993;0.7979270942927517;7.3392193950853345e-06;7.051752210946746e-06;1.0444640066370325;10.001204940226096;0.8334476672032539;0.01556079969581295;0.015564394310054365;0.7178569942227566;-0.013405006771465154;0.7178878167780692
25.490846;1.0444847483428175;0.8332183253832777;0.7979258900294213;7.339096341766947e-06;7.052044949971978e-06;1.0444645728276367;10.00121076270088;0.8334452266164074;0.015560803269490947;0.015564399848374412;0.717854780828832;-0.013405005709271516;0.7178862645510901
25.500846;1.0444854934286523;0.833220465612818;0.7979245938132621;7.3389658448856286e-06;7.052314994534562e-06;1.044465217490349;10.001216431791462;0.8334428585398812;0.015560808036059292;0.015564405259372886;0.7178526121270323;-0.01340500461793328;0.7178848283950598
25.510846;1.0444861931751133;0.8332225622553748;0.7979232056649576;7.33883100497254e-06;7.052561692496821e-06;1.0444659460290013;10.001221868260519;0.8334405668943956;0.01556081387775501;0.015564410572698627;0.7178504909131812;-0.013405003497954903;0.7178835110089281
25.520846;1.0444868372009042;0.8332246168349055;0.7979217260657718;7.338694451910777e-06;7.0527852007089676e-06;1.0444667626186541;10.001227013276935;0.8334383544825439;0.015560820653120503;0.01556441577224781;0.7178484196203893;-0.013405002350118265;0.7178823150804433
25.530846;1.044487415231224;0.8332266321617722;0.797920154775439;7.338558037906634e-06;7.052986415028941e-06;1.0444676692698769;10.001231837905722;0.8334362236807116;0.015560828203565125;0.015564420816928019;0.7178463997234136;-0.013405001176027338;0.7178812430884787
25.540846;1.0444879170780528;0.8332286129446003;0.7979184906272155;7.3384230284598195e-06;7.053166621115072e-06;1.0444686659698859;10.001236333363183;0.8334341779792641;0.01556083636577456;0.015564425641571436;0.7178444318136031;-0.01340499997821654;0.7178802968577876
25.550846;1.0444883332913613;0.8332305646830559;0.7979167322122023;7.338290340438822e-06;7.053327376428896e-06;1.044469751547246;10.001240493701465;0.8334322221131386;0.015560844999276345;0.015564430149318277;0.7178425163598403;-0.013404998759750066;0.717879477491055
25.560846;1.0444886559967794;0.8332324915595348;0.7979148782560254;7.338160711489549e-06;7.05347057806903e-06;1.0444709245835357;10.001244310796531;0.8334303610091603;0.015560854007349818;0.015564434208225581;0.7178406538936849;-0.013404997523983535;0.7178787857969986
25.570846;1.0444888793196854;0.8332343950383398;0.7979129272260673;7.338034833143108e-06;7.0535983488672474e-06;1.044472184059135;10.001247783956185;0.8334285989982517;0.015560863325799307;0.015564437665298638;0.7178388447248869;-0.013404996274607336;0.7178782225859011
25.580846;1.044489000291898;0.8332362739569774;0.7979108771320247;7.337913251937818e-06;7.053712804319935e-06;1.0444735295154448;10.001250931009636;0.8334269390878248;0.01556087290926326;0.015564440374602919;0.7178370888622229;-0.013404995015638771;0.7178777890277604
25.590846;1.044489019560062;0.8332381255718021;0.797908726115503;7.337796312014933e-06;7.053815994754087e-06;1.0444749604894907;10.001253784566169;0.8334253818723079;0.015560882739561311;0.015564442218589821;0.71783538591108;-0.013404993751444605;0.717877487386947
25.600846;1.0444889403880737;0.8332399467946926;0.7979064727799061;7.337684247206958e-06;7.053910008849494e-06;1.0444764756929332;10.001256377193302;0.8334239255651329;0.015560892824922033;0.015564443104798898;0.7178337350247931;-0.01340499248675363;0.7178773211637917
25.610846;1.04448876695959;0.8332417347663037;0.7979041156584495;7.337577104505926e-06;7.053996939411704e-06;1.044478072962696;10.001258735589827;0.8334225675944743;0.015560903180970068;0.0155644429522908;0.7178321350977769;-0.013404991226393508;0.7178772941879439
25.620846;1.044488503780376;0.833243486139581;0.7979016525965881;7.337474781911669e-06;7.0540785460714996e-06;1.0444797499403822;10.001260883619397;0.8334213058447201;0.015560913822833172;0.015564441696133129;0.7178305844903471;-0.013404989974986152;0.7178774096548846
25.630846;1.0444881560221462;0.8332451965068636;0.7978990808670503;7.337377430217657e-06;7.0541558162523844e-06;1.0444815043441973;10.00126284599539;0.8334201387318991;0.015560924767407521;0.015564439291180173;0.7178290801340104;-0.0134049887369851;0.7178776696259609
25.640846;1.044487729529966;0.8332468612165491;0.7978963979202182;7.33728574234338e-06;7.054228858667218e-06;1.0444833337533705;10.001264656367868;0.8334190647367881;0.015560936025129713;0.015564435690223607;0.7178276174117684;-0.013404987516848004;0.7178780747713421
25.650846;1.0444872305493813;0.8332484763070014;0.7978936019714356;7.337200711535815e-06;7.0542973089727796e-06;1.0444852360215378;10.001266363451085;0.8334180816429706;0.015560947597067143;0.015564430825792916;0.7178261916650666;-0.013404986319040389;0.7178786241234526
25.660846;1.0444866660712033;0.8332500392639051;0.7978906918920704;7.337123072657154e-06;7.054360924947391e-06;1.044487209785571;10.001268027162984;0.8334171861443976;0.015560959487795406;0.015564424628427206;0.7178247999169702;-0.01340498514798864;0.7178793147397147
25.670846;1.0444860439380805;0.8332515497786659;0.7978876666624264;7.337053073859997e-06;7.054419960555253e-06;1.044489254079341;10.001269716336715;0.8334163739759035;0.0155609716960283;0.015564417065401199;0.7178234412679696;-0.01340498400809188;0.7178801416008057
25.680846;1.0444853719099625;0.8332530090320481;0.797884525332991;7.336990777950386e-06;7.054475153071104e-06;1.044491368443187;10.001271513735059;0.8334156399111121;0.015560984175481336;0.015564408159459007;0.7178221164708302;-0.013404982903685358;0.7178810981920843
25.690846;1.0444846572507864;0.833254418123181;0.7978812679865444;7.3369363986571655e-06;7.054527520036895e-06;1.0444935538784033;10.001273512873537;0.8334149780973024;0.015560996821174592;0.015564397974224412;0.7178208276931882;-0.013404981838880434;0.7178821777930814
25.700846;1.044483907469581;0.8332557777442344;0.7978778966961854;7.336890358416834e-06;7.054578392893862e-06;1.0444958129449022;10.001275802290088;0.8334143827543936;0.015561009506128595;0.015564386585163398;0.7178195784351393;-0.01340498081735802;0.7178833745622764
25.710846;1.044483130222878;0.8332570888150388;0.7978744153064871;7.3368532165679505e-06;7.0546295348084506e-06;1.0444981489192768;10.001278455561778;0.8334138483360827;0.01556102212189135;0.015564374059916532;0.717818373003325;-0.01340497984219477;0.7178846834578315
25.720846;1.0444823318424123;0.8332583528211148;0.7978708285275221;7.336825564442497e-06;7.054682793401148e-06;1.0445005646738794;10.001281535196833;0.8334133694541047;0.015561034585132865;0.015564360458497406;0.7178172154490658;-0.013404978915852893;0.7178860996938691
25.730846;1.0444815167930435;0.8332595716137736;0.7978671414643858;7.336807851077381e-06;7.054739527674535e-06;1.0445030616981121;10.001285100775096;0.8334129412583593;0.015561046827434187;0.015564345837517821;0.7178161089594428;-0.013404978040405685;0.7178876185479958
25.740846;1.0444806890220302;0.8332607474899411;0.7978633595374931;7.336800276170987e-06;7.0548004514121694e-06;1.0445056404243527;10.001289213905913;0.8334125598291872;0.015561058788135252;0.015564330241863265;0.7178150561541073;-0.013404977217651203;0.717889235408435
25.750846;1.0444798529705073;0.8332618840149455;0.7978594881972727;7.336802732000918e-06;7.0548658559555916e-06;1.0445083017038093;10.00129394060141;0.8334122221449183;0.015561070413581766;0.015564313701861229;0.7178140592058405;-0.013404976448882555;0.7178909462093557
25.760846;1.0444790128897214;0.8332629863846852;0.7978555323227722;7.336814592014102e-06;7.05493584469505e-06;1.044511047955898;10.001299353267653;0.8334119260619052;0.015561081667861557;0.015564296253753324;0.7178131195296019;-0.013404975734614938;0.7178927478727009
25.770846;1.0444781722302705;0.833264060514502;0.7978514957072161;7.3368345384432095e-06;7.055010576473136e-06;1.04451388385671;10.001305526010317;0.8334116701635482;0.015561092549501034;0.015564277964675657;0.7178122381137896;-0.01340497507466259;0.71789463812726
25.780846;1.0444773337575166;0.8332651116704616;0.7978473813457483;7.33686072404489e-06;7.0550904769980845e-06;1.0445168166576566;10.001312522452016;0.8334114531351637;0.015561103095985634;0.015564258942064051;0.7178114161278648;-0.013404974468537783;0.7178966149652417
25.790846;1.0444764994434996;0.8332661436913812;0.7978431924260039;7.336891256771685e-06;7.055176117846748e-06;1.0445198547872947;10.001320389711305;0.83341127350542;0.015561113364899437;0.015564239323642582;0.7178106545208953;-0.013404973915766552;0.7178986764596075
25.800846;1.044475670441359;0.8332671593038583;0.797838932959942;7.336924642873391e-06;7.055267971611477e-06;1.0445230050159127;10.001329160183687;0.8334111301335115;0.015561123396418233;0.015564219253269184;0.7178099530677879;-0.01340497341595853;0.7179008211311375
25.810846;1.0444748469696266;0.8332681608920383;0.7978346080627475;7.336959754380773e-06;7.05536644374076e-06;1.0445262710346368;10.001338851227413;0.833411022815456;0.015561133179555155;0.015564198869482739;0.7178093099893141;-0.013404972968733744;0.7179030477219656
25.820846;1.0444740280076117;0.8332691507698647;0.7978302243858569;7.3369955195761134e-06;7.0554720070126075e-06;1.0445296541638873;10.001349461805887;0.8334109527666432;0.015561142658211922;0.015564178319995216;0.7178087222429589;-0.013404972573397442;0.7179053539280345
25.830846;1.0444732117359192;0.8332701314739781;0.7978257898214163;7.337030973504908e-06;7.055585282833987e-06;1.0445331540302034;10.001360971036647;0.8334109223713861;0.015561151780789415;0.01556415776784283;0.7178081862348848;-0.01340497222848569;0.7179077351242384
25.840846;1.044472396039157;0.8332711064180873;0.7978213120624333;7.3370657994037e-06;7.055706967122e-06;1.0445367680756967;10.00137334223378;0.8334109337457724;0.015561160535975933;0.015564137368057982;0.7178076985515129;-0.01340497193179478;0.7179101839900064
25.850846;1.0444715780390128;0.833272079849929;0.797816797189775;7.337100632429156e-06;7.055837425876012e-06;1.0445404910377445;10.001386532059467;0.8334109875918347;0.01556116894127854;0.015564117250926346;0.717807256448234;-0.013404971681041579;0.7179126913655541
25.860846;1.0444707537089148;0.83327305593778;0.7978122489860138;7.337136584344018e-06;7.0559763502748265e-06;1.0445443157451328;10.001400497727715;0.8334110835953444;0.015561177014852401;0.015564097536246333;0.7178068581472716;-0.013404971474368524;0.7179152476515558
25.870846;1.0444699189112925;0.8332740380521709;0.7978076689669386;7.337174487099114e-06;7.056122817189199e-06;1.0445482346970096;10.001415198272795;0.8334112215133987;0.015561184751489772;0.01556407835258487;0.7178065024017037;-0.013404971310122384;0.7179178440244637
25.880846;1.0444690715291254;0.833275028715571;0.7978030571275161;7.337214532661886e-06;7.056275423839931e-06;1.0445522408578503;10.00143059653892;0.8334114020470158;0.015561192106470221;0.015564059837336787;0.7178061873907523;-0.013404971186292655;0.7179204732101748
25.890846;1.0444682127666327;0.8332760297153436;0.7977984129417771;7.337256394066979e-06;7.056432322200054e-06;1.04455632733164;10.0014466608883;0.83341162732865;0.015561198994738552;0.015564042114677162;0.7178059104264258;-0.013404971100161724;0.7179231295921638
25.900846;1.0444673465480296;0.833277042005212;0.7977937363590482;7.337299441239826e-06;7.056591367533741e-06;1.0445604869586285;10.001463357903896;0.8334119000506462;0.015561205310177887;0.01556402527172476;0.7178056687936172;-0.013404971048381993;0.7179258090292473
25.910846;1.0444664784526745;0.833278065473152;0.7977890289225859;7.337342889991723e-06;7.0567503095272695e-06;1.0445647127764917;10.00148064411329;0.8334122213185827;0.015561210964058587;0.015564009362537086;0.7178054603162134;-0.013404971027329541;0.7179285085735253
25.920846;1.0444656147910039;0.8332790988656387;0.797784294450954;7.337385998150352e-06;7.05690680664944e-06;1.0445689994084315;10.001498472876227;0.833412589775445;0.01556121590798984;0.015563994425300886;0.7178052833878633;-0.013404971033202788;0.7179312259760199
25.930846;1.044464760815795;0.8332801401626196;0.7977795389754463;7.337427967252546e-06;7.057058461161355e-06;1.0445733444896974;10.001516809204249;0.8334130028763801;0.015561220111807227;0.015563980483951363;0.7178051369034777;-0.013404971061849102;0.7179339596370589
25.940846;1.044463919027253;0.8332811866896536;0.7977747701722744;7.337467404083863e-06;7.0572030802883e-06;1.04457774900659;10.00153562867985;0.8334134580675623;0.015561223532208106;0.01556396754483366;0.7178050195498665;-0.013404971108833203;0.7179367093153194
25.950846;1.0444630896722058;0.8332822344214091;0.7977699958687368;7.337502005705217e-06;7.057338725269408e-06;1.0445822166065315;10.001554904279496;0.833413952240497;0.015561226106735162;0.015563955599321028;0.7178049291016273;-0.013404971169797738;0.7179394766040395
25.960846;1.0444622729530533;0.8332832779608546;0.7977652224590157;7.337528873935124e-06;7.057463316116095e-06;1.0445867528125579;10.001574607069843;0.8334144808671832;0.01556122775887389;0.015563944621375095;0.7178048629165807;-0.013404971240857837;0.71794226446126
25.970846;1.0444614702111645;0.8332843120517301;0.7977604551249251;7.337544986702181e-06;7.05757445116144e-06;1.0445913644741351;10.001594719521504;0.8334150384940043;0.015561228410444237;0.015563934562220291;0.7178048187559478;-0.013404971318827247;0.717945076178879
25.980846;1.044460682970615;0.8332853327746221;0.7977556989483824;7.337547340316177e-06;7.057669710797175e-06;1.0445960589826895;10.001615239115484;0.8334156195578019;0.015561228006998926;0.015563925356421924;0.7178047945459204;-0.013404971401122292;0.7179479144517449
25.990846;1.0444599117019742;0.8332863371859559;0.7977509588177448;7.337532874661525e-06;7.0577470416538e-06;1.044600842705261;10.001636164464474;0.8334162187189383;0.015561226536335236;0.01556391692421453;0.7178047875497747;-0.013404971485584094;0.7179507809976055
26.000846;1.0444591558711425;0.8332873225853927;0.7977462387689529;7.337498586235811e-06;7.057804960578058e-06;1.044605719234393;10.00165747682333;0.8334168314237804;0.01556122402546058;0.01556390915569435;0.7178047945707453;-0.013404971570422107;0.7179536769106155
26.010846;1.044458414348415;0.8332882862463353;0.7977415422879554;7.337441902172744e-06;7.057842295798436e-06;1.0446106887446933;10.001679137375152;0.8334174545790718;0.015561220522669795;0.015563901909773676;0.7178048132826592;-0.013404971653935801;0.7179566033930668
26.020846;1.0444576853402627;0.8332892253772772;0.7977368729690504;7.337360954558929e-06;7.057857602825088e-06;1.0446157483594012;10.001701099905478;0.8334180869368047;0.015561216079925217;0.015563895043230974;0.7178048431256202;-0.013404971734187657;0.7179595617531379
26.030846;1.04445696666532;0.8332901376485526;0.7977322344722789;7.337254805046421e-06;7.0578489364428145e-06;1.0446208930846324;10.0017233191871;0.8334187286632663;0.01556121074953696;0.015563888440693579;0.7178048850455572;-0.013404971809331489;0.7179625526890445
26.040846;1.0444562566340583;0.8332910219590417;0.7977276301464692;7.337123709608506e-06;7.057814207436051e-06;1.0446261172229216;10.001745753981583;0.8334193796151781;0.015561204592264474;0.015563882032041412;0.7178049408477097;-0.013404971878174557;0.7179655764011894
