time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.050846;1.044455554486423;0.8332918782100985;0.7977230628859747;7.336968993073594e-06;7.057751787486755e-06;1.044631414855637;10.001768374314182;0.8334200377354506;0.015561197673593936;0.015563875799277361;0.7178050128135925;-0.013404971940177585;0.7179686333716732
26.060846;1.0444548603326862;0.8332927064553874;0.7977185353354591;7.336792565537231e-06;7.057660830709951e-06;1.044636779106371;10.00179116572404;0.8334206994169725;0.01556119004436232;0.015563869765770228;0.717805103503618;-0.013404971995232875;0.717971724730043
26.070846;1.0444541753657868;0.8332935065479172;0.7977140501241056;7.336596503583768e-06;7.0575410997240496e-06;1.0446422023719908;10.001814128908014;0.8334213610915154;0.015561181734241277;0.015563863966083065;0.7178052154073992;-0.013404972043636927;0.7179748525588256
26.080846;1.0444535019705108;0.8332942779836996;0.7977096098414916;7.3363828812619015e-06;7.057392589980825e-06;1.0446476780555618;10.00183728014772;0.8334220201585076;0.01556117276025294;0.015563858412261803;0.7178053502283029;-0.013404972086011198;0.717978019858218
26.090846;1.044452843383125;0.8332950193767692;0.7977052171390268;7.336153910738029e-06;7.057215209569338e-06;1.0446532019635104;10.001860637858547;0.8334226755227399;0.015561163140086945;0.015563853082532405;0.7178055085594001;-0.013404972123094981;0.7179812292008113
26.100846;1.0444522033171755;0.8332957283333517;0.7977008750331004;7.335912282828831e-06;7.057008724643169e-06;1.0446587724625092;10.00188419454674;0.8334233278801169;0.015561152917145226;0.015563847944453972;0.7178056903677589;-0.013404972155645673;0.7179844812919898
26.110846;1.0444515856686767;0.8332964020788027;0.7976965872664138;7.335661239430072e-06;7.056773012480906e-06;1.0446643897030454;10.001907903058337;0.8334239781783861;0.015561142174107988;0.015563842990372993;0.7178058953807841;-0.013404972184398673;0.7179877751678911
26.120846;1.0444509935969821;0.8332970375175296;0.7976923589245941;7.335403900202114e-06;7.056508371227588e-06;1.0446700542727498;10.001931683249826;0.8334246251712822;0.015561131016155052;0.015563838256276084;0.7178061228214901;-0.013404972209928047;0.7179911089778886
26.130846;1.0444504281972842;0.8332976306647223;0.7976881969303847;7.335142366435409e-06;7.056215759377999e-06;1.0446757664564161;10.0019554305531;0.8334252652646876;0.015561119550896228;0.015563833823277662;0.7178063704804477;-0.013404972232658349;0.7179944800632917
26.140846;1.0444498886652809;0.8332981768075363;0.7976841097734482;7.334877606823303e-06;7.05589678693872e-06;1.0446815265083294;10.001979026647968;0.8334258949928455;0.015561107875225653;0.015563829807832394;0.7178066340566468;-0.013404972253071567;0.7179978850965333
26.150846;1.0444493735283265;0.8332986708235667;0.7976801067162281;7.334609979040026e-06;7.05555347276644e-06;1.044687334465533;10.002002357304034;0.833426512863664;0.015561096063087943;0.015563826337066756;0.7178069078623184;-0.013404972271662556;0.7180013204948759
26.160846;1.0444488808842483;0.8332991069039766;0.7976761969812128;7.3343396917904676e-06;7.055188180144184e-06;1.0446931896307459;10.002025324316579;0.8334271189378215;0.015561084174587677;0.015563823518444021;0.7178071858073684;-0.013404972288793525;0.7180047824099548
26.170846;1.0444484084382997;0.8332994790745476;0.7976723887839109;7.334067127498776e-06;7.054803563821958e-06;1.0446990910833596;10.002047844417223;0.8334277144243741;0.015561072282325982;0.01556382142804534;0.7178074615037158;-0.013404972304872335;0.7180082664397962
26.180846;1.0444479543642022;0.8332997824072919;0.7976686884712971;7.333792901034788e-06;7.054402079356732e-06;1.044705038428668;10.002069841677404;0.8334283022838498;0.015561060477341201;0.015563820126122651;0.7178077281970595;-0.013404972320594288;0.7180117674547268
26.190846;1.0444475177792467;0.8333000132217678;0.7976651006034671;7.3335174849797195e-06;7.0539853858202374e-06;1.0447110315981496;10.002091245069916;0.8334288868452937;0.015561048852635186;0.015563819680959587;0.7178079787734152;-0.013404972336986823;0.7180152797329884
26.200846;1.044447098850693;0.8333001689167121;0.7976616286228178;7.333240952503689e-06;7.053554224339282e-06;1.0447170703122004;10.002111997358128;0.833429472140451;0.015561037487511732;0.015563820181091512;0.7178082053383845;-0.013404972355243265;0.718018797611852
26.210846;1.0444466999430195;0.8333002482291509;0.7976582752809437;7.3329632504073934e-06;7.0531087778110055e-06;1.0447231538836093;10.002132059339969;0.8334300607488715;0.01556102643656207;0.015563821733067132;0.7178083987828322;-0.013404972376325609;0.7180223157890342
26.220846;1.0444463264402788;0.8333002509606687;0.7976550431735571;7.33268449220276e-06;7.052649052359737e-06;1.0447292809951554;10.002151401703474;0.8334306534626388;0.015561015719650882;0.015563824446025238;0.7178085486507263;-0.013404972400724368;0.7180258282450982
26.230846;1.044445985051869;0.8333001772777898;0.7976519351843134;7.332404885337708e-06;7.052174975947296e-06;1.0447354491186587;10.002170003772793;0.8334312487694303;0.015561005322786049;0.015563828406399353;0.7178086435597906;-0.013404972428559061;0.7180293269348145
26.240846;1.0444456816036587;0.833300027456084;0.7976489538043009;7.33212471276962e-06;7.051686453586233e-06;1.044741654147314;10.002187856523674;0.8334318424239606;0.015560995219773558;0.015563833666200457;0.7178086726602179;-0.013404972459707842;0.7180328022894467
26.250846;1.0444454206356317;0.8332998019032375;0.7976460998586252;7.331844578641532e-06;7.051183581290822e-06;1.044747890566314;10.0022049479653;0.8334324283423223;0.015560985396896055;0.015563840258430675;0.717808626753241;-0.0134049724938713;0.7180362451465891
26.260846;1.0444452055840039;0.8332995013482402;0.7976433718762624;7.331565570021951e-06;7.050666737250344e-06;1.0447541514116865;10.002221241910151;0.833433000699792;0.015560975859582528;0.015563848207639884;0.7178084979407434;-0.013404972530506437;0.7180396474950516
26.270846;1.0444450387004016;0.8332991274012286;0.7976407663329765;7.3312891342780125e-06;7.050136588109414e-06;1.044760428156338;10.002236676182076;0.8334335554461482;0.015560966632221302;0.015563857516256002;0.7178082792918011;-0.013404972568646728;0.718043001503017
26.280846;1.0444449211381166;0.8332986827451854;0.7976382786562741;7.33101664979271e-06;7.049594224263542e-06;1.0447667113733075;10.002251178250592;0.8334340904307946;0.015560957758375795;0.015563868154183572;0.7178079654963921;-0.013404972607025804;0.718046299344316
26.290846;1.044444853067722;0.8332981706312067;0.7976359048014107;7.3307490640235145e-06;7.049041055626726e-06;1.044772991836067;10.00226467850281;0.83343460517444;0.01556094929256677;0.015563880063793339;0.7178075537536012;-0.013404972644480633;0.7180495345237903
26.300846;1.0444448337640546;0.8332975948664558;0.7976336429165867;7.330487071977585e-06;7.048478495833083e-06;1.0447792610030908;10.002277116168278;0.8334351003678703;0.01556094129102436;0.015563893163784356;0.7178070438777479;-0.013404972680117647;0.718052702551307
26.310846;1.0444448621840856;0.8332969603213617;0.7976314942235166;7.330231452175425e-06;7.047907918735398e-06;1.0447855103300496;10.002288446503153;0.833435576460052;0.015560933806898635;0.015563907351787327;0.717806437160257;-0.01340497271320362;0.718055800416046
26.320846;1.0444449380518182;0.8332962727268657;0.7976294623575424;7.329983126425666e-06;7.04733067033321e-06;1.0447917302448007;10.00229864500267;0.8334360324668593;0.015560926884931572;0.015563922512164746;0.7178057349127566;-0.013404972743175819;0.718058826485404
26.330846;1.0444450627681787;0.8332955380707244;0.7976275516026028;7.329743151017648e-06;7.046747849177046e-06;1.0447979099675793;10.002307701248961;0.8334364659926464;0.015560920564437032;0.015563938518730523;0.7178049377303231;-0.013404972769731422;0.7180617812244399
26.340846;1.0444452398777209;0.833294762373641;0.7976257652958915;7.329512793142131e-06;7.0461603023441255e-06;1.0448040381492587;10.002315614413336;0.833436873696486;0.015560914898282546;0.01556395523239965;0.7178040454478947;-0.01340497279273728;0.7180646672157612
26.350846;1.0444454741462208;0.833293951352619;0.7976241053795247;7.32929371247151e-06;7.0455690905905796e-06;1.0448101034558135;10.002322398127676;0.8334372517085696;0.015560909966291645;0.015563972501761284;0.717803057780709;-0.013404972812061025;0.7180674877798381
26.360846;1.0444457688168107;0.8332931099454354;0.797622572647992;7.329088013240625e-06;7.044975699666171e-06;1.044816094874954;10.00232808312717;0.8334375964140084;0.015560905855651922;0.015563990165428738;0.7178019750059721;-0.01340497282744893;0.7180702456293581
26.370846;1.0444461237490363;0.83329224258211;0.7976211665758983;7.328897888744489e-06;7.04438153583702e-06;1.0448220023773536;10.002332710984094;0.8334379056962522;0.015560902624473249;0.015564008074764123;0.7178007975204824;-0.013404972838401325;0.7180729427229346
26.380846;1.0444465362226183;0.8332913536928697;0.7976198853772518;7.328725373564424e-06;7.043787438887043e-06;1.0448278175028975;10.002336325308727;0.8334381796012564;0.01556090028863766;0.015564026138265501;0.7177995250580026;-0.013404972844052185;0.718075580894131
26.390846;1.04444700271564;0.8332904474730962;0.7976187269035189;7.328572571229231e-06;7.043193840812736e-06;1.044833533308198;10.0023389634758;0.8334384196562626;0.015560898838808002;0.015564044337376213;0.7177981572359788;-0.013404972843187198;0.7180781623585315
26.400846;1.0444475200959562;0.8332895276653114;0.7976176888180553;7.328441853282562e-06;7.042601171975412e-06;1.0448391443511007;10.002340643545038;0.8334386279799033;0.015560898260926628;0.015564062695952643;0.7177966948510464;-0.01340497283433606;0.7180806893780878
26.410846;1.044448085767242;0.8332885977975301;0.7976167677662569;7.3283357822486535e-06;7.04200994177018e-06;1.044844647067734;10.002341352049756;0.833438806846477;0.015560898537260217;0.01556408123921155;0.7177951399733552;-0.013404972815833683;0.7180831635341504
26.420846;1.04444869696326;0.8332876612710716;0.7976159592706148;7.328256986615579e-06;7.0414205899662775e-06;1.0448500401638432;10.002341049413813;0.8334389579322244;0.01556089964042164;0.015564099966163217;0.717793494805437;-0.01340497278594358;0.7180855855608745
26.430846;1.044449350617267;0.8332867215151367;0.7976152585351887;7.3282081758679116e-06;7.040833352195546e-06;1.0448553246698082;10.002339690989807;0.8334390817674572;0.015560901544825865;0.015564118845158873;0.7177917609244097;-0.013404972742968842;0.7180879553685704
26.440846;1.0444500441812183;0.8332857822981558;0.79761466105122;7.3281921948259146e-06;7.040248149398045e-06;1.044860503427326;10.002337240248837;0.8334391783367044;0.0155609042431406;0.01556413783267841;0.7177899394694619;-0.013404972685258556;0.7180902720830362
26.450846;1.0444507760091062;0.8332848477432251;0.7976141626102008;7.328211748308873e-06;7.039664608259639e-06;1.0448655793806099;10.002333666507145;0.83343924805351;0.015560907743464757;0.015564156891225197;0.717788031668725;-0.013404972611216474;0.7180925345203238
26.460846;1.0444515451084955;0.8332839224172475;0.797613759144577;7.328269014837672e-06;7.0390822354402624e-06;1.0448705534961795;10.002328945239585;0.8334392921533328;0.015560912054669494;0.015564175994630502;0.7177860392381256;-0.01340497251929624;0.7180947416472697
26.470846;1.0444523507448291;0.8332830115455903;0.7976134470961987;7.3283658037820026e-06;7.038500700193879e-06;1.0448754247684897;10.002323060810834;0.8334393127296551;0.015560917183588506;0.015564195125246644;0.7177839644222739;-0.01340497240795138;0.7180968927336043
26.480846;1.044453192076781;0.8332821205300498;0.7976132241536928;7.3285040253674225e-06;7.037920118037433e-06;1.0448801915980304;10.002315997752266;0.8334393126390947;0.015560923146734311;0.015564214256321216;0.7177818096691715;-0.01340497227573563;0.7180989872588714
26.490846;1.0444540684594035;0.8332812541916967;0.7976130893824285;7.328685787241402e-06;7.037341055163838e-06;1.0448848518248215;10.002307734920993;0.8334392947846184;0.015560929972315212;0.015564233331499623;0.7177795777116552;-0.013404972121678778;0.7181010243485009
26.500846;1.0444549796530072;0.833280416892488;0.7976130423296159;7.328913102745853e-06;7.0367642587575954e-06;1.0448894020271;10.002298253829048;0.8334392607488699;0.01556093768422326;0.015564252267095832;0.7177772723514291;-0.01340497194574175;0.7181030022037448
26.510846;1.0444559249745444;0.8332796130576078;0.7976130820765276;7.329187509095162e-06;7.036190437663508e-06;1.0448938380231603;10.002287544910194;0.8334392095981583;0.015560946289288353;0.015564270975496416;0.717774898666616;-0.013404971749075735;0.7181049183613732
26.520846;1.0444569024719557;0.8332788471149879;0.7976132078448432;7.329509833407147e-06;7.0356203659736535e-06;1.0448981562497754;10.00227561078794;0.8334391375416939;0.015560955776575802;0.01556428939161481;0.7177724624312155;-0.013404971533896276;0.7181067705679297
26.530846;1.0444579084627512;0.8332781229339793;0.797613420528512;7.32988027433296e-06;7.035055107558296e-06;1.0449023545899763;10.002262479543433;0.8334390385818792;0.015560966113713293;0.015564307489491731;0.7177699702360806;-0.013404971302826535;0.718108557089622
26.540846;1.0444589367091668;0.8332774431825057;0.7976137225693244;7.330298488626292e-06;7.034495746650938e-06;1.0449064317518642;10.002248213681618;0.8334389059596602;0.015560977234492146;0.015564325279405091;0.7177674302421996;-0.013404971058219967;0.718110275752224
26.550846;1.0444599778234682;0.8332768091749698;0.797614115815216;7.3307633486078755e-06;7.033942844286446e-06;1.0449103857251152;10.002232897225046;0.8334387336499706;0.015560989034866529;0.015564342780238605;0.7177648518282378;-0.013404970802274443;0.7181119230234045
26.560846;1.044461020266318;0.8332762211567251;0.7976145994993918;7.331272775534856e-06;7.0333966618494495e-06;1.0449142133102065;10.00221661480323;0.8334385174699293;0.015561001381717609;0.015564359987400444;0.7177622439695256;-0.013404970537540797;0.718113494480613
26.570846;1.0444620524881376;0.8332756781798871;0.7976151698676398;7.331824157831009e-06;7.032858025868608e-06;1.0449179110659867;10.00219944051702;0.8334382562084102;0.015561014116477397;0.015564376867172441;0.7177596140654783;-0.013404970266951722;0.7181149853834493
26.580846;1.0444630637067773;0.8332751778464708;0.7976158212033572;7.332414990976812e-06;7.032328550590377e-06;1.044921475493769;10.00218143734131;0.8334379517283564;0.015561027056196882;0.015564393365975865;0.7177569682521635;-0.01340496999351667;0.7181163904490405
26.590846;1.0444640430682492;0.833274716852437;0.7976165470551532;7.333042984035261e-06;7.031810055981546e-06;1.0449249024111906;10.002162659836683;0.8334376070199432;0.015561040006479246;0.015564409411158437;0.7177543124873458;-0.01340496972018205;0.7181177041687483
26.600846;1.0444649792895826;0.8332742918888459;0.7976173409666347;7.333705699612855e-06;7.031304265800678e-06;1.0449281874457366;10.00214315179964;0.8334372243660768;0.015561052773377463;0.01556442491223442;0.7177516529865203;-0.013404969449801185;0.718118922026081
26.610846;1.0444658610800808;0.8332738998038163;0.7976181968270608;7.334400308880905e-06;7.030813049012541e-06;1.0449313269729457;10.002122941886736;0.8334368053215409;0.01556106516214771;0.015564439761236157;0.7177489963306346;-0.013404969184949472;0.718120041300079
26.620846;1.0444666777040712;0.8332735371883248;0.7976191091516641;7.335123682712659e-06;7.0303383454750855e-06;1.044934318207335;10.002102046030325;0.8334363512681231;0.015561076975227425;0.015564453828048426;0.7177463501112785;-0.013404968927741684;0.7181210608106064
26.630846;1.04446741968446;0.8332732000936806;0.7976200732783324;7.33587269293871e-06;7.02988160220609e-06;1.0449371591405425;10.002080476369553;0.8334358633856598;0.015561088015133534;0.015564466971258531;0.7177437225825513;-0.013404968679925243;0.7181219802134826
26.640846;1.0444680796063164;0.8332728838596852;0.7976210847063446;7.3366443605141144e-06;7.0294435123969995e-06;1.0449398484761332;10.002058253297424;0.8334353424354973;0.015561098085101551;0.015564479062606612;0.717741120988292;-0.013404968443022284;0.7181227993778987
26.650846;1.0444686525827742;0.8332725830896962;0.7976221381216382;7.337435689679799e-06;7.029024139488368e-06;1.0449423846133445;10.002035410198664;0.8334347886513436;0.01556110698332739;0.015564490000389081;0.7177385507597112;-0.013404968218394209;0.7181235179307772
26.660846;1.0444691359236489;0.8332722920300207;0.7976232280569205;7.338243456384047e-06;7.0286229811984735e-06;1.044944764509155;10.002011984199791;0.8334342015819959;0.015561114503623224;0.015564499709682312;0.7177360161464923;-0.013404968007282279;0.718124135304974
26.670846;1.0444695282132355;0.8332720051010576;0.7976243500065051;7.339064112149382e-06;7.0282390548968685e-06;1.0449469843103483;10.001988006357857;0.8334335807634531;0.015561120461687802;0.015564508137183158;0.7177335210698478;-0.01340496781064096;0.7181246510613121
26.680846;1.0444698285396732;0.8332717173676102;0.7976254998096881;7.339893843476472e-06;7.0278710201564804e-06;1.0449490407243986;10.001963497667333;0.8334329271091514;0.015561124725921745;0.015564515241559196;0.7177310692966111;-0.013404967628847568;0.7181250648685823
26.690846;1.0444700365778488;0.8332714250006252;0.7976266727370002;7.34072891557366e-06;7.027517216670588e-06;1.0449509315148273;10.001938467294137;0.8334322431766246;0.015561127221212199;0.015564520989976849;0.7177286641453205;-0.013404967461630878;0.7181253766313497
26.700846;1.0444701529676341;0.8332711252057937;0.7976278638659676;7.341566060643781e-06;7.027175709480197e-06;1.0449526558386324;10.001912917633671;0.8334315321365037;0.015561127916887019;0.015564525363814799;0.7177263084029459;-0.013404967308202516;0.7181255867176627
26.710846;1.0444701792932;0.8332708152657172;0.7976290690068438;7.342402412089369e-06;7.026844428486522e-06;1.0449542140711932;10.001886852976178;0.8334307966306506;0.015561126815213062;0.015564528360669749;0.7177240044212322;-0.013404967167429956;0.7181256954147677
26.720846;1.0444701182908942;0.8332704917268386;0.797630285094118;7.3432352293658675e-06;7.026521462563513e-06;1.0449556067863046;10.001860283627206;0.8334300380498602;0.015561123942266681;0.015564529993023511;0.7177217541306933;-0.013404967038127134;0.718125702401755
26.730846;1.0444699740578427;0.8332701506681265;0.797631509858378;7.3440620036274964e-06;7.0262052754367526e-06;1.044956834753506;10.001833227599217;0.8334292561839934;0.015561119341132142;0.015564530297892919;0.7177195593160527;-0.013404966919393546;0.7181256071859087
26.740846;1.0444697518423487;0.8332697884130026;0.7976327414405324;7.34488065735842e-06;7.025894641523075e-06;1.0449578999653777;10.001805714408299;0.8334284492832515;0.015561113065423711;0.01556452935825489;0.7177174223071218;-0.013404966810708557;0.7181254095378665
26.750846;1.0444694579117861;0.8332694016465209;0.7976339780857873;7.345689396576776e-06;7.025588683292882e-06;1.0449588057812729;10.001777790106217;0.8334276149540659;0.015561105173589163;0.015564527307030708;0.7177153463767845;-0.01340496671184154;0.718125109105465
26.760846;1.0444690988622256;0.8332689866783006;0.7976352175827665;7.3464866052347665e-06;7.025287090080165e-06;1.0449595561611953;10.001749518936908;0.8334267515585273;0.015561095725103391;0.015564524300109277;0.7177133358001466;-0.013404966622731095;0.7181247050287568
26.770846;1.044468680485647;0.8332685384163555;0.7976364569118392;7.3472711676879086e-06;7.024989998356257e-06;1.0449601551230632;10.001720981691534;0.8334258589184174;0.015561084781754492;0.015564520486502113;0.7177113963506686;-0.013404966543133901;0.7181241962881548
26.780846;1.044468207789114;0.8332680502433266;0.7976376926486612;7.3480429222917404e-06;7.024697610074402e-06;1.0449606063128614;10.00169227147262;0.8334249380451462;0.015561072411979657;0.015564515994646855;0.7177095357463278;-0.013404966472165067;0.7181235823186547
26.790846;1.0444676857580022;0.8332675154736652;0.797638921749973;7.348802760409257e-06;7.024410263100754e-06;1.0449609123132249;10.001663484582238;0.8334239905659241;0.015561058691122114;0.015564510931719892;0.7177077628754834;-0.01340496640827446;0.7181228633842051
26.800846;1.0444671195956527;0.8332669292354264;0.7976401418756222;7.34955217258348e-06;7.0241288775648675e-06;1.0449610746636695;10.001634711936532;0.8334230181542245;0.015561043697622207;0.015564505386455095;0.7177060862478408;-0.013404966349532433;0.7181220405603497
26.810846;1.044466514815639;0.8332662892623394;0.7976413512307224;7.3502926011756114e-06;7.023854977644035e-06;1.0449610948433599;10.001606040636673;0.8334220220282029;0.01556102750715291;0.015564499420768247;0.7177045132204587;-0.013404966293695397;0.7181211153679934
26.820846;1.0444658777869213;0.8332655954628707;0.7976425487811054;7.35102515082369e-06;7.023590128789993e-06;1.0449609748628328;10.00157756100716;0.833421003030759;0.015561010186985419;0.015564493050712998;0.7177030501950228;-0.013404966238158669;0.7181200896491172
26.830846;1.0444652165281416;0.8332648485053858;0.7976437348393808;7.351750696751008e-06;7.023335301776681e-06;1.0449607173311195;10.00154935994994;0.8334199621767711;0.015560991797065266;0.015564486243429352;0.7177017027749673;-0.013404966180192109;0.7181189660394102
26.840846;1.0444645412459068;0.8332640481605128;0.7976449109578635;7.352470058814333e-06;7.0230906144771995e-06;1.0449603258981208;10.001521499268694;0.8334189006390579;0.01556097239678087;0.01556447894545248;0.7177004756003422;-0.01340496611748179;0.7181177482069441
26.850846;1.0444638640133104;0.833263192642181;0.7976460788957732;7.353183884688077e-06;7.022855470814962e-06;1.0449598061871421;10.001494002551262;0.8334178196585794;0.015560952045622021;0.015564471117464618;0.7176993720595958;-0.013404966048566168;0.7181164403136701
26.860846;1.044463197345042;0.833262278757163;0.7976472399364698;7.353892308420262e-06;7.0226287404193075e-06;1.0449591662671527;10.001466866788595;0.8334167212114878;0.015560930796737576;0.015564462752087263;0.7176983941842829;-0.013404965972688919;0.7181150466751314
26.870846;1.044462552078753;0.8332613023651704;0.7976483951652006;7.354594936028489e-06;7.022408720980809e-06;1.0449584156349234;10.001440090710991;0.8334156082592131;0.015560908692075912;0.01556445387583222;0.7176975432481781;-0.013404965889228316;0.718113572319975
26.880846;1.0444619353418825;0.8332602598449418;0.797649545802501;7.355291251632697e-06;7.022193105734672e-06;1.0449575641046416;10.001413689332258;0.833414483836835;0.015560885762324235;0.015564444532970614;0.7176968203694793;-0.01340496579737646;0.718112023833577
26.890846;1.044461349881708;0.8332591498813281;0.7976506928951652;7.355980862784221e-06;7.021979332627073e-06;1.0449566223357223;10.00138767874174;0.8334133498343659;0.015560862032744085;0.015564434761007934;0.7176962257540571;-0.013404965696152345;0.7181104096040583
26.900846;1.044460795496269;0.8332579737036946;0.7976518362985203;7.356663271778263e-06;7.021765191366406e-06;1.0449556026747473;10.00136205762615;0.8334122066249047;0.015560837537556927;0.015564424584553073;0.7176957577894726;-0.013404965584448281;0.7181087394510202
26.910846;1.044460270913309;0.8332567341873238;0.797652973986312;7.3573374919931804e-06;7.021549151119791e-06;1.0449545185242606;10.001336803707833;0.8334110540401001;0.015560812335545052;0.015564414031922017;0.7176954138426184;-0.013404965461173302;0.7181070242515641
26.920846;1.0444597742080097;0.8332554352733738;0.7976541029926176;7.358001941269284e-06;7.021330185002608e-06;1.0449533824983117;10.001311876849872;0.8334098925076133;0.015560786505870517;0.015564403150429316;0.7176951912076016;-0.013404965325393044;0.7181052756340424
26.930846;1.0444593024890254;0.8332540818573342;0.7976552209795605;7.358654850151666e-06;7.0211074217656146e-06;1.0449522048953914;10.001287228296976;0.8334087229495909;0.015560760124694584;0.015564392000701924;0.7176950867692524;-0.013404965176165061;0.7181035056212455
26.940846;1.0444588520964098;0.8332526798824834;0.7976563266612839;7.3592949437069176e-06;7.020879963163484e-06;1.0449509931856744;10.001262816986905;0.8334075459655478;0.015560733245486656;0.015564380640848282;0.7176950967922845;-0.013404965012161886;0.7181017260884869
26.950846;1.0444584193829725;0.8332512363586095;0.7976574189932368;7.359921626138415e-06;7.0206469886207735e-06;1.0449497519698607;10.001238621602605;0.8334063615958014;0.015560705890189664;0.01556436911984336;0.7176952177485649;-0.013404964831395671;0.7180999478292439
26.960846;1.044458001427481;0.8332497590363153;0.7976584960730886;7.36053439623705e-06;7.020408113816477e-06;1.0449484836573242;10.001214631770964;0.8334051697096349;0.015560678049586593;0.015564357477486744;0.7176954470575739;-0.013404964631271596;0.7180981796723723
26.970846;1.0444575957642384;0.8332482558075914;0.7976595549062131;7.361132245526192e-06;7.020163721590036e-06;1.0449471897113556;10.001190822934506;0.8334039698856094;0.015560649694490543;0.015564345739391893;0.7176957824318188;-0.013404964409001536;0.7180964283191469
26.980846;1.0444571997452239;0.8332467337479255;0.7976605925009251;7.361713782006469e-06;7.019915033052007e-06;1.0449458708291501;10.001167142563515;0.8334027609585589;0.015560620790601132;0.01556433390507773;0.7176962209059029;-0.013404964162135977;0.7180946990214202
26.990846;1.0444568106581058;0.833245198205781;0.7976616070498953;7.362277782261771e-06;7.0196639571965145e-06;1.0449445261269585;10.001143515290973;0.8334015414521248;0.015560591311601348;0.015564321937716058;0.7176967595647605;-0.013404963888830123;0.7180929962904818
27.000846;1.0444564260745026;0.8332436531570652;0.7976625976547955;7.362823331789444e-06;7.0194129279058205e-06;1.0449431528353073;10.001119854269225;0.8334003100034675;0.015560561254574105;0.015564309767054875;0.7176973967374588;-0.01340496358770911;0.7180913240955161
27.010846;1.0444560435433818;0.8332421026936089;0.7976635635408741;7.363349575709587e-06;7.019164758938372e-06;1.0449417466366582;10.001096070131032;0.8333990647821883;0.015560530643436918;0.01556429730410491;0.7176981313922948;-0.013404963257620018;0.7180896861869148
27.020846;1.0444556598381258;0.8332405520303988;0.7976645044794797;7.363855665639841e-06;7.018922248013922e-06;1.0449403023335313;10.001072070796475;0.8333978032973562;0.015560499503822262;0.015564284457287888;0.7176989617724602;-0.013404962897619454;0.7180880864403869
27.030846;1.0444552708462715;0.8332390074677635;0.7976654215453522;7.3643409012232855e-06;7.018687743276976e-06;1.0449388149274554;10.001047756232591;0.8333965235532204;0.015560467833734935;0.015564271152693373;0.7176998848856755;-0.01340496250706925;0.7180865285085835
27.040846;1.044454872253835;0.8332374759999069;0.797666316888283;7.36480506359012e-06;7.018463125652213e-06;1.0449372807069646;10.0010230221041;0.8333952250578874;0.015560435598192077;0.015564257355173838;0.7177008965942473;-0.013404962085385082;0.7180850152044904
27.050846;1.0444544600356915;0.8332359649722562;0.7976671932106235;7.365248918792299e-06;7.018249969947986e-06;1.044935697498815;10.00099777312578;0.833393908152608;0.015560402739179559;0.01556424307103987;0.717701992320581;-0.01340496163163352;0.718083547891452
27.060846;1.044454030748119;0.8332344818144595;0.7976680536307225;7.3656740701675006e-06;7.018049567747156e-06;1.0449340640119775;10.00097193323192;0.8333925728423129;0.015560369186786592;0.01556422833599928;0.717703168245737;-0.013404961144639646;0.7180821255462319
27.070846;1.0444535817231835;0.8332330336575142;0.7976689012397697;7.366082016515456e-06;7.017862904278042e-06;1.0449323796586494;10.000945445095978;0.8333912189259997;0.01556033487513562;0.015564213202842177;0.7177044219430567;-0.013404960623565474;0.7180807442964586
27.080846;1.044453110383143;0.8332316266630555;0.7976697381550457;7.366473700355073e-06;7.0176907133872375e-06;1.0449306450655684;10.000918264274699;0.833389846976323;0.01556029976635692;0.015564197718143033;0.7177057521549551;-0.013404960068407372;0.7180793986225108
27.090846;1.0444526133128316;0.8332302656006538;0.7976705648648911;7.366849958745435e-06;7.017533588116758e-06;1.044928861963194;10.000890358478845;0.8333884586356759;0.015560263867536605;0.01556418188882688;0.717707157681448;-0.013404959480207087;0.7180780834542959
27.100846;1.0444520866250349;0.8332289540817606;0.7976713801749037;7.367211771878489e-06;7.017392066023411e-06;1.0449270329314224;10.00086171288737;0.83338705583412;0.015560227225284566;0.01556416567174388;0.7177086355794162;-0.013404958861008046;0.7180767953120858
27.110846;1.0444515270793446;0.8332276949947095;0.7976721815569241;7.367559956117229e-06;7.017266651158226e-06;1.0449251618446804;10.000832331227688;0.8333856399481661;0.015560189907420887;0.015564148991702048;0.7177101805693044;-0.013404958213606037;0.7180755321273546
27.120846;1.0444509321601905;0.8332264906123157;0.797672965415518;7.3678950242850985e-06;7.017157731415333e-06;1.0449232539506519;10.000802230668185;0.8333842114720844;0.015560151992636152;0.015564131764925822;0.71771178644774;-0.013404957541164166;0.718074292554825
27.130846;1.0444502991924727;0.8332253423179545;0.7976737272955015;7.368217341879516e-06;7.017065620046773e-06;1.0449213147991063;10.000771436005865;0.8333827697493048;0.015560113568603243;0.015564113915402645;0.7177134474829092;-0.01340495684668346;0.718073075754725
27.140846;1.0444496249780095;0.8332242502090131;0.7976744627429821;7.3685271880041435e-06;7.016990860058284e-06;1.0449193492686428;10.000739973731841;0.8333813129070834;0.015560074720163243;0.015564095366967503;0.7177151585689586;-0.01340495613271969;0.7180718818997391
27.150846;1.044448905741288;0.833223213033205;0.7976751679946087;7.368824601992791e-06;7.0169342622212625e-06;1.044917362021073;10.000707866497578;0.8333798384662061;0.01556003551421758;0.015564076028725688;0.7177169148722369;-0.013404955401656317;0.7180707121978906
27.160846;1.0444481372711363;0.8332222286877312;0.7976758395084594;7.369109018346563e-06;7.016896618251e-06;1.0449153583825317;10.000675127997125;0.8333783439778899;0.015559995998900726;0.015564055814552624;0.7177187116942406;-0.01340495465598784;0.7180695677240865
27.170846;1.0444473166195254;0.8332212945026811;0.7976764736157832;7.3693789002503036e-06;7.016878617760668e-06;1.044913344233615;10.000641757136629;0.833376826881203;0.015559956201344717;0.015564034669946542;0.7177205447673083;-0.013404953898397479;0.7180684479850278
27.180846;1.0444464439662784;0.8332204068207258;0.7976770672232513;7.3696318295613735e-06;7.016880816110516e-06;1.0449113251792876;10.000607737633034;0.8333752839700866;0.015559916114856511;0.015564012566804746;0.717722410647509;-0.013404953131716255;0.7180673502846513
27.190846;1.044445522189109;0.8332195605097757;0.7976776183821774;7.369864936070339e-06;7.016903472921118e-06;1.044909305534675;10.000573048987741;0.8333737114553537;0.015559875694930553;0.015563989484686425;0.7177243066565149;-0.013404952358531683;0.7180662699795551
27.200846;1.044444555457051;0.8332187486598338;0.7976781258335948;7.370075126752788e-06;7.016946525018828e-06;1.044907288219546;10.000537677922042;0.83337210604866;0.015559834872794715;0.015563965401401146;0.717726230386559;-0.013404951580906469;0.7180652011883489
27.210846;1.0444435488822232;0.8332179628442848;0.7976785885066229;7.370259245327644e-06;7.01700968129687e-06;1.0449052764503772;10.000501617494173;0.8333704662164305;0.01555979358194458;0.015563940284521778;0.717728179022562;-0.01340495080075327;0.7180641378398149
27.220846;1.044442508544689;0.8332171943262761;0.7976790055551042;7.370414378971431e-06;7.017092619397649e-06;1.0449032750293201;10.000464859613556;0.8333687924649187;0.01555975178564074;0.015563914081748832;0.7177301485522258;-0.013404950020337253;0.7180630747696389
27.230846;1.0444414409266678;0.8332164351260458;0.7976793762364149;7.370537965981164e-06;7.017195326604044e-06;1.0449012894576504;10.000427390117984;0.8333670867067646;0.015559709480461977;0.015563886725069129;0.7177321332470764;-0.013404949242274986;0.718062008414806
27.240846;1.044440351928731;0.8332156781072814;0.797679699613591;7.370627550478173e-06;7.017318293344549e-06;1.044899324533743;10.000389191500059;0.8333653511529343;0.015559666676605799;0.01556385813865115;0.7177341260388034;-0.01340494846920274;0.7180609369115534
27.250846;1.0444392460176728;0.8332149168255553;0.7976799742331142;7.370680551052453e-06;7.017462353953499e-06;1.044897383684962;10.00035025435993;0.8333635874689371;0.01555962338721615;0.015563828236051843;0.7177361194134405;-0.013404947703655261;0.7180598590365067
27.260846;1.0444381261522206;0.8332141459020133;0.7976801978368815;7.370694453624813e-06;7.0176283126574676e-06;1.0448954688635572;10.000310584463387;0.8333617975022876;0.015559579636754754;0.01556379691949343;0.7177381061979422;-0.013404946948200352;0.7180587727028304
27.270846;1.0444369938331928;0.8332133615580483;0.7976803676361996;7.370667215031693e-06;7.017816609067343e-06;1.0448935815552667;10.000270197330755;0.8333599849498469;0.015559535466824375;0.01556376407902325;0.7177400802801481;-0.01340494620537319;0.7180576750487749
27.280846;1.0444358485215466;0.8332125616117654;0.7976804807590152;7.370597432957292e-06;7.018027199969643e-06;1.044891724705511;10.000229108804696;0.8333581557865793;0.015559490924999515;0.01556372958273848;0.7177420365504139;-0.013404945477542817;0.718056563460216
27.290846;1.0444346876837625;0.8332117448546282;0.7976805343419251;7.370484391603661e-06;7.0182595411049015e-06;1.0448899033101564;10.000187326668673;0.8333563173014669;0.015559446053915266;0.01556369327838663;0.7177439698677027;-0.013404944767162481;0.7180554355689553
27.300846;1.0444335084071674;0.8332109101830406;0.7976805255896412;7.370328190572469e-06;7.018512571320855e-06;1.0448881227192595;10.000144847193033;0.8333544770981873;0.015559400900441129;0.01556365501581937;0.7177458745403406;-0.013404944077012218;0.7180542888063532
27.310846;1.0444323093553403;0.8332100558474959;0.797680451738157;7.37012983600159e-06;7.018784995062564e-06;1.0448863871534693;10.000101659593883;0.8333526425183246;0.015559355534934132;0.015563614671707996;0.7177477447548711;-0.013404943409995573;0.7180531205751235
27.320846;1.0444310911475332;0.8332091789339494;0.7976803102319202;7.369891072341557e-06;7.019075764048392e-06;1.0448847004793136;10.000057751878622;0.8333508204943633;0.015559310061420679;0.015563572166526565;0.7177495748450369;-0.013404942768958003;0.7180519288287123
27.330846;1.044429855463762;0.8332082753249224;0.7976800998863206;7.369613969185483e-06;7.019384031709592e-06;1.0448830669926732;10.000013115475173;0.8333490178000003;0.015559264610093295;0.015563527473060564;0.7177513592189321;-0.01340494215685106;0.7180507125514642
27.340846;1.0444286049542482;0.8332073406857677;0.7976798221565402;7.3693006485186295e-06;7.019708604921348e-06;1.0448814897391394;9.999967749052155;0.8333472409986247;0.015559219321806438;0.015563480606463984;0.7177530927784452;-0.013404941576721504;0.7180494715959795
27.350846;1.0444273438424116;0.8332063719840107;0.7976794811140754;7.368953415799256e-06;7.02004774490271e-06;1.044879968352048;9.999921659183935;0.8333454955405182;0.015559174349178735;0.015563431594026232;0.7177547719223235;-0.013404941031265558;0.7180482062313247
27.360846;1.0444260777372227;0.8332053681110099;0.7976790826519092;7.368574927095291e-06;7.020399620582107e-06;1.0448784988987545;9.999874860309369;0.8333437843621062;0.015559129872751548;0.015563380450552384;0.7177563949606643;-0.013404940522470576;0.718046917585839
27.370846;1.0444248126239528;0.8332043296579438;0.7976786343292148;7.368167901721324e-06;7.020762783174768e-06;1.0448770755723957;9.999827375537686;0.8333421073126188;0.0155590861023684;0.015563327184142592;0.7177579613190816;-0.013404940051592108;0.7180456084286414
27.380846;1.0444235541441278;0.8332032586228465;0.7976781457816539;7.36773462688435e-06;7.021136075372849e-06;1.044875693214693;9.999779239026719;0.8333404621747709;0.015559043255554036;0.015563271821933834;0.7177594709459354;-0.013404939619313529;0.7180442827261782
27.390846;1.044422307815438;0.8332021575671003;0.797677628670544;7.367276843585097e-06;7.021518405034329e-06;1.0448743490698778;9.999730501451035;0.8333388461584212;0.015559001536040874;0.015563214428251496;0.7177609245102881;-0.013404939225849498;0.7180429445494037
27.400846;1.0444210789322128;0.8332010284100287;0.7976770962117852;7.36679609462086e-06;7.02190891987119e-06;1.0448730424994708;9.999681232508122;0.8333372566332548;0.01555896113824099;0.015563155104670615;0.7177623232418784;-0.013404938870836566;0.7180415977770118
27.410846;1.0444198715823068;0.8331998720148363;0.7976765624551697;7.3662941144393786e-06;7.022307067983428e-06;1.044871773638898;9.999631515407572;0.8333356908382451;0.015558922271155297;0.015563093975575691;0.7177636686783797;-0.01340493855326368;0.7180402464721233
27.420846;1.044418688716376;0.8331986883519369;0.7976760412426867;7.365772823101408e-06;7.022712127357026e-06;1.044870543009643;9.999581436639549;0.8333341454447997;0.015558885163636299;0.015563031165019912;0.7177649630730338;-0.013404938271489805;0.7180388949889992
27.430846;1.0444175337914634;0.8331974765136578;0.7976755456667922;7.365234105725714e-06;7.02312283011263e-06;1.0448693526411452;9.99953107435424;0.8333326170408591;0.015558850043012192;0.015562966783926206;0.7177662095710691;-0.013404938023110016;0.7180375476449273
27.440846;1.0444164115567867;0.8331962349115236;0.7976750879762127;7.364679855532821e-06;7.0235374262355325e-06;1.0448682069625;9.999480487727226;0.8333311027617906;0.015558817119197299;0.015562900944858814;0.7177674114924291;-0.013404937804929871;0.7180362088198403
27.450846;1.044415326625672;0.8331949619192626;0.7976746788334683;7.364112043649173e-06;7.023953799257681e-06;1.044867112087144;9.999429714468656;0.8333296001110977;0.015558786581820775;0.015562833790793073;0.7177685718523631;-0.01340493761331319;0.7180348835821679
27.460846;1.0444142818364706;0.8331936563609651;0.7976743264434546;7.363532508275819e-06;7.02436962081248e-06;1.0448660748658625;9.999378780298672;0.8333281071488766;0.015558758591592321;0.015562765512395467;0.7177696937723529;-0.013404937444615834;0.7180335775868916
27.470846;1.0444132781964448;0.833192317507564;0.7976740367611879;7.3629428912062e-06;7.0247826459144005e-06;1.0448651022941717;9.999327711512057;0.8333266234876996;0.015558733264739106;0.01556269634667228;0.7177707806324498;-0.013404937295423585;0.7180322964006886
27.480846;1.0444123158850522;0.8331909447767172;0.7976738141604371;7.36234485361873e-06;7.025190843695114e-06;1.0448642004195525;9.99927654268703;0.8333251501484907;0.0155587106642627;0.015562626561471381;0.7177718353980853;-0.013404937162661524;0.7180310455900955
27.490846;1.0444113955385388;0.8331895369347747;0.7976736614200288;7.361740168625682e-06;7.025592240712308e-06;1.044863373873652;9.999225318316812;0.8333236878964789;0.015558690808914352;0.01556255643093811;0.717772859828484;-0.013404937043711035;0.7180298310216857
27.500846;1.0444105190953321;0.8331884395206923;0.7976739136645868;6.254272806624997e-06;5.966245242095271e-06;1.044862626459226;9.999174088204807;0.8333222356987636;0.015558673694668415;0.015562486215991975;0.7177738544936577;-0.013404936936489819;0.7180286587062898
27.510846;1.0444096896468251;0.8331869489579997;0.7976739035541709;6.253659743295332e-06;5.966626222878234e-06;1.044861961664673;9.999122898918067;0.8333207902752798;0.015558659312322299;0.015562416160495121;0.7177748198545846;-0.013404936839337704;0.7180275350123829
27.520846;1.0444089108995191;0.8331854065178502;0.7976739658415238;6.253044001435743e-06;5.9669929254235735e-06;1.0448613835365437;9.999071784371678;0.8333193466489244;0.015558647662108793;0.015562346490474013;0.7177757572125748;-0.013404936750832623;0.7180264670839642
27.530846;1.044408187019046;0.8331838051587739;0.7976741014482913;6.252425823707355e-06;5.967342391420552e-06;1.0448608976662022;9.99902076324025;0.8333178988712938;0.015558638766588934;0.015562277406869529;0.7177766686825064;-0.013404936669877781;0.7180254626105963
27.540846;1.0444075230600696;0.8331821391521257;0.7976743112842998;6.251805307621376e-06;5.96767197542036e-06;1.044860510971616;9.99896984516518;0.8333164410254826;0.015558632673980458;0.015562209094538652;0.7177775568450865;-0.013404936595897546;0.7180245289888448
27.550846;1.0444069258877804;0.8331804037312256;0.7976745965279406;6.251182750119759e-06;5.967979795388697e-06;1.0448602309065256;9.998919036831932;0.8333149689137419;0.01555862946120261;0.015562141755661245;0.7177784246445875;-0.013404936528585132;0.7180236722784666
27.560846;1.0444064045341177;0.8331785952551611;0.7976749581686121;6.250558573418293e-06;5.968264784449857e-06;1.044860064820203;9.99886834943456;0.8333134810170977;0.015558629231398956;0.015562075628420073;0.7177792752435099;-0.013404936467310448;0.7180228967449523
27.570846;1.044405969029042;0.833176712700299;0.7976753958669006;6.2499329608399325e-06;5.968526391695486e-06;1.0448600192589212;9.998817806858758;0.8333119778581443;0.015558632097124582;0.015562010969596666;0.7177801110082601;-0.013404936410890472;0.7180222055403674
27.580846;1.0444056289320856;0.8331747586295256;0.7976759078568088;6.249305648013424e-06;5.968764256695712e-06;1.0448600997356523;9.998767442627171;0.8333104611227549;0.01555863816694431;0.01556194802545999;0.717780931816608;-0.013404936357971424;0.7180216017922956
27.590846;1.0444053928946422;0.8331727380190755;0.7976764919360262;6.248676069229691e-06;5.9689779850677525e-06;1.0448603110386603;9.998717289775845;0.8333089336068912;0.01555864753057547;0.01556188702229705;0.7177817344817167;-0.013404936307587606;0.718021088768748
27.600846;1.0444052683347391;0.8331706563100862;0.7976771458629222;6.248043609012819e-06;5.969167049471198e-06;1.0448606571113064;9.998667379039578;0.8333073992853658;0.015558660242232515;0.015561828180980187;0.7177825140001526;-0.013404936259357236;0.7180206686120383
27.610846;1.044405260705583;0.8331685181621232;0.7976778669035688;6.2474077876443025e-06;5.969330948881617e-06;1.0448611399718684;9.998617745752165;0.8333058627545707;0.015558676324442633;0.015561771725375206;0.717783265468913;-0.01340493621331849;0.7180203408575621
27.620846;1.0444053736801775;0.8331663269468206;0.7976786512811523;6.2467685165683885e-06;5.969469674022376e-06;1.0448617586064726;9.998568432884914;0.8333043289417331;0.015558695780309174;0.015561717865423048;0.7177839854032195;-0.01340493616987459;0.7180201020526773
27.630846;1.044405610338001;0.8331640848169239;0.7976794940681319;6.2461264283598306e-06;5.969584123321122e-06;1.0448625094252082;9.998519488802827;0.833302803651002;0.015558718596515942;0.015561666766427274;0.7177846718669855;-0.01340493612996947;0.718019946239194
27.640846;1.0444059737817597;0.8331617932997851;0.7976803896667134;6.245483077120159e-06;5.9696759844183715e-06;1.044863387736641;9.998470968169919;0.8333012934319536;0.01555874474207851;0.015561618525869082;0.7177853238137898;-0.013404936095018504;0.7180198654439324
27.650846;1.044406466691074;0.8331594542364119;0.7976813321553524;6.244840635967305e-06;5.9697471146469725e-06;1.0448643883026387;9.998422931676902;0.8332998042635161;0.015558774173529834;0.015561573181404548;0.7177859403500972;-0.013404936066411598;0.7180198500438836
27.660846;1.0444070906413447;0.8331570703813626;0.7976823152841364;6.244201061978769e-06;5.969799052126237e-06;1.044865505310436;9.998375437796815;0.8332983409976543;0.015558806849037795;0.015561530745582792;0.7177865204955758;-0.01340493604516119;0.7180198897250456
27.670846;1.0444078458502262;0.8331546452278293;0.797683332691633;6.24356530620498e-06;5.969833104469172e-06;1.0448667331845456;9.99832853104381;0.833296908169029;0.015558842726033445;0.01556149122745389;0.7177870635502882;-0.013404936031980222;0.7180199750155274
27.680846;1.0444087315614907;0.8331521826790498;0.7976843780769869;6.242933000947759e-06;5.969850630991478e-06;1.0448680672064221;9.998282235067224;0.8332955105267641;0.015558881739626051;0.015561454624327486;0.7177875689116542;-0.013404936027534769;0.7180200982022787
27.690846;1.0444097472085552;0.8331496871590194;0.7976854450615211;6.2423028612289204e-06;5.969853041757339e-06;1.0448695023596626;9.998236558295186;0.8332941529814051;0.015558923799170378;0.015561420905628636;0.7177880349856364;-0.013404936032792084;0.7180202530883997
27.700846;1.0444108933614358;0.8331471637411216;0.7976865274342713;6.2416735694166225e-06;5.969841727844277e-06;1.0448710321791768;9.998191509263535;0.83329284097383;0.015558968796767698;0.015561390003585923;0.7177884587501048;-0.0134049360492419;0.7180204342950057
27.710846;1.0444121712135537;0.833144617998569;0.797687619573311;6.241044294796752e-06;5.969818235877267e-06;1.0448726491862734;9.99814710309388;0.8332915807225031;0.015559016602213984;0.015561361817695192;0.7177888368173841;-0.013404936078676013;0.71802063690219
27.720846;1.044413582018313;0.8331420559660374;0.7976887161594579;6.240414548208355e-06;5.969784508876649e-06;1.044874344923327;9.998103350748163;0.8332903787159025;0.01555906706079601;0.015561336234991185;0.7177891671074834;-0.013404936122889882;0.7180208565318092
27.730846;1.0444151278621487;0.8331394840838158;0.79768981176238;6.239783703785393e-06;5.969742775507717e-06;1.0448761093539392;9.99806024937603;0.8332892413163139;0.015559119999060603;0.015561313143372129;0.7177894496873192;-0.013404936183561556;0.7180210892220306
27.740846;1.0444168125021756;0.83313690900695;0.7976909009783442;6.239150704877293e-06;5.969695184089409e-06;1.0448779315382855;9.998017787676114;0.8332881746603179;0.01555917522564226;0.015561292428928983;0.7177896863040492;-0.013404936262173152;0.7180213306161729
27.750846;1.0444186414370995;0.833134337440462;0.7976919782853727;6.238514377479717e-06;5.969643805980209e-06;1.0448798004662605;9.997975957507037;0.8332871846963815;0.015559232539627064;0.015561273976440243;0.7177898793748163;-0.013404936360171364;0.7180215750522425
27.760846;1.0444206216273664;0.8331317757380493;0.7976930372461418;6.237873947652391e-06;5.969590924657546e-06;1.0448817046750862;9.997934760863624;0.8332862776460698;0.015559291746463982;0.015561257674858657;0.7177900312916267;-0.013404936479225301;0.7180218154582495
27.770846;1.0444227607962926;0.8331292299654706;0.7976940701057073;6.2372292470533394e-06;5.969538937302636e-06;1.044883632497383;9.997894209616952;0.8332854603622121;0.015559352654612663;0.015561243416951576;0.7177901445079261;-0.013404936621116149;0.7180220446774167
27.780846;1.044425066224556;0.8331267068337714;0.7976950681372881;6.236580665712786e-06;5.969489923988408e-06;1.0448855735345453;9.997854316282027;0.8332847401752469;0.01555941507020147;0.01556123109830642;0.7177902217503023;-0.01340493678742754;0.7180222574600698
27.790846;1.0444275433354901;0.8331242136735936;0.7976960223669427;6.235928868540672e-06;5.969445406321687e-06;1.044887519326933;9.99781507999627;0.8332841244467545;0.015559478828151053;0.015561220624233743;0.71779026531448;-0.013404936979242346;0.7180224510060245
27.800846;1.044430194361488;0.8331217570194496;0.7976969246236078;6.2352744458145295e-06;5.969406427050929e-06;1.0448894633433055;9.9977764825196;0.8332836202686924;0.015559543824816538;0.015561211916200492;0.7177902763833683;-0.013404937196881924;0.7180226239514789
27.810846;1.0444330178044106;0.8331193419239384;0.7976977684924247;6.2346178603326175e-06;5.96937366436288e-06;1.0448914013164077;9.997738492324762;0.8332832344461812;0.01555961000467696;0.015561204900895683;0.7177902556593716;-0.01340493744000597;0.7180227757348375
27.820846;1.0444360094482656;0.8331169724805645;0.7976985500204684;6.233959564021503e-06;5.969347357303975e-06;1.044893330720746;9.997701063582891;0.833282973248168;0.01555967733184096;0.015561199489080272;0.7177902044401713;-0.013404937708016937;0.7180229070301442
27.830846;1.044439164101601;0.8331146519591053;0.7976992681262549;6.233299938370969e-06;5.9693272118286814e-06;1.044895249068191;9.997664139625877;0.8332828421987492;0.015559745783587653;0.015561195573442032;0.717790125032029;-0.013404938000260358;0.7180230204502631
