time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.840846;1.0444424761801978;0.8331123820187634;0.7976999235940467;6.2326392482083594e-06;5.96931250007306e-06;1.0448971523551973;9.997627668220684;0.8332828458890289;0.015559815348874384;0.015561193050442845;0.7177900204768132;-0.013404938315879597;0.7180231204097389
27.850846;1.0444459388734377;0.8331101621102697;0.7977005170064091;6.2319779483584405e-06;5.969302341774897e-06;1.044899034733991;9.997591615252462;0.833282986896491;0.015559886015110437;0.01556119183605234;0.717789893898002;-0.013404938653725523;0.718023211484665
27.860846;1.0444495432277163;0.8331079901713498;0.797701047887697;6.231317026094396e-06;5.969296038189455e-06;1.0449008902775347;9.997555969835522;0.833283265273596;0.015559957760709855;0.015561191854345987;0.717789748189064;-0.013404939012741783;0.7180232964053691
27.870846;1.0444532781987457;0.8331058643103819;0.797701515274486;6.2306579635531206e-06;5.969293317934661e-06;1.0449027152656114;9.99752074101129;0.8332836803513142;0.015560030561672817;0.015561193020995708;0.7177895865217017;-0.013404939392332145;0.7180233757546663
27.880846;1.0444571316612419;0.8331037839060984;0.7977019184122357;6.230002492968962e-06;5.9692943748499415e-06;1.0449045075404002;9.997485946719564;0.8332842325048693;0.015560104391107811;0.015561195245704334;0.717789413110582;-0.013404939791928265;0.7180234490756898
27.890846;1.044461091311023;0.8331017492338048;0.7977022573466546;6.229352555029005e-06;5.969299717889004e-06;1.0449062639517983;9.99745160676096;0.8332849225552208;0.015560179204798002;0.015561198441472066;0.7177892333629631;-0.013404940210355409;0.7180235153884509
27.900846;1.0444651448544864;0.8330997606850432;0.797702533547374;6.228710530816855e-06;5.969310073383401e-06;1.0449079798851035;9.997417744664059;0.8332857504827617;0.015560254928713387;0.01556120252704111;0.7177890534546617;-0.013404940645985264;0.7180235729443096
27.910846;1.0444692793570256;0.8330978187250688;0.7977027502649057;6.228079319975255e-06;5.969326417612134e-06;1.044909651101308;9.997384384784276;0.8332867154438774;0.015560331458401414;0.015561207422429437;0.7177888800281266;-0.013404941097258923;0.7180236191188368
27.920846;1.0444734802213917;0.8330959241072945;0.7977029119578862;6.227462096262389e-06;5.969350056045546e-06;1.0449112756636127;9.99735154088114;0.8332878164691169;0.015560408668055895;0.015561213037863855;0.7177887199125502;-0.0134049415627648;0.7180236507046761
27.930846;1.0444777316810303;0.8330940779900157;0.7977030229261873;6.2268621417834735e-06;5.969382741980165e-06;1.0449128540419228;9.9973192105595;0.8332890526612406;0.015560486423845646;0.015561219260052496;0.7177885795840346;-0.013404942041111327;0.7180236646082307
27.940846;1.044482018291363;0.8330922821626862;0.797703086672228;6.226282905040356e-06;5.969426745499175e-06;1.044914387108364;9.997287382148084;0.8332904232364053;0.015560564600526168;0.015561225947501721;0.7177884647815076;-0.013404942531091731;0.7180236582747226
27.950846;1.0444863251218377;0.8330905386826218;0.7977031064128831;6.225727846833324e-06;5.969484813746906e-06;1.0449158749012712;9.99725604174346;0.8332919273503484;0.015560643086981631;0.015561232939747234;0.7177883802450773;-0.013404943031937936;0.7180236293711425
27.960846;1.0444906372154825;0.8330888485934388;0.7977030851581335;6.225199809187793e-06;5.969559963162581e-06;1.044917317653651;9.997225171142883;0.8332935628362204;0.015560721768710515;0.015561240068586482;0.7177883295557265;-0.013404943543330234;0.7180235752785371
27.970846;1.0444949394370209;0.8330872112988479;0.7977030249693801;6.224700533473087e-06;5.969655144376076e-06;1.0449187168401133;9.997194742979678;0.8332953252564907;0.015560800516302377;0.015561247163750274;0.7177883157368427;-0.01340494406527678;0.7180234928862765
27.980846;1.0444992169763847;0.8330856258047331;0.7977029269434011;6.2242309674527135e-06;5.969773132692074e-06;1.0449200751330165;9.997164720505706;0.8332972090068;0.015560879197555002;0.015561254055818112;0.717788341856526;-0.013404944598096949;0.7180233791888877
27.990846;1.044503456348779;0.833084091866272;0.7977027922842798;6.2237918880290226e-06;5.969916545562271e-06;1.0449213958297843;9.99713506455223;0.8332992093337209;0.015560957685456536;0.015561260585176042;0.7177884099965267;-0.013404945142391723;0.7180232321442049
28.000846;1.0445076458136884;0.8330826090777209;0.7977026230439228;6.223384133447247e-06;5.9700875166311326e-06;1.044922682109814;9.997105744242551;0.8333013234120731;0.0155610358532075;0.01556126661896074;0.7177885195752142;-0.013404945698713077;0.7180230499913414
28.010846;1.0445117755169713;0.8330811755673431;0.7977024215359154;6.223008494918299e-06;5.970287297590739e-06;1.0449239369445216;9.997076742564726;0.8333035498033992;0.015561113574420202;0.015561272054365518;0.717788667259342;-0.013404946267133932;0.7180228296104123
28.020846;1.0445158384235256;0.8330797880810533;0.7977021888133902;6.222665557670074e-06;5.9705162746440925e-06;1.0449251636006465;9.997048055430586;0.8333058870161791;0.015561190727061698;0.015561276802635336;0.7177888481152537;-0.013404946847189007;0.7180225663745058
28.030846;1.0445198313200397;0.8330784427624566;0.7977019238264741;6.2223555166787935e-06;5.970774211004475e-06;1.044926365725681;9.997019683144877;0.8333083329502929;0.01556126720098655;0.015561280772619479;0.717789056316435;-0.01340494743810007;0.7180222553785099
28.040846;1.0445237543331134;0.8330771353639417;0.7977016246207984;6.222078048606645e-06;5.9710604420249855e-06;1.0449275468017312;9.99699161416978;0.8333108858559696;0.015561342916355957;0.015561283860468442;0.7177892852479778;-0.013404948038913365;0.7180218924153159
28.050846;1.0445276090596192;0.8330758609985325;0.7977012903456244;6.221832478800756e-06;5.9713739625219564e-06;1.0449287092332502;9.996963818440184;0.8333135450816526;0.015561417831542385;0.015561285956715425;0.7177895277905965;-0.013404948648565378;0.718021474709372
28.060846;1.0445313968461847;0.8330746148148477;0.7977009218662117;6.221618005547376e-06;5.971713334889307e-06;1.0449298541203462;9.996936251959955;0.8333163101661897;0.015561491930759487;0.015561286968352055;0.7177897769126043;-0.013404949265985847;0.7180210016891673
28.070846;1.044535117752;0.8330733934037021;0.7977005213375843;6.221433589112774e-06;5.972076594001192e-06;1.0449309821283075;9.996908860835083;0.8333191794487751;0.01556156521328047;0.01556128681563088;0.7177900261537841;-0.013404949890245448;0.7180204749299778
28.080846;1.0445387704014357;0.8330721949624854;0.7977000921961744;6.221277936121113e-06;5.972461520156965e-06;1.0449320939321178;9.996881592360976;0.8333221495966812;0.015561637689351704;0.015561285406773212;0.7177902699099327;-0.013404950520869872;0.7180198971647802
28.090846;1.0445423529994176;0.8330710177671596;0.7976996393045085;6.2211498854091195e-06;5.972866273205346e-06;1.0449331904996277;9.996854404620866;0.8333252160145012;0.0155617093807933;0.01556128264120217;0.7177905037180593;-0.013404951158108651;0.7180192720095101
28.100846;1.0445458645825618;0.8330698588864994;0.7976991684663567;6.221048599025653e-06;5.973289828004487e-06;1.0449342743094865;9.996827258333582;0.8333283741429225;0.01556178032464603;0.015561278435324016;0.7177907242534542;-0.013404951802860913;0.7180186050120525
28.110846;1.04454930569986;0.8330687147010064;0.797698685364254;6.2209734651939655e-06;5.973731926814211e-06;1.0449353496371063;9.996800108283574;0.8333316210109756;0.0155618505657635;0.015561272728995316;0.7177909287349366;-0.013404952456563896;0.7180179040856643
28.120846;1.0445526781297534;0.8330675822353046;0.7976981944383822;6.22092414556467e-06;5.97419290900581e-06;1.0449364211982919;9.996772909661848;0.833334955783701;0.015561920147490981;0.015561265476959872;0.7177911146506669;-0.013404953121160426;0.7180171780254988
28.130846;1.044555983514181;0.83306645956811;0.7976976984645411;6.220900648670762e-06;5.974673443097212e-06;1.0449374933202238;9.996745628559779;0.8333383795371143;0.015561989120058798;0.015561256645766831;0.7177912804108014;-0.013404953798938732;0.7180164345874983
28.140846;1.0445592223205478;0.8330653452158727;0.7976971990511559;6.220903367888521e-06;5.975173944561643e-06;1.0449385698807692;9.996718247200732;0.8333418946885481;0.015562057546706701;0.015561246214525213;0.7177914260015718;-0.01340495449235888;0.7180156800793128
28.150846;1.0445623945869402;0.8330642376904552;0.7976966974712111;6.22093318101238e-06;5.975694232680109e-06;1.0449396537818196;9.996690761865933;0.8333455037569922;0.01556212548568451;0.015561234173420885;0.7177915531485375;-0.013404955203878135;0.7180149202599562
28.160846;1.04456550179279;0.8330631356446119;0.7976961952720072;6.2209913663197495e-06;5.976233839635957e-06;1.0449407466721436;9.996663171485313;0.8333492081101183;0.0155621929657474;0.01556122052221651;0.7177916649493614;-0.013404955935713437;0.7180141609204986
28.170846;1.0445685477581947;0.8330620379748445;0.797695694184235;6.221079240740835e-06;5.976792206384424e-06;1.044941849648463;9.996635468270073;0.8333530075360314;0.015562259976318093;0.015561205277939544;0.7177917647290126;-0.013404956689787466;0.7180134075218875
28.180846;1.044571537300761;0.8330609440680732;0.7976951956237311;6.22119786450936e-06;5.977368306350908e-06;1.0449429636321543;9.996607645602056;0.8333569006830841;0.015562326475824641;0.015561188483136593;0.7177918551875647;-0.013404957467844808;0.7180126644529985
28.190846;1.0445744742592467;0.8330598544247771;0.797694701006667;6.221348155668771e-06;5.9779604274999035e-06;1.0449440890879595;9.996579715864833;0.8333608862130233;0.01556239241450594;0.015561170201542743;0.7177919388120472;-0.013404958271388082;0.7180119341726529
28.200846;1.0445773613349736;0.8330587710026732;0.7976942125982127;6.22153115230669e-06;5.978566631135129e-06;1.0449452261524026;9.996551715228154;0.8333649634842489;0.01556245775809218;0.015561150510722346;0.717792018196783;-0.01340495910143894;0.718011216617518
28.210846;1.0445802007510046;0.8330576967970816;0.7976937337866707;6.221748017051906e-06;5.979185519737237e-06;1.0449463743964487;9.996523687149107;0.8333691318364932;0.015562522494287127;0.01556112949215028;0.7177920952655529;-0.013404959958315026;0.7180105097425323
28.220846;1.0445829933172002;0.8330566344895424;0.7976932691926901;6.221999891964445e-06;5.979816613220924e-06;1.044947531631358;9.996495662142344;0.8333733899931222;0.015562586617698219;0.015561107220033897;0.7177921707252617;-0.013404960841404268;0.7180098106694475
28.230846;1.044585736784808;0.8330555846836794;0.7976928245845621;6.222287781993414e-06;5.980460038332217e-06;1.0449486938956378;9.996467650868887;0.8333777367320622;0.015562650107564222;0.015561083769985029;0.7177922442880149;-0.013404961748960928;0.7180091160017902
28.240846;1.044588425643673;0.8330545451813591;0.797692406145791;6.2226126834855895e-06;5.981116060061135e-06;1.0449498574783345;9.99643965352877;0.8333821713989906;0.015562712917781779;0.015561059242487778;0.7177923146376758;-0.013404962678210567;0.7180084216318777
28.250846;1.0445910523735502;0.8330535120252305;0.7976920201635878;6.222976049674922e-06;5.981785022784379e-06;1.044951020718412;9.996411676123339;0.8333866934128992;0.015562774977062382;0.015561033767866632;0.7177923796187307;-0.013404963625880315;0.7180077230562755
28.260846;1.044593609252409;0.8330524809688171;0.7976916732512814;6.22338010795646e-06;5.982467481173008e-06;1.0449521840384706;9.996383734611063;0.8333913021153238;0.015562836182936753;0.01556100748604334;0.7177924373396317;-0.013404964588757638;0.718007015734815
28.270846;1.0445960895368063;0.8330514476399202;0.7976913724019792;6.223827626891969e-06;5.983164128083385e-06;1.0449533490192207;9.996355847755764;0.8333959972891112;0.015562896401966777;0.015560980534785109;0.7177924870565956;-0.013404965563945437;0.7180062948614357
28.280846;1.0445984869613032;0.8330504070733182;0.7976911255923729;6.224321454631583e-06;5.98387557067962e-06;1.044954517500135;9.996328038433024;0.8334007789384418;0.015562955492170986;0.015560953062933517;0.71779252919475;-0.013404966548850046;0.7180055551314787
28.290846;1.0446007948351745;0.8330493542644191;0.797690942510539;6.224864395150559e-06;5.984602027401323e-06;1.044955690911482;9.996300339233736;0.8334056461580654;0.015563013323954496;0.015560925227748918;0.7177925653667326;-0.01340496754105956;0.718004791411079
28.300846;1.0446030063002447;0.8330482849603138;0.7976908339499864;6.225459387359252e-06;5.985343170411221e-06;1.044956870137323;9.996272784566608;0.8334105964109702;0.015563069772890976;0.015560897162674637;0.7177925986816717;-0.013404968538453544;0.7180040000517264
28.310846;1.0446051146606765;0.8330471951536292;0.7976908104483191;6.226109560036999e-06;5.9860985160799585e-06;1.04495805586086;9.996245398125764;0.833415626129016;0.0155631246920584;0.015560868969815952;0.7177926334797841;-0.013404969539619664;0.7180031795969338
28.320846;1.0446071127252163;0.8330460799184558;0.7976908814668174;6.226817982036668e-06;5.986867908244728e-06;1.0449592489833275;9.99621819250487;0.8334207319757619;0.01556317789219127;0.0155608407463957;0.7177926748594398;-0.013404970544068803;0.7180023304559245
28.330846;1.044608992376844;0.8330449329849854;0.7976910551623846;6.2275872999611e-06;5.98765143111702e-06;1.0449604513263022;9.996191177670507;0.8334259116085362;0.015563229150976486;0.015560812604813064;0.7177927293249415;-0.013404971551888644;0.718001454251926
28.340846;1.044610745530326;0.8330437473958217;0.7976913384977843;6.228419761901064e-06;5.9884491409487295e-06;1.0449616663291956;9.99616436504841;0.8334311634787422;0.0155632782476392;0.015560784682281904;0.7177928057619791;-0.013404972563258202;0.7180005531933127
28.350846;1.0446123654134165;0.8330425166343314;0.797691737567188;6.2293175149416055e-06;5.9892611019241034e-06;1.0449628988582373;9.996137759178591;0.8334364855917881;0.01556332499514021;0.015560757139023048;0.717792914784319;-0.01340497357834808;0.7179996294892078
28.360846;1.0446138470579647;0.8330412351308168;0.797692257864526;6.230282389778072e-06;5.990087664252691e-06;1.0449641544473747;9.996111345756578;0.8334418746051692;0.015563369254593852;0.015560730129491615;0.7177930668390272;-0.013404974597491563;0.7179986853225836
28.370846;1.0446151876146392;0.833039897721631;0.7976929045439172;6.231315349214898e-06;5.99092982197351e-06;1.0449654389577474;9.996085090279893;0.833447326739358;0.015563410937559112;0.01556070377783599;0.7177932710286613;-0.013404975621292293;0.7179977233529669
28.380846;1.0446163864444236;0.8330384988790702;0.7976936828097932;6.232416485791754e-06;5.991789289191644e-06;1.044966758855105;9.99605894391772;0.8334528392626;0.015563449995657053;0.015560678196713897;0.7177935350731706;-0.013404976650505978;0.7179967469813284
28.390846;1.0446174445564849;0.833037032653024;0.7976945981743696;6.23358548917458e-06;5.99266803731241e-06;1.0449681212656063;9.996032850398736;0.8334584107689129;0.015563486402675578;0.015560653509538384;0.7177938660337568;-0.013404977685782138;0.7179957605729466
28.400846;1.0446183639484887;0.8330354933195161;0.7976956559790613;6.234821873615296e-06;5.993567658947215e-06;1.044969533286913;9.996006754193;0.8334640401221445;0.015563520141044822;0.015560629828680445;0.7177942711492946;-0.013404978727465499;0.7179947699577832
28.410846;1.0446191469709414;0.8330338759050745;0.7976968604068965;6.236124886547658e-06;5.9944890318967585e-06;1.0449710009814648;9.995980602990139;0.8334697249183765;0.015563551196343856;0.015560607223460303;0.7177947575183755;-0.013404979775493642;0.7179937821693924
28.420846;1.0446197962357162;0.8330321762170947;0.7976982141914745;6.237493567232903e-06;5.995432357568022e-06;1.0449725284800933;9.99595434498872;0.8334754609790881;0.015563579556494874;0.015560585714972108;0.7177953314306222;-0.013404980829311157;0.7179928043445981
28.430846;1.044620315717276;0.8330303908732059;0.7976997191047727;6.238927074599367e-06;5.996397450975736e-06;1.0449741181191605;9.995927933127122;0.8334812433557113;0.015563605214643778;0.015560565283776643;0.7177959987354142;-0.013404981887803903;0.717991843135722
28.440846;1.0446207115624082;0.833028517190627;0.7977013761697844;6.240424897874563e-06;5.99738408319129e-06;1.0449757716407595;9.995901332246854;0.833487067321887;0.01556362818562503;0.015560545882529248;0.7177967650913455;-0.013404982949284014;0.7179909045650392
28.450846;1.0446209912155893;0.8330265526753025;0.7977031853241991;6.2419867174345174e-06;5.998392214334005e-06;1.0449774906664013;9.995874517130249;0.8334929284759827;0.015563648522715126;0.015560527456116198;0.717797635472663;-0.013404984011558707;0.7179899936972938
28.460846;1.0446211618739114;0.8330244950676867;0.797705145548979;6.2436121211449875e-06;5.999422043701906e-06;1.0449792763007208;9.995847467757008;0.8334988224546862;0.015563666310302654;0.015560509953433827;0.7177986139707518;-0.013404985072263233;0.717989114604344
28.470846;1.044621230082173;0.8330223430779404;0.7977072562240158;6.245300390284129e-06;6.000473882803174e-06;1.0449811288849162;9.995820167217737;0.8335047447751792;0.015563681646693889;0.015560493318855236;0.717799704165198;-0.013404986129451419;0.7179882705148161
28.480846;1.044621203089785;0.8330200968076894;0.7977095188373874;6.247050444418987e-06;6.001548028568632e-06;1.0449830469914574;9.995792597941684;0.8335106910430342;0.015563694630057056;0.015560477475123298;0.7178009096818717;-0.013404987181863903;0.7179874638208937
28.490846;1.0446210904636284;0.8330177579434491;0.7977119377735102;6.248860992420704e-06;6.002644627411283e-06;1.044985026324059;9.995764743306136;0.8335166573200691;0.015563705344110744;0.015560462321522152;0.717802234629999;-0.013404988228601873;0.7179866964432724
28.500846;1.044620903961881;0.8330153299631347;0.7977145199327249;6.250730834067608e-06;6.003763354620904e-06;1.0449870615370094;9.995736597356316;0.8335226402227484;0.015563713859035952;0.015560447744065226;0.7178036836711005;-0.01340498926889321;0.7179859699973595
28.510846;1.0446206557470579;0.8330128173595877;0.7977172734356606;6.252659329318555e-06;6.004903116756156e-06;1.0449891495060641;9.995708170111996;0.8335286366274149;0.01556372024513086;0.01556043361809094;0.7178052615720575;-0.013404990302411803;0.7179852850175076
28.520846;1.0446203566556702;0.8330102239583875;0.7977202063459572;6.254646746961212e-06;6.0060621729400875e-06;1.0449912897679403;9.995679481208274;0.8335346435397039;0.015563724570864133;0.01556041981647865;0.7178069726572177;-0.013404991329662429;0.7179846403364438
28.530846;1.0446200159706154;0.8330075522483058;0.7977233265812195;6.256694022226886e-06;6.007238453769295e-06;1.044993482673689;9.99565054228389;0.8335406586796452;0.01556372689733431;0.015560406228959585;0.7178088207789147;-0.013404992352000876;0.7179840332629702
28.540846;1.0446196424805962;0.8330048038221322;0.797726642171892;6.258802258974475e-06;6.008429615510843e-06;1.04499572863774;9.995621335035464;0.833546681251756;0.015563727300086266;0.015560392769048628;0.7178108095754301;-0.013404993371356125;0.7179834599049355
28.550846;1.0446192453463774;0.8330019796608966;0.7977301606791758;6.260972492584281e-06;6.009633173579427e-06;1.0449980289029346;9.99559180263236;0.8335527121800183;0.015563725897079111;0.015560379363526708;0.7178129425945577;-0.013404994389885898;0.7179829158013882
28.560846;1.0446188340877534;0.8329990803420894;0.7977338888221734;6.263205609945212e-06;6.010846853595382e-06;1.0450003861334276;9.995561866117505;0.833558753876568;0.015563722851583372;0.015560365946759278;0.7178152231015607;-0.013404995409796523;0.7179823971103622
28.570846;1.044618418436787;0.8329961063117612;0.7977378333566648;6.265502221988383e-06;6.0120687617834e-06;1.0450028043626387;9.995531450473502;0.8335648098678816;0.015563718357572602;0.015560352471175347;0.7178176538292028;-0.01340499643331429;0.717981901112773
28.580846;1.0446180085412484;0.8329930581203685;0.797742002342429;6.2678623896608665e-06;6.013297538143336e-06;1.0450052886343064;9.995500497715325;0.8335708846515304;0.015563712609731417;0.015560338904145226;0.7178202371113518;-0.013404997462567864;0.717981425298918
28.590846;1.0446176149299242;0.832989936423384;0.7977464055103872;6.270285391833486e-06;6.014532375919368e-06;1.0450078443011523;9.995468968106273;0.8335769837633489;0.015563705766041904;0.015560325199753512;0.7178229749348298;-0.013404998499490428;0.7179809665656436
28.600846;1.0446172482027511;0.8329867417148847;0.7977510536988567;6.272769919410216e-06;6.0157726346851934e-06;1.0450104762079508;9.995436839418312;0.8335831133364017;0.01556369794468312;0.015560311275691503;0.7178258691508753;-0.013404999545906224;0.7179805216457688
28.610846;1.0446169190216654;0.8329834746613296;0.7977559580710739;6.275314489968973e-06;6.017017640961866e-06;1.0450131887156535;9.995404104907674;0.8335892790015731;0.015563689254844285;0.015560297005353866;0.7178289228111248;-0.013405000603548687;0.7179800878665102
28.620846;1.0446166386032325;0.8329801367797204;0.7977611294326906;6.27791766170362e-06;6.018267025163082e-06;1.045015987271074;9.995370761674684;0.8335954850465226;0.015563679817281927;0.015560282222901239;0.7178321415796237;-0.01340500167384223;0.7179796638399275
28.630846;1.0446164195805936;0.8329767302540338;0.7977665777152253;6.280578156779699e-06;6.019521105551428e-06;1.0450188795862094;9.995336786234812;0.8336017347916944;0.015563669769369686;0.015560266738941769;0.7178355333953973;-0.01340500275770021;0.7179792500840704
28.640846;1.0446162761254563;0.8329732572314291;0.7977723118655184;6.283295032435579e-06;6.0207808015324866e-06;1.0450218740159316;9.995302119198277;0.8336080321025953;0.01556365926500658;0.015560250352787155;0.717839106718043;-0.013405003855634829;0.717978848805142
28.650846;1.0446162229235487;0.8329697195123452;0.7977783403881442;6.286067867702454e-06;6.022047115133854e-06;1.0450249777012575;9.995266672296069;0.833614382463705;0.015563648465737762;0.015560232866100884;0.7178428689182575;-0.013405004967996228;0.7179784632943578
28.660846;1.044616274726249;0.8329661187138844;0.7977846718263454;6.288896978392711e-06;6.0233207314949674e-06;1.0450281975353626;9.99523034053118;0.8336207924125625;0.015563637535480712;0.01556021411043662;0.7178468252468074;-0.013405006095061052;0.7179780978011054
28.670846;1.0446164468715204;0.8329624566192932;0.7977913142969316;6.29178351441382e-06;6.024602146063285e-06;1.045031541514781;9.995193009024817;0.8336272685266727;0.015563626643602382;0.015560193966637208;0.7178509782058243;-0.013405007237145144;0.7179777573787647
28.680846;1.044616755113956;0.8329587349868554;0.7977982748120079;6.294729386335628e-06;6.025892149602385e-06;1.045035018081828;9.995154558129961;0.8336338174279588;0.015563615960309179;0.015560172354453226;0.7178553276505233;-0.01340500839467424;0.7179774473772804
28.690846;1.044617214867965;0.8329549545405757;0.7978055591727155;6.297737071956958e-06;6.027192180749124e-06;1.045038634510361;9.995114869402181;0.8336404461223942;0.015563605642279085;0.01556014921396897;0.7178598716974165;-0.013405009567939158;0.7179771730266604
28.700846;1.0446178413625182;0.8329511143328457;0.7978131721142497;6.3008091589578285e-06;6.028504241002594e-06;1.0450423955018806;9.995073833291976;0.8336471616899346;0.015563595819516973;0.015560124500912185;0.7178646080090396;-0.013405010756907207;0.7179769394244596
28.710846;1.044618650104201;0.8329472122664624;0.7978211180866357;6.30394789272428e-06;6.029830488147335e-06;1.04504630253663;9.995031352808164;0.8336539710114013;0.015563586596058804;0.015560098189341107;0.717869534800956;-0.013405011961407821;0.7179767514986787
28.720846;1.0446196560733951;0.832943246124473;0.7978294031024971;6.307155202058566e-06;6.031172866122699e-06;1.0450503542651661;9.994987337694306;0.8336608814205205;0.015563578063198006;0.015560070272137039;0.7178746508560243;-0.01340501318135079;0.717976613616172
28.730846;1.044620872045192;0.8329392145218887;0.7978380360630924;6.310432949464893e-06;6.032533103903239e-06;1.0450545476653343;9.994941693344801;0.8336679016965638;0.015563570307781898;0.015560040752998746;0.7178799549185952;-0.013405014416748169;0.7179765299657532
28.740846;1.0446223075502064;0.8329351172490815;0.7978470282284105;6.313783095009251e-06;6.033913140253953e-06;1.0450588792674305;9.994894312171946;0.8336750417947575;0.015563563418101911;0.015560009626486898;0.7178854453742741;-0.013405015667799615;0.7179765059161117
28.750846;1.0446239692033699;0.8329309542539373;0.7978563922201556;6.317207794822374e-06;6.0353156106413125e-06;1.0450633455434741;9.994845072958986;0.8336823112073597;0.015563557490777239;0.015559976855058806;0.7178911200487531;-0.013405016935175672;0.7179765483470727
28.760846;1.0446258616651969;0.8329267242908706;0.797866142005312;6.320709221900918e-06;6.03674393180634e-06;1.0450679426408351;9.99479384910114;0.8336897181525571;0.015563552625291785;0.015559942359739492;0.7178969759580166;-0.013405018219996215;0.7179766645325351
28.770846;1.0446279880267288;0.8329224250991487;0.797876292822029;6.3242893601031425e-06;6.038201959100305e-06;1.0450726667062669;9.99474052025576;0.8336972702020233;0.015563548917576123;0.01555990602443592;0.7179030093335367;-0.013405019523339147;0.7179768612744764
28.780846;1.0446303495378257;0.8329180543317177;0.7978868599271038;6.327950412328366e-06;6.03969354664153e-06;1.045077514769625;9.9946849724915;0.8337049750996322;0.015563546463658576;0.01555986770121855;0.7179092156879118;-0.013405020846074452;0.7179771451957178
28.790846;1.0446329454414658;0.8329136095216536;0.7978978571993756;6.33169521451046e-06;6.041222333347203e-06;1.0450824847907443;9.994627086505442;0.8337128417263894;0.015563545360285352;0.015559827224652203;0.7179155896354505;-0.013405022189110653;0.71797752360163
28.800846;1.0446357736590655;0.8329090873083459;0.7979092966924863;6.335526708859205e-06;6.042791930762297e-06;1.0450875746731985;9.994566738606528;0.8337208807902213;0.015563545705993598;0.0155597844330066;0.7179221249044696;-0.013405023553254005;0.71797800488963
28.810846;1.0446388320612283;0.8329044826132317;0.7979211890863113;6.3394472359899055e-06;6.044406247417488e-06;1.045092781934164;9.994503810665899;0.8337291044804064;0.015563547606756791;0.015559739165480294;0.7179288148763693;-0.013405024938903581;0.7179785983461634
28.820846;1.0446421190815842;0.8328997882324014;0.797933544650149;6.3434586541977e-06;6.046069516262826e-06;1.0450981045215073;9.994438184653445;0.8337375259894794;0.015563551168914214;0.01555969124402593;0.7179356532418353;-0.013405026346225908;0.7179793139469753
28.830846;1.0446456336689218;0.832894995991626;0.797946374039865;6.3475627710038385e-06;6.04778595918458e-06;1.0451035412058391;9.994369731319448;0.833746159425507;0.015563556474945773;0.015559640475270836;0.7179426348430181;-0.013405027775503928;0.7179801625123144
28.840846;1.044649375272638;0.8328900992147472;0.7979596888126185;6.351761381971667e-06;6.049559296655557e-06;1.0451090912274228;9.994298305445453;0.8337550196342646;0.015563563564548178;0.01555958666419952;0.7179497569347429;-0.013405029227197395;0.717981155899171
28.850846;1.0446533435219647;0.8328850936818781;0.7979735021214012;6.356056164483375e-06;6.05139245226154e-06;1.0451147540457129;9.994223747303982;0.8337641216891161;0.015563572441668156;0.01555952961746111;0.7179570197050111;-0.01340503070184478;0.717982306561179
28.860846;1.0446575378508325;0.8328799762129218;0.7979878293222558;6.360448870718772e-06;6.053287628659169e-06;1.0451205292445083;9.99414589792822;0.833773480046947;0.015563583096684128;0.015559469142355327;0.7179644255991343;-0.013405032200174073;0.7179836264032687
28.870846;1.0446619575047318;0.8328747431771792;0.7980026878362128;6.36494169606755e-06;6.055246534368803e-06;1.0451264167312373;9.994064615065556;0.833783108127446;0.015563595518282852;0.015559405049836467;0.7179719788014135;-0.013405033723317855;0.7179851256893646
28.880846;1.0446666014648547;0.8328693901481473;0.7980180963738233;6.369537511205243e-06;6.057270615795302e-06;1.0451324173227328;9.993979765486165;0.833793018768587;0.01556360969409547;0.015559337152746539;0.7179796850786041;-0.013405035272701217;0.7179868125972791
28.890846;1.044671468665196;0.8328639122914842;0.7980340739842093;6.374239957659816e-06;6.059361394407901e-06;1.045138533117343;9.993891204087518;0.833803224843463;0.01556362561705351;0.015559265258280231;0.7179875512976067;-0.01340503684970212;0.7179886934753872
28.900846;1.0446765585367301;0.8328583045646858;0.798050638937112;6.3790533532988605e-06;6.0615208361542296e-06;1.0451447675825276;9.993798766329567;0.8338137396656257;0.015563643294575704;0.015559189169202771;0.7179955849368213;-0.013405038455516835;0.7179907732846349
28.910846;1.0446818707669918;0.8328525611236512;0.7980678079118932;6.383982344081826e-06;6.063751582399338e-06;1.0451511255604957;9.993702276029131;0.8338245776178053;0.015563662739442978;0.015559108688637214;0.7180037936277561;-0.01340504009135826;0.7179930557208113
28.920846;1.0446874047453523;0.8328466745199619;0.7980855963230313;6.38903161725836e-06;6.066056927869258e-06;1.0451576131134896;9.993601553537573;0.8338357551990513;0.015563683948400906;0.01555902361908363;0.718012184739943;-0.013405041758750411;0.7179955433411671
28.930846;1.0446931602133072;0.8328406354276955;0.7981040193366694;6.3942059829753165e-06;6.0684403823345725e-06;1.0451642372608818;9.9934964185278;0.8338472912789375;0.01556370690326367;0.015558933771735265;0.7180207654525481;-0.013405043459490729;0.7179982378447536
28.940846;1.0446991383661772;0.8328344334508393;0.7981230923040635;6.399510664476064e-06;6.070905142483023e-06;1.0451710052874073;9.993386689153132;0.8338592056831909;0.015563731589620699;0.015558838983625095;0.7180295430545494;-0.013405045195309275;0.7180011401025657
28.950846;1.0447053415482692;0.8328280583005918;0.7981428303958626;6.4049513175364344e-06;6.073454024308413e-06;1.0451779237670886;9.9932721792847;0.8338715178191305;0.015563757997334011;0.015558739122163854;0.7180385253808707;-0.013405046967829504;0.7180042502616144
28.960846;1.0447117724816535;0.8328214994462947;0.798163248412538;6.4105336738214826e-06;6.076089677542989e-06;1.0451849982897063;9.99315269657854;0.8338842466535462;0.015563786115021194;0.01555863407975489;0.718047721109888;-0.013405048779029188;0.7180075687427404
28.970846;1.044718434592573;0.8328147450157656;0.7981843608589562;6.416263399989773e-06;6.078814719017471e-06;1.0451922339829267;9.993028042404116;0.8338974111029138;0.015563815935247003;0.01555852376085768;0.7180571392471687;-0.013405050631628083;0.7180110973568422
28.980846;1.0447253324223758;0.8328077820529837;0.7982061816237638;6.4221464314317575e-06;6.081631784043973e-06;1.0451996358823015;9.992898013091068;0.833911030050926;0.015563847448451707;0.015558408058578844;0.7180667884225466;-0.01340505252896899;0.718014838804116
28.990846;1.0447324712996584;0.8328005974627118;0.7982287238126267;6.428189063139631e-06;6.084543535787691e-06;1.0452072087168172;9.992762401390976;0.8339251218272474;0.015563880631662003;0.015558286832725952;0.7180766766745686;-0.013405054474744573;0.7180187952014423
29.000846;1.04473985643423;0.8327931781129068;0.798252000471864;6.434397615387204e-06;6.0875525206740736e-06;1.0452149572208862;9.992620995818127;0.8339397035495438;0.015563915458807002;0.015558159896002644;0.7180868114409034;-0.013405056472896791;0.7180229677850251
29.010846;1.0447474915597204;0.8327855102242078;0.798276025938006;6.440778369799541e-06;6.090660862848774e-06;1.0452228874217977;9.992473580636277;0.8339547912354349;0.015563951921748769;0.015558027014784374;0.7180971995448876;-0.013405058527323368;0.7180273577031826
29.020846;1.0447553784430734;0.8327775793360694;0.7983008169472605;6.447337621341841e-06;6.093870244004173e-06;1.0452310071839783;9.99231994184417;0.8339704005981983;0.01556399003461705;0.015557887939011457;0.7181078470690133;-0.013405060641420769;0.7180319664162291
29.030846;1.0447635177568708;0.8327693712021126;0.7983263927721804;6.454081492950675e-06;6.09718244026243e-06;1.0452393257386074;9.992159873289888;0.8339865479104128;0.015564029826751822;0.015557742437428582;0.7181187595348292;-0.013405062817870517;0.7180367955411329
29.040846;1.0447719098345152;0.8327608721328592;0.7983527745841144;6.4610159350675385e-06;6.100599971202737e-06;1.0452478536188496;9.991993175084659;0.8340032508237454;0.015564071344956664;0.015557590297217792;0.7181299429288839;-0.013405065058561805;0.7180418464907122
29.050846;1.0447805548411728;0.8327520682169354;0.7983799846937033;6.468146918675941e-06;6.1041262929376585e-06;1.045256602882135;9.991819647400721;0.8340205287244011;0.015564114661040495;0.01555743130994352;0.7181414048017492;-0.013405067364556563;0.7180471200183445
29.060846;1.0447894528768928;0.8327429444618308;0.7984080464720766;6.4754805925555105e-06;6.107765475544766e-06;1.0452655868923044;9.991639084695375;0.8340384019184119;0.015564159874054961;0.01555726527925473;0.7181531543850864;-0.01340506973609499;0.718052615806968
29.070846;1.0447986041857813;0.8327334843606244;0.7984369851744958;6.483023415693788e-06;6.111521713696387e-06;1.0452748197098072;9.991451274021387;0.8340568901143804;0.01556420710706025;0.015557092022811957;0.7181652022154863;-0.01340507217253494;0.7180583320471015
29.080846;1.044808009456945;0.8327236699745405;0.798466828301801;6.4907820385796145e-06;6.115399088967524e-06;1.045284315668798;9.991256001902656;0.8340760113107759;0.015564256501028563;0.015556911354226492;0.7181775599246399;-0.013405074672461374;0.718064265694204
29.090846;1.0448176697772793;0.8327134824273592;0.7984976045872408;6.4987629424662425e-06;6.119401674556402e-06;1.0452940898012262;9.991053063631208;0.8340957814417796;0.015564308211966886;0.015556723085234762;0.7181902395122464;-0.013405077234161957;0.718070413652504
29.100846;1.0448275863726146;0.8327029019341574;0.7985293424897173;6.5069722097576295e-06;6.123533467136054e-06;1.0453041587731595;9.990842266444437;0.8341162146878086;0.01556436241110622;0.015556527054976045;0.7182032522852233;-0.01340507985607028;0.7180767734326988
29.110846;1.0448377612647628;0.832691907341072;0.7985620694640226;6.5154156684708385e-06;6.127798071591782e-06;1.045314541106821;9.990623431808134;0.8341373241505221;0.015564419277681589;0.015556323144087225;0.7182166088336778;-0.013405082536640276;0.7180833431493332
29.120846;1.0448481984782092;0.8326804766347432;0.798595812606541;6.52409926380408e-06;6.132198795758814e-06;1.04532525651534;9.99039639522327;0.8341591225055704;0.015564478978806496;0.015556111252577902;0.7182303197051508;-0.013405085274000077;0.7180901223483022
29.130846;1.0448589040020997;0.8326685886789775;0.7986305998601123;6.533028992887156e-06;6.136739060340556e-06;1.045336325675578;9.990160995974632;0.8341816223837162;0.015564541646048593;0.015555891271187347;0.7182443957245421;-0.013405088066171703;0.7180971131565305
29.140846;1.0448698843050976;0.8326562244988586;0.7986664605212112;6.542210134975939e-06;6.141422487229402e-06;1.0453477704919278;9.989917060232042;0.8342048360358668;0.015564607371561567;0.015555663078900592;0.7182588482348635;-0.013405090911648272;0.7181043198868869
29.150846;1.0448811450589508;0.8326433669925267;0.7987034248204337;6.551646814834552e-06;6.146252767693975e-06;1.0453596136607777;9.989664385248128;0.8342287745297814;0.015564676225934434;0.015555426551880363;0.7182736887069805;-0.01340509380950212;0.7181117475270526
29.160846;1.04489269177212;0.83262999988419;0.7987415226936625;6.561342720004252e-06;6.151233768824554e-06;1.0453718778009338;9.98940273842854;0.8342534476439349;0.01556474826332669;0.015555181562948734;0.7182889270889362;-0.013405096759119078;0.7181194009733725
29.170846;1.0449045321246704;0.8326161073087645;0.7987807825808112;6.5713019924433266e-06;6.1563697346545715e-06;1.0453845849098269;9.989131876705008;0.8342788643877163;0.015564823502285663;0.015554927982951043;0.7183045709243348;-0.013405099760197277;0.7181272851661605
29.180846;1.0449166777110266;0.8326016742354887;0.7988212315240573;6.581529386401195e-06;6.1616651934458265e-06;1.045397756603997;9.988851566990087;0.8343050337977224;0.01556490190989938;0.015554665688541615;0.7183206263221201;-0.013405102812746856;0.7181354050400746
29.190846;1.0449291438262638;0.8325866870252094;0.7988628957867802;6.592030074240038e-06;6.167124729607614e-06;1.0454114152891882;9.988561590308008;0.8343319662523057;0.015564983406941844;0.015554394566650021;0.71833709916159;-0.013405105916625498;0.7181437654479865
29.200846;1.044941948588625;0.8325711335654543;0.7989058006514485;6.602809426578836e-06;6.172752931611635e-06;1.0454255848264633;9.98826173589588;0.8343596739062834;0.015565067879371541;0.015554114518530482;0.7183539957639699;-0.013405109071158466;0.7181523721104863
29.210846;1.0449551122430054;0.8325550028376733;0.7989499700930147;6.61387294386515e-06;6.1785544809906775e-06;1.0454402899134803;9.987951797414095;0.834388169633604;0.015565155175766421;0.015553825464507764;0.7183713231461496;-0.013405112275395915;0.7181612328905936
29.220846;1.044968655942275;0.8325382843594112;0.7989954268556962;6.625226396376181e-06;6.184534367210747e-06;1.0454555552585987;9.987631572558493;0.8344174664796566;0.015565245108779928;0.015553527332781833;0.7183890886309184;-0.013405115528632782;0.7181703578095932
29.230846;1.0449826006291942;0.8325209679628884;0.7990421923610964;6.636875793490268e-06;6.190698283221463e-06;1.045471404596624;9.987300864034419;0.8344475782400703;0.015565337475732029;0.015553220032228504;0.7184072991527274;-0.013405118830730945;0.7181797579460469
29.240846;1.0449969665057655;0.8325030434566729;0.7990902869061115;6.648827098373374e-06;6.19705291071477e-06;1.0454878593731212;9.986959478923373;0.834478519630704;0.015565432074966273;0.01555290344638751;0.7184259610751246;-0.013405122182139842;0.718189444062525
29.250846;1.0450117724249128;0.832484499792395;0.7991397307230459;6.661085998065558e-06;6.2036057528018724e-06;1.0455049382400772;9.986607220802886;0.8345103055926821;0.015565528714005374;0.015552577466506472;0.7184450807744747;-0.0134051255834808;0.7181994254544785
29.260846;1.0450270355781939;0.8324653242496083;0.7991905451004938;6.67365796393556e-06;6.210364802581436e-06;1.045522657885191;9.9862438774965;0.8345429509683774;0.015565627220756844;0.015552242027403684;0.7184646651590526;-0.013405129034846497;0.7182097098261407
29.270846;1.0450427719254718;0.8324455019453332;0.799242752779648;6.686548525207621e-06;6.2173385548988845e-06;1.0455410346746719;9.985869217829354;0.8345764711588713;0.015565727450635107;0.01555189711091045;0.7184847213384974;-0.013405132535496203;0.7182203039736245
29.280846;1.045058996834644;0.8324250158659762;0.7992963773520027;6.69976335185657e-06;6.224536042545229e-06;1.0455600856505611;9.985483000976872;0.8346108829237191;0.015565829284692936;0.015551542725864476;0.7185052562350213;-0.013405136084343497;0.7182312139032677
29.290846;1.045075724973532;0.8324038478801372;0.7993514417428353;6.713308099532141e-06;6.231966330745008e-06;1.0455798279052988;9.985084984984054;0.8346462045140147;0.015565932625478002;0.015551178888449656;0.718526276978697;-0.013405139680727946;0.7182424444148496
29.300846;1.0450929694830133;0.8323819799814327;0.7994079672920293;6.727188233144909e-06;6.2396377926377025e-06;1.0456002780861318;9.984674924853005;0.8346824547993834;0.015566037393151691;0.015550805605885606;0.7185477914098675;-0.013405143324652527;0.7182539989944874
29.310846;1.0451107420080836;0.8323593942572602;0.7994659748208216;6.741408808105062e-06;6.247557772654253e-06;1.0456214529602055;9.984252566400526;0.8347196518299902;0.015566143515342449;0.015550422860768423;0.718569808191862;-0.013405147016331415;0.7182658799525207
29.320846;1.045129053953492;0.8323360718022327;0.799525486474863;6.7559745050703956e-06;6.255732873237803e-06;1.0456433694435519;9.983817644933294;0.8347578124698937;0.015566250914498302;0.015550030605495502;0.7185923370609851;-0.013405150755745804;0.718278088850844
29.330846;1.0451479176198932;0.8323119925451717;0.7995865265488591;6.770890141335562e-06;6.264169583494667e-06;1.045666043993112;9.983369886867443;0.8347969534682118;0.015566359498658757;0.015549628766416482;0.7186153891327163;-0.01340515454291447;0.7182906271850396
29.340846;1.0451673468020535;0.832287136790569;0.7996491211318519;6.786161074809091e-06;6.2728744738961835e-06;1.0456894920586797;9.982909010788974;0.8348370921683573;0.015566469160205418;0.015549217245905586;0.7186389765542153;-0.01340515837864534;0.7183034962458518
29.350846;1.045187357202076;0.8322614865643488;0.7997132970206138;6.801792934240409e-06;6.281853927452003e-06;1.0457137272684647;9.982434734608058;0.8348782463733616;0.015566579796626961;0.015548795921519616;0.718663111732155;-0.013405162265045342;0.718316696125874
29.360846;1.0452079662746598;0.8322350250696701;0.7997790802334465;6.817791053822881e-06;6.291114162931216e-06;1.0457387611420104;9.981946790382283;0.8349204344541636;0.015566691336692234;0.015548364642647326;0.7186878066212626;-0.013405166205559276;0.7183302256193658
29.370846;1.0452291922470787;0.832207735328894;0.7998464950578077;6.834160402187988e-06;6.300661421107178e-06;1.0457646042972484;9.9814449302087;0.8349636756135767;0.015566803744685633;0.015547923222714935;0.7187130720595886;-0.013405170204602732;0.7183440831640775
29.380846;1.045251053168767;0.8321795994008576;0.799915564679993;6.850905988266366e-06;6.310501848570798e-06;1.0457912681537231;9.980928914447103;0.8350079894576394;0.015566917011037951;0.015547471434693254;0.7187389173381613;-0.013405174266946587;0.718358267143764
29.390846;1.045273566602225;0.8321505977122137;0.7999863125569548;6.868033188938567e-06;6.320641461582793e-06;1.0458187659163884;9.980398498705881;0.8350533947108367;0.015567031139807262;0.01554700901535322;0.7187653499318444;-0.013405178397227154;0.7183727758874844
29.400846;1.0452967496458503;0.832120708491805;0.8000587627424766;6.88554781229981e-06;6.3310863432645e-06;1.045847113056904;9.97985343133037;0.8350999081152634;0.015567146139403278;0.015546535674566491;0.7187923753396701;-0.013405182599598506;0.7183876084421115
29.410846;1.0453206189199828;0.8320899082048965;0.8001329390602246;6.903455830918405e-06;6.34184266529544e-06;1.0458763276595462;9.9792934599482;0.8351475446687862;0.015567262026988955;0.015546051101860763;0.7188199976301233;-0.013405186877385053;0.7184027649787854
29.420846;1.0453451901212614;0.8320581727090774;0.8002088644330763;6.921762870901246e-06;6.352916531051256e-06;1.0459064303396355;9.978718344324554;0.835196318844894;0.015567378837311229;0.015545554971257905;0.7188482206991961;-0.01340519123311594;0.7184182467341189
29.430846;1.0453704775661665;0.8320254785690853;0.8002865613858389;6.940473925502266e-06;6.364313967947238e-06;1.0459374439070828;9.97812786651158;0.8352462455580512;0.015567496616469495;0.015545046956531144;0.7188770493400173;-0.013405195668877955;0.7184340565653327
29.440846;1.0453964949629866;0.8319918039308706;0.8003660530404909;6.959593442975854e-06;6.376041247739695e-06;1.045969392829417;9.977521833101697;0.8352973402715675;0.015567615407712882;0.015544526745770825;0.7189064893546977;-0.013405200186437833;0.7184501987552562
29.450846;1.045423257255328;0.8319571279878105;0.8004473632213598;6.979125454467825e-06;6.3881052730692405e-06;1.0460023017577553;9.976900070586378;0.8353496190257282;0.015567735246633458;0.015543994036550967;0.7189365468150758;-0.01340520478738956;0.718466677165146
29.460846;1.0454507818383927;0.8319214298238943;0.8005305157352631;6.99907355610219e-06;6.400513483452826e-06;1.0460361936338514;9.97626242042626;0.8354030990510666;0.01556785615528442;0.01554344852060401;0.7189672273573169;-0.013405209473547399;0.7184834934233604
29.470846;1.0454790876861504;0.831884688061718;0.800615533567382;7.0194409429432234e-06;6.413273448511558e-06;1.0460710891718394;9.975608742790087;0.8354577992754735;0.01556797812852189;0.015542889877812483;0.7189985360346837;-0.013405214247200047;0.7185006464943547
29.480846;1.0455081929331578;0.8318468811423368;0.8007024382348269;7.040230691326015e-06;6.4263928395521765e-06;1.0461070080726416;9.974938914768781;0.8355137402338695;0.015568101129640145;0.01554231779762452;0.7190304775461978;-0.01340521911120065;0.718518133766195
29.490846;1.0455381132899855;0.8318079880236742;0.8007912491111464;7.061445949847623e-06;6.439879710353446e-06;1.046143970791727;9.974252811700783;0.8355709432932404;0.015568225098072586;0.01554173201256903;0.7190630566469881;-0.013405224068883134;0.7185359522798681
29.500846;1.0455688628677828;0.8317679890773707;0.8008819826891921;7.083089587218473e-06;6.453742601960965e-06;1.04618199952452;9.973550297240035;0.8356294293898124;0.015568349964017026;0.015541132304909668;0.7190962787191751;-0.013405229123841024;0.7185540983725485
29.510846;1.0456004563262693;0.8317268663332446;0.8009746523375781;7.105163659337893e-06;6.4679904633239575e-06;1.0462211178415013;9.972831237755383;0.8356892184593575;0.015568475671834697;0.015540518501838073;0.7191301503113339;-0.013405234279996821;0.718572566956758
29.520846;1.045632909722127;0.8316846033896221;0.8010692686035914;7.127669460114766e-06;6.482632501931821e-06;1.0462613498009958;9.972095512542708;0.8357503301962369;0.015568602190468708;0.015539890494111206;0.7191646791857957;-0.01340523954174703;0.7185913522815642
29.530846;1.0456662397221133;0.8316411857508258;0.8011658395160605;7.150608040116057e-06;6.4976779207352416e-06;1.0463027190620786;9.971343002469839;0.8358127853838677;0.015568729504866019;0.01553924825111594;0.719199873873138;-0.013405244913705695;0.7186104488389651
29.540846;1.0457004631594113;0.8315966010209767;0.8012643709234314;7.1739803649706775e-06;6.513135848258273e-06;1.046345248186318;9.970573583817032;0.8358766067033686;0.015568857622750884;0.015538591801617069;0.7192357429772439;-0.013405250400392178;0.7186298509734906
29.550846;1.0457355973296567;0.8315508384130706;0.8013648670018829;7.1977870125365884e-06;6.529015938837095e-06;1.046388959093263;9.96978714017219;0.8359418182969829;0.015568986588774621;0.01553792119714825;0.7192722940486436;-0.01340525600610743;0.7186495522172034
29.560846;1.0457716602063234;0.8315038883045468;0.8014673303193282;7.222028027566071e-06;6.545329139504694e-06;1.0464338740572852;9.968983574421038;0.8360084442221815;0.015569116475118744;0.015537236482638262;0.7193095320776831;-0.013405261734696144;0.718669544936955
29.570846;1.045808670498644;0.8314557427866572;0.8015717613427249;7.246703057592537e-06;6.562087583090487e-06;1.0464800158347696;9.968162816246442;0.8360765070730901;0.015569247362577698;0.015536537694462582;0.7193474583733636;-0.013405267589147776;0.7186898199671138
29.580846;1.0458466476158221;0.8314063967335328;0.8016781582678882;7.271811458574775e-06;6.579303807657025e-06;1.0465274077594353;9.967324825736297;0.8361460278842006;0.0155693793229147;0.015535824884512725;0.7193860707592176;-0.013405273571459738;0.7187103667593215
29.590846;1.0458856113131807;0.8313558481447354;0.8017865172816859;7.297352286233102e-06;6.596990272061974e-06;1.0465760745027368;9.966469590134658;0.8362170266346718;0.01556951239828529;0.015535098135977247;0.7194253646910609;-0.01340527968298016;0.7187311738869412
29.600846;1.04592558143;0.8313040978784189;0.801896832712543;7.323324189830167e-06;6.615159422255476e-06;1.0466260422826064;9.965597126218551;0.8362895222350141;0.01556964659247451;0.015534357556469489;0.719465333889129;-0.013405285924841717;0.7187522286386935
29.610846;1.0459665781448932;0.8312511491636321;0.8020090968791838;7.349725213779206e-06;6.633823987849108e-06;1.046677338061459;9.964707489223011;0.8363635322343476;0.015569781877135199;0.015533603266396578;0.7195059704070423;-0.013405292298106955;0.7187735161628681
29.620846;1.046008621528495;0.8311970069853859;0.8021232994899398;7.376552434869879e-06;6.652997018387449e-06;1.0467299888994517;9.963800771668351;0.8364390729001597;0.015569918193856344;0.015532835394570626;0.7195472649978826;-0.013405298803739958;0.7187950196226618
