time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.630846;1.04605173033512;0.8311416783324033;0.8022394271473046;7.403801410588076e-06;6.6726914817932815e-06;1.046784022520669;9.962877098592447;0.8365161593352758;0.015570055447350014;0.015532054083364118;0.7195892078529087;-0.013405305442630414;0.7188167207438372
29.640846;1.0460959226083137;0.8310851723587075;0.8023574636131373;7.431465850192169e-06;6.692920028635398e-06;1.0468394682672173;9.961936630041889;0.8365948050807562;0.015570193503715404;0.015531259498859412;0.7196317892776259;-0.013405312215702117;0.7188386000533035
29.650846;1.046141217986908;0.8310274988266241;0.8024773898942753;7.459537765748356e-06;6.7136951832067825e-06;1.046896356634572;9.960979556461053;0.8366750216049826;0.015570332202027535;0.015530451835417534;0.7196749996941368;-0.013405319123915883;0.7188606374759131
29.660846;1.0461876382320727;0.83096866697864;0.8025991835436871;7.488007871035756e-06;6.7350293798762215e-06;1.046954717776518;9.9600060862146;0.8367568178457687;0.01557047136836147;0.01552963131808669;0.7197188286826562;-0.013405326167972374;0.7188828125765236
29.670846;1.046235205508587;0.830908686665344;0.8027228180556543;7.516865866359352e-06;6.756934941926265e-06;1.0470145810874902;9.959016446579394;0.836840199852871;0.015570610815544152;0.015528798212769758;0.7197632637056025;-0.01340533334800173;0.7189051036973908
29.680846;1.046283941092213;0.8308475699598178;0.8028482628432578;7.546100359071384e-06;6.779424383111694e-06;1.0470759762605215;9.958010898854058;0.8369251715192841;0.01557075034178158;0.015527952829902825;0.7198082896047918;-0.013405340663443345;0.7189274875593957
29.690846;1.0463338652105116;0.8307853314081899;0.8029754835186701;7.575698730390941e-06;6.802510506052105e-06;1.0471389336570076;9.956989753511213;0.8370117361253924;0.015570889747508762;0.01552709551010435;0.7198538893872786;-0.013405348112914568;0.7189499401896926
29.700846;1.0463849971321517;0.8307219871381564;0.8031044417685671;7.605647184593996e-06;6.826206102873462e-06;1.0472034832911281;9.955953381374396;0.8370998969776748;0.015571028840165384;0.015526226617702865;0.7199000449639974;-0.013405355694326567;0.7189724374765076
29.710846;1.046437355429944;0.8306575542583369;0.8032350946960526;7.635930747790118e-06;6.850523605282725e-06;1.0472696554640408;9.954902216092657;0.837189656747807;0.015571167409120715;0.015525346553664651;0.7199467366836659;-0.013405363405439503;0.7189949543124778
29.720846;1.0464909586734168;0.8305920513543352;0.8033673944145501;7.666533271913052e-06;6.875474821405031e-06;1.047337483513348;9.95383674696023;0.8372810166520313;0.015571305216945155;0.015524455772494429;0.7199939429362293;-0.013405371244227686;0.7190174634858871
29.730846;1.0465458261447496;0.8305254991641496;0.8035012876114442;7.697437579456201e-06;6.901070883785481e-06;1.0474070047831898;9.95275751670223;0.8373739764601604;0.01557144202220047;0.015523554806320755;0.7200416410311695;-0.013405379208898852;0.7190399348303662
29.740846;1.046601977776043;0.8304579202457243;0.8036367146856768;7.72862565518159e-06;6.927322366904629e-06;1.0474782587804852;9.951665133348406;0.8374685346747742;0.01557157759480264;0.015522644295337343;0.7200898087806031;-0.013405387297912318;0.7190623343598529
29.750846;1.0466594334547672;0.8303893380688436;0.8037736095051129;7.760078726155368e-06;6.954239622114328e-06;1.047551284587155;9.950560286782057;0.8375646876655037;0.015571711713832224;0.015521725005339243;0.7201384249447712;-0.013405395509785475;0.7190846241661303
29.760846;1.046718212683242;0.8303197767745019;0.8039118998182859;7.791776982286087e-06;6.981833302712793e-06;1.0476261189525884;9.94944375500999;0.8376624281991135;0.015571844161701213;0.015520797820743532;0.7201874672569641;-0.01340540384262352;0.7191067631881161
29.770846;1.0467783344907697;0.8302492621439045;0.8040515066895993;7.823698853788529e-06;7.01011456005819e-06;1.0477027961327665;9.948316395878475;0.8377617446012654;0.015571974716287922;0.015519863720447148;0.7202369098771066;-0.013405412293762816;0.7191287076141399
29.780846;1.0468398169794133;0.8301778228459666;0.8041923424758008;7.855820163327697e-06;7.039094922312987e-06;1.0477813491361292;9.947179136065662;0.8378626206099815;0.015572103141594016;0.015518923760767751;0.7202867225655297;-0.01340542085967855;0.7191504106400449
29.790846;1.046902676854767;0.8301054905132341;0.8043343090068402;7.8881134954375e-06;7.068786277570511e-06;1.047861810383165;9.946032969927522;0.8379650347796027;0.015572229181300107;0.015517979071934038;0.7203368706451496;-0.013405429536086439;0.7191718224541412
29.800846;1.046966928928972;0.8300322988276276;0.804477297158356;7.920547888032202e-06;7.099200852090353e-06;1.0479442108468215;9.944878968478088;0.8380689591913846;0.015572352561511781;0.015517030848573105;0.7203873148082514;-0.013405438318014313;0.7191928903374659
29.810846;1.0470325858801142;0.8299582829581496;0.804621187227463;7.95308886542025e-06;7.130351163199071e-06;1.048028579007973;9.943718288610643;0.8381743587186832;0.015572472999982198;0.015516080341357694;0.720438011491904;-0.013405447199737686;0.719213558131812
29.820846;1.0470996591091848;0.8298834803411851;0.8047658492988224;7.985698560521324e-06;7.162250057627629e-06;1.0481149410622472;9.942552174744998;0.8382811912717781;0.015572590214055012;0.015515128874600787;0.7204889132545893;-0.01340545617470565;0.7192337654036135
29.830846;1.0471681595578264;0.8298079323464038;0.8049111429772411;8.018335496842491e-06;7.1949104287595205e-06;1.0482033215283937;9.941381964494347;0.8383894085200445;0.015572703922795117;0.015514177870610778;0.7205399681076714;-0.013405465235494147;0.719253447083792
29.840846;1.0472380975324513;0.8297316850202341;0.8050569165255623;8.050954072237169e-06;7.228344510139821e-06;1.0482937431896135;9.94020910882233;0.8384989569522711;0.015572813830162575;0.015513228851460248;0.7205911183778051;-0.013405474373942003;0.7192725338067355
29.850846;1.0473094826596328;0.8296547885075046;0.8052030061306472;8.0835041972024e-06;7.262563512214957e-06;1.0483862271780606;9.93903518936263;0.8386097785789216;0.015572919601933166;0.015512283438222004;0.7206423005247174;-0.013405483581433295;0.7192909523814949
29.860846;1.047382324341648;0.8295772966933436;0.8053492354613173;8.115931227247118e-06;7.2975780241561956e-06;1.048480793486819;9.93786192089259;0.838721810404457;0.015573020863059188;0.015511343368663527;0.7206934465220032;-0.013405492848823343;0.7193086256775577
29.870846;1.0474566316082121;0.8294992677719446;0.8054954152138869;8.148175943364135e-06;7.333398586920233e-06;1.0485774610508034;9.936691151103798;0.8388349834406008;0.015573117185979217;0.01551041051009247;0.7207444854320619;-0.013405502166114334;0.7193254720995355
29.880846;1.047532411508948;0.8294207652136494;0.8056413424210271;8.180174413497062e-06;7.370035824905566e-06;1.0486762474610103;9.93552486568252;0.8389492223351296;0.015573208050609974;0.01550948684981346;0.7207953431287546;-0.013405511522395127;0.7193414049647555
29.890846;1.0476096670421653;0.8293418587648433;0.8057867997425147;8.211857706947307e-06;7.40750030704567e-06;1.0487771688763565;9.93436519619502;0.8390644453667772;0.015573292835926148;0.015508574484750104;0.7208459400917417;-0.013405520905734401;0.7193563311400883
29.900846;1.0476883962291919;0.8292626252280155;0.8059315548732355;8.24315151105279e-06;7.445802681027128e-06;1.0488802400215058;9.93321442521949;0.8391805643878475;0.015573370862121419;0.01550767563163252;0.7208961893954957;-0.013405530302690654;0.7193701490994779
29.910846;1.0477685923658697;0.8291831489053028;0.8060753598250677;8.273975828624472e-06;7.4849541537745095e-06;1.0489854738738054;9.932074984932354;0.839297484167248;0.015573441416822004;0.015506792648192873;0.7209459963139959;-0.013405539697909549;0.7193827483500946
29.920846;1.0478502448210079;0.8291035217692765;0.8062179500016339;8.304244949885562e-06;7.524966779654132e-06;1.0490928810430455;9.93094945418157;0.8394151008709368;0.015573503747780326;0.015505928052857571;0.7209952582984585;-0.013405549074289005;0.7193940106656965
29.930846;1.0479333397139592;0.8290238434770029;0.8063590428262175;8.333867723156432e-06;7.565853253915726e-06;1.049202469386277;9.929840557531833;0.8395333009383084;0.015573557061399387;0.01550508454840114;0.7210438642520616;-0.013405558413582486;0.7194038114957478
29.940846;1.0480178604908403;0.8289442215140937;0.8064983358799489;8.362747861224256e-06;7.6076264593573126e-06;1.0493142438441778;9.928751166256573;0.8396519608231746;0.015573600527851462;0.015504265039445148;0.721091694134011;-0.013405567696819621;0.719412020745308
29.950846;1.0481037883083222;0.828864771258312;0.8066355047413809;8.39078387944123e-06;7.650298881416315e-06;1.0494282059234308;9.927684307765507;0.839770946514534;0.01557363326904784;0.01550347262909139;0.7211386190392685;-0.013405576904108488;0.7194185026325772
29.960846;1.0481911010620575;0.8287856159936076;0.8067702008729624;8.41786840950162e-06;7.693882018875797e-06;1.0495443533085058;9.926643186600701;0.8398901126220736;0.015573654341954997;0.015502710621021456;0.7211845008415204;-0.013405586014190032;0.7194231146349293
29.970846;1.048279772303253;0.8287068875237681;0.8069020501282107;8.44388698674849e-06;7.738386240531421e-06;1.0496626800824134;9.925631212416604;0.8400093014123252;0.015573662738057357;0.015501982543864055;0.721229191648026;-0.013405595004329278;0.7194257065213598
29.980846;1.0483697719560534;0.8286287267359874;0.8070306511981911;8.468716950470777e-06;7.783821087856877e-06;1.049783176974486;9.924652029201843;0.8401283421864464;0.015573657372067104;0.015501292168815566;0.7212725333770562;-0.013405603850393247;0.7194261197793848
29.990846;1.0484610672063797;0.8285512834729785;0.8071555731106375;8.492226984014808e-06;7.830195600727768e-06;1.0499058311522553;9.923709536728708;0.8402470511850612;0.015573637052766933;0.015500643506234387;0.72131435719951;-0.013405612526649872;0.71942418690895
29.999994;1.0485536219806475;0.828474716701153;0.8072763529230373;8.514276953178844e-06;7.87751854972468e-06;1.0500306258429701;9.922807896112628;0.8403652309592489;0.015573600475778035;0.015500040796295548;0.7213544828157922;-0.01340562100528159;0.7194197304537129
29.999994;0.004267424411851127;-0.004655288028192913;0.0097000344205688;0.000534692330996379;1.9624061606068504e-06;0.1667295404255491;9.921951526323753;0.8404826687496755;0.01557354623112034;0.015499488503535153;0.721392718040324;-0.013405629255972391;0.719412562097877
29.999995;0.004362372747162343;-0.004729564490555769;0.009811008864182473;0.0005346151461288595;2.0116506877556335e-06;0.1668315504122415;9.921145114074898;0.8405991351163802;0.015573472797513088;0.015498991320569692;0.7214288588731862;-0.013393637245842579;0.719402258262674
29.999996;0.004458444660959125;-0.00480241949184502;0.009916251921176773;0.0005345360040026658;2.061866369084711e-06;0.16693562685083876;9.92039364661754;0.8407143834274903;0.01557337854038587;0.015498554192969687;0.7214626891749089;-0.013380644939601357;0.7193888133883635
29.999998;0.004555582785928732;-0.004873624061733111;0.010015163673417468;0.0005343589568532835;2.1130582147927872e-06;0.16701573584311719;9.91970244588351;0.8408281497158375;0.01557326172457312;0.015498182356431392;0.7214939795595973;-0.01335665229966446;0.7193718187363798
30.000002;0.004653766245167576;-0.004942944774702414;0.010107139790984909;0.0005339880966054369;2.165237449125987e-06;0.1670428438269248;9.91907709764264;0.8409401507928048;0.015573120119773824;0.015497881231827411;0.7215224969646623;-0.013307659284960555;0.719350768919466
30.00001;0.00475315589139719;-0.005010153993121828;0.010191677606641265;0.0005332321997663429;2.2184402512664035e-06;0.1669649663646736;9.918523298802572;0.8410500737662427;0.01557294978923552;0.015497656001253536;0.7215480470439943;-0.013210665854178794;0.7193249460381151
30.000026;0.004854228786312324;-0.005075032392581658;0.010268496421475046;0.0005317108437934923;2.2727296501030297e-06;0.16667526598282859;9.918046649214203;0.8411575490099871;0.015572744429749617;0.015497510731715259;0.7215715521443185;-0.013016671985027636;0.7192941328048696
30.000058;0.004957731748917043;-0.005137343382169635;0.010337564753090238;0.0005286691880445897;2.3281694812975505e-06;0.1659620644341447;9.91765184071388;0.8412621201142267;0.015572496696547521;0.015497446550606381;0.7215961185460598;-0.012631677688945325;0.7192594252992266
30.000122;0.005063548404138925;-0.005199539189050931;0.010398992192078101;0.0005167685621600654;2.38480724004682e-06;0.16441072386158515;9.917341364955059;0.8413632444890812;0.015572200028199841;0.015497459329234289;0.7216320059690414;-0.011879682995653435;0.7192279674790437
30.00025;0.005173464488263418;-0.005258486881116414;0.010452839533792337;0.0004992837027553713;2.4426851792883216e-06;0.16122159733412936;9.917114894381136;0.8414603056406881;0.015571849448279287;0.015497539289339331;0.7217215019872962;-0.010433687944482838;0.7192379431330174
30.000378;0.005287141108607295;-0.005318243867801599;0.010499044352174023;0.0004767468466892393;2.5018617108410113e-06;0.1581070878242877;9.916969512651887;0.8415525752587913;0.015571442466743938;0.015497673273369622;0.7218588604227718;-0.009068692610449153;0.7192968298567883
30.000634;0.005406192614067125;-0.00537957269495828;0.010537568972219342;0.0004472589427491012;2.5624200235201173e-06;0.15193962078836235;9.916900563604468;0.8416391647249086;0.015570980842481508;0.0154978469540508;0.722273371379895;-0.006572697125626666;0.7196209831797616
30.000857;0.00553026775472064;-0.005434320712153143;0.01056855539778007;0.0004194535283737318;2.624462345155838e-06;0.14681554268917707;9.916903341696225;0.8417190770531542;0.015570471670118392;0.015498045075033808;0.7228014157998544;-0.0046497016582030745;0.7200671766046652
30.00108;0.005659516055580499;-0.005487372750405239;0.010592287693052647;0.0003931305422926011;2.6881143121169583e-06;0.141893114632262;9.916974924614111;0.8417913461972334;0.015569926715309719;0.015498251150142313;0.7234854386343612;-0.002952706365488122;0.7206712223214791
30.001111;0.005794538419249997;-0.005538395896147152;0.010609087739312673;0.0003861232479052495;2.753537683594693e-06;0.14137160700913665;9.917114598798094;0.8418551498964129;0.015569360141391564;0.015498448658083594;0.7235989328576176;-0.002734711381953312;0.7207080656925153
30.001111;0.005934767991331544;-0.005584756182387581;0.010619304426056202;0.0003861131344137805;2.820914745958522e-06;0.14154638147599158;9.917322519671577;0.8419098573876516;0.015568784431789303;0.015498622954368133;0.7236064195555156;-0.002734716842203936;0.7206342993452794
30.001112;0.006078528815348472;-0.005628388582960546;0.010623317154139066;0.00038603237042906895;2.89039288545803e-06;0.14170489767331523;9.917598305853133;0.841955031720366;0.015568206994607004;0.015498761877868783;0.7236183872521704;-0.002727722881191172;0.7205588937323313
30.001113;0.006224990089762922;-0.00566923315847847;0.01062145304187314;0.0003859507789607095;2.9620211384231213e-06;0.14186968348280563;9.917940692061526;0.8419903576878712;0.015567631211204892;0.015498855678888342;0.7236302768027034;-0.002720729625974463;0.7204767741958953
30.001115;0.006373318109694914;-0.005707396839111126;0.010613880338309439;0.0003857988175433979;3.0357380366344195e-06;0.14201829389512727;9.918347597948182;0.8420154975919948;0.01556706011007788;0.015498897372836296;0.7236474995098272;-0.002707737195926006;0.7203928606133176
30.001119;0.00652279993886702;-0.005742981706350206;0.010600570356946436;0.0003855067409887502;3.1114230311385786e-06;0.14213120875548113;9.918816505975615;0.8420300176396368;0.015566498509496473;0.015498882263301046;0.7236734208996579;-0.002679745689379867;0.720310164340861
30.001127;0.006672764215216905;-0.0057758945701324475;0.010581346258328827;0.0003849348565819961;3.188937845229836e-06;0.1421616696444733;9.919345581410504;0.8420334683222797;0.015565952877574308;0.015498806345837217;0.7237163563651581;-0.0026247551699328867;0.7202368485957212
30.001143;0.006822416189270075;-0.005805812267872283;0.010555953452487376;0.00038380493577732766;3.268129132490529e-06;0.14202256385092402;9.919934861925624;0.8420254946430402;0.015565429841809642;0.015498665491771417;0.7237895645076793;-0.0025187656641929117;0.7201861448075488
30.001175;0.006970863929965175;-0.005832253630141695;0.010524082475830483;0.0003815645703135683;3.3488272399362783e-06;0.14153947399698213;9.920586362253461;0.8420059065155041;0.015564934055657906;0.015498455757294442;0.7239241757247944;-0.0023147771666170536;0.7201892008305587
30.001239;0.00711628361571435;-0.005857307654790103;0.010485402999260927;0.00037246095015338123;3.430838878022974e-06;0.14036686091136033;9.92130294674657;0.84197471259525;0.015564466178555066;0.015498173646850152;0.7241881187218301;-0.0019457896469232978;0.7203140792388673
30.001367;0.007258819600097499;-0.0058776998242056466;0.010439656287328616;0.00035930043277986127;3.513950785909875e-06;0.1378451953405551;9.922086800553355;0.8419320619961507;0.015564021785023053;0.015497816596702138;0.7247371262850569;-0.0013588030560883883;0.7207170283296388
30.001495;0.007397694492417136;-0.005894276398308228;0.010386723539323383;0.00034654522826545056;3.5979872918679507e-06;0.13538890837564735;9.922938781544042;0.8418781455117068;0.01556359123768302;0.015497384168513775;0.7253408010024053;-0.0009718173590836;0.7211691795634385
30.001623;0.007532279887433926;-0.005907264760876973;0.010326642261037;0.0003341856049776539;3.682868177990187e-06;0.13299626543903606;9.923858843240625;0.841813152589728;0.01556316009683024;0.015496878786011664;0.726000700741406;-0.0007818325967539786;0.7216725133372157
30.001751;0.007662190648872184;-0.005917045380666593;0.010259598507462097;0.00032221198770330026;3.7685756442853315e-06;0.1306653741753621;9.924845960787378;0.8417372947393742;0.015562709896378696;0.015496305380880737;0.7267144404425454;-0.0007848489040741187;0.7222253249358301
30.001879;0.0077871729161462415;-0.005923959011207255;0.010185845872893782;0.0003106147154332871;3.855072368605108e-06;0.12839431948538976;9.925897684193387;0.841650846720687;0.015562219545526418;0.015495670293774823;0.7274837544732113;-0.0009798664681915667;0.7228301463593058
30.002007;0.007906917246694165;-0.005928209186430129;0.0101055661489793;0.0002993847484735294;3.9422747226199815e-06;0.12618023655541738;9.927010773835464;0.8415541018323132;0.015561667923675259;0.015494978868562822;0.7283084443731507;-0.0013608854941324043;0.7234876683930876
30.002135;0.008020980997420976;-0.0059298835343703825;0.010018799287831117;0.00028851294850853955;4.030070991739167e-06;0.12402324204707414;9.928181776160583;0.8414472755515675;0.015561036479098712;0.015494232943942244;0.7291892924126013;-0.0019279061864769912;0.7241997358609064
30.002263;0.008128743317622056;-0.005928945225741891;0.009925472816313882;0.0002779906970770653;4.118317131465814e-06;0.12191932198330235;9.929406667582374;0.8413305372009876;0.015560309398252585;0.015493430942482095;0.7301250939381183;-0.002675928724877447;0.7249662911563098
30.002391;0.008229068743326044;-0.005921512152613794;0.009825466018092383;0.0002652818998245216;4.206807540049448e-06;0.11986727745140972;9.930681295739118;0.8412041355236793;0.015559472651700264;0.015492570237360876;0.7311177883163178;-0.003602953254163681;0.7257903036666885
30.002519;0.008321642496294506;-0.005914538049538063;0.009718674298760223;0.00025544807955840584;4.295250793029257e-06;0.11786373884225994;9.93200240148829;0.8410684030913568;0.01555851476891488;0.015491649521815433;0.7321665470967689;-0.004704979870286014;0.7266717190125256
30.002647;0.008405174561245867;-0.0059038054068026365;0.009605069620858386;0.00024593862620114797;4.383271414453343e-06;0.11590823553541793;9.933367189437769;0.8409236629725505;0.015557427149439902;0.01549066985688316;0.733272779533965;-0.005981008583676811;0.7276125773480372
30.002775;0.008478657263417544;-0.005888955324681958;0.009484748317025662;0.00023674539614772054;4.470454700437421e-06;0.11399631105385746;9.934772103408074;0.8407702120571728;0.01555620241947034;0.015489634634559232;0.7344380839517014;-0.007427039314649804;0.7286150986956907
30.002903;0.00854108763238568;-0.005869667302171632;0.009357934544339613;0.00022786039078656327;4.556415367577646e-06;0.11212667009337798;9.936212609875628;0.8406083756502155;0.01555483374868356;0.01548854913829938;0.7356631473857108;-0.009040071927018088;0.729680715454375
30.003031;0.008591456465804986;-0.005845519672010542;0.009224957713158745;0.00021927553242649003;4.640837860800879e-06;0.1102973110926315;9.937684158466112;0.8404385647870801;0.015553315566819574;0.015487419497609718;0.7369116568618027;-0.010817106244232247;0.7307739997795137
30.003159;0.008629714516064096;-0.005813596711571657;0.009086255201880788;0.00021404540604904175;4.723481332131635e-06;0.10850661217635525;9.939183441208169;0.8402612725013751;0.015551644643090919;0.015486251174681616;0.7381702908658148;-0.012757142048047124;0.7318826222187323
30.003287;0.008653168733483083;-0.0057783557786907766;0.008942378748852823;0.0002059477228742964;4.804187135125972e-06;0.10675435067961775;9.94070865817301;0.8400769829497082;0.0155498214839249;0.015485048626946017;0.7394347279381265;-0.014855179101033324;0.7330032128526793
30.003415;0.008662307193902737;-0.005736948816649828;0.00879396533478286;0.00019812913418807513;4.882874928952528e-06;0.1050375546102122;9.94225856727093;0.8398861506200023;0.015547851027532297;0.015483816660552516;0.740703601545159;-0.017109217184451825;0.7341354747721585
30.003543;0.008657041502472828;-0.005688949561594225;0.008641693355404515;0.00019058213686139487;4.9594991098469395e-06;0.10335823885590449;9.943831224823906;0.8396892633952303;0.015545741736325579;0.01548256176943289;0.741978446689726;-0.019517256108421414;0.7352822092302815
30.003671;0.008637574819856783;-0.00563398279967847;0.00848626215961195;0.00018329936678937567;5.0340149006783885e-06;0.10171229463131795;9.945422975365735;0.8394867896899011;0.015543503498727093;0.015481292688671267;0.7432587152655237;-0.0220762957114439;0.7364443074005982
30.003927;0.0086043508985181;-0.0055711548813067845;0.00832837918354164;0.00017198903076542715;5.106386714218355e-06;0.09835558824633947;9.947028613231476;0.8392790429722257;0.01554114583057515;0.015480020846224516;0.7457708291956504;-0.027632335884239172;0.7389496803874871
30.004157;0.008558031114999231;-0.005501390727580153;0.008168736148977422;0.0001621328287607714;5.1766000996861926e-06;0.09548506144180251;9.948642978224342;0.8390661178696764;0.015538677150438598;0.015478760599773564;0.7480431843950428;-0.033123376587327495;0.741250794903437
30.004387;0.00849814562675034;-0.005424672875381844;0.008008043067765229;0.00014826356807728239;5.244665143975849e-06;0.09273471182469106;9.950262158165941;0.838847956616992;0.015536104934838925;0.015477528037724623;0.7503221415576911;-0.03912141782643842;0.7436219298115265
30.004618;0.008428213848074528;-0.005341258874278335;0.007847122763089265;0.00013961079073529885;5.31061855159806e-06;0.09010056924527964;9.95188311174703;0.8386245307339415;0.015533436407198285;0.015476338447658116;0.75260802064688;-0.04570745960909249;0.7460800441206735
30.004817;0.008347878505246886;-0.005251385548916944;0.007686914000566671;0.00013225896898434028;5.374507671826741e-06;0.08793678524516976;9.953502717153441;0.8383959506433983;0.015530679123627416;0.015475204467293174;0.7546000224421152;-0.051870501920551634;0.7482695925817426
30.005084;0.008258009006661132;-0.005155143671509407;0.007528396980969423;0.00012360564112871614;5.436378856152141e-06;0.08511471321933682;9.955117234471052;0.8381624035645822;0.01552784186769903;0.015474135734259023;0.7572481751105038;-0.06080954472419765;0.7513792284398517
30.00535;0.008159427270530548;-0.00505350348085346;0.00737263088985096;0.00011549634394180363;5.496300737715069e-06;0.0824378532408464;9.956722110505488;0.8379240784311901;0.015524935408926875;0.015473138751640001;0.7599044179021659;-0.07048458797397039;0.7546649924005149
30.005617;0.008051712437120124;-0.00494784459351829;0.00722085675398413;0.00010416725053505237;5.554376911531831e-06;0.07989974921760772;9.958312317822182;0.8376811377408341;0.015521971790183973;0.015472216185569132;0.7625676816476846;-0.08085363162403422;0.7581475200989102
30.005884;0.007938516356455745;-0.0048382982641471655;0.007074439507930137;9.721913859384727e-05;5.6107181523546604e-06;0.07749596509460126;9.959883673035844;0.8374336757400517;0.015518962969486145;0.015471367020499383;0.7652378741793667;-0.09186667562511751;0.7618464974677618
30.006151;0.007819651801716445;-0.004726142814575446;0.006934643256389268;9.072879403105205e-05;5.665418048801549e-06;0.07522313501641482;9.961434035559826;0.8371817293099204;0.015515919720580335;0.015470588998506144;0.7679138828991984;-0.10349671989410117;0.7657818936430658
30.006418;0.007696269579282555;-0.004612064229562807;0.00680248068164651;8.467164794323893e-05;5.718548744498587e-06;0.07307499722447054;9.962962754523337;0.8369253696242119;0.015512851286751781;0.015469882037093336;0.7705976483993382;-0.11570576426748214;0.769974230774485
30.006586;0.007570343694195342;-0.004494667706439706;0.006678741202874306;8.186071816207586e-05;5.770156318477435e-06;0.0718223961622333;9.964469328837918;0.8366647554914448;0.015509766225449402;0.015469250312015253;0.7723401934573653;-0.12366280849003856;0.7727266280349914
30.006586;0.0074418071320582245;-0.004376173993504443;0.006564057811495392;8.191804471328202e-05;5.820262923203791e-06;0.07191430675304815;9.965952989978572;0.8364001428670874;0.015506673099123633;0.015468701209765418;0.7724835355317033;-0.12366285224293129;0.7726704504019432
30.006587;0.007311205590418916;-0.004256224764871473;0.0064589077806570154;8.195699033098452e-05;5.868890085707215e-06;0.0719968126214923;9.96741274581107;0.8361319350026923;0.015503580153462876;0.01546824146724877;0.772643629749953;-0.12371089517949443;0.7726382273975239
30.006588;0.007178799932103831;-0.00413464068138047;0.0063635919467652305;8.199379985118864e-05;5.916079363050591e-06;0.07207694367066807;9.968847143122002;0.8358607389677554;0.01550049572577144;0.015467874775342026;0.7728094307179977;-0.1237589369766336;0.7726108930714175
30.00659;0.007044663805085642;-0.0040111064961341775;0.006278296341494;8.201178228808687e-05;5.961876593758835e-06;0.07214854894949405;9.970253810444428;0.835587357481642;0.015497429703565038;0.015467603722388359;0.7729919358740835;-0.12385597738225942;0.7726064618296988
30.006594;0.006908874087340384;-0.0038851391281056963;0.006203198500906354;8.19942036034818e-05;6.006304844560872e-06;0.07220439906678464;9.971629472836883;0.8353127157044035;0.01549439306430231;0.015467433897641053;0.7732011570874319;-0.12404801620665544;0.7726414154946417
30.006602;0.006771692456881722;-0.003756110863533754;0.006138473981762536;8.190741988663936e-05;6.049367860512119e-06;0.07223134795994264;9.972971023117738;0.8350377690118813;0.015491395962589534;0.015467376821701023;0.7734541097486061;-0.12443405327593275;0.7727476307306268
30.006618;0.006632680715952883;-0.003625293441339148;0.006084192970328695;8.047979124929808e-05;6.0910557633648736e-06;0.07219628731542872;9.974276381639584;0.8347633919242007;0.015488448171116826;0.015467450065589448;0.7737908343138248;-0.1252070883997617;0.7729950974643682
30.00665;0.006494205901356271;-0.003488069467919643;0.0060402161467722855;8.000089619568485e-05;6.131330094751021e-06;0.0720409626360357;9.975543936116182;0.834490261412875;0.015485560770876108;0.015467675014574155;0.7742873776894633;-0.12675812135394765;0.7735227150047206
30.006714;0.006355913357059783;-0.0033457721406634534;0.0060062286812415586;7.900522408367526e-05;6.17012896649368e-06;0.0716439462432135;9.976771288353614;0.834218884821469;0.015482745992431445;0.015468074054667607;0.7750977409846778;-0.12988315187938101;0.7746182459975492
30.006842;0.006217973881917337;-0.003196723739025734;0.005981888938825181;7.506629977848623e-05;6.207404672705007e-06;0.07077772508705003;9.977954515372588;0.8339497646430215;0.01548001596255606;0.0154686681059953;0.7765268894386662;-0.13622017973106348;0.776882716108713
30.007098;0.006081005187015197;-0.003044733161733387;0.005966858181400859;7.014743541822367e-05;6.2431522971705e-06;0.0690306255060266;9.979088524597785;0.8336834593481959;0.015477381236783863;0.015469474154599075;0.779187828200153;-0.14922620475330356;0.7816375808127083
30.007354;0.005946299698363549;-0.0028866954731723597;0.005960696690659355;6.556508524683471e-05;6.277396065143763e-06;0.06739171339144796;9.980168041670305;0.8334205391985167;0.015474849284170708;0.01547050296831652;0.7818556317435317;-0.1626582269087753;0.7866722803550693
30.00761;0.005814668627221741;-0.0027226745359253055;0.005962847512422727;6.13018273146106e-05;6.310156706311263e-06;0.06585888219435476;9.981188332288164;0.8331615961824526;0.015472424655830376;0.015471758234010079;0.7845303487489415;-0.1764932462383391;0.7919975537598063
30.007769;0.005687777747603068;-0.002551089197611417;0.005972708634473359;5.930872033221572e-05;6.341456389167095e-06;0.06499892781775318;9.982145580364126;0.8329072432339137;0.015470110771602855;0.015473238140306492;0.7862888512147489;-0.18530726279442034;0.7954572731531939
30.007769;0.00556538739786161;-0.002373947886520395;0.005989654670183918;5.934240827716092e-05;6.371349687311868e-06;0.06511951859372221;9.983037087247004;0.8326580416831104;0.015467910431626914;0.015474937838450083;0.7865267681215309;-0.185307276621449;0.795429944554942
30.00777;0.005447913322313725;-0.0021912551609385273;0.006013032802598568;5.936262458949964e-05;6.399916547502083e-06;0.06523722164295959;9.983861014589255;0.8324144681927358;0.015465824276221682;0.01547685021124339;0.7867805453807973;-0.18536228779445427;0.7954229935181661
30.007771;0.005335394317567597;-0.00200330462254678;0.006042209170515453;5.938188850178675e-05;6.427213549545753e-06;0.06535757619065753;9.984616185025637;0.8321769481049297;0.015463849964347326;0.015478966267476583;0.7870395367136553;-0.1854182964361541;0.795413598706432
30.007773;0.005227559813996975;-0.0018105851154406583;0.006076631746479528;5.938772728297732e-05;6.453237225729613e-06;0.06547415633145004;9.985302412240854;0.8319458960838353;0.015461983855443345;0.015481276979919337;0.7873120498090049;-0.18553030268297174;0.7954227627393348
30.007777;0.005124027488823773;-0.0016137372926922262;0.0061158250251939555;5.93675986970105e-05;6.477936771513403e-06;0.06558061657489088;9.985920498454034;0.8317217886959519;0.015460223616419364;0.015483774438566696;0.787607386098432;-0.18575230666252432;0.7954724092911565
30.007785;0.00502442576328269;-0.0014135030155344413;0.006159320608600344;5.929647515500941e-05;6.501243488898771e-06;0.06566465496952432;9.986471897304371;0.831505237787807;0.01545856914006955;0.015486451426171246;0.7879438647922813;-0.1861983085059302;0.7956073585321439
30.007801;0.004928419566828838;-0.001210734848539569;0.00620664121747786;5.912468202748352e-05;6.523080178312086e-06;0.06570294011318198;9.986959035314355;0.8312969418283851;0.015457020694816944;0.015489300956489016;0.7883608013808491;-0.18708930835433807;0.79591820690423
30.007833;0.004835694966952809;-0.0010063888413761768;0.006257366651142486;5.8753516540569105e-05;6.543386314106499e-06;0.0656471233384199;9.987385784170927;0.8310975752082511;0.015455576155887007;0.015492315900389748;0.788931530178404;-0.18886830634874052;0.7965822297128257
30.007897;0.004744595499953541;-0.0008024831409218939;0.006311137792275422;5.5435135214326925e-05;6.562142907678413e-06;0.06540595900823856;9.987757091227175;0.83090776327974;0.01545423068553694;0.015495489206938268;0.7898094616764154;-0.19241830262021908;0.7979651272286329
30.008025;0.004657432068129933;-0.0005978846568364334;0.006367553836133767;5.3959496354322e-05;6.5793375474780465e-06;0.06480841078657087;9.988078341689064;0.8307281078866623;0.015452979431257199;0.015498814837055258;0.7913010467539455;-0.19948429727860917;0.8008150181746174
30.008281;0.004571571011905624;-0.0003962577545806017;0.006426111633113288;5.043039411611372e-05;6.5949195328400994e-06;0.06354460048654832;9.988354902346828;0.8305591972800456;0.015451819459630332;0.015502287312746426;0.7940186964370296;-0.21348129040600858;0.8066946384084298
30.008793;0.004487473760483648;-0.0001966910231470913;0.0064862739639391254;4.461448130741497e-05;6.6088014193757755e-06;0.061132679791137054;9.988591295407328;0.8304016155601022;0.015450747716312566;0.015505900091634564;0.7991847873118504;-0.2409472820547063;0.8189644777836149
30.009305;0.004404210245849933;5.2596474125573325e-08;0.006547561944166869;3.784670299539942e-05;6.620868329580818e-06;0.059033726824490235;9.98879037865795;0.8302559382379409;0.015449756993892819;0.015509644887311972;0.8043497458437826;-0.2677202722187657;0.8317560795356613
30.009817;0.004322196460710675;0.00019208851552532415;0.006609546593152626;3.336781761855539e-05;6.630980502881678e-06;0.057219661209833204;9.98895351011768;0.8301226839612672;0.015448834011071519;0.015513512127653787;0.8095131176795883;-0.29381726080935305;0.8449860639930721
30.010329;0.004240191482080417;0.0003790666111737578;0.006671765781858937;2.7917881140309345e-05;6.639006079841131e-06;0.05566424550684851;9.989081233534224;0.8300022721069652;0.015447960772525256;0.015517492532012674;0.8146755371943404;-0.3192542476952194;0.8585797419279503
30.010841;0.0041589168170270375;0.0005596897178221121;0.006733646428723924;2.4516183120896546e-05;6.644857855380819e-06;0.0543401470714427;9.98917325893474;0.8298950754693;0.015447117085432295;0.015521579242120873;0.8198346326090417;-0.3440482327632147;0.8724676686333908
30.011353;0.004077976989539792;0.0007333532244606911;0.006794482000490334;2.1544035744934843e-05;6.648484740008183e-06;0.05322297573571031;9.989228024527883;0.8298015188945436;0.015446282969678773;0.015525768040434101;0.8249909927570646;-0.3682152159248427;0.8865901585621593
30.011865;0.003997012799635299;0.0008990515474966181;0.0068534979055594;1.7598222037748793e-05;6.649855052189725e-06;0.05229035363588418;9.989243220747218;0.8297220716536294;0.015445442503620408;0.015530055572525582;0.8301442022522566;-0.3917711970941422;0.9008933758370864
30.012377;0.003916927977460587;0.0010560730315281562;0.006909957459457801;1.5399269279350655e-05;6.6489646447369105e-06;0.05151998848553255;9.989217222956889;0.8296571185525673;0.01544458800625521;0.015534438547120303;0.835294849265666;-0.41473217618383645;0.9153305491892814
30.012889;0.003837938607259655;0.0012047712645591776;0.00696322422769549;1.322545636740762e-05;6.645830284338204e-06;0.05089464196155407;9.989149719336782;0.8296068496276613;0.015443719359032895;0.015538914025996825;0.8404405089877933;-0.43711215311147716;0.9298569515195649
30.013401;0.0037573906538192928;0.0013414409236647841;0.007012774497018276;1.0313914339576787e-05;6.64045997564679e-06;0.05039609316163328;9.989041474227532;0.8295712739242614;0.015442838235884349;0.015543479054820711;0.8455817566546433;-0.45892612780781444;0.9444362226356972
30.013913;0.0036765246631453906;0.0014674066239320695;0.0070581720621023915;8.912847188510744e-06;6.632834378648639e-06;0.05000819975528162;9.988895090828665;0.8295503114363255;0.015441944556286712;0.015548130494081745;0.8507181954474;-0.48018910023459477;0.9590359123478699
30.014425;0.003595037893622277;0.001583139012942894;0.007098983872200195;7.267173243890045e-06;6.622904147545915e-06;0.049716929176801046;9.988715862925797;0.8295438255076407;0.015441038483508664;0.015552864998005385;0.8556824931404327;-0.5009150703983537;0.9734837613289349
30.014937;0.00350979284951805;0.0016855675075186556;0.00713471207448508;5.128632082069821e-06;6.610593862269128e-06;0.049511343821836584;9.988510004087829;0.8295515926352871;0.015440122613602713;0.015557677703884474;0.8601694180920573;-0.5211160383449507;0.9874978263029431
30.015449;0.0034226357731293715;0.001777835739414687;0.007164818518461423;3.7406755254764332e-06;6.595814246511519e-06;0.0493796520647504;9.988281500278706;0.829573347380319;0.015439200618215262;0.015562560874219747;0.8640928049790454;-0.5408070041434017;1.00099494850095
30.015961;0.0033307841045208215;0.0018574810481268736;0.00718875379155029;3.0374078058763405e-06;6.578488582597392e-06;0.04931023843325154;9.988030982004817;0.8296088825365447;0.015438275721206651;0.015567504315851728;0.8674334494083653;-0.5599999678841282;1.0139515868629116
30.016473;0.0032357769106043763;0.0019270489075216017;0.00720594741648785;1.8220190822268118e-06;6.558579947765646e-06;0.04929655436086154;9.987757141101696;0.8296580758377124;0.015437351935657378;0.01557249714461353;0.8701950420309243;-0.5787079296949396;1.0263665563262054
30.016985;0.003135279519661042;0.001984462922914336;0.007215827798647981;4.074851731679841e-07;6.536097700856515e-06;0.049329921705558305;9.98745914601567;0.8297208399127876;0.015436434643082772;0.015577529657087879;0.8723901716987328;-0.5969418897440463;1.0382467300936737
30.017497;0.0030319531450821563;0.0020337372294194087;0.007217873135091395;-6.359985157910659e-07;6.511102253557054e-06;0.04940343914379141;9.987138144104122;0.8297970473115477;0.015435527866753429;0.015582594983571627;0.8740353308321384;-0.6147158482296794;1.0496052033135492
30.018009;0.00292451939113952;0.00207387898438384;0.007211630328050908;-1.6413018640467938e-06;6.483725247799677e-06;0.049512122253606315;9.986796509001508;0.8298864600996907;0.015434632370840346;0.015587689930313574;0.8751469249411562;-0.632040805388848;1.0604543677296399
30.018521;0.002811764170138784;0.002103860093698683;0.007196683373213088;-2.6440901793280905e-06;6.4541664509391885e-06;0.049650122258743865;9.986436307490873;0.8299886607826253;0.015433747543194815;0.015592813640166585;0.8757422884004086;-0.648926761514379;1.070807672502463
30.019033;0.0026964298622208843;0.0021277035420327658;0.007172662560856221;-3.5156674496052182e-06;6.422638351472549e-06;0.0498138048203164;9.986059648886092;0.8301029594096587;0.015432874037402695;0.015597964511805727;0.8758396780684795;-0.6653867169498989;1.0806819192516526
30.019545;0.0025772087586104606;0.002144353125138821;0.007139316499085414;-4.36096085605018e-06;6.389304008212048e-06;0.04999864719060532;9.98567053023396;0.8302283431997466;0.015432015099092708;0.015603138191395614;0.8754553169051196;-0.6814296720695625;1.0900905511181547
30.020057;0.0024533566393009805;0.0021535121110044407;0.007096494698876861;-4.259129375685688e-06;6.354269815070802e-06;0.050202086387879014;9.985275676553218;0.830363594274471;0.015431177570670345;0.01560832870083559;0.874607535870159;-0.6970676272506171;1.0990509095604015
30.020569;0.0023266967037318155;0.0021560705394487174;0.0070440643717096406;-5.747515718103153e-06;6.31761040715133e-06;0.050422521580418975;9.984883626495137;0.8305075079092514;0.015430372211937356;0.015613530897782165;0.8733128822214722;-0.7123105828489208;1.1075779458345838
30.021081;0.0021979427641144133;0.0021532865174709193;0.006981944687998031;-6.46288788324853e-06;6.279364273267234e-06;0.05065741326619699;9.984503257847233;0.8306589682366013;0.015429612188082104;0.015618740991879865;0.8715900931593854;-0.7271675392025828;1.1156879092670864
30.021593;0.002066706627434777;0.0021435908585940885;0.00691020276501358;-6.1490751707159254e-06;6.239519723424608e-06;0.050905250320226886;9.984142519990653;0.8308168463411808;0.01542891065284331;0.015623955099371;0.8694560130869746;-0.7416494966491417;1.1233972071567948
30.022617;0.0019353473533950515;0.0021267789890485455;0.006829027217449019;-8.005299897577333e-06;6.1980277219515524e-06;0.051280383976215524;9.983807148817458;0.8309799227914372;0.015428279279180713;0.015629168087064008;0.8639465373766654;-0.7695354555217329;1.1377087002537598
30.023539;0.0018036254923678957;0.0021038778466300934;0.0067386082503419955;-7.928882299675417e-06;6.15481056448633e-06;0.05165290622173698;9.98349976104918;0.8311469210164834;0.01542772791567843;0.015634373847173973;0.8577865928949024;-0.7934404161262406;1.1493501799255077
30.02446;0.0016732290084078777;0.002073507992929658;0.006639092578065821;-9.324973728100325e-06;6.109765354643393e-06;0.052038696587100426;9.983220463540407;0.8313165580406998;0.015427264149178147;0.015639565863573287;0.8505791765121755;-0.816272378724923;1.15991628938376
30.025382;0.0015443400715745917;0.002037047724860627;0.006530595176385445;-1.0149309608807437e-05;6.062796147837063e-06;0.05243153974117034;9.982968701079235;0.8314875417531739;0.015426892784814135;0.015644736314138243;0.8424114584869912;-0.8380753435323924;1.1694856835531329
30.026303;0.0014155244102154866;0.001991582635422349;0.006413163280281222;-1.0042993347932955e-05;6.0138409420891456e-06;0.05282713714639756;9.982744548412771;0.8316585351741674;0.015426616495127861;0.015649873981113758;0.8338548569744679;-0.858896310697455;1.1784732448552233
30.027225;0.0012890976197971601;0.0019388058062487028;0.006286766459559863;-1.0934538644153422e-05;5.962858684106011e-06;0.053224053165420344;9.982548645584034;0.8318281575466857;0.015426437464333703;0.015654963445618734;0.8251569966875664;-0.8787782802623105;1.1870478426296742
30.028147;0.001164241018709311;0.001879522107652778;0.0061513836963815564;-1.1452445860955027e-05;5.9098188682284626e-06;0.05361969123784996;9.982381599243023;0.8319950757724234;0.015426358735900675;0.0156599874072938;0.8164025963249961;-0.8977642521375883;1.195262510161946
30.029068;0.001040454183936464;0.0018112219490025198;0.006007143200647389;-1.2043970951630772e-05;5.854725052270207e-06;0.05401426056102997;9.98224341618628;0.8321580994266831;0.015426384231952615;0.015664929778921612;0.8076223562391672;-0.9158952261284438;1.2031339187912666
30.02999;0.0009172108915708771;0.001736327438896402;0.005854437755408225;-1.1107531429282506e-05;5.7976325416460875e-06;0.05440381152279488;9.982133327014122;0.832316179823203;0.015426516969092105;0.015669776188279697;0.7988278766427619;-0.9332082019908894;1.2106661485791266
30.030911;0.0007963872151907797;0.0016523536423351244;0.005693901562192935;-1.1378047379373897e-05;5.738630131060507e-06;0.05478446241761365;9.982051015620527;0.8324683915430449;0.015426757396160416;0.015674512920804;0.7900236271938774;-0.9497391794668013;1.217861169842773
30.031833;0.0006775221871928706;0.0015603721476173992;0.0055262609144312875;-1.1459674289797639e-05;5.677818960835908e-06;0.05516254504547546;9.981998457998047;0.8326139779330807;0.015427102987202387;0.0156791263574144;0.7812119741009721;-0.9655241582892252;1.2247227086171453
30.032755;0.0005609049464398733;0.0014617013173808713;0.005352239202748641;-1.1511627999491343e-05;5.615317097855333e-06;0.05553345010691691;9.981979790989014;0.8327524065933447;0.015427547138119014;0.015683603101951427;0.77239021848401;-0.9805981381954686;1.2312533723895553
30.033676;0.00044667351296736853;0.0013538502188539438;0.00517256752207189;-1.1279895557572865e-05;5.551277833825784e-06;0.05589452167863648;9.981999422326775;0.8328833513580127;0.015428078916728998;0.015687930712643402;0.763563590005917;-0.994993118945745;1.2374607751676971
30.034598;0.0003347280391299798;0.0012382731426707583;0.004988002503982566;-1.0854679180036372e-05;5.48589100053408e-06;0.056247232904395705;9.98206097161047;0.8330066084116313;0.015428686251257564;0.015692097921388853;0.7547272465904714;-1.0087381003194018;1.2433461577391383
30.035519;0.00022461360254402447;0.001116338857610227;0.004799326133543035;-1.0614295918280382e-05;5.419346758743981e-06;0.05658938735360473;9.98216762544314;0.8331220217370819;0.015429359075543684;0.01569609379072771;0.7458843242851114;-1.0218650821129436;1.248919909144533
30.036441;0.00011655867366824348;0.0009854607624652462;0.004607340735225903;-9.877512968229885e-06;5.35179829556791e-06;0.05692209425891347;9.982322550271235;0.8332294530309832;0.015430088616833483;0.015699907771928274;0.7370369622627683;-1.0343990641399075;1.254187791793964
30.037363;1.0530338934874655e-05;0.0008469338291890128;0.004412838711951972;-8.952689197673292e-06;5.283366265675839e-06;0.057244514732173415;9.98252886001764;0.8333287794398532;0.015430865016269687;0.015703531588691737;0.7281852726518675;-1.0463690462094828;1.2591591053815967
30.038284;-9.365518157050429e-05;0.000702086320080994;0.004216558372985512;-8.430852208206216e-06;5.214169802825147e-06;0.05755659828300789;9.982789803371718;0.8334198764321346;0.015431676906425568;0.015706960908742965;0.719326328006413;-1.057799028133943;1.2638386202484675
30.039206;-0.00019511794033371603;0.0005486784582339714;0.004019160388333546;-7.2122208953093104e-06;5.14435908487427e-06;0.057857986626548806;9.983108600711658;0.8335025726110524;0.015432512121504196;0.015710195375238642;0.7104621920409603;-1.068715009759517;1.2682366992253868
30.040127;-0.0002932887018088968;0.00038882052034970967;0.0038212137129947582;-7.71298618931739e-06;5.0741314406976315e-06;0.05814802059944041;9.983486740349166;0.8335766242560694;0.015433357814713224;0.01571323801968754;0.7015909359115775;-1.079137990940776;1.272358470564057
30.041049;-0.00038896272265803364;0.0002221052986271216;0.0036231603662819226;-6.186901363153753e-06;5.003714278316696e-06;0.0584248021100806;9.98392253873596;0.8336417365169627;0.015434200321409791;0.01571609526216176;0.6927146333888754;-1.0890919714978706;1.2762149001743266
30.041971;-0.00048131185149744124;4.9891563947589244e-05;0.0034252804558678154;-4.49942969623275e-06;4.933325704072883e-06;0.05868932465374227;9.984411951298855;0.833697622322063;0.015435025345605662;0.015718777160057977;0.6838314007373373;-1.0985969512303149;1.2798124521516352
30.042892;-0.0005697576751879963;-0.0001266811267396109;0.0032276922166486503;-4.6247801187440704e-06;4.86315790308418e-06;0.05893859819248797;9.984950122791235;0.8337440794044091;0.01543581943790411;0.015721296287935112;0.6749434666648024;-1.1076729299477854;1.2831605363304368
30.043814;-0.0006549540480441415;-0.00030694682286364365;0.003030376255762386;-2.6578908421779456e-06;4.793413983738365e-06;0.05917274529969125;9.985532562776303;0.8337810193910369;0.015436571814360608;0.015723665229791437;0.6660501696416096;-1.1163409074859199;1.2862686391808291
30.044735;-0.0007367968507057489;-0.0004886211020750112;0.002833217768828733;-1.5731743836389391e-06;4.724336415162602e-06;0.059391128690496856;9.986156521497685;0.8338084563645244;0.015437274646078667;0.015725894905380133;0.6571509017598699;-1.124617883724676;1.289143611656784
30.045657;-0.0008134422548788889;-0.0006738202109467148;0.0026360726791588534;-3.1829694498715016e-07;4.656170901592354e-06;0.05959343693153574;9.98682209268127;0.8338265814982444;0.015437922201889715;0.015727994369909168;0.6482481170885441;-1.1325218585996164;1.291795416256872
30.046579;-0.0008878492861673897;-0.0008578798069281194;0.002438837469471536;9.014405731600723e-07;4.589137080340244e-06;0.059780589587146965;9.98753234515836;0.8338358892183181;0.015438508895284543;0.01572997114122598;0.6393403781177578;-1.1400688320916632;1.294231060469009
30.048422;-0.0009576346887994341;-0.0010444972051931252;0.0022414940400057193;3.825018871213258e-06;4.523445364079644e-06;0.06004956715748532;9.988292669381883;0.8338371902650814;0.015439027073919614;0.015731831198305134;0.6216093630223689;-1.154178804196906;1.2984325500133396
30.050081;-0.0010244883667022008;-0.0012312404172130128;0.0020440766060314496;6.852795955362563e-06;4.459287108092644e-06;0.060267330436626056;9.989110060715984;0.833831537659033;0.015439466921024776;0.01573357837439236;0.6056408799003992;-1.1658127749017493;1.3015893888664292
30.05174;-0.001089119207463493;-0.0014176061799165487;0.0018465644452293885;8.858634040594642e-06;4.396797884534127e-06;0.06045673757865009;9.989992998239291;0.8338201615671839;0.015439818762156452;0.015735214010255627;0.5896698733631917;-1.1765177441912895;1.304193889350001
30.053398;-0.0011504411121765084;-0.0016046821551610859;0.0016488500732398967;1.2411548865168667e-05;4.336069084399905e-06;0.060618430509270446;9.990950931682939;0.8338043789995866;0.015440076244688714;0.01573673712517115;0.5736983240625726;-1.1863697120684698;1.306295950874955
