time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.055057;-0.0012092614368432704;-0.001791310178860563;0.001450845766230108;1.4776776164622275e-05;4.277179633008133e-06;0.06075185419602816;9.99199225101336;0.8337854717741271;0.015440238375179667;0.015738145271393146;0.5577271103655406;-1.1954356785487663;1.3079399293946976
30.056716;-0.0012640652030708854;-0.001977946013234025;0.001252579639432818;1.8702199161533848e-05;4.220180514874105e-06;0.060859364264466864;9.993122503461308;0.8337646206222245;0.01544030950438509;0.01573943624847635;0.5417569919969486;-1.2037786436301197;1.3091691889120223
30.058375;-0.0013152911486268666;-0.0021638540851259035;0.0010541994210377828;2.1310962873611224e-05;4.165060124643226e-06;0.06094024780362144;9.994344412651488;0.8337429048230436;0.015440298160056126;0.015740609582095128;0.5257896942404393;-1.211455607268245;1.3100243194468046
30.060034;-0.0013617674032824507;-0.0023490327643715895;0.0008559807713489529;2.399405779794003e-05;4.1117285656553275e-06;0.060996711095835876;9.995658256894483;0.8337212751339799;0.015440215481172333;0.01574166709484606;0.5098239377803008;-1.218519569378494;1.3105430528252362
30.061693;-0.001402935710367329;-0.0025331265942572178;0.0006584085991197232;2.673061625040346e-05;4.060032426767523e-06;0.06102593010354924;9.997062169907066;0.8337005295673072;0.015440074066682994;0.015742612085155972;0.49386136227779437;-1.225020529851019;1.3107633238172574
30.063352;-0.0014384997877958513;-0.0027157680044165833;0.00046222914625338016;2.9499857287053155e-05;4.00980584229174e-06;0.06103108991061871;9.998553412453424;0.833681371276618;0.015439887577078164;0.015743447594877544;0.4779024195749217;-1.2310024885664455;1.3107186566862696
30.065011;-0.0014685214885093332;-0.0028966309780570913;0.00026834316135011994;3.2281417364641435e-05;3.96090071488916e-06;0.06101040999681207;10.000129731730498;0.8336644293046217;0.01543966911098104;0.01574417613084906;0.46194730010443646;-1.2365074454197098;1.3104419785975798
30.06667;-0.0014933177893766236;-0.003075455027383111;7.763269342671774e-05;3.505588214622384e-05;3.91316022827578e-06;0.060965226699194394;10.001789940664333;0.833650175346369;0.015439428351678355;0.015744801043548386;0.4459969282399601;-1.2415734003616845;1.3099638788109946
30.068328;-0.0015132674759518222;-0.0032520392591450617;-0.00010910320464236289;3.7804073456299677e-05;3.86640854974017e-06;0.060896030300374916;10.003534232626127;0.8336388909375195;0.015439170805402785;0.01574532695893372;0.4300490303994685;-1.246235353436596;1.309312105868709
30.069987;-0.0015291107294030553;-0.0034269386790097113;-0.00029111859696273655;3.922538374026331e-05;3.820493040204522e-06;0.06080437912681035;10.005363793250769;0.8336307545802604;0.0154388985639348;0.015745758777846536;0.4141041943830057;-1.2505243047748036;1.3085124962542507
30.071646;-0.0015403990562822417;-0.0035988480019680112;-0.00046771398064653655;4.1924710199190595e-05;3.7753143210722102e-06;0.060688856832352034;10.007279626681328;0.8336259053885205;0.015438610166015408;0.015746101385269728;0.3981618961871716;-1.254472254541139;1.3075923182008122
30.073305;-0.0015483143977434977;-0.0037693734349714156;-0.0006382829100449102;4.337898026514523e-05;3.7308191948454967e-06;0.06055021008087552;10.009282125997656;0.8336244094300171;0.015438300664109787;0.015746360025794087;0.3822215756935212;-1.2581042028881075;1.3065729520539269
30.074964;-0.0015535820298935112;-0.0039360360530327765;-0.0008023299535667209;4.5061938015873974e-05;3.6869920839852647e-06;0.06038953559759828;10.011371183088489;0.8336262848156819;0.015437962416703496;0.015746539214186915;0.3662827279792359;-1.261447149971622;1.3054782772430436
30.076623;-0.0015554991921802861;-0.004103175831521325;-0.0009594452604719116;4.6462646595304246e-05;3.6438514287155425e-06;0.06020827276632789;10.01354531857888;0.8336316042572921;0.015437586898119297;0.01574664175281071;0.3503459260737354;-1.2645230960107452;1.304327925814627
30.078282;-0.0015548756957329797;-0.0042678545535498056;-0.001109324619285288;4.8896709901213606e-05;3.6014497127307064e-06;0.06000599985824128;10.015800728717123;0.8336404860467596;0.015437167715205861;0.015746671135720126;0.3344088137298904;-1.267353041289874;1.3031399333887956
30.079941;-0.0015536559964218996;-0.00443126181453443;-0.00125183580454404;4.919011394113836e-05;3.559884447527644e-06;0.05978628545942805;10.018131612613004;0.8336530046009714;0.015436701765656497;0.01574663490612871;0.318472078474785;-1.2699579860865817;1.301933417706414
30.081599;-0.001549580142694131;-0.004593080386229187;-0.0013870487041861917;5.144594700654288e-05;3.5193009204312442e-06;0.05954969440802878;10.020531342512738;0.8336691752330898;0.015436187779909469;0.015746544747124953;0.3025353747841591;-1.272354930621653;1.3007238178096883
30.083258;-0.0015452520867442411;-0.004753651379903366;-0.0015151525348714601;5.159545178281929e-05;3.4798762471284257e-06;0.059295802493449484;10.022993670572141;0.8336889722630721;0.015435625664855297;0.01574641350739132;0.28659826724349236;-1.2745608750606177;1.2995270356857545
30.084917;-0.001538450595202631;-0.004912028861226419;-0.0016363063363984672;5.368028643207697e-05;3.4417978099127943e-06;0.05902715902384912;10.02551319678214;0.833712291235882;0.01543501799187801;0.015746252209685067;0.2706612523443305;-1.2765898195142853;1.2983565172678397
30.086576;-0.0015316810331754984;-0.005068786668523835;-0.0017506092718023386;5.371820101459268e-05;3.405245229324285e-06;0.05874531050816786;10.028084951814357;0.8337388970520125;0.015434370966770038;0.015746069593950727;0.25472183004433474;-1.278457764029711;1.2972271560026878
30.088235;-0.0015233100962111302;-0.005221616608364731;-0.0018581846480278006;5.432594903743708e-05;3.3703813057219522e-06;0.0584498999876285;10.030703968434555;0.8337684303500351;0.015433691925260399;0.015745872419666976;0.23878058362696597;-1.2801767086027558;1.2961505486555367
30.089894;-0.001512209488405703;-0.005373020698120442;-0.0019591866177849707;5.5605940285282464e-05;3.3373429883993895e-06;0.058143730101042866;10.033365317488936;0.8338004623600167;0.015432985178708841;0.01574566405573855;0.2233212117379713;-1.2817576532040096;1.2952147298250172
30.091387;-0.001499474646152957;-0.005518876104914608;-0.002053776681310789;5.599244779048768e-05;3.3062124866466503e-06;0.0578307405650772;10.036064319259115;0.8338345471069939;0.015432251477095163;0.015745443839535824;0.21008748416805317;-1.2830725977956348;1.2945370030050904
30.09288;-0.0014841886249507183;-0.005661830023230956;-0.002142210312181105;5.586432730406421e-05;3.276988097800463e-06;0.05750988536868453;10.038796302809558;0.8338702486992758;0.015431491482664017;0.015745208459191837;0.19760619288003886;-1.284292542350747;1.294009317873029
30.094373;-0.0014660543669953476;-0.005798925234026359;-0.0022249168573109227;5.612620901285564e-05;3.2496014662675843e-06;0.05718296475093768;10.041555075156229;0.8339071728171643;0.01543070802759279;0.015744953050825652;0.18587515359833692;-1.2854244868680575;1.2936161006450588
30.095866;-0.001445553632353781;-0.005932913258539223;-0.002302414626026564;5.5995358140668084e-05;3.2239726691548717e-06;0.056849570108914976;10.044331077405896;0.8339450417036355;0.015429904949087274;0.01574467171963697;0.17486221040005764;-1.2864754313627649;1.293339346980805
30.097359;-0.0014227117078273368;-0.006061067305871895;-0.002375117204951521;5.616053936759593e-05;3.20004079693157e-06;0.056511171738817915;10.047111798129723;0.8339837680757619;0.015429085055203077;0.01574435748574798;0.16453021548306124;-1.287449375855928;1.2931596440793507
30.098852;-0.0013969580387711783;-0.006186501833795288;-0.0024432017414002805;5.7471677996533745e-05;3.1777365672470836e-06;0.05616822900691964;10.04988406642662;0.83402342843503;0.015428248871381757;0.015744001797549385;0.15483801493489058;-1.2883543203762953;1.2930632996444709
30.100345;-0.001370232692777242;-0.006305883477900687;-0.0025066032045554395;5.756661893656169e-05;3.156925906511679e-06;0.05582126035231462;10.052635858387873;0.8340641697572794;0.015427394585851122;0.01574359640949112;0.14574545681321402;-1.2891932649658986;1.2930340461996366
30.101838;-0.001341820038181923;-0.006422189337919742;-0.0025650762116283038;5.748598244580237e-05;3.137368210569035e-06;0.05546887516715318;10.055357481047228;0.8341061549976918;0.015426519690476398;0.01574313732504032;0.13721742761876732;-1.2899722096977446;1.2930612466856337
30.103331;-0.0013116686629073232;-0.006532362260590268;-0.002618293493312767;5.7515341554939084e-05;3.1187316638522465e-06;0.055113788564152735;10.058042529144247;0.8341495259811316;0.0154256225621286;0.015742626261809108;0.12921890691574858;-1.2906941546968234;1.2931331327553455
30.104824;-0.001279941565903298;-0.006637708901929723;-0.002665963470641671;5.7493255892977394e-05;3.1006654175278244e-06;0.05475582806100385;10.060687652077407;0.8341943873714713;0.015424701746526808;0.015742068789446288;0.12171500096901948;-1.2913651001335293;1.2932425365472895
30.106317;-0.0012468129036737232;-0.006739670295754676;-0.0027078908131858348;5.744259169374775e-05;3.0828430840396877e-06;0.05439486799096566;10.06329099819012;0.8342408590429732;0.015423754115158781;0.015741472117725846;0.11467690042720087;-1.2919870461934524;1.2933801332829382
30.10781;-0.0012122472275584834;-0.006835439254222418;-0.002743959869592125;5.737058072573276e-05;3.0649573459606163e-06;0.0540317081998882;10.065850829544463;0.8342891100352198;0.015422774838001418;0.015740843722574043;0.10807575742223666;-1.2925649930484986;1.2935406830413232
30.109303;-0.0011760824927759316;-0.006927919279564719;-0.0027741394675543742;5.736089609039373e-05;3.0467357019233936e-06;0.0536680470939037;10.068364817751917;0.8343392982103381;0.01542175942624065;0.015740190654292625;0.1018836115964092;-1.2930999408423343;1.293716131186323
30.110796;-0.0011377535681208952;-0.007014231321881779;-0.002798534591946231;5.7245331105317485e-05;3.0279616693771256e-06;0.05330358166049324;10.07082894963574;0.8343914965710029;0.015420704935129806;0.015739519231012716;0.09607445902917841;-1.2935978896947842;1.2939046093938502
30.112289;-0.001096527161876413;-0.0070958770323990075;-0.002817409396226688;5.708922490879623e-05;3.008450931671021e-06;0.0529380665815249;10.073236542551898;0.8344457321775286;0.015419609729344051;0.015738833948778733;0.09062536519272725;-1.29405883971972;1.2940993950578774
30.113782;-0.0010516300181364093;-0.0071743798355203;-0.0028311407366392867;5.7123693719606975e-05;2.9880188181905264e-06;0.05257422750567094;10.075579474695415;0.8345021060078099;0.01541847458376602;0.015738135361016817;0.0855124818117025;-1.2944867910330944;1.2942985142095866
30.115275;-0.001002451281521654;-0.007246946211371471;-0.0028401214014402553;5.693131720511904e-05;2.966476251720309e-06;0.05220968541725885;10.077851075142718;0.8345608394363707;0.015417304641294574;0.01573741873016615;0.08071597459827308;-1.294883743729513;1.294498912491172
30.116768;-0.0009485581655283126;-0.007315015244168678;-0.002844698141250303;5.670270017196562e-05;2.9436213773054867e-06;0.051847004677247385;10.080046966040594;0.8346222376956915;0.015416109016643567;0.015736675288564244;0.07621597572557845;-1.295252697855643;1.2946990515580135
30.118261;-0.0008897950128459203;-0.007379943383189674;-0.002845165233738469;5.678407298268147e-05;2.919217506250452e-06;0.05148675814466766;10.082162715054915;0.8346866310763488;0.015414898240125968;0.01573589608080292;0.07199358662037413;-1.2955946534275906;1.2948959282107952
30.119754;-0.0008263780268651245;-0.0074387878458023965;-0.0028417443439020256;5.652404605201989e-05;2.892999142615179e-06;0.05112755658159461;10.084192044603991;0.8347542887971461;0.015413681956209497;0.01573507560968385;0.06803090380428607;-1.2959116104756372;1.2950881001575938
30.121247;-0.0007583729155836938;-0.007494168782122667;-0.0028346025529925223;5.66487655289914e-05;2.8646895599541384e-06;0.05077205334401631;10.086127996874048;0.834825376935755;0.015412467739258306;0.015734211526607686;0.06431206954110902;-1.2962065690515658;1.2952757005270963
30.12274;-0.0006859224842169177;-0.007543262579999495;-0.0028239489937307337;5.63588898932291e-05;2.8340105634248664e-06;0.05041992016750558;10.08796468535364;0.8349000090191828;0.015411260680587265;0.0157333007499865;0.060821302724438406;-1.2964795291927058;1.2954562285252076
30.124233;-0.0006087510493242263;-0.007587586634607852;-0.002810094013315949;5.6037269735000746e-05;2.800730977723525e-06;0.050071851776200375;10.089697354846463;0.8349782770637276;0.015410063373464162;0.01573233671165326;0.05754484432109941;-1.2967334909080779;1.295630527182246
30.125726;-0.0005275181047172084;-0.0076279694792359565;-0.0027934640212897138;5.4341832506366273e-05;2.764722203373882e-06;0.049728583805203994;10.091321974296106;0.8350601782145736;0.015408875634692709;0.015731310518942058;0.05446881507986319;-1.2969684542041056;1.295796696400073
30.127219;-0.0004397470626394174;-0.007665100698243168;-0.0027746023202296667;5.45288612610358e-05;2.725942081037438e-06;0.04939079374207118;10.092836158684115;0.8351455626759839;0.015407694357149905;0.01573021394070777;0.05158110529605508;-1.2971864191054663;1.2959551671158198
30.128712;-0.00034623825589440193;-0.007697054814133805;-0.0027540833899119647;5.416479364959108e-05;2.684377977358953e-06;0.049057949920650504;10.094240495430181;0.8352342455427023;0.015406515278393944;0.015729040766481288;0.04886841304086334;-1.297389385657426;1.2961066167602044
30.130205;-0.0002466230545029029;-0.007725324795437899;-0.0027324032425319385;5.377280700518459e-05;2.6400206711876867e-06;0.04873227194626668;10.095538853881877;0.8353261307118949;0.015405336248943757;0.015727786286277436;0.04631935533638065;-1.2975773539229334;1.2962500289521872
30.131698;-0.0001407640335075982;-0.007751417418689348;-0.0027099429026674346;5.4005449349791875e-05;2.5928718195425218e-06;0.04841272908096288;10.096737881462122;0.83542116974484;0.015404159296796262;0.015726446904165;0.04392252895052112;-1.297752323981329;1.296386523167492
30.133191;-2.9140141026801764e-05;-0.0077731017095299376;-0.002686976198008304;5.359052747949284e-05;2.542954990517586e-06;0.04809801918963059;10.097845895976711;0.8355192635312982;0.015402989779491701;0.01572502079691787;0.04166854839519087;-1.297913295926836;1.296514371660539
30.134684;8.805794345980258e-05;-0.00779207678765957;-0.0026637045563958155;5.314921241017188e-05;2.4903254911305036e-06;0.0477886261620824;10.09887156495055;0.835620221378475;0.015401833970394475;0.01572350896471267;0.039548099144712245;-1.2980642698388198;1.2966369866566023
30.136177;0.0002107108475634656;-0.007809981741064771;-0.002640313254425165;5.3424417943912926e-05;2.435079794059134e-06;0.04748393913118661;10.099822796595213;0.8357237522429939;0.01540069846087381;0.015721915225164203;0.03755193155471595;-1.2982032457330597;1.296751919861749
30.13767;0.00033823828227347915;-0.007824753560038455;-0.0026169886784354834;5.296147347139735e-05;2.377345966174467e-06;0.04718336547069489;10.1007058167084;0.8358294583735212;0.015399591419820403;0.015720244865345855;0.03567079726910686;-1.2983322235545782;1.2968607845002191
30.139163;0.00046933353580211855;-0.007838829662109853;-0.0025938409188157817;5.127286533196397e-05;2.3172570479635038e-06;0.04688643269947668;10.101525240546863;0.8359368507867363;0.015398522431227447;0.015718503159379997;0.033896436633459315;-1.2984522032041723;1.2969641918048145
30.140656;0.0006052405664645323;-0.00785085638823729;-0.0025708141747274676;5.0779612650116385e-05;2.254938762099462e-06;0.04659279682304217;10.102284964239063;0.8360454245445176;0.015397500856718408;0.01571669377683284;0.032223604341497424;-1.2985641845414018;1.2970627578076885
30.142149;0.0007442794703855847;-0.007862765947492528;-0.002547739281364033;5.111715797580409e-05;2.190520140189945e-06;0.04630112326965184;10.102988435722098;0.8361547853654199;0.015396534863943571;0.015714816765767785;0.030644037954913255;-1.2986671673638357;1.297155076125112
30.143642;0.000885065225813438;-0.007872076206753882;-0.002524480324191273;5.0604754793532376e-05;2.124155791554069e-06;0.04601299976700764;10.103638548827059;0.8362647745692406;0.015395630216539516;0.015712868080493353;0.029150411352421007;-1.2987631513991074;1.2972428467592043
30.145135;0.0010265367163279596;-0.00787984753266217;-0.0025010472947675426;5.006973569090067e-05;2.0560444644606426e-06;0.04572598402842581;10.104238365598526;0.836375482170953;0.01539478881861834;0.015710842219508567;0.027738373039509854;-1.2988521363227061;1.2973258503197633
30.146628;0.0011673221551905465;-0.007886049337739605;-0.00247773680811881;4.9512694710644334e-05;1.986417297142053e-06;0.04544073562029999;10.104792296303012;0.8364871093453704;0.015394009822815604;0.01570873569941344;0.026399616143351002;-1.2989351217859206;1.2974048281204178
30.148121;0.0013053450353635592;-0.007892772861332522;-0.002455259527831721;4.880874863050774e-05;1.91550662390894e-06;0.0451571492044263;10.105305782738544;0.8365998371311945;0.015393292464321263;0.01570654768537563;0.025130895645290315;-1.2990111074431754;1.297478662692662
30.149614;0.0014410175002793613;-0.007896056035382265;-0.00243463169911709;4.8254617831851044e-05;1.84354997106335e-06;0.04487535886761834;10.105783832214822;0.8367137837939232;0.015392637231836488;0.015704277700255082;0.02392604444570371;-1.299082092989306;1.297549331754304
30.149994;0.0015727863997908181;-0.007898740164012387;-0.00241689827935807;4.8099888408947585e-05;1.7708205040437818e-06;0.0445935467525186;10.106231121675284;0.836828946150343;0.015392044947453413;0.01570192408010026;0.023477034307969314;-1.2991000781969382;1.2975763327305663
30.149994;0.4459722955943024;0.27149225204368577;0.6264812081066028;-0.6618656722749181;-1.4896666056303924;0.41736476640538744;10.106653038897013;0.8369450923395082;0.015391515767846956;0.015699484763026635;0.0232680538301862;-1.2991000629156084;1.2975889907128975
30.149995;0.44618219820136973;0.2713634178245971;0.6260777591990747;-0.6619382488002094;-1.4895386112098898;0.41717698492475463;10.107055136667746;0.8370617364752471;0.015391049326911859;0.015696958257616054;0.02305255756039843;-1.2991000470252247;1.2976029944762784
30.149996;0.44638765201828484;0.27123576650350467;0.625668431957803;-0.6620109061374053;-1.4894108039620173;0.4169901795230444;10.107441346261828;0.8371782437186178;0.015390645403560495;0.015694344098162432;0.022833249532508624;-1.2991000303795013;1.2976185743097566
30.149998;0.44667597670672143;0.270982561758875;0.6248449267523342;-0.6621557009958202;-1.4891530272603024;0.4168952849535073;10.107812905554889;0.8372939332240679;0.015390303921515879;0.015691643858818754;0.022608047360733394;-1.299100012788676;1.297635707429701
30.150002;0.4471328122014117;0.27047048567546833;0.623188507487508;-0.6624444510596971;-1.4886408126204311;0.4169800782711883;10.108169224559864;0.837408108164125;0.015390023316391523;0.015688862303922368;0.022380052776962853;-1.299099994062079;1.2976542837319274
30.15001;0.447929930565351;0.2694404375028385;0.619881891668926;-0.6630165021660869;-1.4876150691622212;0.41742215631264196;10.10850972381116;0.8375200472274547;0.015389798277909383;0.015686008416792466;0.0221474574951137;-1.299099974065592;1.297674067278163
30.150026;0.44940974932026445;0.267362758007764;0.6132829302001391;-0.6641497869427071;-1.485564827843707;0.41857001569357655;10.10883441718669;0.8376290147730546;0.015389619167061443;0.01568309622262912;0.021908423138492172;-1.2991009527511532;1.2976958071529034
30.150058;0.4522333851664908;0.26314744301625903;0.6001381182741952;-0.6663558354793309;-1.4814682118535794;0.42110919194716195;10.109143463058933;0.8377343430397756;0.015389472544304846;0.015680144050609527;0.021661045184308173;-1.2991029301518056;1.2977192977748353
30.150122;0.45766848435050267;0.2545160716291396;0.5740517513254934;-0.6705432054271464;-1.4732864265680319;0.4263453751081786;10.109437380942467;0.8378355033491959;0.015389341377696358;0.015677171891592102;0.02139433207547438;-1.2991049063230866;1.2977433237985796
30.15025;0.46800940663595697;0.23663076170046823;0.522862790064769;-0.6780290610321869;-1.4569256937148307;0.43666435790919156;10.109717456991929;0.8379320505187474;0.015389206279045777;0.01567419821530706;0.02109011561362601;-1.2991108812731265;1.2977716711672926
30.150378;0.47782000380805184;0.2182140828914589;0.4732786188349871;-0.6843900763696675;-1.4405012099605312;0.44646687002787655;10.109985927810424;0.8380235569891419;0.015389048177218435;0.01567123852480114;0.020789000625256952;-1.2991168549616474;1.2978008101025356
30.150506;0.48715217304383124;0.19956741536108005;0.42561623920483677;-0.6896996946237137;-1.4239618301921613;0.45580350675708525;10.110246565538823;0.8381096863743217;0.015388850548665645;0.01566830645322065;0.020492419134166745;-1.2991218273406422;1.2978298533818522
30.150634;0.4960557582635964;0.18093989479062175;0.38009520141032577;-0.6940400829908092;-1.4072906992218717;0.46472080968193363;10.110504429135965;0.8381902536630863;0.01538859987198144;0.01566541415019414;0.02019968913158189;-1.2991277983728338;1.2978609305393327
30.150737;0.502952255455416;0.16613697738776487;0.3451671691949021;-0.6968817245346891;-1.3937837754755347;0.47156639685978846;10.110764335319214;0.8382651622982602;0.015388283999692639;0.015662569782983415;0.019926999330870658;-1.2991317680260164;1.2978913041203475
30.150737;0.5030279613502211;0.16616957159217446;0.34511501611919854;-0.6968817414801334;-1.3937838449757278;0.4712900225113903;10.111030258409365;0.8383344088693023;0.01538789048972418;0.015659775249105348;0.01972238909588118;-1.2991317362667631;1.2979194886589165
30.150762;0.5047283781703429;0.16260797556425596;0.3367541385144517;-0.6974933014344785;-1.39048304577728;0.4727135935781909;10.111306195333482;0.8383981611568928;0.015387407614600848;0.015657027302315277;0.019505866164563443;-1.2991337030547465;1.2979506207579996
30.15089;0.5129158970739696;0.14460825274992353;0.2958886535080758;-0.7001465247341884;-1.3735512216513062;0.48093115453315777;10.111596383348289;0.8384566961199772;0.015386826705274463;0.015654321453532547;0.019230596407061002;-1.299138668334977;1.2979851951632633
30.151018;0.5208130289281041;0.1271300438113148;0.2574365358324623;-0.7020754487751982;-1.3565101151684575;0.4888657525757634;10.11190417316649;0.8385102348764361;0.015386142905143823;0.01565165518420308;0.018960921083204952;-1.2991446320526532;1.2980219270755216
30.151146;0.5284597510755893;0.110272068353104;0.2213958194638727;-0.7033579959311954;-1.3393837658602143;0.4965523257660691;10.11223125108421;0.8385589070088967;0.015385355007062087;0.015649028088314275;0.018696214610764362;-1.2991495941843216;1.2980589494704784
30.151274;0.5358893562815121;0.09410502556924717;0.18773250176158446;-0.7040623913878398;-1.3221975892571454;0.5040247804918541;10.112577828342031;0.8386028895746074;0.015384466272557296;0.01564644022471388;0.018436810161241823;-1.2991545547417422;1.298097460091162
30.151402;0.543132920665933;0.07868020707706402;0.1563939587803568;-0.7042520316317082;-1.3049756800082797;0.5113131380183373;10.112942866971684;0.83864248072046;0.015383484885002118;0.015643889789578463;0.01818402619900549;-1.2991605137455133;1.2981386108746436
30.15153;0.5502148780301337;0.06402623195621047;0.12730318526768333;-0.7039814730265365;-1.2877436033149132;0.518440639571176;10.113324540596855;0.8386779679606178;0.015382421681411266;0.015641370979613194;0.0179371914416285;-1.2991654712140854;1.2981804146101195
30.151658;0.5571581673984883;0.0501605650310799;0.10037679761782861;-0.70330111933471;-1.270523972961221;0.5254308074841036;10.113721499609737;0.8387095331987715;0.015381286625824208;0.01563887457532823;0.01769764584691446;-1.2991704271819366;1.298223829619791
30.151786;0.5639811122436479;0.03708748513710857;0.07552041856348367;-0.7022541015569796;-1.253338073421615;0.532303385257203;10.114133609708913;0.8387373794026357;0.01538008770333339;0.015636390260142723;0.01746470359565195;-1.2991763817032924;1.2982697951918991
30.151914;0.5706989880693825;0.02480446816879967;0.05263843038442191;-0.7008786238541205;-1.236206338055222;0.5390731805002096;10.114560533111655;0.8387619009498768;0.015378832607289476;0.01563390749473618;0.017239567081321683;-1.299181334834435;1.2983163132321818
30.152042;0.5773260547260376;0.013299826938305281;0.03162852507931393;-0.6992077439769709;-1.2191436935971531;0.5457560221057752;10.114999901475402;0.8387837350111859;0.01537753066367519;0.015631415602871103;0.017021264056804673;-1.299186286634031;1.298364420450698
30.15217;0.5838727571432493;0.002556773903316234;0.012388375060610716;-0.6972697247996311;-1.2021663282236037;0.5523628433985396;10.115448489181096;0.8388036926995075;0.015376193563742388;0.015628904564102025;0.016810655260708175;-1.299191237187431;1.2984142151499871
30.152298;0.5903486815023925;-0.007445882888482981;-0.0051842243245822945;-0.6950886569482403;-1.1852858950811824;0.5589046432930387;10.11590530440302;0.8388225972349854;0.0153748350477013;0.01562636604819619;0.016605468872875152;-1.2991961866324035;1.298465782751589
30.152426;0.5967623319600796;-0.01673136307863746;-0.021187654698321814;-0.6926860261788121;-1.1685124263077629;0.5653892760735771;10.116372440231483;0.8388411325021403;0.015373469286994434;0.015623794010731835;0.016408326458022926;-1.2992021351659717;1.2985202508804279
30.152554;0.6031191273892219;-0.02532440877998124;-0.03571631430260624;-0.6900789986829103;-1.1518553318549691;0.5718233355888298;10.11685340583128;0.8388597939325018;0.015372107441067578;0.015621184687338006;0.016216766601702494;-1.2992070830184144;1.2985756806358666
30.152682;0.6094253133536227;-0.033255058003248884;-0.04886764281471999;-0.6872833774274406;-1.1353207173072177;0.5782132986077896;10.117351472958573;0.8388789179841563;0.015370754806141133;0.015618536497080586;0.016030286398770043;-1.2992120304131518;1.2986331092465857
30.15281;0.6156839868961712;-0.040550458883945005;-0.06072945589762601;-0.6843102902169288;-1.1189133694949107;0.5845637602008129;10.117868936311416;0.8388987355639002;0.015369411850500609;0.015615849893682693;0.015848412281586097;-1.2992169775476556;1.2986924434772393
30.152938;0.6218987172725142;-0.04724028265805344;-0.0713894943503307;-0.6811709414111229;-1.1026373083919014;0.5908795214376036;10.118407743261574;0.8389193832772268;0.015368077205203733;0.015613126957575569;0.015671781217965773;-1.2992219245915373;1.2987534436473016
30.153066;0.6280715215758553;-0.05335209353486141;-0.08092834246628391;-0.6778743145219959;-1.0864956658411824;0.5971625144763971;10.118971110005438;0.8389408303157341;0.015366749179996109;0.015610371502484328;0.015500215287519756;-1.2992268716976085;1.2988158320824899
30.153194;0.6342048876034704;-0.05891569569850643;-0.08942656609831219;-0.6744278538874819;-1.070488491344836;0.6034157038280911;10.119563676608331;0.838962826538424;0.015365426423662138;0.015607589131762597;0.015332775397293563;-1.2992318190412067;1.298879383600752
30.153322;0.6403009866799755;-0.06395713364979208;-0.09695550875932915;-0.6708392222612515;-1.0546173360209823;0.6096440425753475;10.120189809342685;0.8389849857566949;0.015364108887970093;0.015604785377317645;0.015169748278855215;-1.299235766856185;1.2989429182691725
30.15345;0.6463585770785082;-0.06850531708841323;-0.10358866873156632;-0.6671116368551386;-1.0388828961749093;0.6158474144231258;10.120852382091345;0.8390069300238752;0.015362799023231897;0.015601963179580014;0.015012549859001433;-1.2992407154284111;1.2990082873234925
30.153578;0.6523809262034762;-0.07258591623529516;-0.10939095936365416;-0.6632507320729574;-1.023282605501254;0.6220274782484372;10.121552590203235;0.8390283583187236;0.015361502690562828;0.01559912334957012;0.01486058444268744;-1.2992456650618545;1.299074352586185
30.153706;0.6583676742936314;-0.07622352106736204;-0.11442339170501405;-0.6592604423870561;-1.0078174352746399;0.6281865390273366;10.122289556475874;0.8390489996377333;0.015360227871482265;0.015596267821259427;0.014714135268183775;-1.2992506160471786;1.2991409869403272
30.153962;0.6702398225356901;-0.08254280580081853;-0.12239413187005059;-0.6508958124456217;-0.9772851411627697;0.6406185615559842;10.12306024278209;0.8390685160742272;0.015358981788572491;0.015593401652865345;0.014505347713184189;-1.2992595686384292;1.2992113897626145
30.154218;0.6819995085585034;-0.08736092235677557;-0.12790088310306205;-0.6420411366737578;-0.9472495129034629;0.6529402564045188;10.123860714788401;0.8390864541247793;0.015357770720413019;0.015590532539760593;0.014304244594369693;-1.2992695230320332;1.2992829285745613
30.154474;0.6936395940266968;-0.09086820624968729;-0.13134919302315026;-0.6327152453429303;-0.9177085455997299;0.665144215569618;10.12468777793129;0.8391022807640448;0.01535660263838756;0.015587670031124512;0.01411071788218132;-1.299278479363183;1.2993533075969796
30.15473;0.7051590442131594;-0.09322876065598683;-0.1330772191820965;-0.622929614930693;-0.888641573553102;0.677232095369433;10.125540069806515;0.8391154354680653;0.015355487947215925;0.015584824965075496;0.013922541992824937;-1.2992874377248103;1.2994232800208023
30.154986;0.7165572356994355;-0.09458757052145216;-0.13337268783995587;-0.6126947970928962;-0.8600277752637477;0.6891997331303668;10.12641836525071;0.8391253735603729;0.015354436968665999;0.015582008138718831;0.01374243283457523;-1.2992963981873111;1.2994927048292726
30.155242;0.7278335104780168;-0.09507771642522136;-0.13248743441362867;-0.6020208479768919;-0.8318472850703436;0.7010481296164424;10.127324702339498;0.8391316652522361;0.015353457871752576;0.015579229014204622;0.013568142447618002;-1.2993053608105938;1.29956145267803
30.155472;0.7378735369555975;-0.09487807381387539;-0.1309072389987775;-0.5920439740169352;-0.8068366971627369;0.711595396460034;10.128261042171017;0.8391340775571612;0.015352558040954294;0.015576495351907792;0.013412510047516363;-1.2993133256474412;1.2996286551700804
30.155703;0.7478150406100484;-0.09412422088482134;-0.12864756922656023;-0.5817282482300654;-0.7821498296090477;0.7220467542439623;10.129228401341326;0.8391325490019536;0.01535174689092049;0.01557381258528795;0.013262387857087315;-1.2993212927407105;1.2996954215346308
30.155909;0.7566224412400122;-0.09303806654370338;-0.12619239445185082;-0.5722120549150183;-0.760320172911007;0.7313064967480313;10.130226241593306;0.8391271476738495;0.015351035819732989;0.015571182631062705;0.01313052421231744;-1.2993282621357995;1.2997612070350673
30.156095;0.7644783433265255;-0.09176809319071157;-0.12370349471526701;-0.5634230540020895;-0.7408780161707625;0.7395658778729505;10.131251989813359;0.8391181022189343;0.015350435468528519;0.015568604031213186;0.01301253670811667;-1.2993342339076022;1.2998263138063644
30.15628;0.7722697551830041;-0.09027661129279485;-0.12099064423716313;-0.5544259368747713;-0.7216252827480514;0.7477670111748795;10.132301267947364;0.8391058552453863;0.015349954162459016;0.015566073796107948;0.012899998963471252;-1.2993402081582104;1.2998919586407205
30.156447;0.7792240553632974;-0.08874669324500854;-0.1184053213348851;-0.5461535181150552;-0.7044553382904936;0.7550898035710845;10.133368834218613;0.8390909962827192;0.015349598420228696;0.015563588958830532;0.012798540528251672;-1.299345184976505;1.29995747537777
30.156614;0.7861276446880001;-0.08708031267848759;-0.11570009863271218;-0.537719339107418;-0.6874313392902097;0.7623659129144394;10.13444946061029;0.8390740569368915;0.015349373897613802;0.015561146935967876;0.012701863555441537;-1.2993511644029065;1.3000251435000107
30.156781;0.7929810216383967;-0.08529807737766855;-0.11290265376752326;-0.5291259080726208;-0.6705490745763275;0.7695958647930375;10.135538164857158;0.8390553727506215;0.015349286091917987;0.015558745391621966;0.012607744452997685;-1.299356146425712;1.3000933285695453
30.156931;0.7991030803011544;-0.08358825992462639;-0.11033817012961374;-0.5212576061231915;-0.6554738046410266;0.7760583298189937;10.136629607146784;0.8390351193088326;0.01534934072113334;0.015556381912497025;0.012524061251446261;-1.2993611310067403;1.3001635770941997
30.157082;0.8051846986216896;-0.08180859120697752;-0.10772941453660063;-0.5132657597662804;-0.6405100329199992;0.78248522795915;10.13771752205307;0.8390133822990277;0.015349542989822757;0.015554054276187623;0.012443772484969784;-1.2993661181178893;1.3002364365221484
30.157232;0.8112272245796353;-0.0799714158185766;-0.1050915403235632;-0.5051532567003727;-0.6256555527581205;0.788875545670393;10.138795197876748;0.8389901384722507;0.015349895380043973;0.015551762825253933;0.012366887682334309;-1.299370107761382;1.3003115108068148
30.157382;0.8172309028662146;-0.07808794247172925;-0.10243795781589232;-0.49692347108345725;-0.6109097237289446;0.7952291355347059;10.139855963469374;0.8389652190200207;0.015350396394656213;0.01554951261429341;0.01229247307487423;-1.2993750999552154;1.300391248310865
30.157419;0.8186673686838465;-0.07747652241699932;-0.10189382908868953;-0.49491610683449255;-0.6073615655151826;0.7967496930738838;10.140892828880137;0.8389383798799525;0.01535104188719689;0.015547311004577014;0.012272630383186916;-1.299376094699163;1.3004713237737
30.157419;0.8186604379195919;-0.07728296338295017;-0.10202392887243765;-0.4949161348417635;-0.6073615933162132;0.7967439203115885;10.14189829434349;0.8389093987834426;0.015351826464846353;0.015545163469035098;0.012272450438614423;-1.2993760919579413;1.3005545969492842
30.15742;0.8186971994877281;-0.07708447976655584;-0.10213719154895883;-0.49486114573654527;-0.6072643149564181;0.7967887237443385;10.142864646681948;0.8388780426365007;0.015352743443821404;0.015543073260128331;0.012274009330721728;-1.2993760916606312;1.3006419167591792
30.157421;0.8187377722743701;-0.07689090528237454;-0.10224964247447182;-0.4948053411622531;-0.6071660533767493;0.7968422699197867;10.143784892875605;0.8388440070227967;0.015353784783951111;0.015541043303200719;0.012279422878183238;-1.2993760936953063;1.3007331140611995
30.157423;0.8188221005760645;-0.07669367396926094;-0.10234539010898877;-0.4946953182807853;-0.6069714950046134;0.7969478967376474;10.144654532361217;0.8388069752509099;0.0153549416812101;0.015539076844541689;0.012286887549962974;-1.2993760979134972;1.3008278514080724
30.157427;0.8189890748376015;-0.07648141694377011;-0.10240533172855422;-0.49447370969306076;-0.6065813381519614;0.7971459585454219;10.145472188625899;0.8387667230150341;0.015356205687893431;0.015537177598700455;0.012296645613243454;-1.2993771041486246;1.3009268041370716
30.157435;0.819319773716568;-0.07623061874075629;-0.10239094741519073;-0.49403070294893947;-0.6058010061410297;0.7975236725578682;10.146238392560235;0.8387231752760066;0.01535756999864803;0.015535349915040018;0.012308900858647878;-1.2993771122234938;1.3010277901352258
30.157451;0.8199724868872063;-0.0758969375158588;-0.1022299253451148;-0.49314334893691547;-0.6042412700209104;0.7982470319119923;10.14695440079773;0.8386764025131276;0.01535903019339032;0.015533598600149552;0.012319758817193528;-1.2993771219575152;1.3011317325413596
30.157483;0.8212645534601293;-0.07538521102356349;-0.10177088437798966;-0.49136517577290734;-0.6011263424470659;0.7996538297248039;10.147621408743547;0.8386266118322294;0.015360584335662555;0.015531928485396609;0.012328249034312122;-1.2993781331882355;1.301239569970588
30.157547;0.823828204232961;-0.07450715312525803;-0.10071704292994561;-0.4877936580059546;-0.5949105847693643;0.8024107119064193;10.148240453849755;0.8385741912103968;0.015362232039330383;0.015530343498540619;0.012324414790109619;-1.2993801457873546;1.3013510835574107
30.157675;0.8289112245363068;-0.07288003518801292;-0.0984810533066496;-0.48058748343037994;-0.582534121370595;0.8078411640361151;10.1488137662011;0.8385197195666305;0.015363972017795276;0.015528846243986358;0.012296389285791605;-1.2993841596621465;1.301467007019589
30.157803;0.8339710873455436;-0.07123991437250853;-0.09625456041768984;-0.47330134239835875;-0.5702324652805261;0.8132465558311036;10.149345436208842;0.8384638553289292;0.015365799388664909;0.015527439215071036;0.012273368464642243;-1.2993881747512788;1.301585452249273
30.157931;0.8390071792755256;-0.06958971699809463;-0.09404124876591781;-0.46593766414469984;-0.5580065064334996;0.8186273110706089;10.149839922670562;0.8384071743724506;0.015367705277459924;0.015526126641558013;0.01225350443945366;-1.2993921910198238;1.301706380570086
30.158059;0.8440207321814855;-0.06793426499735254;-0.0918467384719505;-0.45849629467144587;-0.5458527005325484;0.8239830180812787;10.150300956141345;0.8383500970435223;0.015369679221475778;0.015524915707397717;0.012238864624529756;-1.2993962084514252;1.3018297422987526
30.158187;0.8490108178078212;-0.06627666601720589;-0.08967473341272891;-0.45097974166582205;-0.5337720829876638;0.8293133597694493;10.150732334290737;0.8382929611714558;0.01537171117953809;0.015523816321724417;0.012229488443484446;-1.299400227038595;1.3019552543408772
30.158302;0.853490626647945;-0.06477584540071654;-0.08775637845172073;-0.4441519938612038;-0.5229605863511356;0.8341000213992961;10.151138413934758;0.8382361432738654;0.015373790864746778;0.01552283918603513;0.012229412699546194;-1.2994032467815904;1.302081433886831
30.158417;0.857952517570504;-0.06327597015233825;-0.08585816159590527;-0.43726672513672565;-0.5122083691497573;0.8388677500402087;10.15152340143785;0.8381800890707928;0.015375905933775724;0.015521993347840777;0.012233608160420888;-1.2994062676996707;1.302208681346672
30.158521;0.8619614342438371;-0.061922548088804354;-0.08418655293786442;-0.43102039674083314;-0.502579880258206;0.8431544692660338;10.15189116278393;0.8381252275920951;0.015378041299919033;0.01552128514398418;0.012247900870025677;-1.2994102898347948;1.3023375937656443
30.158624;0.8659577131231665;-0.0605740477196071;-0.08253456208772172;-0.4247289348139977;-0.49299758401122384;0.8474262711910184;10.15224591939433;0.8380718733516914;0.015380180679696686;0.015520719634266211;0.012265946132520446;-1.2994133132367596;1.3024658064713555
30.158728;0.8699398187599431;-0.05923386339729873;-0.08090577421952648;-0.4183928911032976;-0.483461420270813;0.851684229243745;10.152592952781971;0.8380202230896142;0.015382309241672006;0.015520302113619005;0.012287268990061034;-1.2994163379473256;1.3025940228714568
30.158832;0.8739069872653219;-0.05790177768210671;-0.07929921926249046;-0.4120123980262654;-0.4739702655083408;0.8559271755067265;10.152938870401325;0.8379704207280916;0.01538441427455069;0.015520036725692524;0.01231233081012696;-1.2994193639963088;1.3027218597270152
30.158936;0.8778602660753582;-0.056579746960555836;-0.07771603687104917;-0.40559054428354985;-0.4645253527677875;0.8601556893372324;10.153291742831257;0.8379225787265935;0.015386483585519825;0.015519924187578622;0.012338562419923859;-1.2994223914095406;1.3028487877434072
30.159039;0.8817966790164812;-0.05526847283221103;-0.07615611511157575;-0.3991264704196168;-0.45512555038794306;0.8643682317949859;10.153661539988219;0.83787675910759;0.015388505093191424;0.015519961558789704;0.012367343482655438;-1.2994254202127966;1.3029742668739623
30.159143;0.8857163305743072;-0.05396973209047528;-0.0746203088000544;-0.3926216859467136;-0.44577083904176157;0.8685651627357427;10.154059451477368;0.8378330089691604;0.015390468309615941;0.015520143921892904;0.012396987657119099;-1.299427450419269;1.3030967732757914
30.159247;0.8896174278551435;-0.05268567125127495;-0.0731099719083309;-0.3860758591497137;-0.4364601572942542;0.8727466760976959;10.154495467452952;0.8377914107374107;0.015392364652920154;0.01552046589095605;0.012426835396374698;-1.2994304820206377;1.3032178020914427
30.15935;0.8935012872681383;-0.05141531375592247;-0.07162260015851811;-0.3794910205372336;-0.42719364528293713;0.8769098475777037;10.154976975122478;0.8377520817635776;0.015394186777634322;0.0155209212606639;0.012457387705413313;-1.299433514978879;1.3033358230972805
30.159454;0.8973663821271657;-0.050160806792063625;-0.0701593392316757;-0.3728676798764477;-0.4179712206411109;0.8810547819579168;10.15550978229068;0.8377152068678343;0.015395929263670446;0.015521502737085918;0.01248631807730648;-1.2994365492067639;1.3034502633269154
30.159558;0.9012122943484349;-0.04892245398580766;-0.06871915227051044;-0.3662079094295429;-0.4087940612033512;0.8851807473809583;10.156099173538482;0.8376811212728599;0.015397589140977656;0.015522203300558035;0.012515404567206194;-1.2994395845724274;1.3035605657961096
30.159661;0.9050386617699596;-0.04770106113237969;-0.0673016014488905;-0.3595098413521626;-0.3996589530022541;0.8892882648875036;10.156749428934088;0.8376503342208852;0.015399164273074483;0.015523017233730207;0.012543519751024055;-1.299442620932127;1.3036661229989672
30.159765;0.9088461714841892;-0.04649829123728233;-0.06590721000013267;-0.35277685385684476;-0.3905681102144946;0.8933761096772918;10.157462776517361;0.8376234406919025;0.015400651243846729;0.015523940562611364;0.012570663642804602;-1.2994456581487102;1.303766300227072
30.159869;0.912632637704868;-0.04531411809950228;-0.06453497857224824;-0.3460082093332727;-0.3815204825396349;0.8974452039073726;10.158238798943241;0.837600929605088;0.015402045062439675;0.015524971985187815;0.01259791499837978;-1.2994486960808262;1.3038604464427332
30.159972;0.9164010839386828;-0.04414792715300855;-0.06318334043403565;-0.33920605238057544;-0.37251608013525345;0.9014944954069208;10.159075184295196;0.8375830059577671;0.015403340579102698;0.01552611257872827;0.012624282407587641;-1.2994517345598837;1.3039478745241515
30.160076;0.9201496297197667;-0.043000896865242305;-0.061853407844226306;-0.3323696637163628;-0.3635538961212061;0.905523864116909;10.159969885050543;0.8375696241412183;0.015404533519331519;0.015527363037076757;0.0126486252831356;-1.2994537733915306;1.3040268659980987
30.16018;0.9238793695423839;-0.04187263975470967;-0.060544686683748794;-0.32550143786915126;-0.35463509739178284;0.9095350643049196;10.160922570343768;0.8375606913228106;0.015405619968094468;0.015528721033404889;0.012672744982129183;-1.2994568124006736;1.3040987124709216
30.160387;0.9311786213909133;-0.0396776940583387;-0.05790397877115133;-0.3116688717599365;-0.336923309481785;0.9173307319939598;10.161933715310106;0.8375561733650145;0.015406595483843988;0.015530181236453654;0.012654481513643425;-1.2994628514721889;1.304164473435078
30.160574;0.9376951709829155;-0.03775502082462754;-0.05562324265175703;-0.299115785932329;-0.3211266532629481;0.9242974013985708;10.163002828684629;0.8375560537346253;0.015407455426502972;0.015531736903223391;0.012643701948177934;-1.299467890535754;1.304219975217288
30.16076;0.9441535930553212;-0.03588536604582126;-0.053424723251628475;-0.2864692613147484;-0.3054649349077529;0.9312015736943295;10.16412819514833;0.8375603361239563;0.0154081957888699;0.01553338101916315;0.012631295442860367;-1.2994729295207204;1.304265832827521
30.160947;0.950552631156483;-0.034066133821575376;-0.05130439521082994;-0.27373358431915795;-0.2899374574331347;0.9380439247363468;10.165307946641333;0.8375691249563848;0.015408812875896849;0.015535106427053948;0.012618196084561476;-1.2994779683304345;1.3043019442139259
30.161134;0.9568941637933688;-0.03229842449610443;-0.04926205885637452;-0.26091363426564884;-0.2745432749520753;0.94482447469965;10.166540825992687;0.8375826524304629;0.01540930297453397;0.015536905349645058;0.01260434975009927;-1.2994820068463762;1.3043274262571294
30.16132;0.9631771093071678;-0.030580517546168532;-0.047294638637982785;-0.24801233276531667;-0.2592804099413562;0.9515435320696704;10.167826061429004;0.8376012192059314;0.01540966343224873;0.015538770014658466;0.012588664677790925;-1.2994870449456988;1.3043445947864836
30.161507;0.9694023997147752;-0.028913839362658518;-0.04540217995072964;-0.23503413188512437;-0.24414800058370553;0.9582024942620844;10.169162607780551;0.837625140945874;0.015409893880249227;0.01554069438144105;0.012571990641483679;-1.2994920825129443;1.304352922133589
30.161693;0.9755710717508609;-0.027293897178771356;-0.043578372440514455;-0.22198440011077714;-0.22914625852315693;0.9648026918974609;10.17054857069775;0.8376547453752323;0.015409996799613608;0.015542674520451695;0.0125530796698816;-1.2994971194501428;1.3043529268865341
30.16188;0.9816833641790191;-0.0257238134592777;-0.041824742985045786;-0.20886599020585073;-0.2142731339804229;0.9713443856415529;10.171981452544955;0.8376903689990332;0.015409977994472;0.015544708380013941;0.012532516298739537;-1.2995011556913012;1.3043441260597552
30.162067;0.9877407032285749;-0.024199310989305993;-0.04013520176527997;-0.1956829594219847;-0.1995276946568117;0.9778278643180293;10.17345846060532;0.8377323368679087;0.015409846908806533;0.01554679613271872;0.01250866878220617;-1.2995061912016062;1.3043289689265964
30.162253;0.9937435113543986;-0.02272267541423502;-0.03851046601523624;-0.18243902578028512;-0.1849089755283922;0.984255492996783;10.174976071058703;0.8377809541717324;0.015409616102893983;0.015548939721780916;0.012482712894384011;-1.2995102259608535;1.3043058627130955
30.16244;0.999693028909012;-0.02128935074992466;-0.03694414381992889;-0.1691391903134;-0.17041719752944764;0.9906266807870749;10.176529134458134;0.8378365021281021;0.015409299927283947;0.015551141619818439;0.01245074457107522;-1.2995152599560014;1.3042771435707083
30.162627;1.0055894052474637;-0.019903914320754723;-0.03543892251668264;-0.15578467364655563;-0.1560490410562213;0.9969438500828516;10.17811014340784;0.8378991997617646;0.015408912891181181;0.015553403326024881;0.012414903108555624;-1.299519293185142;1.3042411743649127
30.163;1.0171368746796354;-0.017295078193279863;-0.03261687994765686;-0.12893044895382227;-0.12768440250586605;1.0092554025161318;10.179709138240073;0.837969143362951;0.015408468312294742;0.015555724041435251;0.012305417051035395;-1.299528325664045;1.304203836751861
30.163101;1.0203106051588213;-0.01658640452487983;-0.03186306070017234;-0.12158623776151857;-0.1200447037033987;1.0126876554205884;10.181314860897896;0.8380462981154004;0.015407978342346966;0.01555810043701897;0.012286591724510887;-1.2995313574432261;1.304155243273308
30.163101;1.0204009092628574;-0.016541574348164816;-0.03181528845884155;-0.12158626284267784;-0.12004468338630024;1.0128508300842562;10.182917220390172;0.8381305448740347;0.015407454458959986;0.01556052715210616;0.012295787360378195;-1.2995313886284259;1.3040979121603746
30.163102;1.0205221486380238;-0.016485773580529793;-0.03174754841838027;-0.12151450564367153;-0.11997024041638582;1.0130481455184752;10.184509205677921;0.8382217407801146;0.015406906731189296;0.015562997223578644;0.012296439029644227;-1.299531419366468;1.3040343510339152
30.163103;1.0206445271267617;-0.01642784919502199;-0.03166888271145144;-0.12144161608302538;-0.11989468437921526;1.0132489390472996;10.186086658624403;0.838319794118963;0.01540634322966731;0.015565501525152703;0.01228711763134161;-1.299530449795842;1.3039631384722936
30.163105;1.0207991219553154;-0.0163604776267451;-0.03157143457144241;-0.1212970253641375;-0.11974468443087781;1.0134837093715978;10.187647009598365;0.8384246834812857;0.015405770348522346;0.015568027153219336;0.012269524797651773;-1.2995304800230274;1.3038857626654856
30.163109;1.0210148712054417;-0.016277026927139705;-0.0314482550898259;-0.12100878808989411;-0.11944583244624647;1.0137860338003748;10.189188453768745;0.838536348965718;0.015405192249569405;0.015570557198974766;0.012241421381777156;-1.2995305101391625;1.3038006803284983
30.163117;1.0213526104632153;-0.016163458964315876;-0.03128466787885439;-0.12042982149052103;-0.11884592692731455;1.0142214448188196;10.190709375919392;0.838654550485606;0.01540460999794066;0.01557307304258771;0.012202631967684207;-1.299528540223002;1.303705449977331
30.163133;1.021933139006634;-0.01599515871783177;-0.03105455372220859;-0.11927209629628457;-0.11764722385783445;1.01491738852014;10.192207620447219;0.8387788191800786;0.015404022911502899;0.015575556865901717;0.012153120756135475;-1.2995245703269196;1.3035997527686798
