time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.231767;0.9967524451843742;0.6420144235040913;0.6365206387452212;-0.13336903222354757;-0.13327513479694778;1.0064641358928532;10.050477977331722;0.8361274398555716;0.015502897049479358;0.015174461886230067;0.6182128030182322;0.07297886505220319;0.6317221728008054
30.232396;0.9974254752041057;0.6465507876553761;0.6408771465077541;-0.13166613075010927;-0.1315169548826244;1.006926171980449;10.050664471950082;0.8359703367599208;0.015507434541683362;0.015172440145977214;0.6218595700687494;0.06529570954318117;0.634337113002582
30.233025;0.9981807387450001;0.6510739741703984;0.6451562148124638;-0.12978543690927086;-0.1295726427877898;1.0074727161976689;10.050853926113392;0.8357997550971079;0.01551187041896038;0.015170460278846701;0.6254325534389811;0.05785955279197191;0.6370016717576912
30.233653;0.9990139654150467;0.6555837856087248;0.6493596194839973;-0.12773734243077003;-0.12745391198590272;1.0080989897214894;10.05104163621779;0.8356165813876933;0.015516200433886865;0.015168530421058457;0.6289293566367326;0.05067339468541459;0.639703872471498
30.234282;0.9999203287199927;0.6600757834039777;0.653485610394207;-0.12553314376409402;-0.1251734524877162;1.0087992551983918;10.051221111767717;0.8354217819402148;0.015520421672190948;0.015166660377584287;0.6323506386740706;0.04373623514503616;0.6424347644335191
30.234911;1.0008947366998817;0.664546816202207;0.6575339818964377;-0.1231865970487089;-0.12274642498687006;1.009568903852455;10.051385731273578;0.8352163396784139;0.015524530772515387;0.015164859989465573;0.6356961144610487;0.037050074141112076;0.6451850879797859
30.23554;1.0019326236051667;0.668994895500766;0.6615052247222426;-0.12070777404894222;-0.12018422212402681;1.010402450239017;10.051530948397051;0.8350011541488782;0.015528522864429331;0.015163137493707594;0.638965529749233;0.03061391172238286;0.6479459087531723
30.236169;1.0030301734890985;0.6734162238343563;0.6653976216513464;-0.11810821840541097;-0.11749958066984015;1.0112944339687673;10.051654858671897;0.8347769322928789;0.015532392545142989;0.015161498816563621;0.6421566064204438;0.024428747987481434;0.6507070091342384
30.237426;1.0050943036054318;0.682424796729218;0.6731773970986547;-0.11260080213502965;-0.11182209521881714;1.0132273116504735;10.05175702241548;0.8345441842944378;0.015536135128310683;0.015159948384912423;0.6482029990765521;0.012802583024043995;0.656255959540184
30.238558;1.007124629093718;0.6903546773684707;0.6798785444016385;-0.10733515168147889;-0.10640871139187442;1.0151143738065367;10.05183681762836;0.8343033045700488;0.015539747005463452;0.01515849099023847;0.6533903004754481;0.003182416914600633;0.6611684407178113
30.23969;1.009268141135202;0.6981280697282652;0.6863191501509543;-0.10183287733214656;-0.10076934657963289;1.0171156673850463;10.051892598226218;0.8340546643444863;0.01554322604313019;0.015157133681523055;0.6583270643039266;-0.0056517502094952585;0.6659696143067982
30.240822;1.0115013380110123;0.7057201868810202;0.6924915612099141;-0.09615011647628834;-0.09496471211037245;1.019206922719424;10.05192183849377;0.8337986822646639;0.015546571107521561;0.015155886492944987;0.6630158122274892;-0.013715918135233316;0.670628652940457
30.241954;1.013803794920283;0.7131172828388097;0.6983976497483034;-0.09033778476411834;-0.08904917293522512;1.0213635698780428;10.05192146275854;0.8335358220218607;0.01554978036240714;0.015154761235538081;0.6674570905655669;-0.02102908657717939;0.6751173382219127
30.243086;1.0161568261111549;0.7203054688919117;0.7040384638911236;-0.0844424327348123;-0.08307177528945542;1.0235639333866422;10.051888044736652;0.8332665344633949;0.015552851108442234;0.015153770851366575;0.6716555840415769;-0.027612255214296146;0.6794157389861868
30.244218;1.018542780649155;0.7272704601068372;0.7094143207115853;-0.07850994520855331;-0.07707999890868344;1.0257894731061894;10.051817298522929;0.8329912238328311;0.015555781885692888;0.015152931031196021;0.6756141706905007;-0.03348942371197231;0.6835059811787215
30.24535;1.0209435929683275;0.7339998532661235;0.7145278981755696;-0.07257851204251929;-0.07111300606811714;1.0280208773395687;10.051702889133935;0.8327102517133014;0.015558573025952965;0.01515226059357166;0.6793399105092317;-0.03868859172343762;0.6873780674045915
30.246482;1.0233457670984367;0.74048357981105;0.7193809934891788;-0.06668611122656298;-0.06520871517131557;1.0302440932103987;10.051536138556182;0.8324239512575249;0.015561224171564834;0.015151778321030944;0.6828360453521236;-0.0432367589027421;0.6910212920383902
30.247614;1.0257339022427194;0.7467132977551204;0.7239785428320683;-0.06086833242308319;-0.05940220719776692;1.0324433688461336;10.051306919924736;0.832132615945943;0.015563732408629256;0.015151499159897348;0.6861099563340133;-0.0471649249188472;0.6944321645459192
30.248746;1.0280975004524164;0.7526808506848266;0.7283222036891422;-0.055155655860535245;-0.05372271719122863;1.0346071412066398;10.051004629488881;0.8318364488995504;0.01556609329844346;0.015151433185941952;0.6891690604735974;-0.05050308943242276;0.6976098546959248
30.249877;1.0304236124694262;0.7583798388084718;0.732417084238197;-0.04957617589105988;-0.0481968474265769;1.0367237891207355;10.050619453015116;0.8315355686192267;0.015568303432870483;0.015151587246981105;0.6920197816320385;-0.05328325206103044;0.7005550602083139
30.251009;1.032703720445096;0.7638073816431575;0.7362683983957253;-0.04415419018925238;-0.042846898004723105;1.038783500225556;10.050144083552322;0.8312301045124804;0.015570362527042464;0.015151966759564938;0.6946715939751745;-0.05553841240770085;0.7032735837133184
30.252141;1.0349280913335959;0.7689590274307597;0.7398806726996048;-0.03891234484086144;-0.03769333347592826;1.0407793601500737;10.049574019036013;0.8309202678020312;0.015572272896401352;0.01515257643674301;0.6971310082955073;-0.05730257012774883;0.7057700752484974
30.253273;1.0370895540764282;0.773835129071402;0.7432613133828729;-0.03387034334576472;-0.03275343021706702;1.0427015607906576;10.048905967062971;0.8306063668056701;0.01557403612070998;0.015153420827451325;0.6994064963134875;-0.05860872492672036;0.7080526028273123
30.254405;1.0391819424836426;0.7784360535661344;0.7464170941764463;-0.029042278374502673;-0.028038856758139337;1.0445464618366676;10.048136597796173;0.8302887940922425;0.015575650880433636;0.015154505147087402;0.7015074175375869;-0.0594908764850645;0.7101314991323378
30.255537;1.0412009616280462;0.7827628033031943;0.7493539568516365;-0.024444094776011234;-0.023562937983783137;1.0463084241753615;10.047262428952058;0.8299679986057095;0.015577114159633665;0.015155836203949433;0.7034419958057317;-0.059981024412448486;0.7120167987613524
30.256669;1.0431406493317439;0.7868183854421009;0.7520807932793329;-0.020084668729233875;-0.019332182985245944;1.0479837447186044;10.046280348996902;0.8296444748157721;0.015578423211913415;0.015157422762762093;0.7052183771473465;-0.06011316827852355;0.7137193057770974
30.257801;1.0449985933065076;0.7906075710341529;0.7546053074674579;-0.015974766278623403;-0.015354856431393844;1.0495697657591576;10.045188771452532;0.8293187749357522;0.015579577132465966;0.01515927508341283;0.7068457132706688;-0.05991930767291378;0.7152510548943067
30.258933;1.0467710647346977;0.7941351989414825;0.7569359364544196;-0.012117935829682536;-0.0116323600172069;1.051064824556107;10.043988053084695;0.828991561064153;0.015580578482501365;0.015161405121320465;0.7083321812473269;-0.059430442262763165;0.7166233005638499
30.260065;1.048457900839591;0.797409259816838;0.7590811599123303;-0.008520315230981125;-0.008168629431778169;1.0524680601301772;10.042679903110878;0.8286636344182513;0.015581433486375406;0.015163827280090027;0.7096869609189049;-0.05867857183979522;0.7178485533622281
30.261196;1.0500566884760247;0.8004372398879509;0.7610503591481925;-0.005181632767222722;-0.004961591838896725;1.053777360035881;10.041267522482547;0.8283357773576362;0.01558215030227033;0.015166558033958598;0.7109172535071014;-0.05769169632792672;0.7189369373745162
30.262328;1.0515672272751395;0.8032253913447899;0.7628499272412343;-0.0021020406119280446;-0.0020096969893444957;1.054995443558426;10.039755766638363;0.8280085199384114;0.015582736890627152;0.015169614458535867;0.7120323446246088;-0.05649981575246006;0.7199005076734609
30.26346;1.0529906846311854;0.8057869415113894;0.7644918438532717;0.0007203965882259609;0.0006904542268104158;1.0561199074221566;10.038149753574327;0.8276821608022131;0.015583200206693463;0.015173012646540553;0.7130396040395657;-0.055129930195314404;0.7207488612625703
30.264592;1.0543261490059217;0.8081273093641128;0.7659821034255929;0.0032888233504662478;0.003143257547378499;1.0571542132483178;10.036452795007724;0.8273569963398645;0.015583548339635708;0.01517676726845485;0.7139493702751458;-0.05360903973946259;0.7214944282211574
30.265724;1.0555739092568226;0.8102581068451622;0.7673316186352491;0.005607468271675625;0.005353993313006542;1.0580977634636486;10.034665341859172;0.8270334740029;0.015583793725537063;0.015180891853676772;0.7147668329755146;-0.05196014442074627;0.7221442432724239
30.266856;1.056734736902719;0.8121891649458427;0.7685490728825622;0.007685270730552919;0.007332279335641217;1.0589530489873813;10.032785443528484;0.8267122173715717;0.01558395265337575;0.015185398009378985;0.7155009895915476;-0.05020724420928467;0.7227093503823143
30.267988;1.0578124855703666;0.8139303524852242;0.7696406771903;0.009527085976470806;0.009083654562411675;1.0597236631488165;10.030810077176453;0.8263939721658687;0.015584042047847434;0.015190294221310232;0.7161576392031773;-0.048373339012122527;0.7231976550933364
30.26912;1.0588059526650213;0.8154930612979279;0.7706177881368634;0.01114374888736172;0.010619250453381072;1.0604112067551825;10.028736406336995;0.8260795320406833;0.015584078221572763;0.015195585370800683;0.7167444086278169;-0.04647742870392102;0.7236186503640097
30.270252;1.0597192326027334;0.8168867724882606;0.7714861207196205;0.012542793335634;0.011946871149000593;1.0610182682961864;10.026562283184342;0.8257696750867953;0.01558407690696068;0.015201272266336533;0.7172658255968292;-0.04453951318797011;0.7239787108757988
30.271384;1.0605525372199935;0.8181212779995093;0.7722549863416721;0.013734469416964412;0.013076825091769387;1.061550451324089;10.024286157299816;0.8254650611073335;0.01558405274081001;0.015207350789975073;0.7177293876245392;-0.04257759243994274;0.7242868762902053
30.272516;1.0613105197727553;0.8192067524621267;0.7729309872785793;0.014730572827146448;0.014020730667939482;1.062009319235508;10.021906806854647;0.8251661614049408;0.015584019802141736;0.015213811610529366;0.7181386095971216;-0.04060666651312637;0.7245478939445295
30.273647;1.061996450208538;0.8201549177391222;0.7735231299575926;0.015541315314789627;0.014788611051587984;1.0623983186345702;10.019423479370795;0.8248733186622246;0.01558399293606786;0.015220640968072869;0.7185000797332424;-0.03864173552155183;0.7247694176959272
30.274779;1.0626138299868462;0.8209753763128538;0.7740378523418565;0.016178198455351313;0.015391623232391776;1.062722795945639;10.016836908198389;0.8245868242983699;0.015583987803795782;0.015227821513797427;0.7188184583458994;-0.036695799605191134;0.7249568515912156
30.275911;1.0631657113756825;0.8216788343491114;0.774482685768619;0.016652405894888592;0.015840548514576093;1.0629840551078702;10.014149621827148;0.8243069082639194;0.015584019756925473;0.015235332905093515;0.7190974177962494;-0.03478185890808888;0.7251144248369586
30.277043;1.0636553863509297;0.8222751803789682;0.7748642225081241;0.01697561424152724;0.0161465675474906;1.0631873989583187;10.011364944765514;0.8240337315611252;0.015584102141600635;0.015243152258733194;0.7193426307708725;-0.032910913586685686;0.7252480783006836
30.278175;1.0640858744933086;0.8227736623036718;0.7751888282196707;0.017159919693722093;0.01632121044560424;1.063336167184818;10.008487037506901;0.823767438618619;0.015584245111556901;0.015251253341177797;0.7195577928751067;-0.03108996380790093;0.7253613920271287
30.279307;1.0644601972333108;0.8231834234898129;0.775462823264738;0.017217471415755553;0.016376014248660815;1.0634327578615101;10.005522561409846;0.8235082034867192;0.015584456838826668;0.015259605446074867;0.7197465978254368;-0.029329009736379186;0.7254578978783013
30.281571;1.064710326403105;0.8236410743770018;0.7758673688695692;0.017008499004210722;0.016179095180696258;1.0634066005794065;10.002482099492449;0.8232562437596512;0.015584745375481867;0.015268174110168132;0.7199256816599401;-0.026018051534754717;0.7254932140202887
30.283608;1.064843481209839;0.8238358660355625;0.7761013746492192;0.016495956888230703;0.015694948757857336;1.0632650940120782;9.999379818786942;0.8230118266570984;0.015585118188149293;0.0152769229074145;0.7200436517736284;-0.023297089357370945;0.7255036939183067
30.285646;1.0648771997412902;0.8238597933851232;0.7762389702336536;0.015736871813160552;0.014977258796849139;1.0630245962970288;9.996231948342588;0.8227752401801447;0.015585580472555352;0.015285815234377581;0.7201261955027528;-0.020842123348283857;0.7254985365085767
30.286955;1.0649702511597932;0.8238627797731103;0.7763027618924734;0.015148097260873145;0.014420270313070445;1.0628565084527906;9.99305592507287;0.8225467139262486;0.015586133620124912;0.015294815883581525;0.7202151089175096;-0.019409153668593967;0.7255367774106907
30.286955;1.0652818741995858;0.8240237676843162;0.7763428148481978;0.015148110792414692;0.014420371300093075;1.06292738778725;9.989869913632306;0.8223263840475533;0.015586774246445518;0.01530389137380464;0.7203482316016233;-0.01940918051907425;0.7256612869287921
30.286956;1.065578528501283;0.8241866372509549;0.776387524870371;0.015148345665802738;0.014420700782843852;1.062991022839532;9.986692064252344;0.8221143459536915;0.015587495195738382;0.015313008964949188;0.7204793704169365;-0.01940820413113715;0.725785961117115
30.286957;1.0658617285999061;0.8243519874676124;0.7764367117965888;0.015148354290395993;0.01442080645636051;1.063049419791525;9.983540542538034;0.8219107107492803;0.015588287707725548;0.015322135032303003;0.7206082522836778;-0.019407224751847862;0.7259111062949658
30.286959;1.0661302526486653;0.8245173543327463;0.7764894106508543;0.015146897361940574;0.01441952173904331;1.0631016727907416;9.980433658303959;0.8217155999578041;0.01558914243332298;0.015331233623495635;0.7207345654167624;-0.019405242643126173;0.7260369150537039
30.286963;1.0663830251213156;0.824683309878002;0.7765474975730914;0.015144896319862306;0.014417736625020633;1.063146770085482;9.977388575414961;0.8215291053836515;0.015590048787254883;0.015340267345441657;0.7208580576581134;-0.019401258080562183;0.726163500636932
30.286971;1.0666206988757603;0.8248474252061998;0.7766086472571903;0.01514066677138365;0.01441383894226014;1.0631844892646434;9.97441992185304;0.8213512770148852;0.0155909939264083;0.015349201036382175;0.720977570529284;-0.019392271338264;0.7262899206029909
30.286987;1.0668420123566353;0.8250091232185212;0.7766736141932916;0.015132839228060094;0.014406543297825357;1.0632144638536103;9.971540139642094;0.821182162653938;0.01559196350894605;0.01535800562872191;0.7210949809511337;-0.019376282657015437;0.7264183029809933
30.287019;1.0670454310964306;0.8251663690044407;0.7767418480485071;0.01511753506309207;0.014392179388647473;1.0632343252164993;9.968760533209863;0.8210218993034746;0.015592943569293041;0.015366659452127254;0.7212071260592874;-0.019342292207370687;0.726545528249265
30.287083;1.0672267795380002;0.8253161341796958;0.7768137830244182;0.015085276969935092;0.014361782833918505;1.0632398558423684;9.966091290193756;0.8208707696124219;0.015593920608861798;0.015375146662763128;0.7213157734208291;-0.019275300083664584;0.7266733382490884
30.287211;1.0673824102985479;0.8254550842032619;0.7768891899987824;0.015022960697078022;0.014302927434915126;1.0632241669106377;9.963540869583735;0.8207291154175678;0.015594880783436425;0.015383454857322306;0.7214176167126336;-0.019142306339856197;0.7267980356887607
30.287467;1.0674970305122928;0.8255699971502838;0.7769673355366108;0.014893356947313077;0.014180377123129716;1.0631757966733943;9.961115492186;0.8205971858800533;0.0155958112377251;0.015391573545561962;0.7215092724045037;-0.018878311028136363;0.7269151577206067
30.287979;1.0675439168118126;0.8256389559716713;0.7770478961289659;0.014631596086582899;0.013932715578252349;1.0630665842899214;9.958818739147228;0.8204750296723627;0.015596702383736314;0.015399494306124696;0.7215853203437514;-0.018362314214631453;0.7270169148939972
30.289003;1.0674643532012078;0.8256037956437658;0.7771202254818483;0.014081434966556264;0.013411860724887426;1.0628333961628194;9.956652320457211;0.8203624583539728;0.015597547668823873;0.015407211498626653;0.721634379136122;-0.01737731598264652;0.7270876938549218
30.290027;1.0673609574847305;0.8255480962765144;0.7771865710773335;0.013504217576557622;0.012865142462827203;1.0625859117203431;9.954618308696032;0.8202590951300349;0.015598341710151753;0.015414721156336028;0.7216781178519751;-0.0164563164314554;0.7271636568072126
30.292075;1.066998731937531;0.8252484335527068;0.7772122620311389;0.012293089566482762;0.011717088373970265;1.0620765617957562;9.952720628314703;0.8201644289321233;0.015599080384313433;0.015422018787914509;0.7216752040452269;-0.014820315684255745;0.7271871748167629
30.294123;1.0666054145471828;0.824910717240041;0.7772212088427888;0.011034253807751476;0.010522711820029085;1.061543644904981;9.950964643073295;0.820077837634261;0.015599763101904257;0.015429098486531822;0.7216752835440634;-0.013463313896654061;0.7272312616533849
30.296171;1.0661924390851991;0.8245575823395128;0.777226405536851;0.009759319179502044;0.009311935407048657;1.0610015346307249;9.949356622426736;0.8199986845277383;0.01560039357392244;0.015435953843878488;0.7216829941791608;-0.012387311219379258;0.7272994153972763
30.297408;1.065964185082027;0.8244003501338373;0.777274578245099;0.00899837849629945;0.008588814168592989;1.0606667891557542;9.947903941898707;0.8199264352479774;0.015600976670084789;0.01544257948040962;0.7217169829029036;-0.011871307728630265;0.7274140306714243
30.297408;1.0660169330487301;0.8245329400225593;0.777382434332193;0.008998337181863065;0.008588934126628874;1.0606411314576525;9.946614381041536;0.8198606172207527;0.01560151410075266;0.015448972221648762;0.7217729494995695;-0.011871303399638607;0.7275693534995821
30.297409;1.0660576508289674;0.824663803864678;0.7774940484316256;0.008998293825888735;0.008589052205897427;1.060614397844421;9.94549479481937;0.8198006908845717;0.015602003097792217;0.015455131644897407;0.7218216785326148;-0.011871298143433033;0.7277278791780872
30.29741;1.066087116909412;0.8247927195495053;0.7776088882154174;0.00899678909028253;0.008587775324026886;1.060587508911241;9.944550804406719;0.8197460620843363;0.01560243773308966;0.015461059776736457;0.721863005338676;-0.011870291850957827;0.727889791015077
30.297412;1.0661052087807916;0.8249212974464264;0.7777288484839546;0.008995860571903734;0.008587054099774673;1.060560469854532;9.943786692278765;0.8196962344471816;0.015602809307989315;0.015466760789389595;0.72189675661293;-0.011870284418114704;0.728055239700848
30.297416;1.066113597691219;0.8250489277775526;0.7778521893265984;0.00899347137654084;0.008584936835237249;1.0605353774538355;9.94320496703165;0.8196509034947734;0.01560310570205629;0.01547224139603298;0.7219227137381014;-0.011868275764427852;0.7282242373762915
30.297424;1.0661116449667123;0.8251766552440558;0.7779803287651889;0.008988327217764122;0.008580198467285485;1.0605123838525679;9.942806797986378;0.8196099355710826;0.015603312231116636;0.015477510132927776;0.7219406362850697;-0.011865265840494637;0.7283968268731711
30.29744;1.0661002772782697;0.8253022998711009;0.7781104158401385;0.008979032740706253;0.008571505003939522;1.0604915779433977;9.94259301977114;0.8195733321666514;0.01560341344136574;0.0154825749485632;0.7219503574578339;-0.011859254631958815;0.7285729413884396
30.297472;1.0660759982557766;0.8254262412473785;0.7782455299891357;0.008959424159353352;0.00855300981603832;1.0604718232396606;9.942564048112692;0.8195412187624724;0.01560339462912304;0.015487441841028265;0.7219508581296634;-0.011847242164451887;0.7287514006070254
30.297536;1.0660380440230242;0.8255446226137986;0.7783827985345558;0.008919449583459789;0.008515133345120584;1.0604497008008376;9.942718690528588;0.8195138262147192;0.015603244200944654;0.015492114597905445;0.7219432482657511;-0.011824228491360944;0.7289329024485451
30.297664;1.0659772865390562;0.8256495474652966;0.7785220503401173;0.008840481213032146;0.008440179778717714;1.0604176399162664;9.943053616298416;0.8194914455893089;0.015602955644772562;0.015496593931974962;0.7219257004590317;-0.011777213669631808;0.7291150101822217
30.29792;1.065878833879404;0.8257240666503403;0.7786591732631913;0.00868324912582621;0.008290797974125358;1.0603590697796268;9.943564126735039;0.8194743666455482;0.015602526254769902;0.015500878091702322;0.721898374200379;-0.01168619775987171;0.7292972687166581
30.298432;1.0657157567326836;0.8257414449396603;0.7787900784870226;0.008371879211950577;0.007994775334497092;1.0602454286485268;9.944245069060658;0.8194628266979437;0.01560195445206781;0.015504965513438204;0.7218593265545838;-0.011515180853885528;0.7294770727674778
30.299456;1.065429068170898;0.8256432492664397;0.7789047433276839;0.0077577601715071755;0.007410608583853025;1.060014119028088;9.945090955382549;0.8194569451487248;0.015601238791157141;0.015508856100117206;0.7218074840888907;-0.011212163078104841;0.7296526433485163
30.30048;1.0651407740975534;0.8255509215849504;0.7790276150608768;0.00715916948802915;0.006840967725211336;1.0597975383623013;9.946095226794736;0.8194566503881692;0.01560037747592746;0.015512550058571455;0.7217537695381148;-0.010961144564244376;0.7298378784693229
30.301504;1.0648542976075013;0.8254659882661294;0.7791586204544377;0.006576155158830494;0.006285896523682851;1.0595951630532945;9.947249630572637;0.8194617302116876;0.015599367269454177;0.015516046786885396;0.7216972661771386;-0.010759125423885922;0.730031485590803
30.302528;1.0645683142880291;0.8253875338893696;0.7792988117981015;0.006013945050772313;0.005750417787600889;1.0594085941909983;9.94854503194154;0.8194720119410683;0.015598203259318459;0.015519345114161384;0.7216382111583712;-0.010603105735170431;0.7302330251140009
30.303552;1.0642856738559152;0.8253170941970498;0.7794481693318752;0.005471061095733189;0.005233128328360132;1.0592395043239897;9.949973102679902;0.8194874614587981;0.015596880127618368;0.015522443531932188;0.72157785673634;-0.010491085546630505;0.7304430125697822
30.304576;1.0640047477123002;0.8252536798292813;0.7796074834983651;0.004949402288514489;0.004735874616685315;1.0590894925629473;9.951527059578051;0.8195081090733589;0.015595393022176779;0.015525340358509672;0.7215154018455393;-0.0104180649027645;0.7306599748066971
30.3056;1.0637282692669427;0.8251999409073103;0.7797776698986169;0.004451455634291198;0.0042610441037181515;1.0589579262593372;9.953201355457043;0.8195339606630377;0.015593736837104058;0.015528034398474678;0.7214520159463833;-0.010383043865880588;0.7308845862317143
30.306624;1.063455826832416;0.8251542402602999;0.7799579390577506;0.00397533069287846;0.0038068573215939653;1.0588468640712814;9.954991332834746;0.8195650341442804;0.015591906708774582;0.01553052522284088;0.7213858662389578;-0.010383022513490322;0.7311145814689222
30.307648;1.0631882165430533;0.8251175181168654;0.7801488925375315;0.0035250880970225254;0.003377216062012045;1.058756120613732;9.956893027952695;0.8196014446075814;0.015589900522394276;0.01553281288809744;0.7213191435362802;-0.01041400091919164;0.731351790278886
30.308672;1.0629262593422482;0.8250905834290572;0.780350623120243;0.0030997108648173747;0.002971169981408659;1.058684411182484;9.958903523411283;0.8196434108974697;0.015587719831247925;0.015534896952076592;0.7212500760737313;-0.010473979134533788;0.7315941491869961
30.309696;1.062669072719796;0.8250742613876583;0.7805641881006921;0.0026997584088407703;0.002589279010863196;1.0586324322062985;9.961021747379073;0.819691212417166;0.015585368865052825;0.01553677513635693;0.7211799340354648;-0.010560957188185302;0.7318425498655803
30.31072;1.0624176627955053;0.82506875014339;0.7807885071489247;0.002324627051753363;0.0022309843340768396;1.0586008797377844;9.963248038552111;0.8197451465938271;0.015582853874978271;0.015538442900563014;0.7211080474280573;-0.010670935093757435;0.732095733660892
30.311744;1.0621715105952962;0.8250736809272359;0.7810232271176668;0.0019763989891509143;0.0018982985542276443;1.0585874878021782;9.965582446374608;0.8198054743857744;0.015580182927728198;0.01553989352223202;0.7210347778709855;-0.010802912834962378;0.732353399502955
30.312768;1.0619311517763315;0.8250915224251252;0.7812700380130482;0.0016514337594813872;0.001587757592167349;1.0585940405368839;9.968023532715275;0.8198724294628549;0.01557736600692754;0.015541119376861857;0.7209604635423661;-0.010952890337744716;0.7326151539743018
30.314816;1.0615849318769104;0.8250673337904075;0.7815610522050476;0.001077879777352886;0.0010394178574033431;1.0585003314204315;9.97056789172031;0.8199463164593219;0.015574415139987112;0.015542115813295;0.7209394361427213;-0.011297867484926297;0.7329373792876294
30.316659;1.0612905222935283;0.8250972705998942;0.7818685035985963;0.0006434754405958836;0.0006239601543886091;1.0584731622988977;9.973210580897634;0.8200275179533366;0.015571344071447975;0.015542884060669532;0.7209130443209442;-0.011649844179740059;0.7332577913493251
30.318503;1.0610201325563051;0.8251610500333633;0.7821942594375759;0.00028223330474409195;0.00027837226279339006;1.0584833870970782;9.9759468533438;0.8201163516630672;0.015568168635263618;0.015543429966012452;0.7208895902602569;-0.0120288203822214;0.73358412558735
30.320346;1.060774511488983;0.8252563949897268;0.7825356108362039;-8.405042198800433e-06;2.619297155434094e-07;1.0585309142898371;9.978773482714208;0.8202129740866028;0.015564908010579723;0.01554376099360509;0.7208672572714989;-0.012424796080772562;0.7339135696115747
30.322189;1.0605502357451655;0.8253808632570231;0.7828925868726716;-0.00023482407758442138;-0.0002164378480210241;1.0586126594871788;9.981688332129504;0.8203174109224698;0.015561585774816542;0.015543883951581707;0.7208451486949556;-0.012829771250621971;0.7342443109036739
30.324032;1.0603487271772472;0.8255324622527742;0.7832618183913017;-0.0004012502586231722;-0.00037574055698985875;1.0587265145530744;9.984689113866633;0.820429595177292;0.015558230487298933;0.015543803062879462;0.7208214269471013;-0.013234745841713965;0.7345734443122909
30.325875;1.0601652317157977;0.8257055263715191;0.7836411884311371;-0.0005133944444319767;-0.0004830920192623043;1.0588703850668608;9.987773151166099;0.8205493837239332;0.015554873931600639;0.015543518518276716;0.7207943867845581;-0.013633719794964291;0.7348980280519365
30.327719;1.059998530213188;0.8258990195732127;0.7840304151340547;-0.0005772660426475613;-0.0005442316298906895;1.0590422019659536;9.99093849416138;0.8206765881210061;0.015551546279672505;0.015543027544750202;0.7207643795388782;-0.01401869306465011;0.7352170965412219
30.329562;1.0598447502939292;0.826107980231847;0.7844275217010168;-0.0005980401764222421;-0.0005641077367518617;1.05923879133108;9.994184896047612;0.820810973891369;0.015548272623785003;0.01554232786850189;0.7207287200860242;-0.014387665628529629;0.7355269202439944
30.333248;1.059708595203655;0.8264743020558923;0.7849647697347777;-0.000542653334179475;-0.0005110575641870607;1.0594647201956295;9.997513796139073;0.8209522306915792;0.015545073650240842;0.015541420432639088;0.7208016842997943;-0.015054637494907583;0.7359474161926166
30.336935;1.0596104449624575;0.8268647614489163;0.785499312171276;-0.00037996179717120573;-0.0003552589692859835;1.0597413127959834;10.000927841417132;0.8210999455319953;0.015541967037093918;0.015540310024544295;0.7208545470364547;-0.015620608708040568;0.7363410651774809
30.340621;1.0595382796967843;0.8272629823176263;0.7860250023930992;-0.0001498585910171989;-0.00013493458398942997;1.0600548034218031;10.004430269463569;0.8212535815663146;0.015538966649849013;0.015539005019638702;0.7208805616375139;-0.01607657934055823;0.7366997938047423
30.344307;1.0594796010111296;0.8276519692396445;0.7865355595528654;0.00011971980745326028;0.0001231436273156932;1.0603904096963326;10.008023730694559;0.8214125228397035;0.015536081485483298;0.015537517283950178;0.7208808919039011;-0.016422549470674088;0.7370236818968934
30.347994;1.0594244187493265;0.828018069680695;0.7870261041739938;0.00040034741327678064;0.00039174972451193286;1.0607372731448312;10.011709163631261;0.8215761841788872;0.01553331700852855;0.01553586177213175;0.7208516241061781;-0.01666551914131082;0.7373079863536475
30.35168;1.059367383402387;0.8283539672870468;0.7874943628365615;0.0006722304734881353;0.0006519358347648896;1.061086416700522;10.01548599421994;0.8217440984776467;0.015530678446379686;0.015534054356293675;0.7207958752081579;-0.01681748832374615;0.7375551927000367
30.355367;1.059301450978412;0.8286561499497133;0.7879429949323022;0.0009221688182599967;0.0008910781707402648;1.061430741437108;10.019353254624791;0.8219159225642629;0.015528173323929532;0.01553210836676262;0.7207138694580207;-0.01689045691988494;0.7377650092991682
30.359053;1.0592249162496494;0.828921744899773;0.7883711505477846;0.0011384995043788677;0.001098028820170286;1.061764992653307;10.023310572768978;0.8220913399855285;0.015525811345253243;0.015530032853754977;0.7206089283727897;-0.016900424797754193;0.7379404730378639
30.362739;1.059134338084595;0.8291514333999922;0.7887825257366471;0.0013184231972260417;0.0012701268153113572;1.062085814935121;10.027358317153237;0.8222699647261098;0.015523602632852537;0.015527833685951566;0.7204854375377918;-0.01686239184466088;0.7380857798324116
30.366426;1.059030724924201;0.8293470209244734;0.7891781677251521;0.0014608823541877164;0.001406372294015938;1.0623909812963674;10.031496268900614;0.8224513538916172;0.015521556418992853;0.015525515161163777;0.7203458268758266;-0.016790358026671996;0.7382033210328275
30.370112;1.0589135664892908;0.829514202761881;0.7895636392501663;0.0015657395609955046;0.0015066446202546978;1.062678559885218;10.035721795578949;0.8226350624016915;0.015519680796857028;0.015523080476319936;0.720192547844707;-0.016697323418404002;0.7382957335812214
30.373799;1.0587830566432972;0.8296555126762576;0.7899405926161975;0.001636312370527501;0.0015741249425683687;1.0629508689300395;10.040029939018426;0.8228207336338028;0.01551798276036901;0.015520532041215016;0.7200320632331573;-0.016594288188771497;0.7383697430114589
30.377485;1.0586412771534197;0.8297781941918437;0.7903134555050146;0.0016776000495283244;0.0016135975299642453;1.0632083934889383;10.04441530627235;0.8230082579024118;0.015516468282240962;0.015517872480274227;0.719864832373464;-0.01648925256443238;0.7384259319945573
30.381171;1.0584885344654393;0.8298851518055191;0.7906838041090387;0.0016965983919315474;0.0016317572413751455;1.0634527518323489;10.048872996095577;0.8231978283806864;0.015515142699891368;0.015515104771074246;0.7196942462671863;-0.016389216772502813;0.7384677125559136
30.384858;1.058326997570322;0.8299826069716463;0.7910552784871862;0.0016960941286252892;0.0016312678063986263;1.0636856338761664;10.053398077486074;0.8233897983978409;0.015514011169133726;0.015512230151236053;0.719522558446193;-0.01629718099433366;0.7384972978027504
30.392231;1.058152464118421;0.8300647979120267;0.7914254278506155;0.0016638040046089752;0.0016003836990495187;1.0639007346965013;10.057985194869698;0.8235844966005094;0.015513079277415949;0.01550924642658758;0.7193448991345038;-0.016151145383311454;0.7385083631103383
30.399603;1.0579690533085262;0.8301378661568442;0.7917971982479308;0.0016107960823884954;0.0015496872061683431;1.0641027886217853;10.062628463939362;0.8237821393302919;0.015512353778136881;0.015506149919624948;0.7191704096580279;-0.01605311010407159;0.7385122364640646
30.406976;1.0577838387962202;0.8302156054278018;0.7921785960981962;0.0015576189429697754;0.0014988278748722709;1.0642986886059072;10.06732097802108;0.8239828229387005;0.015511842184641403;0.01550293895945407;0.7190033728254318;-0.01599807531520161;0.7385127840162014
30.414349;1.057603047809521;0.8303043217358091;0.79257094078855;0.0015156212075334613;0.00145865640823412;1.0644945742522647;10.072054534999655;0.8241865152155583;0.015511551273924402;0.015499614301143567;0.7188431746331563;-0.015974041111828027;0.7385087257701021
30.421722;1.0574282738097056;0.8304064405955789;0.7929752604534257;0.0014911481771954544;0.0014352440845484709;1.0646918348293086;10.07682075934918;0.8243930797378325;0.015511486741839263;0.015496176708900414;0.7186901865779928;-0.015968007504104438;0.7384997806358108
30.429095;1.0572601505300805;0.8305201258716728;0.7933891095330203;0.0014823940357596467;0.0014268641477443085;1.064892038888904;10.081612797998297;0.824602404368238;0.015511654005538448;0.015492626247685954;0.7185437245103831;-0.01596997444928193;0.7384847748598512
30.436467;1.0570998914731504;0.8306454631775916;0.7938113532301007;0.0014857958789499962;0.0014301072304877772;1.0650948138810081;10.08642572230556;0.8248144973365693;0.015512058234648542;0.015488964382936392;0.7184020795110846;-0.015970941898874536;0.7384616321971124
30.44384;1.0569438327625729;0.8307763243061546;0.7942387919538814;0.0014982834741438839;0.0014420415184818525;1.0652967085916711;10.091255675555136;0.8250294491097937;0.015512704121978336;0.0154851957218587;0.7182635507269003;-0.015967909845766716;0.7384285022542871
30.45384;1.0567935069802314;0.8309131965367802;0.7946708717132908;0.001520379671378758;0.001463165693414814;1.0655000738869154;10.096099234858828;0.8252474072813869;0.015513595847474323;0.015481328115980773;0.718129430951946;-0.01595187835663799;0.7383864885562201
30.46384;1.0566449289223525;0.831050133292967;0.795105182952278;0.0015406072563184717;0.0014825038253157012;1.0657009859086641;10.100953535923747;0.8254685734708167;0.015514736168486845;0.015477372268612918;0.7179979676073367;-0.015926847552738245;0.7383340866983402
30.47384;1.0564976763574323;0.8311834394733959;0.795538612817445;0.0015574639152223328;0.0014986193764659015;1.0658972496853862;10.105816477981108;0.825693046023129;0.015516125573142171;0.015473341297157267;0.7178693357028783;-0.015893817548525035;0.7382718123158657
30.48384;1.0563506375386151;0.8313134342901279;0.795972170370742;0.0015668005226795137;0.00150754409247785;1.0660884969090583;10.110686418115174;0.825920636279625;0.015517762907013517;0.015469249765696209;0.7177436308475217;-0.015859788404593362;0.738200333237038
30.49384;1.0562036565296422;0.8314399623214157;0.7964054396186067;0.0015744614915179141;0.0015148699597507713;1.066275338044293;10.115561586735629;0.8261509066778294;0.01551964635577139;0.015465112517668373;0.7176228895784242;-0.015826760119463257;0.7381222101620759
30.50384;1.056056563520728;0.8315637142449098;0.7968386981746398;0.0015790359661648204;0.0015192467454390411;1.066457510214953;10.12043971249642;0.8263833202337005;0.015521773071748289;0.01546094375878524;0.7175071263332659;-0.015796732643981015;0.7380380588100037
30.51384;1.0559107606682787;0.8316874813454721;0.797273053015217;0.0015818530844685956;0.0015219435082920358;1.0666348944099058;10.125317837340893;0.8266173472277415;0.015524137929486126;0.015456755782082412;0.717397365521303;-0.01576870588700818;0.7379495141511985
30.52384;1.0557647359138063;0.8318074121917003;0.7977054772120697;0.0015860810002008932;0.0015259929855302734;1.066809380721502;10.130192599017263;0.826852541333014;0.015526733214327095;0.015452558069943268;0.7172926610430583;-0.015741679709018866;0.7378562919445897
30.53384;1.0556179538098576;0.8319254124190063;0.7981375678269984;0.0015898970196324728;0.0015296509975347165;1.0669787730108105;10.135061267413242;0.8270885627508662;0.015529549305129953;0.015448357487330363;0.717194082180866;-0.015716653949993997;0.7377601885415325
30.54384;1.05547010032993;0.8320410480719392;0.7985684406038682;0.0015951695373067076;0.001534704594962485;1.0671448151134635;10.139922031758545;0.8273251818077173;0.015532574067313766;0.015444158495355737;0.7170996548795542;-0.015691628474047137;0.7376598856613079
30.55384;1.0553205759485433;0.832152335765402;0.7989961212000132;0.0015989858151205286;0.0015383666252137803;1.0673052422882958;10.144772936066847;0.8275622759630786;0.015535790450098253;0.015439963730893898;0.7170113352909951;-0.01566660315839009;0.7375579536727727
30.56384;1.055168952735973;0.8322596625083234;0.7994209406368523;0.0016035629765884158;0.0015427577462623183;1.0674618178627233;10.14961122395716;0.827799728146031;0.015539175836843317;0.015435775714815683;0.7169280441651167;-0.015642577853431823;0.7374538009882212
30.57384;1.0550137021627028;0.8323623383304259;0.7998430060942013;0.0016062719166751694;0.001545363073694763;1.0676123415347725;10.154433224805754;0.8280372875999288;0.015542704931164598;0.01543159822363503;0.7168496724315883;-0.015618552379574416;0.7373476871257036
30.58384;1.0548531920812787;0.832458016265089;0.8002608405051722;0.0016088702535730153;0.001547865091464016;1.0677576144777507;10.159233976156637;0.8282745488549943;0.015546353083984436;0.015427436443571797;0.7167760560402502;-0.015594526551809455;0.7372398560899843
30.59384;1.054688440931012;0.832550289451203;0.8006765706030806;0.0016115796065381553;0.0015504729451326549;1.0678974682079534;10.164007044685373;0.8285110437796668;0.015550097312976963;0.015423297462250412;0.7167070057071737;-0.015571500204813498;0.737130553341416
30.60384;1.0545167942887694;0.8326358090786403;0.8010884156765159;0.0016130704962117317;0.0015519173807590327;1.068030846805486;10.168744660664254;0.8287463037080545;0.01555391615937388;0.015419191330991018;0.7166424009286132;-0.0155484732044343;0.7370199725505684
30.61384;1.054338666838836;0.8327173484803232;0.8014980988975352;0.0016149099673337759;0.0015536963227429346;1.0681598045978347;10.173438110512464;0.8289798380664686;0.015557790077277207;0.015415130410937299;0.7165832882607863;-0.015526445427626157;0.7369093095797872
30.62384;1.0541537104939065;0.8327928500899565;0.8019033203717221;0.0016164004661148648;0.0015551423709017722;1.0682824853404838;10.178078541472026;0.8292111088415847;0.015561701440767616;0.015411127313014764;0.7165279321047114;-0.015504416736064237;0.736796656168501
30.63384;1.053961615530026;0.8328638486318523;0.8023051692045596;0.0016167827904280912;0.0015555291647719024;1.0684001239390375;10.18265782635083;0.8294395292016297;0.015565633809018145;0.01540719454297655;0.7164788202081853;-0.015483386987158855;0.7366841630876166
30.64384;1.0537620139282327;0.8329296088925267;0.8027026039295109;0.001618272228144828;0.0015569762695227965;1.068513031177229;10.187169007098793;0.82966451539378;0.015569572079514205;0.015403345268315211;0.7164346403238399;-0.01546235606470311;0.736570027254374
30.65384;1.0535535706766246;0.8329910972857433;0.803096943195869;0.0016192399113665738;0.0015579264604921497;1.0686216475046835;10.191606332505435;0.8298856234052712;0.015573503318041656;0.015399592909481999;0.7163981890082334;-0.01544132389409509;0.7364565314748369
30.66384;1.053337864399032;0.833047654781875;0.8034856235307611;0.0016185128729963587;0.0015572543596898377;1.0687266158234565;10.195965224362984;0.8301026582305548;0.015577416725207648;0.015395951356086858;0.7163692115764023;-0.015421290442650283;0.7363429582431791
30.67384;1.053112766271011;0.8330984097995483;0.8038686206177587;0.0016191309950926327;0.0015578710771919765;1.0688287138751422;10.200241969422677;0.8303156769067156;0.01558130340969416;0.015392436824835988;0.7163482750319579;-0.015401255717223656;0.736229446008924
30.68384;1.0528801449840528;0.8331459618564913;0.8042463282757014;0.0016184032539277922;0.001557198792196656;1.068927704555278;10.204432757457491;0.8305249283465006;0.01558515629462724;0.015389068415297835;0.7163357477200435;-0.01538121976641871;0.7361160451567201
30.69384;1.0526382532322067;0.8331888094351945;0.804618311708339;0.0016179130667778319;0.0015567551895185104;1.0690262506292423;10.208532827582959;0.8307307412595248;0.015588969418353376;0.01538586575362727;0.7163318566199177;-0.015362182684157113;0.7360027041245949
30.70384;1.0523883416999555;0.8332268771084711;0.8049835308431923;0.0016170738980370266;0.001555977538172798;1.0691228978329574;10.212537000345549;0.8309333835272353;0.015592737709221968;0.015382845721227587;0.716336747608767;-0.015343144603244045;0.735889144688306
30.71384;1.052130788608066;0.8332629117611103;0.8053444997818442;0.0016154754388550212;0.0015544731404456044;1.069219123456888;10.216441027343132;0.8311329741996933;0.015596457522576908;0.015380020736070645;0.7163505115898843;-0.015325105675316197;0.7357749320739901
30.72384;1.0518660475536237;0.833295196693945;0.8056995011492898;0.0016149843894269769;0.0015540279348079673;1.0693164622316764;10.220241843742059;0.8313294924688802;0.015600126599536286;0.015377398213665181;0.7163742028062932;-0.01530706604981282;0.735660432627548
30.73384;1.051594618518655;0.8333232675126063;0.8060480282715933;0.0016130366629412863;0.001552188484813481;1.069413540430472;10.2239366667618;0.8315228378483182;0.015603743358861529;0.01537498065160257;0.7164058684202601;-0.015289025874699083;0.7355429193603761
30.74384;1.0513160028427764;0.8333480406938032;0.8063916195294651;0.001611675210824199;0.0015509107579617753;1.0695119154986101;10.227521992203977;0.8317128765386655;0.015607306560867016;0.015372768499662279;0.7164475611430421;-0.015270985328327673;0.735423572125304
30.75384;1.0510322155348668;0.8333698205128175;0.8067291868622648;0.001608207201742432;0.0015476156789639402;1.0696119252237333;10.23099256242181;0.8318994947303641;0.01561081547344407;0.015370765181319716;0.7164973090208083;-0.015253944651467021;0.7352995602845783
30.76384;1.0507424380908252;0.8333855853353914;0.8070585450346697;0.00160649673623758;0.0015460021007125608;1.0697126933799936;10.234340928791573;0.8320826831616195;0.01561426944299238;0.015368979285101721;0.716557086678806;-0.015236904135619237;0.7351720930692691
30.77384;1.0504488773722618;0.8333993515879498;0.8073819708396758;0.0016037894902719868;0.001543432009286614;1.0698161612552117;10.237558436460386;0.8322625778635816;0.015617666127145042;0.015367422348235332;0.7166248329848066;-0.015219864068414139;0.7350385460301017
30.78384;1.0501502686968383;0.8334063458062348;0.8076960963801506;0.0016020794117663777;0.001541815718483447;1.069921087064705;10.240636839892764;0.832439405246326;0.015620999796395252;0.015366106049309838;0.7167024488226007;-0.015203824679828065;0.7349003962444145
30.79384;1.049849253404125;0.8334093232776445;0.8080019970059328;0.0015990242953122468;0.0015389091015212443;1.0700261105943978;10.243569149540404;0.8326134091553401;0.015624262121601408;0.015365041097195796;0.7167887654124205;-0.015187786134647809;0.7347560690551898
30.80384;1.0495445039152635;0.8334065934152688;0.80829972076321;0.0015957957218496576;0.0015358361474380703;1.070132776921163;10.246349376871414;0.8327848446029883;0.015627444209479202;0.015364236682744255;0.7168835852197084;-0.015171748563387715;0.7346049925401084
30.81384;1.0492384739989369;0.8333969077322457;0.8085867870940833;0.0015918724583231702;0.0015320956931991997;1.0702384399718063;10.248972036331217;0.8329540075358973;0.015630537201958523;0.015363701002507661;0.7169867534662984;-0.015155712074227758;0.7344466462149035
30.82384;1.048931627624458;0.8333799814411147;0.8088628823894729;0.0015890578602089163;0.0015294135680133862;1.0703442916168135;10.251431861984075;0.8331212251918814;0.015633532192360244;0.015363442981276744;0.7170981331093789;-0.015140676732845375;0.7342806096801731
30.83384;1.0486246254525866;0.8333558226085606;0.8091277355078133;0.0015862442498792912;0.0015267299669200344;1.070447548721823;10.253723526242384;0.8332868373616776;0.015636420686961763;0.015363472228824063;0.7172175336633636;-0.01512464255027232;0.7341064256897749
30.84384;1.0483178091623808;0.8333252906778813;0.8093823672723213;0.0015819118144113542;0.001522591244560432;1.0705485402454245;10.255841740735766;0.8334512130895241;0.015639195110641838;0.015363797238306524;0.7173447245980493;-0.015109609495708175;0.7339237166554217
30.85384;1.048012384410333;0.8332858177583712;0.809624098385813;0.00157799232703209;0.0015188449506362402;1.0706467265024011;10.257781938253375;0.8336147337399444;0.015641849041954856;0.015364424198515369;0.7174795203004573;-0.015095577514213192;0.7337320976183486
30.86384;1.047708575477145;0.8332377702186754;0.8098537354501791;0.001574073619347544;0.001515097183868133;1.070741787508845;10.259540563993156;0.8337777468223915;0.015644377604969624;0.01536535568247955;0.7176218286918652;-0.01508054653273694;0.7335312461329332
30.87384;1.0474064809629613;0.8331805892028313;0.810070951303908;0.0015693948222860776;0.0015106203505304285;1.070833671162742;10.261114440190433;0.8339405779052447;0.015646777854592345;0.015366588934165735;0.7177716058151752;-0.015066516465994492;0.7333210596405323
30.88384;1.047106933834525;0.8331146686261878;0.8102754093433908;0.0015654774804029152;0.001506869364994292;1.070922498711845;10.262500040989423;0.8341035928580608;0.015649049061068634;0.015368116458712573;0.7179297598116636;-0.015052487223974483;0.7331024904475838
30.89384;1.046808820235568;0.8330390661246351;0.8104667907296796;0.001561798716609829;0.0015033456552959944;1.0710083857528017;10.263693286849099;0.8342672137209575;0.015651193338760003;0.01536992922893082;0.7180941238116098;-0.015038458704084438;0.7328736212986912
30.90384;1.046513981245837;0.8329551917487804;0.8106447819716954;0.0015571217711236472;0.0014988635532631356;1.0710913552703436;10.264690173677328;0.8344318566961904;0.015653215759032047;0.015372018713436115;0.7182655134665278;-0.015024430777907827;0.7326356513424229
30.91384;1.046222529761264;0.8328632943707677;0.8108094333201648;0.0015520983170625388;0.0014940472092494356;1.071171428044768;10.265488575403259;0.8345979312298489;0.01565512317286445;0.015374376018195501;0.7184447376436172;-0.015011403289771118;0.7323899082469567
30.92384;1.0459338313444406;0.8327618549568295;0.810959862919826;0.0015484205661112477;0.0014905177090559403;1.0712486978796854;10.266089764599501;0.8347659322462546;0.015656922966261283;0.015376990561775786;0.7186295674913024;-0.014998376075555615;0.732134759995124
30.93384;1.0456500425498352;0.832651846827468;0.8110955352262837;0.0015422875518494477;0.0014846360280935359;1.0713232901290448;10.266497524622068;0.8349364301520629;0.015658623085953158;0.015379849755379106;0.7188217752528511;-0.01498434900027624;0.7318726665434947
30.94384;1.0453702704405372;0.8325338362820706;0.8112178200690499;0.0015386092837660179;0.0014811022217778487;1.0713943557952486;10.26671589469679;0.8351099224847122;0.01566023304543104;0.015382940003549188;0.7190191867229044;-0.01497232197014195;0.7316023155113562
30.95384;1.0450965311813614;0.8324089335794954;0.8113262781026891;0.001533584795288079;0.0014762773653254249;1.0714641087271846;10.266748648200291;0.835286741769867;0.01566176482685288;0.015386248746417539;0.7192236548592222;-0.014959294901821884;0.7313264357705149
30.96384;1.0448270643390491;0.8322754561170133;0.8114205241278764;0.001528036654290295;0.0014709519019516432;1.071531818361264;10.266600365269102;0.835467094423218;0.015663232536116782;0.015389765000672616;0.7194329843354282;-0.014946267724020943;0.7310440097711658
30.97384;1.0445647531122981;0.8321359287811787;0.8115005503567404;0.0015230103321027088;0.0014661229660935821;1.0715967879318355;10.266276438640704;0.8356511041308455;0.01566465023579634;0.015393478217529831;0.719648892708183;-0.014934240442023634;0.7307581944499492
30.98384;1.0443073972086627;0.8319877720477932;0.8115654282033735;0.001517111391247819;0.0014604601203178653;1.0716613186855986;10.26578154016732;0.83583883570139;0.015666029617528304;0.015397377700690435;0.7198690601173677;-0.014922213170366957;0.7304682381151617
