time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.99384;1.044056976808024;0.8318349619411487;0.811617536533451;0.001512320858990753;0.0014558569760996488;1.0717237040500773;10.265118042975729;0.8360303872420053;0.01566737980257737;0.015401452519889672;0.7200951831921624;-0.014909186076208863;0.7301773882698289
31.00384;1.0438144432665402;0.8316772868067827;0.8116560937033919;0.001506530437171775;0.001450295942453533;1.071786303359267;10.26428614560419;0.8362259527244492;0.015668708613943844;0.01540569147536923;0.7203259475707711;-0.014897159298118641;0.7298858288950514
31.01384;1.0435790675409558;0.8315136744325746;0.8116805999977074;0.001500281472786064;0.0014442969552433637;1.0718475451674345;10.263286080269914;0.8364257406419803;0.015670022867523326;0.015410083273092864;0.7205599999476141;-0.014886132915203734;0.7295935766548441
31.02384;1.0433518363546452;0.8313469310205898;0.8116927708139329;0.0014954879106336939;0.001439690559043405;1.071908800464513;10.26212023554937;0.836629861478181;0.01567132720836739;0.015414616975431466;0.720798985850381;-0.014874106978708975;0.7293035534446501
31.03384;1.0431325053027678;0.8311767520770968;0.811692199068863;0.0014899326918067397;0.001434355813160599;1.071971272607408;10.260793333489458;0.8368383268097341;0.01567262264980598;0.015419282365530715;0.7210415727394581;-0.014863081554915813;0.7290156952554764
31.04384;1.0429215940956502;0.8310034402566896;0.8116784522372771;0.0014836812290129565;0.0014283544397228527;1.0720329928791055;10.259311590355704;0.8370511186648832;0.01567390587267967;0.015424068926473496;0.7212863985376357;-0.014851056721361021;0.7287297011780102
31.05384;1.0427193327907174;0.830829302194811;0.8116532234980952;0.0014778866675836117;0.0014227892633315025;1.0720949491254472;10.257682253439885;0.837268191226153;0.01567517038902914;0.015428964191669399;0.721535020041909;-0.014840032544749164;0.7284482257540976
31.06384;1.0425241959059588;0.8306522714432425;0.8116152522637115;0.0014716341543672337;0.0014167865950451542;1.0721582662514932;10.255913161126324;0.8374894239285549;0.015676409226122838;0.01543395389653231;0.7217859090454634;-0.01482900908828854;0.7281708284312949
31.07384;1.0423361062565593;0.830474727186976;0.811566153598281;0.001466076769627617;0.00141144922836882;1.0722212549284806;10.254012267145466;0.837714637722852;0.015677616958484415;0.015439024434531986;0.7220384468188263;-0.014817986422186125;0.7278980352115405
31.08384;1.0421549985691692;0.830296292829324;0.811504622684598;0.001459823577911501;0.0014054453724495237;1.0722853477225567;10.251987382100955;0.8379436678470381;0.015678789308604654;0.015444166201085175;0.7222919282840646;-0.014806964617790559;0.7276302335510828
31.09384;1.0419795369964844;0.8301187121288178;0.8114323180251828;0.0014542657013496135;0.0014001069229461888;1.072352055953332;10.24984526127461;0.8381764415250181;0.015679921071429525;0.01544937531964047;0.7225456255196719;-0.0147959437411137;0.7273676441286473
31.10384;1.041809728687276;0.8299416921500463;0.8113480752947109;0.00144801220094906;0.0013941021656713093;1.0724198911088991;10.24759082188407;0.8384130008443622;0.01568100557660885;0.015454651773868825;0.7227978693933684;-0.014785923848637738;0.7271093669688737
31.11384;1.0416445485541528;0.8297674632742389;0.811254001372697;0.0014413465820357569;0.0013877032091149542;1.0724902261066949;10.245228022947702;0.838653453645306;0.015682036442755173;0.015459995221157697;0.7230500752461884;-0.01477490499057328;0.7268573302006991
31.12384;1.041484218846433;0.8295951509998332;0.8111482164255382;0.0014350931398392115;0.001381698004731458;1.0725632788912811;10.242761421332055;0.8388979592989776;0.01568300880555653;0.01546540205071704;0.7233007401246422;-0.014764887219272013;0.7266104489021831
31.13384;1.0413277528370928;0.8294268837659339;0.8110326303108211;0.0014295353839689907;0.0013763586374081578;1.0726392709299017;10.240196911773317;0.839146723445567;0.01568391940073316;0.01547086538233858;0.7235494806019362;-0.014754870585690003;0.726368477393797
31.14384;1.0411753959379413;0.8292621857122666;0.8109058399495276;0.0014232823932358912;0.00137035345205845;1.072718544475223;10.237541245265861;0.8393998693683126;0.01568476662313791;0.015476376208462681;0.7237960617289425;-0.01474485513638236;0.7261311014837989
31.15384;1.0410262453846542;0.829101845433822;0.8107686451100227;0.0014162688761637015;0.0013636208998703745;1.072801472531639;10.234800943175921;0.8396572977073565;0.015685549677490137;0.015481923802786788;0.7240403281788025;-0.014734840928104861;0.725897998720064
31.16384;1.0408806688592438;0.828947985328495;0.8106222311789236;0.0014103651695191728;0.001357950060449066;1.0728892680005506;10.231981509277329;0.8399187519376576;0.015686266987565714;0.015487496265554526;0.7242820794038836;-0.014724828037020578;0.7256689623260105
31.17384;1.0407378960336455;0.8287984185177256;0.8104646531644448;0.0014033521508700034;0.0013512184234945079;1.0729798885960422;10.229086961048246;0.8401840519190713;0.015686915777950994;0.01549308173974599;0.7245210303723497;-0.014714816541237262;0.7254439190275526
31.18384;1.040598390624442;0.8286551378227595;0.8102971770197887;0.0013971000877882223;0.0013452149579561328;1.0730740782201402;10.226119598352174;0.8404531723880992;0.015687492834275306;0.01549866929132659;0.724756861166509;-0.014704806490599284;0.725222837626553
31.19384;1.0404614840654915;0.8285191680283344;0.8101210938537606;0.0013904359806710639;0.001338818067176833;1.0731714942963866;10.223079716019539;0.8407260272488899;0.015687995051942447;0.01550424966280006;0.7249892082294622;-0.014695797888420561;0.7250057061833078
31.20384;1.0403278058400336;0.8283891686952032;0.8099345280417164;0.0013841839450972116;0.0013328155546051851;1.0732718770647853;10.21996544604341;0.841002270260454;0.01568841935260302;0.01550981596341333;0.725217597322155;-0.014685790688162082;0.724792425603849
31.21384;1.0401967894673807;0.8282660418350128;0.8097388647618543;0.0013771710582338743;0.0013260857530385528;1.0733751238420066;10.216774119119666;0.8412813197598542;0.01568876278936357;0.015515362933970435;0.7254414204317762;-0.014676784792684267;0.7245828356445332
31.22384;1.0400689696160768;0.8281514472100375;0.809535608530477;0.0013712676916244617;0.001320417593937446;1.0734811524765309;10.21350422785268;0.8415624560004336;0.015689022775368152;0.015520885613527569;0.7256599664001355;-0.014667780074516417;0.7243765025805442
31.23384;1.039942584448381;0.8280418821160708;0.8093231862112403;0.0013644929606538925;0.0013139174992404126;1.0735897165005432;10.210155376310082;0.8418449089242044;0.015689197231331012;0.015526379979289266;0.7258724645839024;-0.014657776429266363;0.7241728744519326
31.24384;1.0398194671514414;0.8279401040383492;0.8091032189732972;0.0013574800717464132;0.0013071885720355829;1.0737003735327817;10.206727172578962;0.8421279723282231;0.01568928636473935;0.01553184418092871;0.7260781188275669;-0.01464877379526431;0.7239714528030594
31.25384;1.0396984448682216;0.8278465455624404;0.8088772419257666;0.0013515767726806635;0.0013015212315640816;1.0738125145104331;10.203219570781812;0.8424110766576562;0.015689295129909752;0.01553727791542944;0.7262761586992538;-0.014639772107500634;0.7237716790088873
31.26384;1.0395783435779813;0.8277583234449525;0.8086435160787764;0.0013445639870852115;0.0012947927021458993;1.0739252937296138;10.199634475941652;0.8426937842324473;0.015689232086042715;0.015542682066321973;0.7264658911361074;-0.014630771274733586;0.7235729790438074
31.27384;1.039459157355715;0.8276768060261431;0.8084035091438052;0.0013383120373490454;0.0012887919442020155;1.074037531630795;10.195977074346446;0.8429757549465078;0.01568910482302703;0.015548060057873365;0.7266467213803541;-0.014621771209895596;0.7233747555944445
31.28384;1.039339598815897;0.8276013023278009;0.8081577581868398;0.001331299182778513;0.0012820635677794642;1.0741477581643928;10.192255573933853;0.8432566656180327;0.015688917037715334;0.015553418342636852;0.7268182047269579;-0.01461377183209122;0.7231764511545897
31.29384;1.039219557380621;0.8275331716284163;0.8079079072528366;0.0013253956305660896;0.001276396584663288;1.0742544045403333;10.188479794822742;0.8435360890119531;0.015688669459554366;0.015558764641043459;0.7269800893885897;-0.014604773028598219;0.7229774851417669
31.30384;1.0390968556239384;0.8274686785632535;0.8076523581937992;0.0013186203418436146;0.001269897385311444;1.0743560078537215;10.18466020129424;0.8438134436071014;0.015688361895270512;0.015564105366378343;0.7271322266662508;-0.01459577464240802;0.7227773935034553
31.31384;1.0389732022213065;0.8274107103797168;0.8073929122446263;0.0013104987175283605;0.0012621093341326905;1.0744512768176724;10.180806810822746;0.8440880565921812;0.01568799398868303;0.015569444216038978;0.7272754164452204;-0.01458777650301036;0.7225767794350372
31.32384;1.0388475688636363;0.8273577677715774;0.8071292149224759;0.0013042447338132432;0.0012561089369791515;1.0745380128513058;10.176927541279456;0.8443592393147717;0.015687565286786064;0.015574783673112434;0.7274073285845274;-0.014578778464744037;0.7223732280601384
31.33384;1.0387191391619677;0.8273095547503685;0.8068618573318534;0.001297229094349576;0.001249381072804641;1.074617067301691;10.17302772646084;0.8446263345454506;0.015687075419117947;0.01558012782060527;0.7275285339413365;-0.014570780422237391;0.7221674007213813
31.34384;1.0385885379076605;0.8272664686542561;0.8065910841836316;0.0012909732347423713;0.0012433811798922537;1.0746864097398414;10.169110762711975;0.8448887750052649;0.01568652427112794;0.015585482085537911;0.7276386427424841;-0.014562782298370623;0.7219589085656467
31.35384;1.038455512706609;0.827229129039951;0.8063182119231765;0.0012843039699439174;0.0012369876296517046;1.0747451938072787;10.165178234683108;0.8451460713350037;0.01568591222185725;0.015590850078157584;0.7277374303140708;-0.01455378401239417;0.7217474870092171
31.36384;1.0383201080997553;0.8271948462975511;0.8060412862970905;0.0012775226283571529;0.001230489856446523;1.0747927491957356;10.161229649993006;0.8453976975784818;0.01568524036195568;0.01559623173773957;0.7278248039909437;-0.014545785445496198;0.7215331310198788
31.37384;1.0381855404210192;0.8271668243778532;0.8057617418617642;0.0012701544072177351;0.0012234311891348487;1.0748285583337889;10.157262913304328;0.8456430415799504;0.015684510391186107;0.015601624112716572;0.7279007164978349;-0.014537786427841924;0.7213159443054964
31.38384;1.0380514891807002;0.8271429115500329;0.8054789897041696;0.001263130693543362;0.001216704937966078;1.0748522523020807;10.153276086926711;0.8458814522306043;0.01568372368948342;0.015607022719709011;0.7279651393665649;-0.01452978676767325;0.7210961840662153
31.39384;1.0379196012288772;0.8271233032595517;0.8051935621505917;0.0012561045854274284;0.0012099789352092972;1.0748635494802867;10.149269560424248;0.8461122371613713;0.01568287998461094;0.015612422560444499;0.7280180161183237;-0.014521786311883965;0.7208741691435779
31.40384;1.0377914712521366;0.8271077421547572;0.804905644536488;0.0012498367583181913;0.001203980828586244;1.0748621791879358;10.145246805234617;0.846334614577667;0.015681977706007644;0.015617819292836864;0.7280591913084863;-0.014513784975092729;0.7206501549422121
31.41384;1.0376676025522074;0.8270962669659593;0.8046163928457725;0.0012431542599530179;0.0011975888061961431;1.0748478971778272;10.141213274580933;0.846547712881746;0.01568101591576182;0.015623209349721653;0.7280894310630902;-0.014505782700976126;0.72042531538682
31.42384;1.0375486074407927;0.8270857778481786;0.8043237463155991;0.0012371196405119814;0.001191819899476342;1.0748204885508243;10.137174340648462;0.8467506051645377;0.015679995044304482;0.01562858855060679;0.7281065583369133;-0.014497779405999533;0.7201978365166246
31.43384;1.0374367278060868;0.8270779712555935;0.8040288089983105;0.0012300834645019632;0.001185093921118002;1.0747797265140246;10.13313366221783;0.8469423331494413;0.0156789163777071;0.015633951673107244;0.7281115720436854;-0.01449077496106994;0.7199689541646225
31.44384;1.037332172452691;0.8270724339862775;0.8037319458034401;0.00122193761792624;0.0011773077696033485;1.0747254463732927;10.12909301696678;0.8471219121243463;0.015677781373740794;0.015639293717183624;0.728104626814984;-0.014482769209354476;0.719738839892529
31.45384;1.037235963825738;0.8270686061248985;0.803432593338187;0.0012156581719903969;0.001171308627222389;1.0746576146268112;10.125052911496145;0.8472883453890184;0.015676589918122076;0.01564461048929582;0.7280859438070154;-0.014474762009716039;0.7195077839211672
31.46384;1.037148083818848;0.8270662612490918;0.8031312740815945;0.0012086163110283353;0.0011645810441392277;1.0745762024365317;10.12101339405263;0.8474406802101043;0.015675339489860413;0.015649897455809254;0.728055785956691;-0.014467753300997453;0.7192762089410736
31.47384;1.0370692636546435;0.8270655192042344;0.8028281818920097;0.0012015731381209663;0.0011578525975256316;1.0744801051156239;10.116975458375814;0.8475780594450347;0.015674027419327392;0.01565514853258956;0.7280144778419461;-0.014459743130413108;0.7190445458429893
31.48384;1.0369991060631913;0.8270658256578137;0.8025234945341313;0.001195528122356951;0.0011520800195707066;1.0743712567733854;10.112942326602054;0.8476997094883585;0.01567265285244487;0.015660356199572994;0.7279623910825652;-0.014452731609837958;0.7188132559684446
31.49384;1.036938998258238;0.8270684266133821;0.8022173936541339;0.0011884831522505294;0.0011453492680189323;1.074248699990625;10.108918801717861;0.8478049454179598;0.015671216003632596;0.01566551238823787;0.7278998914726879;-0.014445718870029822;0.7185826541876305
31.50384;1.0368882221587055;0.8270733117987031;0.8019100621407;0.0011814377160675798;0.0011386170631640393;1.0741125563236638;10.104908580254985;0.8478932505888555;0.015669717228872;0.015670609038151755;0.7278272998805158;-0.014437705064588524;0.7183529875877135
31.51384;1.0368469306691914;0.8270825853294792;0.8016027688382047;0.0011755016482123916;0.001132944737690608;1.0739629969419933;10.100912646779662;0.8479643086244777;0.015668158109654613;0.01567563773664308;0.7277458902111155;-0.014430690384004328;0.7181254844674925
31.52384;1.036814317454728;0.8270944218829217;0.8012936978420868;0.0011684560607251669;0.0011262091490880782;1.0738001520352454;10.096930637774896;0.8480179697442792;0.01566654359117186;0.015680588976213366;0.7276538797820151;-0.01442367503835084;0.7178982118653144
31.53384;1.0367906783336198;0.8271112293792222;0.800984379950803;0.0011621715311379184;0.0011201994286109745;1.0736239928123374;10.092962969415744;0.8480542190400564;0.015664882540954005;0.015685451873675347;0.7275524046110845;-0.014416659225168426;0.7176722120051577
31.54384;1.0367750170186136;0.8271331757158273;0.800675448292985;0.001155126575190359;0.0011134599105728936;1.0734343112735312;10.089011688932478;0.8480730908368985;0.015663185638464965;0.015690213775331707;0.7274415308579872;-0.014408643114958788;0.7174475669803191
31.55384;1.036766302874827;0.827160544944193;0.8003678879008197;0.0011472131195525493;0.0011058876182461588;1.0732307604456173;10.085080203042212;0.8480745547737546;0.01566146267700707;0.015694860339451777;0.727321307985785;-0.014401626838126623;0.7172244579881605
31.56384;1.036766192191941;0.8271945603442965;0.8000615588564081;0.0011401692476606588;0.0010991436773912261;1.0730129411682345;10.081172610098967;0.8480584913362018;0.01565972082514113;0.015699378282794267;0.7271917999366516;-0.01439461046242058;0.7170029173715987
31.57384;1.036773995334632;0.8272355136192948;0.7997571476752696;0.0011338868276682002;0.00109312514630608;1.072780603365936;10.077292894080998;0.8480247678711831;0.015657963626764124;0.01570375886871504;0.7270530614520597;-0.014387593992051006;0.7167828665575018
31.58384;1.0367893308178457;0.8272834885650794;0.7994548847718261;0.001126844325013144;0.0010863763829264495;1.0725338271244849;10.073444251201417;0.84797332023521;0.015656191411603824;0.015707997652302488;0.7269051194428552;-0.014380577382784877;0.7165641510418457
31.59384;1.036813124895755;0.8273395493879274;0.7991549369935995;0.0011205635720228342;0.0010803529748330324;1.0722730409647994;10.06962941556341;0.8479041674978641;0.01565440286693755;0.015712091428181002;0.726747994124015;-0.014374560551683416;0.7163466254245612
31.60384;1.0368449440566065;0.8274034000086301;0.7988571169931009;0.0011146305925102283;0.0010746592329683889;1.0719989843574156;10.065851657847205;0.847817372304946;0.01565259698048774;0.01571603648728245;0.7265817338248007;-0.014367543418566884;0.7161301501233125
31.61384;1.0368849875703208;0.827476452653152;0.7985622058775637;0.001107591594678713;0.001067903493947591;1.0717126518119566;10.062115026279729;0.847712969155611;0.015650775545150885;0.015719827944542544;0.726406446342498;-0.014360525979134238;0.7159147624019357
31.62384;1.0369329935678393;0.8275588269077455;0.798269965407328;0.0011005541738518118;0.001061145705918666;1.0714151262552567;10.058423593830899;0.8475909245771315;0.01564894386654738;0.015723458882170433;0.7262223026962841;-0.01435350831974763;0.7157005580171485
31.63384;1.0369889430176622;0.8276511552461121;0.7979805077563731;0.0010942792684874635;0.0010551137886276208;1.0711073563723439;10.05478054336886;0.8474511713347828;0.015647108233067898;0.01572692134717778;0.7260304988929107;-0.01434749056234716;0.7154886623927339
31.64384;1.0370518254063514;0.8277531621661731;0.79769393254437;0.0010872453276923968;0.0010483522171817865;1.0707900392718381;10.0511877945426;0.8472936459739654;0.015645274114881907;0.015730208955091113;0.7258292262821977;-0.014340472822550628;0.7152771067629108
31.65384;1.0371204868686432;0.8278643518104134;0.7974102529980841;0.0010804517837707161;0.001041818132404882;1.0704636920113606;10.04764588268908;0.8471183153493507;0.015643446606397993;0.015733317906989924;0.7256197308580002;-0.014333455204315075;0.7150669200499138
31.66384;1.037196698495114;0.8279864331668542;0.7971294468859822;0.001074182565957408;0.0010357811369512088;1.0701288365386414;10.044153316557878;0.8469252200870517;0.0156416298091889;0.015736245883149966;0.7254023826964581;-0.014327437814477846;0.7148580842596702
31.67384;1.0372786824584785;0.8281180849934178;0.796851581685543;0.001067154669325691;0.001029015004229286;1.0697860876707501;10.040705957239348;0.8467144848886295;0.015639825134854887;0.015738990307238188;0.7251775936290585;-0.014320420788393299;0.7146504982918678
31.68384;1.0373667497658052;0.8282594202869169;0.7965768218287546;0.001060129017288475;0.0010222477434630758;1.0694360532258225;10.037297403862242;0.8464862741007508;0.015638031114984238;0.015741547545518444;0.7249457078484649;-0.014314404309221165;0.7144441112438458
31.69384;1.0374613710994323;0.828410100063076;0.7963050047467434;0.0010549738521900365;0.0010172671178299635;1.0690792399228788;10.033920249140703;0.8462407668092872;0.015636244634559877;0.015743913719307043;0.7247070386370014;-0.014307388613879144;0.7142387854309709
31.70384;1.03756207539492;0.8285699461127064;0.7960369679813625;0.0010479526875989734;0.0010104979195919872;1.0687160907868711;10.030567486673887;0.845978215222921;0.01563446183732827;0.015746085981484713;0.7244619267245739;-0.014301373978374502;0.7140344845014118
31.71384;1.0376689788535627;0.8287382718931747;0.795772616957211;0.0010409336190634604;0.0010037277756986445;1.0683470424105286;10.027233315561912;0.8456990438097107;0.015632678543244866;0.015748063773074635;0.724210745266833;-0.014295360672306991;0.713831073915394
31.72384;1.037781789530004;0.8289145858060778;0.7955122748913461;0.001034677330128073;0.000997684503550684;1.067972544379736;10.02391344420614;0.8454038950441507;0.01563089113927289;0.015749850380285698;0.7239539308023812;-0.014288348912307118;0.7136283123794374
31.73384;1.037899003865964;0.8290975520800967;0.7952562717513508;0.001027662066289035;0.000990912368982049;1.0675930632910748;10.020605561694655;0.8450936252943381;0.01562909702812965;0.015751453377716055;0.7236920010744515;-0.01428233886515816;0.713425947792178
31.74384;1.0380198051261318;0.8292861146811124;0.7950044875227688;0.0010217559482070837;0.0009851989436182192;1.0672100650288288;10.017310006381784;0.844769303028974;0.015627294517187338;0.015752883105986378;0.7234255380760893;-0.01427633068636543;0.713223649433428
31.75384;1.0381429427511746;0.8294799786421096;0.7947575841617636;0.0010147441295843922;0.0009784245787645878;1.066822022052671;10.014030224353602;0.8444321587046835;0.01562548392257675;0.015754151045553694;0.7231552629253225;-0.014270324523102932;0.7130210586433626
31.76384;1.0382674635452263;0.8296779870047986;0.7945149852698375;0.0010084946442255724;0.0009723769088110706;1.0664304741684236;10.010772436666052;0.8440834677085353;0.015623668886659886;0.015755269390235867;0.7228821615721427;-0.014263320470612552;0.7128177393234154
31.77384;1.038391654372304;0.8298781856331503;0.794275972563748;0.0010025929745769364;0.0009666599829746185;1.0660360363861683;10.00754455954369;0.8437244515413481;0.015621856209796281;0.01575625104628219;0.7226074603833793;-0.014257318537597385;0.7126133585370079
31.78384;1.0385148959816755;0.8300803758312449;0.7940408223079435;0.000995584933462728;0.0009598819947470785;1.065639325078669;10.00435514667873;0.8433562684361074;0.015620054960509116;0.015757108931322955;0.7223324775028113;-0.014251318640545551;0.7124076497494994
31.79384;1.0386367711899973;0.8302834843379031;0.7938089125286891;0.000989338413498654;0.0009538305105854419;1.0652408978523706;10.00121259329922;0.8429800994014618;0.015618275414323285;0.015757854290122386;0.722058504034044;-0.01424532062145032;0.7122004372284205
31.80384;1.03875722410219;0.830486737259564;0.793579719801965;0.0009832002018645145;0.0009478802518321732;1.064841224170603;9.998124233830673;0.842597210894321;0.015616527458059592;0.01575849514250011;0.7217867807767924;-0.014239324300215506;0.7119915544014421
31.81384;1.038874622187716;0.8306890037421882;0.7933537521647828;0.0009761933765456335;0.000941097910337747;1.0644407203097903;9.99509576198932;0.842208904881172;0.015614818950598143;0.015759036111858693;0.7215185559069334;-0.014233329533485618;0.7117808927707091
31.82384;1.0389901375274109;0.8308898597537072;0.7931302082852736;0.0009702937803108924;0.0009353738400970342;1.0640408464660267;9.992131893065048;0.8418164160090238;0.015613155174778574;0.015759479574071086;0.7212550867547459;-0.014227336221571261;0.7115684674449768
31.83384;1.0391043125973718;0.8310898083465387;0.7929096535346546;0.0009640473054483627;0.0009293163413355279;1.0636401085052665;9.98923717100321;0.8414208337173952;0.015611539232729682;0.015759827217849503;0.7209975378260494;-0.014221344277074948;0.7113544277726466
31.84384;1.0392167691788037;0.8312873671292854;0.7926913226411952;0.0009581468137911166;0.0009235891961781779;1.063239961566873;9.986415349057394;0.8410231163173822;0.015609972474616223;0.015760081280136125;0.7207469013647807;-0.014215353607254394;0.7111390394215861
31.85384;1.039328086606751;0.831483307144765;0.7924757594650301;0.0009511383152161037;0.000916800617116397;1.062840779758733;9.983668122728403;0.8406241612544004;0.015608455122845236;0.01576024485583943;0.720503973648092;-0.014210364099943976;0.7109226426630791
31.86384;1.03943887518501;0.8316770468955007;0.7922622231943743;0.0009459972438764355;0.0009117979825713431;1.0624429126198498;9.980994614329338;0.8402248459570565;0.015606987166996522;0.015760320969598663;0.7202693694928812;-0.014204375595412598;0.7107054953717038
31.87384;1.0395487828214862;0.8318686758492622;0.7920515034166268;0.0009389872399300412;0.0009050058056814856;1.0620477193550724;9.978391968188458;0.8398260593292812;0.015605569101818607;0.015760311573383173;0.720043587297288;-0.014198387871977974;0.710487899841054
31.88384;1.0396582269450123;0.8320576813109082;0.791843267127603;0.0009330837594428686;0.0008992714583084212;1.061653535731889;9.975856336259316;0.8394287117730086;0.015604202999013269;0.015760217759024298;0.7198270863653178;-0.014192400658803356;0.710270191798172
31.89384;1.039768086534112;0.832245574917588;0.7916386034144433;0.00092583343184329;0.0008922460296041666;1.0612616762649072;9.973383155327891;0.8390337233363884;0.01560289304830975;0.015760041176247234;0.7196193258892335;-0.014187413655166773;0.7100517940214337
31.90384;1.0398765263963368;0.8324304425150206;0.7914372477757337;0.0009206891346419399;0.0008872355100557605;1.0608725574214763;9.97096716987295;0.8386420520030675;0.015601643590359907;0.015759785265445914;0.7194227003831153;-0.014181426560566082;0.7098350705263315
31.91384;1.039983682043016;0.8326133228513289;0.7912402248857932;0.000913675994853502;0.0008804353053662715;1.0604868280696276;9.96860379619616;0.8382547037058374;0.015600456323815242;0.015759454125582127;0.7192364131763949;-0.01417543912479523;0.7096193868142823
31.92384;1.0400897620795189;0.8327935372875478;0.7910468175661257;0.0009088769762657958;0.0008757527921016646;1.0601063413810883;9.966291684016571;0.8378726716259627;0.01559932951174806;0.015759050133009274;0.7190604594781459;-0.014170451167977174;0.7094051060935145
31.93384;1.040195081562221;0.8329732620088892;0.7908589134593074;0.0009015165410643161;0.0008686170559188473;1.059729979516745;9.964034338970094;0.8374969122433369;0.01559825919636453;0.015758573724560715;0.7188947003272717;-0.014164462555536128;0.7091926468979127
31.94384;1.0402997374185807;0.8331495258912559;0.7906736541929222;0.0008953688613751223;0.0008626401784171329;1.0593595014840376;9.96183896633717;0.8371283676343239;0.01559724117122407;0.015758025244674602;0.7187388867179696;-0.01415947317272624;0.7089826355442335
31.95384;1.0404020797340428;0.8333273508646964;0.7904971847452812;0.0008900520383816283;0.0008574580333730927;1.058995528037448;9.959713406612819;0.8367678556835964;0.015596272172789444;0.015757406409700293;0.7185926717501409;-0.014153482901474085;0.7087756319625085
31.96384;1.0405049888621973;0.8335001302273561;0.7903210343325106;0.0008843168025321332;0.000851872665181134;1.0586395935082036;9.957664206507792;0.8364158675186508;0.01559535015324719;0.015756720447079136;0.7184556973976338;-0.014148491594507094;0.7085721456329884
31.97384;1.0406061689376511;0.8336765414922082;0.790155265026127;0.0008787618985760189;0.0008464590554811432;1.0582901675708019;9.955696694618302;0.8360725629826609;0.015594474539492698;0.01575597231047143;0.7183277168227379;-0.014142499063994979;0.7083724372180709
31.98384;1.040705618127982;0.833846912362766;0.7899905738068694;0.0008713980953982991;0.0008393132964550081;1.0579486294221683;9.953815723974976;0.8357379644629995;0.015593645795078003;0.015755170230144805;0.7182086887998639;-0.0141375051008475;0.7081767717813438
31.99384;1.0408052603079954;0.8340211788448699;0.7898348390885854;0.000866363986187939;0.0008343946538946616;1.057616210282961;9.952025978394033;0.835412074738646;0.015592864430872606;0.015754326284028747;0.7180978179818485;-0.014131509530410346;0.7079843654262891
32.00384;1.040901783352792;0.8341916210504745;0.7896829133558626;0.0008601109433723181;0.0008283089284357029;1.057291005485693;9.950331048999756;0.8350948860480586;0.0155921307279986;0.015753454511722956;0.7179974883070955;-0.014126512256300653;0.7077975333233422
32.01384;1.040996197522668;0.834363193660217;0.789538474365742;0.0008538609341031197;0.0008222243075558446;1.0569740994244494;9.948732546206374;0.8347864192495665;0.015591444296223684;0.015752569292297597;0.7179071146994274;-0.014121513247786037;0.7076155010360411
32.02384;1.0410876840193317;0.8345337969328742;0.7893998987559175;0.0008479582630333266;0.000816470621467077;1.056666577269571;9.947230687626153;0.8344867632382151;0.01559080298942835;0.01575168499591316;0.7178270308672352;-0.014115512505663083;0.707438471656112
32.03384;1.0411777101592021;0.8347051937962521;0.7892675486178985;0.0008418178079834518;0.000810486659739902;1.0563663339926395;9.945825100666577;0.8341960350194513;0.015590202728636992;0.01575081543064701;0.7177574282388635;-0.014110510045334201;0.7072666946335813
32.04384;1.041264847753424;0.8348764099447502;0.7891414703035472;0.0008359172666670931;0.0008047309217529844;1.0560739950591502;9.944515178270978;0.8339143013574974;0.015589638918944267;0.015749972265638974;0.7176983276679174;-0.014105505899914439;0.7071002968350629
32.05384;1.0413509340715692;0.8350489463496329;0.7890217404934458;0.0008307787878598761;0.0007997020930161284;1.0557900275786678;9.943300205090425;0.8336415171554191;0.01558910832726049;0.015749162979399198;0.7176485816792666;-0.014100500132675475;0.7069383074571735
32.06384;1.0414369265383423;0.8352235003297399;0.7889083732649677;0.0008246419950644616;0.000793715019963775;1.0555117711534798;9.942179181301046;0.8333774965425861;0.01558860937183246;0.01574839047157223;0.7176098871126458;-0.014094492836586408;0.7067826079217768
32.07384;1.0415217494345466;0.8353991956381343;0.7888013310552094;0.0008187453481809141;0.0007879562948507623;1.0552403730348503;9.941151699771286;0.8331219452161714;0.015588140875255896;0.015747655063491958;0.7175808657895;-0.014089484130717552;0.7066320495622148
32.08384;1.0416066972342306;0.8355772430319907;0.7887006977060924;0.0008128500271793357;0.0007821967154561562;1.054972821113304;9.940219349378106;0.8328745448322836;0.015587701507372343;0.01574695706832453;0.7175612036234854;-0.014084474172893796;0.7064863999756223
32.09384;1.0416930807339584;0.8357591436443758;0.7886067800560165;0.00080747792791895;0.000776935082614119;1.0547091331570537;9.939385037772718;0.8326350438382912;0.015587289984489652;0.015746297782476375;0.7175507097219835;-0.014079463162624714;0.7063455118955837
32.10384;1.0417781603722298;0.8359434084710305;0.7885200266923226;0.0008015848701632801;0.0007711741752073802;1.0544495526303117;9.938651333333315;0.8324033368447581;0.015586905262950933;0.015745678641585697;0.7175482668510474;-0.014074451327300517;0.7062084285498451
32.11384;1.04186281160134;0.8361314263292138;0.7884408666911791;0.0007956926111517536;0.0007654128288114883;1.0541915948434073;9.93802016988328;0.8321794758191247;0.015586546977490946;0.01574510085091894;0.7175557839493154;-0.014069438909476425;0.7060774208511126
32.12384;1.0419476157772831;0.8363241321046475;0.7883696420798125;0.0007895620415434215;0.0007594218833660891;1.0539369925256292;9.93749276621601;0.8319635584461871;0.015586215224576707;0.015744565853346874;0.7175722059743448;-0.014064426129877199;0.7059518544953609
32.13384;1.042030575817584;0.8365202667216732;0.7883066128451865;0.0007844314197509265;0.0007543880004340878;1.0536835984766102;9.937068669021231;0.8317555847327438;0.015585909644334716;0.015744074423977683;0.7175975208737753;-0.014059413140009202;0.7058320188675202
32.14384;1.0421124375719255;0.8367204929069133;0.7882516106926974;0.0007794084229403906;0.0007494564403325237;1.053433270344353;9.93674559968838;0.8315554188366538;0.01558562924863019;0.01574362543978565;0.7176317280195156;-0.01405440002636193;0.7057180291638815
32.15384;1.042190813232618;0.8369240684783104;0.7882053744346399;0.000773516845116054;0.0007436942718780864;1.05318385735455;9.93652058464381;0.8313628332963858;0.015585373246233979;0.015743216543133758;0.717673804437979;-0.014049386841150537;0.7056087845768654
32.16384;1.042265805496555;0.8371309944597097;0.788167634636683;0.0007676248377256526;0.0007379320626131696;1.0529372902383214;9.936390857856091;0.8311775267521792;0.015585142139820606;0.015742845852375;0.7177256588655205;-0.01404437361219012;0.7055059967993708
32.17384;1.042337613889077;0.8373413774647955;0.7881385087696865;0.0007614932761948437;0.0007319406164499176;1.052691623540262;9.936354439467229;0.8309991090030424;0.015584938486111826;0.015742513335094993;0.7177860635678012;-0.01403936034476019;0.7054083116043725
32.18384;1.0424040313935474;0.837553135912378;0.7881181294295814;0.0007563605155359114;0.0007269066724679683;1.0524490021698465;9.936410409549257;0.8308270981174032;0.01558476714868544;0.015742220766188742;0.7178546495951895;-0.014034347027675377;0.7053154545132431
32.19384;1.0424659509966332;0.8377660773360267;0.7881062482533728;0.0007513342103319928;0.0007219755460603033;1.0522076666142315;9.936558446129709;0.8306609513748142;0.015584634726861024;0.015741969996527855;0.717929966435622;-0.01402933364365108;0.7052262801896622
32.20384;1.042521535663162;0.8379786362094629;0.78810352754522;0.0007454383667734253;0.000716214483900559;1.0519700286447733;9.93679859590874;0.8305001498628911;0.01558454849994973;0.0157417610244109;0.7180135010789251;-0.014024320165806937;0.7051426986715316
32.21384;1.042572527845734;0.838189783207329;0.788108452274599;0.0007389536282059434;0.0007098910586722459;1.0517346810242847;9.937131238845526;0.8303442947903984;0.015584515818533862;0.015741590601052898;0.7181036966747397;-0.014020306533173302;0.7050636340840394
32.22384;1.0426171184908306;0.8383988978225776;0.788122570938085;0.0007349233496490641;0.0007059195429548788;1.0515042647561121;9.937556519435203;0.8301931406465852;0.0155845436913743;0.01574145161958128;0.7181990621986007;-0.014015292648617105;0.7049879448667564
32.23384;1.0426564376123888;0.8386053580447729;0.7881451587794596;0.0007287848082503859;0.0006999321172757185;1.0512773520274243;9.938074191290571;0.83004656805515;0.01558463782216539;0.015741333964458145;0.7183012778803131;-0.014010278402021584;0.7049175319214799
32.24384;1.042688819152189;0.8388059849397701;0.788175082129538;0.0007239910135957708;0.0006952351582100906;1.0510564651740466;9.93868403661543;0.8299045348757258;0.015584801479685908;0.015741225515193698;0.7184091785389403;-0.014005263677546901;0.7048512471877468
32.25384;1.0427162469939368;0.8390019351441347;0.7882124173494918;0.0007178496116079196;0.0006892505967408902;1.0508401505621816;9.939385856857843;0.8297670670218135;0.015585036070436502;0.015741112105066474;0.7185216754851381;-0.014001248357673555;0.7047879401837941
32.26384;1.0427373874721257;0.8391906453405089;0.7882561983662496;0.000712706491571836;0.0006842249757836618;1.0506310209432859;9.940178678464136;0.8296343320769912;0.015585343565642208;0.015740977608880005;0.7186407012586828;-0.013996232345524644;0.7047293743236296
32.27384;1.0427541286840845;0.8393719993597154;0.7883054857574364;0.0007076693920297937;0.0006793034961278688;1.050428716752577;9.941059499466915;0.829506648269744;0.015585728333332586;0.015740805481549484;0.7187651621165302;-0.013991215588696456;0.7046743014067997
32.28384;1.0427657294342207;0.8395446846599923;0.7883603887849701;0.0007017626038855644;0.000673553414381013;1.0502327849075845;9.942022635326227;0.8293843216307721;0.01558619667140844;0.01574058171639114;0.718893904665431;-0.013987198075176654;0.7046213944068445
32.29384;1.0427750379370238;0.839708825489153;0.7884198041778699;0.0006967226563412166;0.0006686358115420047;1.0500456170824592;9.94306015911273;0.8292675131109496;0.015586754099867569;0.01574029698137159;0.71902873691122;-0.013982179786988664;0.7045722649962283
32.30384;1.0427818977378887;0.8398637003738928;0.7884841646479952;0.0006905740354623329;0.0006626606482583356;1.0498655504174026;9.944162777607144;0.8291562861275785;0.015587402402583867;0.01573994606118636;0.7191684995007449;-0.013978160659058016;0.7045256862535074
32.31384;1.0427862673635548;0.840007491442616;0.7885527498643399;0.0006865309352611887;0.0006587050995885894;1.0496950041448898;9.945320609689603;0.8290507314426512;0.01558813869082498;0.015739526171935126;0.7193121556614214;-0.013973140590760626;0.704480454521358
32.32384;1.0427899811814498;0.8401410383995277;0.788625932193528;0.0006814866550347856;0.0006537949378911303;1.0495334957604414;9.946523284497134;0.8289510346178615;0.015588956821132944;0.01573903643962967;0.7194618013779301;-0.013968119474973204;0.704438471597401
32.33384;1.0427919847232263;0.8402628910115213;0.788704092407949;0.0006755728971249954;0.0006480573441751287;1.0493805220285681;9.94775902265769;0.8288574167344797;0.015589849674046877;0.015738478145449857;0.7196165489561763;-0.013964097203657076;0.7043986102537519
32.34384;1.04279480450222;0.8403733792705471;0.7887866032113411;0.0006705262601462835;0.0006431533833056939;1.0492384225493978;9.949013719040666;0.8287700182945972;0.015590809924064787;0.01573785378021654;0.7197754619202499;-0.01395907366665921;0.7043596226695434
32.35384;1.0427981173740588;0.8404716361929079;0.788873854336122;0.0006654786184014636;0.0006382527213386588;1.0491064344588221;9.950271662128449;0.8286888779353064;0.01559182894787882;0.01573716471949697;0.7199406307553226;-0.01395504876970272;0.7043233026968597
32.36384;1.0428018288931566;0.8405571294551742;0.7889662502187276;0.0006603226576963861;0.0006332530592064419;1.0489838887172391;9.951517537737356;0.8286139806626748;0.015592895692041859;0.015736409587570693;0.7201102348011045;-0.013951022459773638;0.7042873961685457
32.37384;1.0428077178972839;0.8406299986463746;0.7890631505526454;0.0006552731941109704;0.0006283592099229638;1.0488732083344863;9.95273791827645;0.8285452450124215;0.015593996758877;0.01573558511219802;0.7202865215861844;-0.013945994727376404;0.7042537023085838
32.38384;1.0428154826424587;0.840690059200452;0.7891647941216666;0.0006502229389432295;0.0006234687571924481;1.0487737490209768;9.95392243505888;0.8284824798447639;0.015595117525444504;0.015734688117479943;0.7204687623019267;-0.013941965588852955;0.7042211872047287
32.39384;1.042824309630282;0.8407370728240937;0.7892713356973416;0.0006443038679105404;0.0006177511294250106;1.0486857846577076;9.95506469716173;0.8284253666954712;0.01559624298007964;0.01573371608520739;0.7206561999224611;-0.01393693506969176;0.7041888921527679
32.40384;1.0428363804481924;0.8407713195191866;0.7893809555155517;0.0006396645470562474;0.0006132611989857515;1.0486085479183032;9.956162008876397;0.8283734281479055;0.015597358584959189;0.01573266718042628;0.7208510035929374;-0.013932903186499182;0.7041590723511872
32.41384;1.042850112890166;0.8407945980641793;0.7894961843484288;0.0006346128350851516;0.0006083797822114674;1.048544197248855;9.957214593781964;0.8283260210036758;0.015598452032553682;0.0157315414083608;0.7210512592069694;-0.013928869934218246;0.7041299659103601
32.42384;1.0428649064508204;0.840805877631893;0.7896160994941089;0.0006297999446544044;0.0006037301676482037;1.048491834985275;9.958224872538858;0.828282392988619;0.015599513934099873;0.015730341742890556;0.7212589682803039;-0.013923835292882651;0.704103744484899
32.43384;1.0428827811734642;0.8408073451445123;0.7897408145373228;0.0006247479447329408;0.0005988533610320284;1.048451604002477;9.959196867462746;0.8282417422304095;0.015600536964885113;0.015729073712640065;0.7214730172088741;-0.013919799240167084;0.7040795671603364
32.44384;1.0429029098980482;0.8407989720751581;0.7898704303859693;0.0006196959708063503;0.0005939783988406571;1.0484228010370804;9.96013581685038;0.8282032778304451;0.01560151566193246;0.015727743559100567;0.7216921231464093;-0.01391576175539416;0.7040565574066178
32.45384;1.0429247302320648;0.8407813876062423;0.7900053623822588;0.0006145368060512045;0.0005890026574498226;1.0484079336260468;9.961047088649803;0.8281663352323027;0.015602446354551134;0.01572635639117402;0.7219178197687699;-0.013911722820238457;0.7040369360100874
32.46384;1.0429495623547935;0.8407557781744277;0.7901449560402696;0.0006094851143614418;0.0005841306084365081;1.0484066300177435;9.96193432477961;0.8281304829403192;0.015603326005319622;0.015724915375079307;0.7221475395932538;-0.013906682426984061;0.7040189444079757
32.47384;1.0429767062497264;0.8407228775332483;0.79028938808139;0.0006044336240470856;0.0005792597697391965;1.0484194900536894;9.96279876820466;0.8280955060677634;0.015604151769637059;0.015723421935370827;0.7223827090439562;-0.013902640582582762;0.7040048839748512
32.48384;1.0430061158246398;0.840683701681147;0.7904382472264914;0.0005993823894136482;0.0005743900437120952;1.048447018998436;9.96364086634623;0.8280612781232158;0.015604922446070979;0.0157218765263503;0.7226207764944074;-0.013898597288588527;0.7039930120113903
32.49384;1.0430367944308385;0.8406385294482493;0.7905909417181953;0.0005945705713163051;0.0005697507049663105;1.0484885588817223;9.964461866224493;0.8280276207416047;0.015605640381773192;0.015720278739797314;0.7228632160284661;-0.013894552530127143;0.703985605314263
32.50384;1.0430708354280327;0.8405900502044037;0.7907468687389775;0.0005902809484264047;0.0005656111012749215;1.0485461159418676;9.965263972439203;0.827994281349307;0.01560631194799728;0.015718627119221788;0.723107512942841;-0.01389050631064319;0.7039808798244331
32.51384;1.043106443483115;0.840537846066227;0.7909054751727289;0.0005852309953667624;0.0005607444857899151;1.048618233591043;9.96605058118353;0.8279610392749615;0.015606946344187807;0.015716920867180156;0.7233551029473019;-0.013886458687975082;0.703980950595787
32.52384;1.043143646953497;0.8404830065292771;0.7910662055960507;0.0005801815251086194;0.0005558791806122543;1.0487040652747281;9.966826355094904;0.8279277657772678;0.015607554695609923;0.015715161440743718;0.7236033045487982;-0.013881409752083473;0.7039838769977249
32.53384;1.0431823730377;0.8404264919146387;0.7912285042365752;0.0005751324999276057;0.0005510154648746463;1.0488025567838535;9.967596068192854;0.8278943917521309;0.015608150460566772;0.01571335102774117;0.7238533350201024;-0.01387735956279769;0.7039918393701309
32.54384;1.0432219423273585;0.8403681690229544;0.7913915740958478;0.0005714300954458604;0.0005474426867937044;1.0489125752425055;9.968363056528512;0.8278609078629022;0.015608749554896318;0.015711490836763344;0.7241024619104105;-0.013873308106538992;0.7040030074856528
32.55384;1.0432650923071347;0.8403113759952373;0.7915557295844092;0.000567142554499427;0.0005433107797588346;1.0490319462684456;9.969128392000735;0.8278274549266196;0.0156093690762247;0.015709581216466376;0.7243521830324973;-0.013869255307517927;0.7040195245571714
32.56384;1.043310852589848;0.8402553480347751;0.7917202782046805;0.0005620943994200632;0.0005384526695295239;1.0491614916959215;9.969891860243493;0.8277944109939418;0.015610025523521594;0.01570762179688739;0.7246002674668448;-0.013865201089529107;0.7040394716734187
32.57384;1.0433600601256674;0.8402011954230306;0.791884781610944;0.0005570464250404922;0.0005335964408045578;1.0492991470630717;9.970653916537659;0.8277623179499385;0.015610733373167412;0.015705612650497962;0.724848673572575;-0.013861145434912967;0.7040648716688254
32.58384;1.0434131511089382;0.840149848245126;0.7920487240491034;0.0005519986338527883;0.000528742089304489;1.049444117023758;9.971415732353185;0.8277316921581623;0.015611503811020775;0.01570355660034275;0.7250954931397191;-0.013857088385198233;0.7040936450707446
32.59384;1.0434703593863544;0.8401010493363715;0.7922104730974106;0.0005466022563578533;0.000523555795363662;1.0495959931815866;9.97217822329998;0.8277028924442018;0.015612343840731967;0.01570145911364289;0.7253429572939608;-0.013853029999682801;0.7041275766250331
32.60384;1.0435316627447562;0.8400572559008755;0.7923712900581908;0.0005426619915888262;0.0005197650668804266;1.0497547445544724;9.972942691195248;0.8276760952483861;0.015613256737385886;0.015699325907121715;0.7255894064192853;-0.01384897033195565;0.7041643239472599
32.61384;1.0435961207061706;0.8400178685584758;0.7925304048167948;0.00053861486300164;0.0005158740302484524;1.0499205538250782;9.973711370706688;0.8276513675826757;0.015614243348229194;0.015697161405645206;0.7258361950811141;-0.013844909445732294;0.7042044443107369
32.62384;1.0436644780913076;0.839983796250884;0.7926872407243218;0.0005335682753297328;0.0005110274039820812;1.0500936599366952;9.974486220168563;0.827628756749902;0.015615302801784409;0.015694968913174602;0.7260845988391172;-0.01384184744543966;0.7042484972081829
32.63384;1.0437353599031665;0.8399542871442733;0.7928413197928045;0.0005296294746005837;0.0005072422966889073;1.0502743039206814;9.975267770993153;0.8276083021508065;0.015616432979112067;0.01569275194818818;0.7263327477579521;-0.013837784484657835;0.7042940699366156
32.64384;1.0438080250015365;0.8399299525856783;0.7929932522860457;0.0005245843211494694;0.0005023989235010371;1.0504627107098623;9.976055283057041;0.8275900347956543;0.015617631238059721;0.015690515469310495;0.726582610662922;-0.013833720726556515;0.7043429146428113
32.65384;1.0438816821890489;0.8399101322115543;0.7931427111664484;0.0005195399695352359;0.0004975567741081297;1.0506591056578274;9.976847232526696;0.8275740393922545;0.01561889518942585;0.01568826622842184;0.7268320492332285;-0.013829656289068046;0.7043928421981278
32.66384;1.0439557667736963;0.8398943045038214;0.7932894169769699;0.0005163643646337341;0.0004945035149765396;1.0508637783957797;9.977641260598354;0.8275605041727582;0.015620223730000663;0.015686012947052273;0.727082854558899;-0.01382559123672075;0.704445715694297
32.67384;1.0440288926196803;0.8398823211417448;0.7934341470732845;0.0005113216702871722;0.000489663183054637;1.051077104833625;9.978433996852434;0.8275496609043468;0.01562161730726086;0.015683766257605536;0.7273327194843495;-0.013821525613905991;0.7044994311277848
32.68384;1.0441007728263907;0.8398738167141286;0.7935767374774367;0.0005062798526798571;0.0004848236083276048;1.0512994810693663;9.97922138012095;0.8275416550705141;0.015623076895017265;0.015681538133728433;0.727582205496881;-0.013818459478124096;0.7045549569012447
32.69384;1.044170949722629;0.8398682984993825;0.7937170157629496;0.0005023460088856826;0.0004810445150269593;1.0515312635961664;9.979999320393022;0.8275364762329054;0.015624603466965493;0.015679340960920236;0.7278317225375599;-0.01381439290798697;0.7046133408500967
32.70384;1.0442390362945504;0.8398664266799185;0.7938556841559897;0.0004973058684864243;0.00047620631187870923;1.0517727496549043;9.98076376318883;0.8275340174261275;0.015626198363960335;0.015677186143897404;0.7280785226340126;-0.0138103259806521;0.7046728987218623
32.71384;1.0443047496090665;0.8398676165842175;0.793991984950701;0.0004933735861597046;0.000472428451972399;1.0520241074574583;9.981509978812252;0.8275342114177392;0.015627863069757914;0.01567508311134083;0.7283227355338147;-0.013806258764412339;0.7047351131980074
32.72384;1.0443682001182628;0.8398731072823186;0.7941265279765555;0.0004890957057769385;0.0004683194599481845;1.0522853069174265;9.982232490017617;0.8275370928099623;0.015629598543216047;0.015673039154053537;0.7285644671049427;-0.013803191344585897;0.7048015607838042
32.73384;1.0444286372022875;0.8398821487862669;0.7942586985587822;0.00048516476479744234;0.00046454247421297723;1.0525561532552208;9.98292635478129;0.8275427280764915;0.01563140473159567;0.015671059672862597;0.7288009460338057;-0.013799123833049806;0.7048707380540451
32.74384;1.0444862265163903;0.8398960750249812;0.7943891769722866;0.00048012737044970293;0.00045970599676058973;1.0528363524173856;9.98358848059185;0.8275511538954207;0.01563327964316481;0.01566914963717386;0.7290326122318271;-0.01379505636589576;0.7049441555573976
32.75384;1.0445408256686914;0.8399143872128554;0.7945171412670301;0.0004761977468973;0.00045592939568401685;1.0531255569852322;9.98421772575105;0.8275623848731269;0.01563521863495809;0.015667315365601585;0.7292600858041772;-0.013791989123664567;0.7050232893309794
32.76384;1.0445922578339868;0.8399377004005183;0.794643029000033;0.00047116179061269066;0.00045109294362677784;1.0534233766493164;9.984814353117756;0.8275764205411494;0.015637214447411233;0.015665563930696416;0.729481125008352;-0.013787922347368526;0.7051064985158508
32.77384;1.0446405585202052;0.8399652594502867;0.7947660180618267;0.00046799471318890984;0.00044804415631750477;1.0537292901165023;9.985379704450068;0.827593281053902;0.01563925651433733;0.015663900994822934;0.7296975887034258;-0.013783856326307752;0.7051960834733613
32.78384;1.0446847211488264;0.8399954216343736;0.7948853254933802;0.0004637193072801104;0.00044393292330054736;1.0540425595680947;9.985915884562706;0.8276130686634796;0.015641329242245063;0.01566232936932185;0.7299073236991828;-0.013780791373668947;0.7052902145093036
