time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.79384;1.0447246121215694;0.8400305236325146;0.795003351718022;0.0004586871761932761;0.0004390952442171499;1.0543622848466574;9.986425656297728;0.8276359375196254;0.01564341192336788;0.015660848909611717;0.7301110890325644;-0.013776727798459612;0.7053899092569349
32.80384;1.044759963254599;0.84006821775592;0.795118289472935;0.0004547640123749952;0.00043531670288419913;1.0546885151404017;9.986912929562063;0.8276619924454824;0.015645483182325087;0.015659458366064593;0.7303085880101249;-0.013773665867906017;0.7054951665625149
32.81384;1.0447906748257525;0.8401081890133363;0.795230448616679;0.00045084292413941323;0.00043153753638775877;1.0550183070356995;9.987383124393295;0.8276912514525108;0.015647527058850128;0.01565815817453888;0.7305005181206231;-0.013769605765789023;0.7056067831893283
32.82384;1.0448167125264651;0.8401500334526869;0.7953402495612186;0.00044581691165463273;0.0004266980780432437;1.0553517531153096;9.98784320280355;0.8277236999021977;0.015649534525080274;0.015656952041025372;0.7306846351778548;-0.013766547565912252;0.7057225679588129
32.83384;1.0448393669315141;0.8401933014429825;0.7954471650648711;0.000442421702973094;0.0004234167757638688;1.055688027604134;9.988301605678942;0.8277593335008254;0.0156515004142581;0.0156558467999362;0.7308617808048704;-0.013762491239380838;0.7058433179083434
32.84384;1.0448562481787755;0.8402356432620768;0.7955516607977318;0.0004385070164553296;0.00041963644520312293;1.0560264359222733;9.988767780448688;0.8277981043008343;0.015653420203547035;0.01565485083390759;0.7310328026739021;-0.013759436702629383;0.7059700150855864
32.85384;1.0448687453257708;0.840277427940494;0.7956538612355992;0.0004345943622766222;0.00041585594010084425;1.0563664427452022;9.989251542248558;0.8278398178923229;0.01565528851607401;0.015653972552774117;0.7311954922658103;-0.013755383888526023;0.7061005795830512
32.86384;1.0448770213985576;0.8403180804614601;0.7957538876378002;0.0004306836765129566;0.00041207531638650687;1.0567076637647546;9.989762952843284;0.8278840831987684;0.015657098639339877;0.015653219899869116;0.7313506301672891;-0.013752332795526302;0.7062358946404027
32.87384;1.0448813444349738;0.8403573777467699;0.795852171373376;0.0004256678426653589;0.00040723486251198;1.0570508068534377;9.990312383906394;0.8279303822228112;0.01565884291601648;0.015652599886947713;0.7314980900742304;-0.013748283482555317;0.7063755611041821
32.88384;1.0448820945918975;0.8403939972381863;0.7959481455330646;0.0004217609660516441;0.00040345414972789813;1.0573936007202638;9.99090961886825;0.8279782373353862;0.015660514726035406;0.01565211851511873;0.731638907490834;-0.013745236037082286;0.7065200289934743
32.89384;1.0448801004620993;0.8404278428147489;0.7960422742441894;0.0004186167318738677;0.0004004016385043637;1.0577367826258786;9.991562541798658;0.8280273699870001;0.01566211054333218;0.015651781211298236;0.7317711926462069;-0.01374219055463743;0.7066665726758841
32.90384;1.0448764871913074;0.8404585141700983;0.7961346365450364;0.0004144741326947141;0.00039639155816036543;1.0580801156257376;9.99227723140016;0.828077752122193;0.015663629916156562;0.01565159182135508;0.731895974399343;-0.013738147129114146;0.7068154790449322
32.91384;1.0448706828863983;0.8404841402776742;0.7962251834100038;0.00041057239128372395;0.00039261096272561613;1.058423383811694;9.993058908822016;0.8281295019100741;0.015665074709906468;0.015651550393807608;0.7320132002028122;-0.013735105857873853;0.7069661071889304
32.92384;1.0448648798658209;0.8405050294257129;0.7963138115288877;0.0004066720631632011;0.0003888304832017595;1.0587673865157126;9.993911667993917;0.8281827401247421;0.01566644834520453;0.01565165246185995;0.7321238649453445;-0.013731066853391899;0.7071187026440903
32.93384;1.0448604028439106;0.8405208385832412;0.7964003974621126;0.0004027729668779311;0.0003850501526213787;1.059109889183466;9.994837234214774;0.8282375722330808;0.015667754306017783;0.01565189062514757;0.7322260868019167;-0.013728030230656487;0.7072705321765654
32.94384;1.0448584689376892;0.8405312757881644;0.7964846622605677;0.0003988749191549665;0.00038126998752356785;1.059451505656257;9.995834900906608;0.8282941324154819;0.015668995212710066;0.01565225626768139;0.7323210766075153;-0.013724996081679392;0.7074217412191988
32.95384;1.0448600601486053;0.8405360604758748;0.7965661087911697;0.0003949777275907711;0.00037748999368798975;1.0597915943537417;9.996903252882692;0.828352582371868;0.015670173317950523;0.015652739513347416;0.7324090769911559;-0.013721964464566631;0.707571471721409
32.96384;1.0448672390762015;0.8405359470936927;0.7966441804530867;0.00039160268424196073;0.00037420894072239024;1.0601302485712356;9.998042386618845;0.8284131057912449;0.015671291594231435;0.015653329393877997;0.7324913259433308;-0.013717935406401465;0.7077198982792906
32.97384;1.0448782547951148;0.8405287958436309;0.7967184568461688;0.00038770648879513623;0.000370429208353525;1.0604644471410059;9.999255511217894;0.8284759000560834;0.01567235370335904;0.015654016674870316;0.7325660341306525;-0.01371490891154808;0.707864322668828
32.98384;1.0448951151330392;0.8405156761656603;0.796788709951781;0.0003838103400071777;0.0003666495146450374;1.0607943275991303;10.000548967984157;0.8285411233443122;0.015673362803575355;0.015654796605179804;0.7326343933732274;-0.013711884965009925;0.7080050083268153
32.99384;1.0449185655315174;0.8404958213908449;0.7968537718818681;0.00037956510702007304;0.0003625358891346622;1.0611203638057072;10.001930399212407;0.8286088416177001;0.01567432131246148;0.01565566857065914;0.7326966151827874;-0.013708863527806894;0.7081412394942332
33.00384;1.0449502726584932;0.8404727253001167;0.796915678984518;0.0003754286430658345;0.00035852653550494395;1.0614403177913794;10.003406711986221;0.8286790304409979;0.015675232345434355;0.015656633791119146;0.7327529854407164;-0.013704844545990082;0.7082723512184662
33.01384;1.0449889282113063;0.8404443233763838;0.7969732783365941;0.00037153040165231033;0.0003547462657464017;1.061755042300195;10.00498333502077;0.8287516288250684;0.01567610171126249;0.015657693296393625;0.7328049356406945;-0.013701827979060653;0.7083988610190997
33.02384;1.0450360892056287;0.8404122307655354;0.7970264939233311;0.00036839144644469667;0.0003516937140836993;1.0620642665142108;10.006664286035406;0.8288265726891045;0.01567693774703368;0.015658847834567596;0.7328510350385079;-0.013698813813227257;0.7085183112085098
33.03384;1.0450909970317928;0.8403766651273519;0.7970753177943276;0.0003644896964152007;0.00034791231333295623;1.0623685773142093;10.008451938138743;0.828903795280346;0.015677748311118893;0.015660098249726598;0.7328928622108999;-0.01369580204550259;0.708631247574682
33.04384;1.0451543632807767;0.84033930031888;0.7971198343374697;0.00036034617260269645;0.00034390075294564806;1.0626656267820724;10.010346460236342;0.8289833165970464;0.015678538874421496;0.015661443843887776;0.7329308650532789;-0.013692792676679659;0.7087371364263358
33.05384;1.0452235721768297;0.8402987698126284;0.7971598528986074;0.0003575461311249538;0.000341177551627335;1.0629562469467828;10.012345622625253;0.8290653617351084;0.015679313821660826;0.015662880463532522;0.7329652923449936;-0.013689785731305472;0.7088353733339905
33.06384;1.0452988374866952;0.840256831226324;0.7971961214921929;0.0003536357329482039;0.00033739364652321833;1.0632412856291371;10.014445492684008;0.829150300870208;0.01568007823204637;0.015664399891375053;0.7329961907853176;-0.013686781251680415;0.7089253481425527
33.07384;1.0453804165948404;0.8402140671628153;0.7972281769665361;0.00034948227642036286;0.00033337925569544254;1.0635183613396528;10.016641833908412;0.8292384859135326;0.015680837664456132;0.01566598998183387;0.7330244561361001;-0.013682779250440077;0.7090074943371443
33.08384;1.0454658058036137;0.8401690786438233;0.7972556138603623;0.00034556412319287943;0.0003295931459202236;1.0637878467660005;10.018930951832827;0.8293301814923748;0.015681596778943974;0.015667636424252288;0.7330479371556475;-0.013679779688653396;0.7090794048776324
33.09384;1.0455557445083876;0.840122620905763;0.7972774306000284;0.0003435094751726079;0.00032759375595048807;1.064050073528709;10.021309306069911;0.8294255496805014;0.015682358319955413;0.015669326408418574;0.733067497524903;-0.013676782495579463;0.709141739580112
33.10384;1.0456500673079134;0.840075735526607;0.7972934547132018;0.00033934302400200186;0.0003235754979011469;1.0643025041944272;10.023772916646289;0.8295246093581448;0.015683123460843322;0.015671051881203248;0.7330830076811344;-0.013673787576970667;0.7091943005568162
33.11384;1.0457465082192678;0.8400267621859253;0.7973024847533817;0.0003354111484278502;0.0003197850509988163;1.0645467932102726;10.026317797571604;0.8296272381732386;0.0156838943064229;0.015672809091870014;0.7330943464585031;-0.013670794801476309;0.709236973326935
33.12384;1.045845111295971;0.8399762879736801;0.7973037503527648;0.000331474381100162;0.0003159927933309009;1.0647807765852968;10.028940971608332;0.8297332054039495;0.015684676220632302;0.015674595240691425;0.7331013706213972;-0.013667804022155719;0.7092697368276145
33.13384;1.0459457260717624;0.8399243368256916;0.7972963013939693;0.0003284002995012519;0.0003130288607991121;1.0650054060091096;10.03164100947639;0.8298421553103353;0.015685476781786646;0.01567640697866958;0.7331038537327811;-0.013664815145133243;0.709292750492492
33.14384;1.0460453148390985;0.8398694511709467;0.7972803305365076;0.0003244535439372381;0.0003092324419206775;1.0652216988303964;10.034418077969223;0.8299535964264955;0.015686303452197806;0.015678240112498545;0.7331015174875576;-0.013661828167847482;0.7093063823456123
33.15384;1.04614474636667;0.839812027901527;0.7972551545966828;0.0003202623275392151;0.00030520424345269746;1.065427809953701;10.037272702531226;0.8300669555674755;0.015687163199122566;0.015680087250918982;0.7330951305202653;-0.013658843144393985;0.709312145541649
33.16384;1.0462414965157325;0.8397497066286437;0.7972202741274436;0.0003181732229141379;0.0003031910116912383;1.0656261410509102;10.04020299195504;0.8301816618249945;0.015688062639177755;0.015681936066796857;0.7330825903701673;-0.013655860130513606;0.7093086377530052
33.17384;1.0463351119968278;0.8396829070910776;0.7971763655408348;0.0003142111977540009;0.0002993872012890566;1.0658152847109386;10.043203059559897;0.8302972067272677;0.015689007711899558;0.01568377037374931;0.7330650029436668;-0.013652879169212899;0.7092974767106737
33.18384;1.0464260976046709;0.8396115675789444;0.7971227714618256;0.0003111117397587471;0.0002964110882363347;1.0659978790846056;10.046264329049263;0.8304131574114227;0.01569000472112841;0.015685571202770972;0.733042686760576;-0.013650900310194468;0.7092792321484331
33.19384;1.0465118051782474;0.8395346895456663;0.7970601152402118;0.00030713966409465167;0.0002926020237176414;1.0661725494490701;10.049377894357328;0.8305291553841998;0.01569106174667943;0.015687317370290964;0.7330160455126498;-0.013647923611994517;0.7092543129048307
33.20384;1.0465935208986967;0.8394530591276419;0.7969877756261896;0.00030403027488084606;0.0002896205905371386;1.06634192103357;10.052535783551606;0.8306448919821623;0.015692188122462272;0.015688987077818663;0.7329854172215922;-0.013644949114965976;0.7092231304227883
33.21384;1.0466690029766226;0.8393658588537353;0.7969065968767662;0.0003000484831208059;0.00028580613969017034;1.0665046551150443;10.055730887000454;0.8307600778356818;0.015693392912903087;0.01569055881728632;0.7329509741534528;-0.013641976828438217;0.7091861033577089
33.22384;1.046740055390123;0.8392727597544696;0.7968150756882626;0.00029658090363183945;0.00028248537263868176;1.066662457967997;10.05895660399666;0.8308744875244761;0.015694683728335292;0.015692010759879253;0.7329126866673075;-0.013639006741324634;0.7091437408093054
33.23384;1.0468049906102324;0.8391751897806138;0.7967163016824153;0.0002933509876891292;0.00027939373501498243;1.0668170006105602;10.062207122267486;0.830987987848333;0.015696066180915597;0.015693320753470717;0.7328703354331495;-0.013636038821180767;0.709096646022772
33.24384;1.0468639752312747;0.8390712614604513;0.7966089846521835;0.0002904632743696965;0.00027663094793961964;1.0669668431262422;10.065477753842137;0.831100450164461;0.015697544010039043;0.015694467499058284;0.7328235526820758;-0.013633073000290692;0.7090454390637818
33.25384;1.046917963209583;0.8389622794979815;0.7964943138710329;0.0002862255214380846;0.0002725764524280695;1.067114485093072;10.06876400383605;0.8312116883153065;0.015699119381522207;0.01569543168697101;0.7327719158430254;-0.01363110917314498;0.7089906906743173
33.26384;1.0469647518318925;0.8388457720751679;0.796372194577549;0.0002833309006222084;0.0002698088422274417;1.06725841222261;10.072059913077247;0.8313215011659308;0.015700792895325014;0.01569619677961607;0.7327150466543518;-0.01362814720474525;0.7089328555628256
33.27384;1.047006106542007;0.8387239206553286;0.7962439398956883;0.0002790868197015994;0.000265749850538019;1.0674010163511096;10.07535732113993;0.8314297049959332;0.0157025631699493;0.015696749444462494;0.7326526439472865;-0.013625186932032797;0.7088724529192635
33.28384;1.0470401395393845;0.8385946402981902;0.7961096088774059;0.00027618632761982606;0.00026297801057756495;1.0675414989408547;10.078646128150874;0.8315361002493031;0.015704427252469014;0.015697078989962657;0.7325844850231082;-0.013622228165407804;0.7088099899722735
33.29384;1.0470688655717593;0.8384601007968716;0.7959703827978306;0.0002730437339863778;0.0002599747441463114;1.0676788506248633;10.081915156867193;0.8316404016351565;0.015706382212060308;0.0156971768736361;0.7325104330031884;-0.01362027069365628;0.7087459414419701
33.30384;1.0470908674934705;0.8383199055506423;0.7958276212838631;0.0002697919110901469;0.00025686757909328865;1.0678149295535746;10.08515351546204;0.8317421772311927;0.015708425353309255;0.01569703762022649;0.7324304233526563;-0.013617314287134395;0.7086806468373718
33.31384;1.0471077947526932;0.8381751106323282;0.7956817893927223;0.00026664451015978856;0.0002538606694504766;1.067947594651233;10.088351860928833;0.8318408931466693;0.0157105527662045;0.015696659422010453;0.7323444197392219;-0.013614358724622015;0.7086144555304317
33.32384;1.0471185508245746;0.8380254615034185;0.7955342225434291;0.00026373438830230904;0.00025108159194437476;1.0680787596229901;10.091503282563687;0.831936096839309;0.01571275931816514;0.01569604325109776;0.732252360132185;-0.013611403821708373;0.7085476931120087
33.33384;1.047125589749661;0.8378733878253026;0.7953859558512876;0.00025947578372594786;0.00024701182407425274;1.0682063191149436;10.094603719027011;0.8320275841436026;0.0157150401188246;0.015695191813766815;0.7321541299798788;-0.013609449420143164;0.7084806931826099
33.34384;1.0471274473774688;0.8377171596810388;0.7952368032016882;0.0002565616869010849;0.0002442299454470792;1.0683320371453824;10.097651568009509;0.8321153856906521;0.015717390056272675;0.015694109441279247;0.7320495932943674;-0.013606495367198341;0.7084137051105573
33.35384;1.0471264482194658;0.8375590991518238;0.7950875635926682;0.00025340631022115824;0.00024121742042977712;1.068453496481921;10.1006468248839;0.8321996170015618;0.01571980185024425;0.015692802244995;0.7319386529918879;-0.013603541500664807;0.7083470504400251
33.36384;1.0471222490827299;0.8373988790298105;0.7949387985184577;0.0002502491854602211;0.00023820385934355496;1.0685720953396793;10.103590759868352;0.8322803564229303;0.015722266673826948;0.015691277077752894;0.7318212704638127;-0.013601587640474274;0.708281117495293
33.37384;1.0471147820903175;0.8372365384668612;0.794791511113251;0.0002462228227841303;0.00023435914861147082;1.0686860888055132;10.106486080589574;0.8323576316587847;0.015724777052083957;0.015689540844099854;0.7316974338966289;-0.013598633605421136;0.7082162810388367
33.38384;1.0471072971730409;0.8370736571253715;0.7946457659242129;0.00024382305378042234;0.0002320723877040221;1.0687937254541529;10.109336586799571;0.8324314507482472;0.015727328328489547;0.01568760203290878;0.7315671578509851;-0.013595679243980759;0.7081529392122597
33.39384;1.0470983233829516;0.8369091874195423;0.7945026185359226;0.0002409001941306641;0.00022928646146339008;1.0688963751861122;10.112146292936215;0.8325018105573466;0.015729918093307666;0.015685472354476208;0.7314305359518344;-0.013593724462772648;0.70809138581371
33.40384;1.04709102259876;0.8367454756115289;0.7943627553549905;0.00023773612463963436;0.00022627099892768294;1.068991519757471;10.114918718016302;0.8325686895384891;0.015732545222994068;0.015683166728924183;0.7312877436273041;-0.01359076923833579;0.7080316875346698
33.41384;1.0470852944474227;0.8365821828945699;0.7942268446019999;0.00023457037725313333;0.0002232556770695923;1.0690806686511414;10.117656465518683;0.8326320007402723;0.01573520861928439;0.01568070223713452;0.7311389732202861;-0.013588813583614572;0.7079737563375504
33.42384;1.0470809672278882;0.8364188613229605;0.7940955168261584;0.00023164258294527086;0.00022047008274934097;1.0691623000410264;10.120360441199004;0.8326915169437794;0.01573790506284949;0.01567809692991848;0.7309844248862374;-0.013585857481908097;0.7079172077501044
33.43384;1.0470807302399776;0.8362577467392631;0.7939696644627493;0.00022736704626512882;0.00021639556661918;1.0692348252596535;10.123029251368656;0.8327468840011524;0.015740628129127614;0.01567536873789409;0.7308243593882134;-0.013583900855451232;0.7078616155800767
33.44384;1.0470834149395865;0.8360970373992684;0.7938490872218948;0.00022443698755162132;0.00021361059696310334;1.0692996142912354;10.125660419279694;0.8327977305964916;0.015743369757401274;0.015672533747226193;0.7306590757310044;-0.013580943604676002;0.707806484263712
33.45384;1.0470915158836496;0.8359389651305689;0.7937345096188395;0.00022126677729581318;0.0002105965110129469;1.0693551465014466;10.128252235214054;0.8328437234387989;0.01574612203905041;0.015669604123557987;0.7304888260904228;-0.013578985676335116;0.7077514736237582
33.46384;1.047104903131796;0.8357832951036192;0.7936262761716529;0.0002188570375418997;0.00020831113684995325;1.069400155674249;10.130803789366857;0.8328845254682623;0.01574887779506782;0.01566658785085417;0.7303137854030111;-0.013576027088229775;0.7076962442891274
33.47384;1.047122589934845;0.8356290191002935;0.7935246745284166;0.00021592594453191753;0.0002055274131018;1.0694365983888734;10.133313786788118;0.8329197707223066;0.01575163091771477;0.015663491208607248;0.7301340710427833;-0.013574067892897597;0.7076405432661929
33.48384;1.0471472741851497;0.8354769287821112;0.7934288319603512;0.00021240682413837384;0.00020218087190964712;1.0694634778476455;10.135779639347808;0.8329491264850626;0.01575437587053337;0.015660321643414007;0.7299497632121159;-0.013571108131977727;0.7075839699802718
33.49384;1.0471783161183799;0.8353284886043335;0.7933409371576264;0.00020923706526398424;0.00019916892986118762;1.0694796910332451;10.138197419025683;0.8329723872786998;0.015757106150043707;0.01565708860625336;0.7297609053646787;-0.013569147811791834;0.7075260734897006
33.50384;1.0472149474248746;0.835181749296338;0.7932599252730258;0.00020630773979571075;0.00019638733472943253;1.069487045677147;10.140563094969954;0.8329894892856756;0.0157598137219122;0.015653802449579278;0.7295674935517545;-0.013566186899705578;0.7074662252676914
33.51384;1.0472591106693097;0.8350380952692614;0.7931858112984816;0.00020314014793213343;0.0001933773614936931;1.0694843733643258;10.142873560220208;0.8330004660860431;0.01576249003550681;0.015650472963159967;0.7293685067589851;-0.013564225355642511;0.7074028925429758
33.52384;1.047309687623517;0.8348965898587217;0.7931186879090267;0.0001999740706075829;0.00019036872860271904;1.0694705217912979;10.145126117071207;0.8330054651805542;0.015765126738487192;0.01564710950683972;0.7291659673835577;-0.013561263175524202;0.7073375784409778
33.53384;1.0473654436023019;0.834756320582521;0.7930586745526321;0.0001970492580667016;0.00018759110889669095;1.0694472245047344;10.147317966837276;0.8330047715849583;0.01576771520277594;0.015643722435582392;0.7289589612464359;-0.013559300391966254;0.7072689128549795
33.54384;1.0474280193166736;0.8346187678956695;0.7930057875517486;0.00019388685661376743;0.00018458563728434888;1.0694130686100127;10.149446213414516;0.8329987446442635;0.015770245870628797;0.015640323180807294;0.7287476384966299;-0.013557337038642947;0.7071964470997324
33.55384;1.047496543527802;0.8344834920353036;0.7929598415266194;0.00019148735889408698;0.0001823100991886544;1.0693676261728133;10.151507449999803;0.8329877879033682;0.015772708369449367;0.015636922532505888;0.7285322500576875;-0.013554373133683451;0.7071197769854459
33.56384;1.0475692537008032;0.8343494154922211;0.7929204617448867;0.0001885688192360289;0.00017953725968434235;1.0693095572780882;10.153497042061291;0.832972434083144;0.01577509195112947;0.01563352927196059;0.728313170806895;-0.013552408704835206;0.7070386777235189
33.57384;1.0476481228124777;0.8342185750777843;0.7928871869572375;0.00018541312476147954;0.000176536368752963;1.0692405935951077;10.155408606216897;0.8329534258105867;0.015777384826511878;0.015630150223345206;0.7280908482693271;-0.013549443820238103;0.7069529287837027
33.58384;1.0477318759813365;0.8340903620544368;0.7928592368181654;0.00018336689410233993;0.0001745966020969032;1.0691595355077264;10.157234539603316;0.832931688604021;0.015779572508920942;0.01562679134672311;0.7278657218842728;-0.013547478571571547;0.7068623948336081
33.59384;1.0478200503400839;0.8339662105177224;0.7928368717166315;0.00018021640802677667;0.00017159847494918417;1.0690662921908298;10.158967096689715;0.8329082261859717;0.015781637334717012;0.01562345977553596;0.7276381882880445;-0.013545513019804297;0.7067669354650311
33.60384;1.0479111518467117;0.8338458187941932;0.7928194105654548;0.00017730835676070354;0.00016883129829806435;1.0689598666998752;10.16059858966849;0.832884050262179;0.015783560084070506;0.015620165074257553;0.7274076217048604;-0.013543547174594335;0.7066656020240462
33.61384;1.0480066277716338;0.833731420318573;0.792806639598974;0.00017416380926758916;0.00016583621028288013;1.068842309492057;10.16212193117595;0.832860161061366;0.015785322716402556;0.015616917699741375;0.7271764154262443;-0.01354058102738004;0.7065606629076651
33.62384;1.0481052417625276;0.8336228180622531;0.7927985017485609;0.00017102240940732938;0.00016284282259089802;1.0687126981593489;10.163532315468734;0.8328374963480119;0.015786911081518543;0.015613726730072724;0.7269440345773268;-0.013538614593797123;0.7064516553416016
33.63384;1.0482059162029669;0.8335196902101859;0.7927950294667957;0.00016812380367031674;0.0001600807374556962;1.068571140345232;10.164827945659296;0.8328168589399353;0.015788316082673042;0.015610598756188133;0.7267110852911185;-0.013536647934479633;0.7063392265918117
33.64384;1.04831075754695;0.8334238122678653;0.792795921405513;0.0001668567565412981;0.0001588791526458398;1.0684167743371138;10.166009038240382;0.8327988327368363;0.015789532964347885;0.015607537245797503;0.7264783207447394;-0.013533681149501054;0.7062241552675901
33.65384;1.0484179304890968;0.8333349292450444;0.7928018170420198;0.00016372545550886016;0.0001558914926812312;1.0682517697599954;10.167076154963073;0.8327836837256548;0.015790560560474412;0.015604543798922085;0.7262465137211234;-0.013531714358334791;0.7061073781719557
33.66384;1.048527190024214;0.833253112007263;0.792812272914226;0.00016059780238229993;0.00015290592964021423;1.0680753913094818;10.168029088630513;0.8327713471346575;0.015791401395952046;0.015601621124806703;0.7260153107439425;-0.013529747664401355;0.7059888342078364
33.67384;1.0486378750242076;0.8331785017867256;0.7928270939143096;0.00015747390703166455;0.00014992252344822967;1.067888040281777;10.168867801974985;0.8327615157699537;0.01579206097812023;0.015598773304747357;0.7257872024886292;-0.013527781104884071;0.7058714836396469
33.68384;1.048748479841873;0.8331101871917163;0.7928456431080967;0.0001557003136726293;0.00014823055731777657;1.06769014055588;10.16959435179163;0.8327537271877908;0.01579254538951245;0.015596003625089932;0.7255615543509273;-0.01352481464310936;0.7057552570767203
33.69384;1.0488604683733904;0.8330506350186093;0.7928681681413206;0.00015258398816334813;0.00014525160282361093;1.0674819798025443;10.170212807709742;0.8327474211050635;0.015792860029184494;0.015593314272967599;0.7253386116791692;-0.013522848216941321;0.70564113560471
33.70384;1.048972372148331;0.8329990173614598;0.7928938371442176;0.00014947136559247305;0.00014227496563125604;1.0672626122415496;10.17072730524643;0.83274199419816;0.015793011236698944;0.015590707217155702;0.7251185329453281;-0.013520881769589637;0.7055299824954482
33.71384;1.0490835956859408;0.8329552679817694;0.7929218015114865;0.00014746927991569355;0.00014036045997494918;1.0670338307024039;10.171140733503567;0.832736871810693;0.015793007715248934;0.015588183471468248;0.7249014720749152;-0.013518915239609979;0.7054225419781369
33.72384;1.0491936124379746;0.8329202068161479;0.7929522110855154;0.00014436373020914654;0.00013738867307185206;1.0667942844113847;10.171454620005308;0.832731583504156;0.015792859958330133;0.015585741180551494;0.7246866168812087;-0.01351694854182277;0.7053184329790515
33.73384;1.0493013598502234;0.8328928408469914;0.7929841669800245;0.00014226186910996325;0.00013537730834850594;1.0665437071395103;10.171668947241564;0.8327258153999021;0.015792579423149294;0.015583375245112092;0.7244761536865397;-0.013514981556407473;0.7052202319549835
33.74384;1.0494078179222812;0.8328736287727259;0.7930167352323878;0.00014026961982021;0.00013347058243931732;1.0662821144504315;10.171781963017583;0.83271945461448;0.015792177542869327;0.015581079722153205;0.7242692190110923;-0.013513014139620265;0.7051275175809212
33.75384;1.0495120229117227;0.8328624833723766;0.7930500475815614;0.0001371732702875104;0.00013050704188039713;1.0660098809313352;10.171790696454346;0.8327125967082023;0.015791664247093884;0.015578850270557887;0.724065871346289;-0.013510046156777167;0.7050408434427621
33.76384;1.0496135259848258;0.832858328943558;0.7930830363746393;0.00013518637957596008;0.0001286063953629262;1.0657276464394716;10.171691568046466;0.8327054419915981;0.01579104781487205;0.015576684059186614;0.7238660190784316;-0.013508077502863652;0.7049607978160253
33.77384;1.049711700062227;0.8328613133320657;0.7931161031931276;0.00013209478519234094;0.00012564934535946168;1.0654351905048438;10.171480935313172;0.8326981297458125;0.015790335877486423;0.015574578414682383;0.7236683108290702;-0.013506108091368754;0.7048868536671782
33.78384;1.0498059504032955;0.8328703860237497;0.7931487362807166;0.00012900509027195985;0.00012269581514369216;1.0651354577330743;10.171155630709295;0.8326906269816844;0.01578953557060362;0.015572530729668223;0.7234741928595236;-0.013504137854131659;0.7048214236690317
33.79384;1.0498958859828886;0.8328843760301836;0.7931804255010702;0.00012702387083212945;0.0001208057179891502;1.0648285732274936;10.170712789788457;0.8326827082913434;0.015788653157149952;0.015570539645100745;0.7232821480267487;-0.013502166762631669;0.7047638749806973
33.80384;1.0499803341992284;0.8329012560419142;0.793210514719163;0.00012382773155536343;0.00011775530288346512;1.0645156751585105;10.170149919681032;0.8326740303224093;0.015787694044133358;0.015568606119005483;0.7230918697198916;-0.013500194823731954;0.7047145114920415
33.81384;1.0500610405137865;0.8329232734323598;0.7932400858564008;0.0001218484978212724;0.00011587305735067645;1.0641977671172869;10.169465879292206;0.8326642504231663;0.015786662774229406;0.015566734206038916;0.7229022962837705;-0.013498222048072162;0.7046725086570448
33.82384;1.0501368257934032;0.8329485095470772;0.7932683012521262;0.00011876275582425567;0.0001129351940009443;1.063875760000564;10.168660644422248;0.8326530643964511;0.015785562777980863;0.015564930619284777;0.7227155592445826;-0.013496248420315342;0.7046399296167465
33.83384;1.0502076789285937;0.8329756546163842;0.7932940136047248;0.00011754477721768317;0.0001117896709485336;1.0635505558186282;10.167733955797383;0.832640171253528;0.01578439669701639;0.01556320216370722;0.722530853286039;-0.013494273887238842;0.7046158061101455
33.84384;1.0502726694444986;0.8330038753557983;0.7933174436710756;0.00011445876944870817;0.00010886040955812606;1.06322302335666;10.166685268193044;0.832625278638841;0.01578316828245734;0.015561552985893914;0.7223483045107363;-0.013492298366603027;0.7046001523524141
33.85384;1.0503317814401352;0.8330315522551127;0.7933375425961068;0.00011247911644434315;0.00010699542258463001;1.0628939224672953;10.165514067244612;0.8326081242242316;0.015781884270549364;0.015559983750093872;0.7221669041755272;-0.013490321764289517;0.7045918539513492
33.86384;1.0503847341978998;0.8330583334471532;0.7933546464629632;0.00010939185195084117;0.00010407532728342014;1.0625638588773236;10.164218798434907;0.8325884676472978;0.0157805538264558;0.015558492392949238;0.721988476772191;-0.013488343989134344;0.7045925434344169
33.87384;1.0504312901163744;0.8330827081348813;0.7933677796204627;0.000107410786097;0.00010221958123430631;1.0622332531634957;10.1627956189044;0.8325661220546415;0.015779187239942025;0.015557075375726166;0.7218117091450639;-0.013486364954616262;0.7046006693754577
33.88384;1.0504711437009977;0.8331043760688374;0.793376995071402;0.00010542908372050795;0.00010036828026259687;1.0619023281974833;10.16123859840237;0.8325410367021092;0.015777795080330486;0.015555729247878514;0.7216362646670343;-0.013484384557225473;0.7046157126178884
33.89384;1.050503799577579;0.8331231314610407;0.7933824266059617;0.00010233995879446041;9.746145973450044e-05;1.0615701747799933;10.159541203517609;0.8325133444985651;0.015776385940022484;0.01555445140975611;0.721460866366174;-0.013482402652476338;0.7046362793059746
33.90384;1.050528602285787;0.8331378869121463;0.7933833467534247;0.00010035734211283333;9.561836020573413e-05;1.0612388941702884;10.157697755764053;0.832483315142401;0.015774964044778537;0.01555323935018019;0.7212873054528355;-0.013480419064297837;0.7046640051426944
33.91384;1.0505439444375688;0.8331484225851833;0.7933805020937933;9.750712648907604e-05;9.29487342329968e-05;1.0609077005336598;10.15570423713549;0.8324512404321172;0.015773529276379695;0.015552090897552268;0.7211144733089072;-0.01347843361101055;0.704697459722971
33.92384;1.0505512712697274;0.8331555856081247;0.7933733861888609;9.55239075600746e-05;9.111276863521996e-05;1.0605769026469587;10.153558888728798;0.8324173272138473;0.015772078784896896;0.015551005674855192;0.7209423784301529;-0.013476446108022871;0.7047361234293268
33.93384;1.0505497477994086;0.8331592904153102;0.7933625305978271;9.430126335564303e-05;9.000827923029653e-05;1.060246831650916;10.151262884658331;0.8323816507372864;0.01577060808109947;0.015549984613970806;0.7207700311547842;-0.0134744563665291;0.7047783937049487
33.94384;1.0505387930717325;0.8331594209612878;0.7933484756228378;9.121071016181609e-05;8.711839945981405e-05;1.0599177850372976;10.148820862645737;0.8323441825242089;0.01576911064041481;0.015549028413527092;0.7205993141457925;-0.013472464208499301;0.7048256207172214
33.95384;1.050518789300702;0.833155299369491;0.7933306826829537;8.92269059042456e-05;8.529058034250774e-05;1.059590010103944;10.146240683358775;0.8323048671893954;0.01576757773073865;0.015548138062263175;0.7204289887147273;-0.013471469479691885;0.704876174123965
33.96384;1.050489864365825;0.8331467554356405;0.7933094130606467;8.724297649113382e-05;8.346466741385686e-05;1.0592637337632314;10.143531892233668;0.8322637060776922;0.015766000325133745;0.01554731674462428;0.7202577511135065;-0.013469472066406588;0.7049283832793865
33.97384;1.0504522966770662;0.8331330837892306;0.7932843921217281;8.525893415278134e-05;8.164024970350643e-05;1.0589391497187592;10.140703680280533;0.8322208114854035;0.015764371695910655;0.015546569943445802;0.7200872743506657;-0.013467471922770473;0.704983670514152
33.98384;1.0504065083674556;0.8331138515944482;0.7932556346332953;8.21678852869336e-05;7.875719577447022e-05;1.0586163426520865;10.137764179934472;0.8321764147443927;0.01576268864421658;0.01554590444178322;0.7199162780361107;-0.01346546908296627;0.7050405200921709
33.99384;1.0503529396892777;0.8330874968321763;0.7932222588668658;8.018363913861736e-05;7.693467331881371e-05;1.0582952765501674;10.134721609461371;0.8321308105921271;0.015760951147509125;0.01554532968106272;0.7197435751306206;-0.013463463635893104;0.7050975090891556
34.00384;1.050292051291963;0.8330534275565789;0.7931845669938364;7.819933157625482e-05;7.511266978991737e-05;1.0579758498427707;10.13158521267269;0.8320842324039491;0.015759161094658497;0.015544858833945248;0.7195710357184282;-0.013461455688421565;0.7051562996945739
34.01384;1.0502244440179573;0.8330106949911908;0.7931427278782192;7.621502529346731e-05;7.329091988510908e-05;1.0576579300436033;10.128364559137971;0.832036785422274;0.015757320916351326;0.015544505849506915;0.7193975198640947;-0.013460445362383828;0.7052156887766482
34.02384;1.0501509155250237;0.8329587454664087;0.7930973471310437;7.312390777903572e-05;7.040937330837669e-05;1.0573413536935066;10.125069294252496;0.8319885254201422;0.015755432599680978;0.01554428194600845;0.7192228310044622;-0.013458432793125658;0.7052755746961568
34.03384;1.0500724184790717;0.832896111037116;0.7930480041153486;7.113986233294138e-05;6.858713415820641e-05;1.0570259384007177;10.121710386295208;0.8319395558105394;0.015753497151252502;0.015544194411579261;0.7190456991965156;-0.013456418091168452;0.7053350698435151
34.04384;1.049989925831353;0.8328226429922962;0.7929952528765122;6.915611624511674e-05;6.676401048725905e-05;1.0567125478448511;10.118300151054873;0.8318900659935441;0.015751514346219034;0.01554424662570332;0.718867804936602;-0.013454401315194939;0.7053964117718504
34.05384;1.0499045495502062;0.8327384299913578;0.7929393026857933;6.793363374117029e-05;6.566792408726306e-05;1.0563991698345827;10.114850803824192;0.8318403551697298;0.015749482169042737;0.015544439126662514;0.7186878340702916;-0.013452382480663843;0.7054590145200906
34.06384;1.0498162044009778;0.8326431463149229;0.7928802848664344;6.595096956128727e-05;6.384165224735486e-05;1.0560869476614503;10.111374216286373;0.8317908404873927;0.015747396690183598;0.015544771286645841;0.7185045290804128;-0.013451361571860177;0.7055224947846443
34.07384;1.0497253725190698;0.8325377361012196;0.792818575024225;6.286224817793013e-05;6.0953428670639984e-05;1.0557761177398404;10.107882339558987;0.8317420204061182;0.01574525382630443;0.015545242482574023;0.718319685951112;-0.01344933855982465;0.7055894572955889
34.08384;1.0496319646506418;0.8324219779040517;0.7927535577824313;6.088144599597529e-05;5.9122392210018756e-05;1.0554668686514372;10.104386530814;0.8316943993971144;0.01574305124696003;0.015545852196730494;0.7181311132261654;-0.013447313443412231;0.7056584272877511
34.09384;1.049536646240253;0.8322975978804483;0.7926856968307873;5.8662170148917574e-05;5.705899922039176e-05;1.0551592087629147;10.100896833549024;0.8316484292733352;0.015740788636050797;0.015546598827989483;0.7179406495665073;-0.013445286291051177;0.7057317375229013
34.10384;1.0494370582804229;0.8321639146034806;0.7926151546688527;5.668392652802699e-05;5.522208233687254e-05;1.054852929989596;10.097422197321103;0.8316045014090834;0.015738467984100737;0.015547478022358084;0.7177472321085357;-0.013444257250349834;0.7058086029388432
34.11384;1.0493336454472448;0.8320227790641845;0.7925420633653981;5.470718755422702e-05;5.338194621538086e-05;1.0545477178256006;10.093970559434933;0.8315629605370786;0.015736094423146146;0.015548481962411619;0.7175499260378383;-0.01344222651676993;0.7058880459280921
34.12384;1.049225995334737;0.831875445822536;0.7924664883081972;5.2732107969933324e-05;5.153844215177662e-05;1.0542433224230627;10.090548182105081;0.8315241020552203;0.01573367560463202;0.015549600143309328;0.7173509161756413;-0.0134401942831217;0.705972026589025
34.13384;1.049113887711134;0.8317231964590016;0.7923883426598864;5.075881929507681e-05;4.969146276481504e-05;1.0539396653215403;10.08715971809697;0.8314881543603712;0.01573121988463956;0.015550820605108073;0.7171494927842772;-0.0134391607152958;0.7060594265513943
34.14384;1.0489973182441217;0.8315672851873159;0.792307341743246;4.87873962177374e-05;4.784097915461069e-05;1.0536368362320232;10.083809866632615;0.831455292250625;0.015728736265873587;0.015552130610516818;0.71694499693183;-0.013437125962900994;0.7061489701248982
34.15384;1.048876429068273;0.8314089348495504;0.7922231038464096;4.6817840444443283e-05;4.598702896986033e-05;1.0533350057765392;10.080504514608933;0.8314256589605443;0.015726235974238036;0.015553517022089687;0.7167397295040906;-0.01343509016821515;0.7062422773348812
34.16384;1.0487513718664885;0.8312492564625956;0.7921352357710206;4.485008203400159e-05;4.412966801720816e-05;1.0530353728193684;10.077249848015322;0.8313993880052983;0.015723731879885867;0.0155549676896719;0.7165329007568421;-0.013434053471437335;0.7063378019675457
34.17384;1.0486225636846356;0.8310894199367574;0.792043353984199;4.3644820962663665e-05;4.299736819139984e-05;1.0527361909902846;10.07405138812277;0.8313766614446132;0.015721235559249896;0.01555647378011464;0.7163236427194726;-0.013432016027577673;0.7064338142359733
34.18384;1.0484895965961745;0.8309296963541688;0.7919471564379886;4.1680319360216285e-05;4.113343896560237e-05;1.0524387443795193;10.070914381731669;0.8313576821354396;0.015718755668545865;0.015558030405175775;0.716114064382423;-0.013429978015833807;0.7065316165314334
34.19384;1.0483531811963607;0.8307697811580567;0.7918454647903767;3.9368495469438454e-05;3.893246407637636e-05;1.0521432537840425;10.06784416819773;0.8313425400072711;0.01571629890460668;0.01555963536276609;0.7159023159053478;-0.013428939628747133;0.7066286816934308
34.20384;1.048213965959736;0.8306122861613331;0.7917405365312989;3.740683521078219e-05;3.7062409730956064e-05;1.051849857030639;10.064846061115288;0.8313311793004343;0.01571387198022331;0.015561287819355328;0.715690615169815;-0.013426901068309818;0.7067266885125378
34.21384;1.0480736634371195;0.8304571781081773;0.7916316916408673;3.52067481731669e-05;3.495986131860716e-05;1.0515586501127514;10.061925535950165;0.8313235103552511;0.015711482982485828;0.015562986822632196;0.7154782567693302;-0.013425862564118768;0.7068245443533944
34.22384;1.0479311257615864;0.8303031743536176;0.7915193968375583;3.324755789291452e-05;3.3083956363988546e-05;1.051269765348646;10.059088304452438;0.8313195074765528;0.015709141335621818;0.015564730465265134;0.71526460371812;-0.013423824378541456;0.7069211566380655
34.23384;1.0477880957482644;0.8301511290137495;0.7914039993187123;3.1289462749699004e-05;3.120529867038122e-05;1.0509835337937041;10.05633978175879;0.8313192090211398;0.015706856278048405;0.015566516654077892;0.7150520231964395;-0.013421786776906976;0.7070186119241216
34.24384;1.0476453990316164;0.8300009991026551;0.7912856529021388;2.9332330739362123e-05;2.9324087016846056e-05;1.0507015290669104;10.053684033837829;0.8313226878484347;0.015704634525020293;0.015568344311644567;0.7148388454243546;-0.013420749993131514;0.7071151381865046
34.25384;1.0475038514275383;0.8298527069170271;0.7911644325712822;2.7375989334859236e-05;2.7440580653512233e-05;1.0504223286254535;10.05112270927117;0.8313300515145241;0.0157024791397272;0.015570213780766232;0.7146274070643608;-0.013418714226089408;0.7072130198598789
34.26384;1.0473643265453885;0.8297061403561077;0.791040484172462;2.5420235053971926e-05;2.555508454706435e-05;1.0501472474959868;10.048655156322685;0.8313414542016997;0.01570039116564787;0.015572125417069378;0.7144170796598078;-0.013417679663713126;0.7073117234851564
34.27384;1.0472278819191203;0.8295610718495925;0.7909140849388252;2.346486559242233e-05;2.366791407838426e-05;1.0498763833338451;10.04627985102139;0.831357121380438;0.01569837218012761;0.015574077588661058;0.7142072162672133;-0.013415646509821482;0.7074107036958832
34.28384;1.0470967056336575;0.8294179427613974;0.7907856352631416;2.1269981807364784e-05;2.1549805333805095e-05;1.0496098707148112;10.043995663884868;0.8313774113723098;0.015696425110289243;0.01557606735787848;0.714000103696264;-0.013414614998043483;0.7075124399399537
34.29384;1.0469701846396577;0.8292749040131986;0.7906556481070467;1.9314854714600835e-05;1.966001937795731e-05;1.049348964811197;10.041802251508969;0.8314028500716372;0.01569455348661492;0.015578092502810247;0.7137939876191186;-0.01341258538155136;0.7076152100336528
34.30384;1.0468508926002296;0.8291326559074781;0.7905248032634411;1.8120394714248383e-05;1.849755773649893e-05;1.0490919531683933;10.039700298968318;0.8314340377632665;0.01569276051892453;0.015580151011257868;0.7135910733885099;-0.013411557905860638;0.7077212734599652
34.31384;1.0467395936850608;0.8289901266650433;0.7903936545093728;1.7271657556809134e-05;1.7665402353852802e-05;1.0488401162389442;10.037691708543834;0.8314715006515604;0.015691048778208143;0.015582239569071316;0.7133894614548162;-0.013409532797379418;0.7078288176228416
34.32384;1.0466379095554366;0.8288480736701062;0.7902638417399389;1.5315550682947828e-05;1.577253472645583e-05;1.0485937110720525;10.035778747148278;0.8315156352801184;0.01568942101717793;0.015584354178202071;0.7131911504560127;-0.013408510265038776;0.7079401568733539
34.33384;1.0465479472095314;0.8287067163509451;0.7901359316625611;1.3119040481214327e-05;1.3649240961857617e-05;1.0483529486454644;10.033962198449528;0.8315666984896244;0.015687880979815237;0.01558649176551696;0.7129951196877057;-0.01340649048563658;0.7080545561114352
34.34384;1.04646871992465;0.8285642938742093;0.790010783428381;1.1161419320890693e-05;1.1754735895129645e-05;1.0481190032100067;10.032239718750448;0.8316247698258328;0.015686431974296856;0.015588650708337813;0.712800344197228;-0.01340547359981988;0.7081713220586529
34.35384;1.0464018229652845;0.8284214220634522;0.7898892959981776;9.202821508286715e-06;9.859664369784738e-06;1.0478899302078828;10.03060541319632;0.8316897841275764;0.015685075338855776;0.015590830740540913;0.712608723300537;-0.013403459742471906;0.7082925920329844
34.36384;1.046347654648535;0.8282779028372536;0.7897720296973998;8.350031500762493e-06;9.023982505695557e-06;1.047666527404942;10.029050882982737;0.8317616309467557;0.015683811638234988;0.015593033446908228;0.7124180523437763;-0.013402449049788965;0.7084164222736938
34.37384;1.0463064434941192;0.8281348996370754;0.7896604522989337;6.389309501022202e-06;7.128456093752254e-06;1.0474483927766942;10.027566502291673;0.8318401831248117;0.01568264124503495;0.0155952626470288;0.7122301116570848;-0.013400441625950768;0.7085446549596155
34.38384;1.0462791331528674;0.827993388898347;0.7895548435764861;4.187801776582417e-06;5.003548141015392e-06;1.047235060212987;10.026142350184468;0.831925260051815;0.01568156259431764;0.015597523393264274;0.7120427896180125;-0.01339943753577016;0.7086751929245401
34.39384;1.046263467581318;0.8278523369009332;0.789455582348185;2.2250501315253736e-06;3.108601465293232e-06;1.0470269764785454;10.024769639763464;0.8320166179500518;0.015680571835006065;0.01559982061576476;0.7118581298282101;-0.013397436834137228;0.7088099242742828
34.40384;1.0462598008530808;0.8277129839781717;0.7893629366522728;2.6138494301000935e-07;1.2142851890554e-06;1.0468214804828522;10.023441623114786;0.8321139777249572;0.015679663609530856;0.015602158677472545;0.7116743193098102;-0.01339643959872705;0.7089468168318517
34.41384;1.0462674755198902;0.8275755552962405;0.7892769095024308;-5.962807545247102e-07;3.8041505920933957e-07;1.046618918827922;10.022153243649703;0.8322170370709043;0.01567883004744424;0.015604540850567884;0.7114936561563558;-0.013395445968326192;0.7090877435483064
34.42384;1.0462858806029949;0.827441361474502;0.789198556688573;-2.5615972252248425e-06;-1.5125574768510276e-06;1.0464188066229017;10.020900874588992;0.8323254486936624;0.01567806041238832;0.015606967980458939;0.711314497319808;-0.013393456157164377;0.709230582646383
34.43384;1.0463154043763372;0.8273113968702284;0.7891277936193545;-4.767366102265662e-06;-3.634578608180205e-06;1.0462219434316065;10.019682058883333;0.8324388280328362;0.015677343272872974;0.015609437345023852;0.7111391936617287;-0.01339247039837219;0.7093772785974545
34.44384;1.0463539080344;0.8271846151703197;0.7890642823516029;-4.866296333134616e-06;-3.738567105668517e-06;1.0460264533890464;10.018494780094546;0.832556821665336;0.015676667875723558;0.015611942617609223;0.7109660208610793;-0.013391488873807034;0.7095256461805459
34.45384;1.0464012880133915;0.8270626187528929;0.7890085253910415;-6.8333287413564775e-06;-5.6306102086436854e-06;1.0458337565847338;10.017336897107922;0.8326791726588023;0.015676023574115152;0.01561447453977753;0.710797203613375;-0.01338951170408465;0.7096773789020497
34.46384;1.0464575523072346;0.8269459489552479;0.7889600633118289;-8.800655075021719e-06;-7.522780721350416e-06;1.0456444058821612;10.016205801688649;0.832805766116287;0.01567539994546321;0.01561702211743088;0.7106310688629466;-0.013388538961689575;0.7098302064281042
34.47384;1.0465235621466515;0.8268356855619163;0.7889185790593408;-9.901026216120257e-06;-8.585109945905922e-06;1.0454598551482668;10.015098309179628;0.8329366560149759;0.015674788523878443;0.015619575106168444;0.7104701206611888;-0.013386570661972033;0.7099858654356327
34.48384;1.0465974596580472;0.8267316888008469;0.7888848332074127;-1.1868476808995858e-05;-1.047820121053759e-05;1.0452783755487924;10.014011163139449;0.8330720028162929;0.01567418394770561;0.015622126874023463;0.7103129129265515;-0.013385606739059858;0.710142217490271
34.49384;1.0466803291521312;0.826635078754155;0.788858566251967;-1.383578150368829e-05;-1.237209629189084e-05;1.0451010672721754;10.012942388601127;0.8332119643461725;0.015673582935564253;0.015624675418989207;0.7101618950851339;-0.013384647014363728;0.7103010332662478
34.50384;1.0467723464699106;0.8265462711548998;0.7888394734416166;-1.4695963969136557e-05;-1.3207293650719838e-05;1.0449288695665302;10.011892883615936;0.8333566447204676;0.015672982341424967;0.0156272230831612;0.7100153741116556;-0.013382691181200909;0.710459967726602
34.51384;1.046874606378554;0.8264675440040051;0.7888282194484991;-1.690232809541304e-05;-1.5333007153826827e-05;1.0447596314924603;10.010866343757215;0.8335060612210472;0.015672377890997173;0.01562977691503115;0.7098755443975813;-0.013381738839256802;0.7106205612756679
34.52384;1.0469851857028762;0.8263978488185706;0.7888244321019365;-1.8868304540401865e-05;-1.7230528798955164e-05;1.044594193756748;10.009867228269064;0.8336600929829991;0.01567176451328707;0.015632348739295136;0.7097405252030332;-0.013380789565302835;0.710780201339855
34.53384;1.0471048239307716;0.8263383801894081;0.7888276474525885;-1.9726612255676446e-05;-1.8069751481776484e-05;1.0444324475083286;10.008898904373135;0.8338184817851654;0.01567113817585277;0.015634953356491108;0.7096123944749323;-0.013379842960525584;0.7109403485015084
34.54384;1.0472341578783115;0.8262913181365872;0.7888383182777251;-2.1930562298222807e-05;-2.019976750896301e-05;1.0442753871750208;10.007963578545978;0.8339808808734116;0.01567049730531934;0.01563760619514649;0.7094892427055499;-0.013377898651606473;0.7110985896070176
34.55384;1.0473709362620163;0.826255103615404;0.7888556232348203;-2.2786850716984757e-05;-2.104203777054147e-05;1.044121069619193;10.007063678535783;0.8341468617051739;0.0156698423021313;0.015640322531186236;0.7093732342804132;-0.01337695628030988;0.7112566930305904
34.56384;1.047515700522071;0.826231789601995;0.7888802623200304;-2.4748888327727608e-05;-2.2945560976210005e-05;1.043970557990365;10.006202330900965;0.8343158848282658;0.01566917404202209;0.015643117634987012;0.7092626353257944;-0.013376015489377016;0.7114124079648809
34.57384;1.0476689259445482;0.8262218680960174;0.7889117814069216;-2.5842651653453334e-05;-2.4020328373391755e-05;1.0438250332314019;10.005382214539605;0.834487284741557;0.015668493228655735;0.01564600534167647;0.7091598151551377;-0.013374075895462268;0.7115674110605733
