time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.58384;1.0478282461257715;0.8262246510467331;0.7889511597316922;-2.780209551977265e-05;-2.5926610406188745e-05;1.0436829294659293;10.004605090327242;0.8346602883401499;0.015667800811428007;0.015648995208671235;0.7090632120481407;-0.013373137072545782;0.7117193202463068
34.59384;1.0479944548282878;0.8262406580061684;0.7889984263495037;-2.899914616320302e-05;-2.7105676812920923e-05;1.043545905828542;10.003872293662178;0.8348341020405684;0.01566709880076834;0.015652091138418287;0.7089752801488395;-0.013372198549499418;0.7118696492547333
34.60384;1.0481672938127489;0.8262695717112492;0.7890536781746887;-3.0088210390301928e-05;-2.818413745696958e-05;1.0434157566452544;10.003184358316489;0.8350080170866154;0.015666391087435713;0.015655292059324994;0.7088944480562169;-0.013371259813084754;0.712015979580307
34.61384;1.0483442905158258;0.8263105955467361;0.7891179546002418;-3.2042499100403756e-05;-3.0093825703627926e-05;1.0432913759980402;10.0025397591532;0.8351814204691513;0.01566568326248103;0.01565859243475442;0.708823093408389;-0.013370320330903303;0.712159958968189
34.62384;1.0485252723294756;0.8263637020322094;0.7891906697042494;-3.288806672240391e-05;-3.094467615495882e-05;1.0431747840943866;10.001934557101126;0.8353537245109282;0.015664981118939564;0.015661981838907116;0.7087595509984428;-0.013368379588929221;0.7122992583498196
34.63384;1.048709806261759;0.8264303568446627;0.7892722907036495;-3.507836103449278e-05;-3.3085542114129804e-05;1.0430681562883326;10.001363817863496;0.8355242877514;0.01566428839192409;0.01566544469171973;0.7087060541985488;-0.01336743711779157;0.7124356398754741
34.64384;1.0488943333434695;0.8265083584879442;0.789361856028493;-3.592012481807068e-05;-3.393767913694607e-05;1.0429707608734897;10.000823656500048;0.8356923506855102;0.015663604803155984;0.015668960932050717;0.7086605955430109;-0.013366492492474666;0.7125668287108387
34.65384;1.049077975899299;0.8265987492570829;0.7894593550418406;-3.67599789853059e-05;-3.479024575012798e-05;1.0428858497064113;10.000312306660796;0.8358570635030246;0.015662926168431283;0.015672508091101028;0.708623923952158;-0.013365545301537815;0.712693561611263
34.66384;1.0492598534555668;0.8267024138011551;0.7895646745085488;-3.894452669037547e-05;-3.6932405082057834e-05;1.0428126118581185;9.999829729628372;0.8360175993201652;0.015662246197140565;0.015676063732607697;0.7085966593171508;-0.013364595117279846;0.7128166317815682
34.67384;1.0494364094204618;0.8268167629632043;0.7896766564580716;-3.978045279854452e-05;-3.7785436733440236e-05;1.0427531467255515;9.999376766151313;0.8361731806538653;0.015661558605867983;0.01567960617807368;0.7085763359092884;-0.013362641522553228;0.712933966120672
34.68384;1.049607245356093;0.8269428657408386;0.7897954899090588;-4.1721143821724864e-05;-3.969826933528671e-05;1.0427093131685703;9.998954695934119;0.8363230367907092;0.015660858759971454;0.015683114214610126;0.7085644355254734;-0.013361684169440082;0.7130476520477523
34.69384;1.0497722454939091;0.8270804849688737;0.7899200009170643;-4.2792674411233415e-05;-4.0780957688262066e-05;1.0426794667809183;9.998564666527315;0.8364664245180424;0.015660142877597923;0.015686568236547866;0.7085584834640252;-0.013360722791175917;0.7131556730411353
34.70384;1.0499286366072773;0.8272285529576462;0.7900503479599584;-4.47290913080519e-05;-4.269387952730939e-05;1.04266435800664;9.99820685508325;0.8366026501788946;0.015659405744419805;0.015689952275046264;0.7085601274919227;-0.013359757180496567;0.713259905222004
34.71384;1.0500766347149018;0.8273868728077842;0.7901854670603383;-4.555646976928122e-05;-4.3547126105834896e-05;1.0426643519564887;9.997879976510335;0.8367310274872847;0.015658640375230858;0.01569325366511619;0.7085671339062922;-0.013358787191104391;0.7133581542699983
34.72384;1.050216509849075;0.8275562851459016;0.7903254911806032;-4.6621360755481355e-05;-4.462999412715106e-05;1.0426767858928212;9.997581122716177;0.8368508291798273;0.01565783929905897;0.01569645984067725;0.7085812786507225;-0.013357812752182221;0.7134522178896765
34.73384;1.0503456454418256;0.8277353709855558;0.7904707062992907;-4.855090752194973e-05;-4.6543115901997463e-05;1.0427031788725785;9.99730609802593;0.8369612920004729;0.015656995408289853;0.0156995560254808;0.708600221589076;-0.013356833861660337;0.7135398562056835
34.74384;1.0504651784279766;0.8279246803769651;0.7906204340511949;-4.961098423188432e-05;-4.762613732804615e-05;1.0427411418270223;9.997050725256424;0.837061676767867;0.015656101620679343;0.01570252597926113;0.708624518831991;-0.01335485056201728;0.7136217573531507
34.75384;1.0505724603580655;0.8281229541843769;0.7907753139600582;-5.153562298310552e-05;-4.95393932755916e-05;1.0427911165436978;9.996812238724695;0.8371513576853055;0.015655149610121346;0.015705353960481762;0.7086547449593223;-0.013353862912590076;0.7136986855435963
34.76384;1.050667834277901;0.828329548232824;0.7909346319836373;-5.235098912760634e-05;-5.039290540683276e-05;1.0428531986332474;9.996589608425174;0.8372299187503344;0.015654129839097322;0.01570802626784072;0.7086885676370666;-0.013352870963792979;0.7137684037336437
34.77384;1.050752027088663;0.8285437140867922;0.7910975918262809;-5.2991786228535904e-05;-5.108139258369069e-05;1.0429241491617773;9.996383368365379;0.8372971962236389;0.01565303420340871;0.015710532454359754;0.7087277623089363;-0.013351874752500983;0.7138327730011953
34.78384;1.0508220743850323;0.8287648077341226;0.7912665390313156;-5.490938730461062e-05;-5.29943849190814e-05;1.0430045426608348;9.99619515789043;0.8373532296082472;0.015651858295645454;0.01571286609283066;0.7087702270795575;-0.013350874313143978;0.7138898164850571
34.79384;1.0508799347504172;0.8289914578375341;0.791439572615148;-5.5957906284716456e-05;-5.407691681823278e-05;1.043090909356938;9.99602620296131;0.837398213199418;0.015650601100275326;0.015715024887825873;0.7088169749953633;-0.013349869678375072;0.7139407287836037
34.80384;1.0509237096844621;0.8292211023314312;0.791616769807528;-5.676474316038295e-05;-5.492945609972568e-05;1.0431828043909344;9.995875793527038;0.8374325332252917;0.015649264704136055;0.015717010990331143;0.7088690993716368;-0.013348860883858305;0.71398683185872
34.81384;1.0509545236111315;0.8294534402159615;0.7917981278369236;-5.867674999420073e-05;-5.6841118937833005e-05;1.0432798889862334;9.995741539188847;0.8374568221748034;0.01564785544657706;0.01571883089332973;0.7089247504835318;-0.013347847993891472;0.7140265709029283
34.82384;1.050973624123924;0.8296871614256851;0.7919825547147437;-5.972032318352305e-05;-5.7921820870688504e-05;1.0433790321417922;9.995620940703699;0.8374719492445224;0.015646383648388714;0.015720493436805448;0.7089861366251775;-0.013346831122237673;0.7140624712269937
34.83384;1.0509796050577596;0.829919818302114;0.7921698982151827;-6.052288916610501e-05;-5.8772069071814985e-05;1.043481324181894;9.9955124085382;0.8374789534431938;0.0156448611715049;0.015722007788767093;0.7090515194980299;-0.013345810424640954;0.7140930318956741
34.84384;1.050975151795961;0.830151756942565;0.7923596972075997;-6.156428892799044e-05;-5.985097416449495e-05;1.0435839782924647;9.99541546568793;0.8374789539987623;0.015643298901454907;0.015723382672280864;0.7091221603552494;-0.013344786075392788;0.7141196597662408
34.85384;1.0509593698769313;0.8303806645321619;0.7925519048023758;-6.3471884398592e-05;-6.175921398004114e-05;1.043688217834853;9.995331265761786;0.837473089897622;0.01564170525214682;0.015724624982154024;0.7091992323230945;-0.013343758257092326;0.7141436893847176
34.86384;1.0509352771554559;0.8306062325238993;0.7927454980573094;-6.451180110425256e-05;-6.283654624505397e-05;1.0437912266209528;9.995263106636916;0.8374624918082034;0.015640087166598527;0.015725738419914967;0.7092807693471652;-0.01334272717525355;0.7141633997864673
34.87384;1.050902046599883;0.8308262230949102;0.7929403873704298;-6.531134577806346e-05;-6.368370181316626e-05;1.0438941513250515;9.99521604272162;0.8374482765833764;0.015638452910190052;0.015726724145252412;0.7093686738575989;-0.013341693075630382;0.7141809463727536
34.88384;1.0508616345032848;0.8310404427147752;0.7931360662774082;-6.611047636055219e-05;-6.45303424864793e-05;1.043994129357438;9.995196051137995;0.8374315971440991;0.015636812936088578;0.0157275821657478;0.7094607181850283;-0.013340656234332381;0.7141942962316519
34.89384;1.0508158752537429;0.831249136451858;0.7933323614628089;-6.825600127609179e-05;-6.666581647595199e-05;1.0440923117481233;9.995209100808783;0.8374136578435887;0.01563517820899676;0.015728312371462314;0.7095575343136813;-0.013339616919488272;0.7142042732897604
34.90384;1.0507635815373342;0.8314493084775831;0.7935281953717814;-6.905482824237134e-05;-6.751151135567084e-05;1.044185864558327;9.995260311732952;0.8373956063634926;0.01563355873847615;0.015728916238273924;0.7096596945804713;-0.01333857536705068;0.7142116637234991
34.91384;1.0507072730074085;0.8316421364833032;0.7937236478352354;-7.009366187768751e-05;-6.85862275394173e-05;1.0442749829187044;9.995353860383327;0.8373784161245299;0.015631963617561122;0.015729397989448633;0.7097648546509995;-0.01333753179987307;0.7142142987172676
34.92384;1.0506456112932923;0.8318254452962854;0.7939186073737498;-7.08930807032619e-05;-6.943076826072471e-05;1.0443599540096447;9.995492796475343;0.8373628438967813;0.015630401049411373;0.01572976318302803;0.7098737719003738;-0.01333648645290067;0.7142130937598937
34.93384;1.0505810629029202;0.8320005118795094;0.7941133508631315;-7.303978418402151e-05;-7.156396677824976e-05;1.044438244190811;9.995677677436882;0.8373494224774064;0.01562887761106081;0.015730016213330634;0.7099872014774725;-0.013335439586033686;0.7142090751609137
34.94384;1.050512376176047;0.8321646979173533;0.7943071375950067;-7.384071074079063e-05;-7.240724935442755e-05;1.0445115249701384;9.995905550998627;0.8373384768522402;0.015627398111216988;0.01573015871608849;0.7101028392061884;-0.013334391505888811;0.7142004477446868
34.95384;1.0504422791195769;0.8323197379654662;0.7945001929700756;-7.48825917787835e-05;-7.34795399272622e-05;1.0445776156688962;9.996170896319805;0.8373301555880615;0.015625966070956985;0.015730188897931062;0.7102223087121974;-0.013333342579955073;0.7141896673462983
34.96384;1.050369692583682;0.83246430640399;0.7946923460501308;-7.568599253226944e-05;-7.432175146375039e-05;1.0446384434339346;9.996467521255731;0.8373244124814481;0.015624584056394775;0.015730101893163664;0.7103431322349604;-0.01333229321972111;0.714175444619026
34.97384;1.0502974252353492;0.8326006512163747;0.7948833726338227;-7.596995634111286e-05;-7.46645364354143e-05;1.044692083618359;9.996790259475555;0.8373209191674065;0.01562325399652334;0.01572989181400249;0.7104657763804129;-0.013331243851697008;0.7141596785637421
34.98384;1.0502232407219172;0.8327274301284463;0.7950730601971607;-7.6776564754913e-05;-7.550562114284059e-05;1.044740787111557;9.997136032719679;0.8373190230187167;0.015621976743695951;0.015729554838427525;0.7105907905021265;-0.013330194898629128;0.7141443616674295
34.99384;1.050149340013695;0.8328474773324951;0.7952615464232886;-7.893157101295448e-05;-7.763527918535887e-05;1.0447829156151793;9.997503223552453;0.8373178486645857;0.015620750667629702;0.015729090816346526;0.7107158568684868;-0.013329146769615057;0.7141284746972866
35.00384;1.0500736526436139;0.8329592481693406;0.7954478555295479;-7.974170164304203e-05;-7.847475910347038e-05;1.0448208144749562;9.997889884594146;0.8373164613455779;0.015619571363144291;0.015728502026498947;0.7108416998527993;-0.013328099867713944;0.714113914571559
35.01384;1.0499978643343029;0.8330650615954663;0.7956317811112029;-8.0793478012518e-05;-7.954277636070351e-05;1.0448526808307785;9.998293186600764;0.8373139885016235;0.01561843314935149;0.01572779053889091;0.710969020102749;-0.013327054611616434;0.7141024711705116
35.02384;1.0499198443156044;0.8331635132611531;0.7958126000801022;-8.160726106249925e-05;-8.038006009604149e-05;1.0448805839460715;9.998710470312707;0.8373097482848108;0.015617330396902317;0.01572695690093033;0.7110955046115061;-0.013326011430884311;0.7140927771381229
35.03384;1.049841385578467;0.8332559922948283;0.7959895404213827;-8.26627912909208e-05;-8.144566971763639e-05;1.0449026993455393;9.99913989207761;0.8373033894414598;0.015616257992326164;0.015726001133201238;0.7112218298265406;-0.013324970727077844;0.7140862242532328
35.04384;1.0497606699992739;0.833340809786546;0.7961618247397784;-8.348047389455555e-05;-8.228044353979107e-05;1.0449214791710206;9.99957992934571;0.8372948645447107;0.015615211573861375;0.015724924760473383;0.7113486727271245;-0.013324932833801883;0.7140839642582792
35.05384;1.049679854865216;0.8334194861618133;0.7963286366485436;-8.454014949097064e-05;-8.334349920460764e-05;1.0449355518526235;10.00002869141675;0.8372842255231935;0.015614187502066128;0.015723732537687503;0.7114737723995581;-0.013323897993496552;0.7140839083035098
35.06384;1.049597330946605;0.8334906902279876;0.7964891649595062;-8.536234764118078e-05;-8.417566704484585e-05;1.044947524371606;10.000483650333457;0.837271504617353;0.01561318288759401;0.015722431933518584;0.7115979821037114;-0.013322866357985321;0.7140869322493979
35.07384;1.0495152955536595;0.8335562291431433;0.7966427457259954;-8.642702735809523e-05;-8.523604587835768e-05;1.0449568998540895;10.000942090596286;0.8372567429968322;0.015612195959038403;0.015721030334183542;0.7117222617981166;-0.013321838006824205;0.7140938800672648
35.08384;1.0494321351705358;0.8336149143778357;0.7967889576950229;-8.725476052069183e-05;-8.606545440875369e-05;1.0449631100331833;10.001401569671401;0.8372399999989742;0.01561122629367988;0.01571953353253765;0.7118446395512624;-0.013320812957114752;0.7141026475777286
35.09384;1.0493500282749697;0.8336686575165412;0.7969276104467641;-8.832544857027816e-05;-8.712301349969322e-05;1.0449685854564004;10.00185931978329;0.8372213199337496;0.015610274644526736;0.015717946513113784;0.7119661601245358;-0.013319791165027184;0.7141142092464039
35.10384;1.0492672050784053;0.8337167176905284;0.797059027100802;-9.026633634855199e-05;-8.900934217227737e-05;1.0449718057625652;10.002311377195223;0.837200700330157;0.015609341735575755;0.015716274439339706;0.7120878361353695;-0.013318772538222744;0.7141296156360151
35.11384;1.0491855189110009;0.8337603591701711;0.7971826342345285;-9.134362691583626e-05;-9.006415838459983e-05;1.0449752699801853;10.002752650866704;0.8371780479453587;0.015608426071770092;0.015714523077304327;0.7122076459521683;-0.013318756953399598;0.7141470054243318
35.12384;1.0491028690824593;0.8337988672806177;0.7972988534376542;-9.218454537127627e-05;-9.088808126679507e-05;1.044977360089486;10.00317772622678;0.8371531699714001;0.015607523309151288;0.01571269836360356;0.7123265586866705;-0.013317744262682372;0.7141674845262468
35.13384;1.0490209328463163;0.8338342410627414;0.7974077201746058;-9.326885154582889e-05;-9.1940256245462e-05;1.0449802271161397;10.003581322976428;0.8371258584282987;0.015606628384623055;0.015710805411118314;0.7124455312553132;-0.013316734287065975;0.7141921743295097
35.14384;1.048937649797261;0.833865370458701;0.7975093147079823;-9.41167676651864e-05;-9.276156294771259e-05;1.0449818725870361;10.00395848449618;0.837096008384871;0.015605737918521575;0.015708848835240364;0.7125624998724406;-0.01331572682319078;0.7142191086706686
35.15384;1.048854918087993;0.8338940544539466;0.7976038589297003;-9.520784854301257e-05;-9.381121846708406e-05;1.044984299861627;10.004305802708473;0.8370636679779484;0.015604850787073887;0.015706834129687618;0.7126783918952084;-0.013314721674321465;0.7142492198466404
35.16384;1.0487718831012791;0.8339197206601339;0.7976916852056752;-9.630204218393583e-05;-9.485975391310634e-05;1.0449855346774104;10.004622612441693;0.8370290006584289;0.015603967250118608;0.015704767775550854;0.7127931338233435;-0.013314718669491838;0.7142823431276543
35.17384;1.0486877248304667;0.833941775416317;0.7977731520720396;-9.71592828041519e-05;-9.567769822995528e-05;1.0449875912967022;10.004910187645383;0.836992214635105;0.015603087975470682;0.01570265632749629;0.7129076520142996;-0.013313717656961335;0.714319195508231
35.18384;1.0486044802488457;0.8339619024672066;0.7978486051786788;-9.825908976049905e-05;-9.6724290126783e-05;1.0449894766267913;10.005170230584401;0.8369535166388878;0.015602213655623004;0.015700505978171148;0.7130198763992279;-0.013312718495353959;0.7143575476213498
35.19384;1.048520359644474;0.8339787347188445;0.7979183736097996;-9.912155382639866e-05;-9.754047198881148e-05;1.044990198823531;10.005404328054953;0.836913100152512;0.01560134496269633;0.01569832255225417;0.713130742896717;-0.013311721051260493;0.714398165124233
35.20384;1.0484376777458422;0.8339941802333607;0.79798277080155;-9.946541150517263e-05;-9.785699103511535e-05;1.0449917663874522;10.005613946978029;0.8368711461826163;0.015600482535257386;0.01569611151001065;0.7132411932560812;-0.013310725198505916;0.7144418264528133
35.21384;1.0483540229290773;0.8340063759306686;0.7980420954950077;-0.00010033239110806778;-9.867174119250158e-05;1.044992186342975;10.005800452492746;0.8368278245593537;0.015599626970489599;0.015693877944524228;0.7133491746854012;-0.013310730817776322;0.7144863414512078
35.22384;1.0482716923527713;0.8340168654305673;0.7980962988072692;-0.00010033445103664857;-9.865572909751355e-05;1.04499346247317;10.00596513706985;0.8367832952213172;0.015598778828327236;0.015691626585999215;0.7134556399294123;-0.013309737796528765;0.7145324767424326
35.23384;1.0481898139559758;0.8340257111531493;0.798146320432293;-0.00010144518795103215;-9.96989157544381e-05;1.0449945949140649;10.006109248176331;0.8367377094271273;0.015597938634963723;0.015689361807111883;0.7135615476825434;-0.013308746028816806;0.7145810674280448
35.24384;1.0481075089282974;0.8340319252483093;0.7981920857038153;-0.00010231779361317335;-0.00010051205639140358;1.0449945818627462;10.006234000663047;0.8366912104117143;0.015597106878465355;0.015687087640581385;0.7136648628691376;-0.013307755414867629;0.7146299421750262
35.25384;1.0480267547432474;0.8340371471503721;0.7982338421572619;-0.00010343186980375304;-0.00010155436028691449;1.0449954221373623;10.006340570322044;0.8366439331573133;0.01559628400664256;0.015684807819529398;0.7137665566337189;-0.01330776586049904;0.7146799580286171
35.26384;1.047945710314553;0.8340399684132891;0.7982718257765067;-0.00010430755898774524;-0.0001023667324762968;1.044995116089792;10.006430081885453;0.8365960040218001;0.015595470428940038;0.015682525818044316;0.7138666058447409;-0.013306777276788345;0.7147309258698753
35.27384;1.0478663462606557;0.8340420187049165;0.7983062603262016;-0.00010542448142501322;-0.00010340837573996057;1.0449956646134904;10.006503604963962;0.8365475406218069;0.015594666511098202;0.015680244869871792;0.7139659926088358;-0.013305789580135001;0.7147837201597935
35.28384;1.0477868145936957;0.8340418792189116;0.7983373577229679;-0.00010630278788525792;-0.00010422018636176914;1.0449960681063806;10.006562156278546;0.8364986514646787;0.015593872566207985;0.015677967985698024;0.7140627042468236;-0.013304802692398343;0.7148362051236379
35.29384;1.0477090783731458;0.8340411694137345;0.798365318944592;-0.00010742211494231356;-0.00010526136078971011;1.0449953261245566;10.006606701361319;0.8364494355947723;0.01559308885589084;0.015675697977982943;0.7141577330451935;-0.01330481654071836;0.7148892711668459
35.30384;1.0476322347495706;0.8340392215582215;0.7983903354150846;-0.00010854249378622918;-0.00010630236338135696;1.0449954374340307;10.006638159500053;0.836399983280939;0.015592315602174325;0.015673437470286426;0.714252075705627;-0.013303831056812347;0.7149437614693195
35.31384;1.047555376059619;0.8340353634301876;0.7984125892733157;-0.00010942395674845959;-0.00010711365439522452;1.044994400656761;10.006657413535489;0.8363503772283322;0.015591553004431716;0.015671188892146082;0.7143437330995257;-0.01330284617614279;0.7149975835027008
35.32384;1.047480451477406;0.8340312015069928;0.7984322529655582;-0.00011054616366000984;-0.00010815442195388516;1.0449942154504974;10.006665312464563;0.8363006933702943;0.015590801256073206;0.015668954475193595;0.714433709915347;-0.013302861837607262;0.7150516522380472
35.33384;1.0474065447623662;0.8340257077318304;0.7984491546224255;-0.00011056235923986762;-0.0001081353880587729;1.044993883456011;10.006662666884344;0.8362510018356389;0.015590060549564964;0.01566673625909652;0.714522013284244;-0.0133018779838639;0.7151058352617423
35.34384;1.0473327351895716;0.8340188963233908;0.798464113168588;-0.00011144618614508836;-0.00010894647066191673;1.0449924081053124;10.006650253108539;0.8362013679321054;0.015589331069657495;0.015664536113322816;0.7146096508351066;-0.013300894561648548;0.7151610629926827
35.35384;1.0472609587302284;0.8340120127967476;0.7984769350940509;-0.00011257052358844361;-0.00010998711782225957;1.044991793544048;10.006628823394331;0.8361518525180991;0.015588612987435309;0.01566235575935274;0.7146946300211938;-0.013299911521362433;0.7152152540387176
35.36384;1.0471893327384252;0.834003604388351;0.7984877521951137;-0.00011345554695932582;-0.00011079819733004546;1.0449910440082222;10.006599105358115;0.8361025123207497;0.015587906455543733;0.01566019677472085;0.7147779592008854;-0.01329992881624366;0.7152693506628858
35.37384;1.0471197868456745;0.8339952585290205;0.7984966888011452;-0.00011458094647324531;-0.00011183888614313216;1.044989163802315;10.00656179401413;0.8360534003830493;0.015587211596160753;0.015658060590159874;0.7148596484163616;-0.013298946401894822;0.7153232452438733
35.38384;1.047051386570777;0.8339862767593718;0.7985038628354493;-0.00011570678169314177;-0.00011287962534791322;1.0449881573716244;10.00651755006043;0.8360045667594627;0.015586528485931197;0.015655948486254106;0.7149407087780922;-0.013297964236265662;0.7153778905678223
35.39384;1.0469831944731813;0.8339756081296746;0.7985090523988491;-0.00011548631601921682;-0.00011263112149387041;1.0449860293455253;10.006466999697665;0.8359560594777277;0.015585857158674896;0.015653861584568253;0.7150191521706951;-0.013297982279709011;0.7154312447466555
35.40384;1.0469171310607948;0.8339655274209075;0.7985130328051966;-0.00011661284875227917;-0.00011367201521852995;1.0449847840950242;10.00641073043483;0.835907924657698;0.015585197626717773;0.015651800859012313;0.7150959921768776;-0.013297000494889874;0.7154842150968289
35.41384;1.0468522513889804;0.8339549776579988;0.7985155745690031;-0.0001177396517677876;-0.00011471301129440654;1.044983425367819;10.00634929179997;0.8358602054622349;0.015584549893820337;0.015649767180121784;0.7151712449213437;-0.013296018846751606;0.7155367700496292
35.42384;1.046787606503049;0.8339432469317772;0.7985167796997537;-0.0001186267928885247;-0.0001155245455560269;1.0449809570519952;10.00628320317659;0.8358129406859698;0.015583913957784707;0.015647761354465578;0.7152459288924549;-0.013296037302566377;0.715589882857392
35.43384;1.0467251059611795;0.8339319014508095;0.7985167469609402;-0.00011975399568149952;-0.0001165657910242669;1.0449793842350832;10.0062129577446;0.8357661637653215;0.015583289812223603;0.015645784137521934;0.7153180639316312;-0.01329505583169918;0.715641476392073
35.44384;1.0466637955121942;0.8339198721909914;0.7985152369766395;-0.00011977454154371002;-0.0001165474487639441;1.0449777128018396;10.00613901695522;0.8357199030942379;0.01558267743593342;0.015643836229871186;0.7153886702481906;-0.013295074405168129;0.7156925510424867
35.45384;1.046602717999686;0.8339071330143393;0.7985130068706768;-0.00012066209518056565;-0.00011735941641802911;1.0449749472201821;10.006061805536069;0.8356741832147567;0.015582076778878205;0.015641918253671127;0.7154577683384084;-0.01329409299531685;0.7157430361613801
35.46384;1.0465437757528853;0.8338948905273109;0.7985098059142248;-0.00012178959987520204;-0.00011840113273172112;1.0449730890000049;10.005981714576576;0.8356290255025526;0.015581487766507671;0.015640030719858786;0.7155263794841568;-0.013293111575544041;0.7157939185820252
35.47384;1.0464860094581208;0.8338824146577851;0.7985057122614964;-0.0001229171381971812;-0.00011944302831795028;1.044971138049352;10.005899102348009;0.8355844486058447;0.015580910314572323;0.01563817402447204;0.7155925258323617;-0.013293130120132305;0.7158431877431694
35.48384;1.0464284594039897;0.8338686238971154;0.7985004658706977;-0.00012269799837125888;-0.00011919579922936285;1.0449680949893083;10.00581428647164;0.8355404691525076;0.01558034434285577;0.01563634847907361;0.7156572298760275;-0.013292148604347093;0.715891780130347
35.49384;1.0463733268951534;0.8338560030604091;0.7984948043902123;-0.00012306470631819055;-0.00011950958481093748;1.044965961441563;10.00572753846177;0.8354971019032915;0.01557978978415561;0.015634554342012632;0.715720513818029;-0.013292167004612911;0.715939710431676
35.50384;1.0463190492624703;0.8338429862850738;0.7984884584715446;-0.00012419217533630113;-0.00012055206943368515;1.0449637383728465;10.005639094780896;0.83545435923676;0.015579246576423336;0.015632791831845065;0.7157823992170511;-0.013291185298616098;0.715986922600662
35.51384;1.0462649639890438;0.833829074888742;0.7984814883433897;-0.00012507967910976509;-0.00012136518271981024;1.044960424865037;10.005549184596736;0.8354122511343182;0.015578714647007247;0.01563106113158414;0.7158439069372712;-0.013290203465549526;0.7160344179716249
35.52384;1.0462129670942177;0.8338154636197125;0.7984736164687546;-0.00012510018749844521;-0.00012134836272693634;1.0449580188111924;10.005458054908399;0.8353707857769307;0.015578193914384758;0.015629362398803408;0.7159030571414826;-0.013290221486356049;0.7160801999543953
35.53384;1.046162091432973;0.8338021108868072;0.7984655648368373;-0.00012622737146745816;-0.00012239149833177815;1.0449555189338464;10.0053659799742;0.8353299696620888;0.015577684300057466;0.015627695771129175;0.7159608694585354;-0.013289239343666054;0.7161252181259689
35.54384;1.0461113682941345;0.8337879281629712;0.7984570517468175;-0.0001271145275064065;-0.00012320528145901274;1.044952926447668;10.005273256540791;0.8352898074095774;0.015577185731349997;0.015626061342466562;0.7160173635468877;-0.013289257021602276;0.7161694993989238
35.55384;1.0460626881980504;0.8337744573720083;0.7984481276390376;-0.00012824142734447848;-0.00012424888360723472;1.0449492450195537;10.005180185003049;0.8352503022131276;0.015576698131740268;0.015624459128221437;0.7160735594390361;-0.013288274505583;0.7162139999812562
35.56384;1.0460150776999548;0.8337606075459446;0.7984385064757588;-0.00012826137336069453;-0.000124232995766737;1.044946479527204;10.005087043612155;0.8352114565498442;0.015576221404846585;0.015622889061225156;0.7161274777084334;-0.01328729178205914;0.716256735086105
35.57384;1.045967560865952;0.8337463323193429;0.798428901021021;-0.0001291480361961813;-0.0001250475032865457;1.0449436351853494;10.004994070101356;0.8351732724003221;0.015575755436827435;0.015621351017366886;0.7161801403222946;-0.013287308838318261;0.7162987213939078
35.58384;1.0459220224004386;0.8337328208122112;0.7984190198189757;-0.00013027440668399493;-0.0001260918443533686;1.0449397174684723;10.00490145806918;0.8351357510538883;0.015575300123877046;0.015619844839872355;0.7162315710459518;-0.013286325662620453;0.7163399215389248
35.59384;1.0458774876024304;0.8337189798613548;0.7984085701074677;-0.0001302937899311729;-0.00012607670776363403;1.0449367322620027;10.004809365530004;0.8350988926557249;0.015574855386983442;0.015618370350679133;0.7162817939196843;-0.013286342244610254;0.7163803728397593
35.60384;1.0458329853042407;0.8337047622702131;0.7983982591520041;-0.0001311798551503562;-0.00012689197705440823;1.0449336855921472;10.004717927255399;0.8350626958093841;0.015574421159846377;0.0156169273549048;0.7163318312207294;-0.013285358575537271;0.716421038991993
35.61384;1.0457904097059798;0.8336913556266576;0.798387789397796;-0.00013230560140899093;-0.00012793709032995454;1.0449295827149303;10.004627268353884;0.8350271579218456;0.01557399737718989;0.015615515632064243;0.716379702839732;-0.013285374647932176;0.7164599595751351
35.62384;1.0457487963988648;0.8336776636677116;0.7983768600691132;-0.00013232433560244307;-0.00012792273364414453;1.0449264275697456;10.004537517585776;0.8349922763867853;0.015573583969857986;0.015614134921098316;0.7164264270804463;-0.01328439045508719;0.7164981013093554
35.63384;1.045708135034064;0.8336643965523411;0.7983661687521615;-0.00013344962663984554;-0.0001289683717720073;1.0449232232648606;10.004448807238166;0.8349580494875117;0.015573180861212796;0.015612784926589861;0.7164720216911099;-0.013284405991047372;0.7165355062129833
35.64384;1.0456674611488554;0.8336504569473963;0.7983554075170676;-0.000134334778370935;-0.00012978468908024754;1.0449199728140703;10.004361257479381;0.8349244761180512;0.015572787972063722;0.015611465337001758;0.716516503683605;-0.01328342125095162;0.716572142400531
35.65384;1.0456286711485194;0.8336370294420898;0.7983442646602047;-0.0001343528016708199;-0.00012977112298239436;1.0449156799002874;10.00427496378048;0.8348915549710468;0.01557240521782718;0.01561017583191072;0.7165608885273629;-0.01328343623106394;0.7166090512547201
35.66384;1.0455907985409327;0.8336240615774037;0.7983334271119764;-0.00013547736325540398;-0.00013081755209790982;1.0449123498612356;10.004190000774752;0.8348592839005098;0.015572032484827091;0.015608916080063632;0.71660319069954;-0.013282450928691913;0.7166442004046667
35.67384;1.0455528741711713;0.8336101042844242;0.7983222432995445;-0.00013525498119238322;-0.0001305749267086939;1.0449089898654276;10.004106439705723;0.8348276595163467;0.015571669625094408;0.01560768573059177;0.7166444249003855;-0.013282465342222249;0.7166786317416729
35.68384;1.0455167881262826;0.833597384713096;0.7983113961631049;-0.00013637902953507805;-0.00013162187866168956;1.0449046081371036;10.004024365729073;0.834796677436429;0.015571316487037556;0.015606484404038804;0.716684606499362;-0.013281479471060691;0.7167123151569307
35.69384;1.0454815693940307;0.8335848001579359;0.7983005665810713;-0.00013750281534354714;-0.00013266908933592882;1.044901213768217;10.003943881252265;0.8347663329537125;0.015570972937145567;0.015605311692590414;0.7167237516804211;-0.013281493315565652;0.7167452969105848
35.70384;1.0454472034177302;0.8335720080889559;0.7982894351456062;-0.0001375195501125179;-0.0001326568248437656;1.0448978169831413;10.003865093897637;0.8347366208428174;0.015570638853922585;0.015604167168334447;0.7167628773664523;-0.013280506876887647;0.7167785509107081
35.71384;1.045412725376253;0.8335589509715212;0.7982786840756148;-0.00013840289649070516;-0.00013347496022388992;1.0448944291824227;10.00378810425751;0.834707534377402;0.01557031411468933;0.015603050391216367;0.7168000009520086;-0.013280520156529533;0.7168101260671587
35.72384;1.0453800335328738;0.8335468062991925;0.7982679929230275;-0.0001395258802844758;-0.0001345229322032295;1.0448900630081601;10.003713005486436;0.8346790647206407;0.015569998587022928;0.015601960909361518;0.7168361405784366;-0.013279533156045843;0.7168409966567029
35.73384;1.0453481647435554;0.8335344677701675;0.7982570397799371;-0.00013954181105206202;-0.00013451142002851414;1.0448867322625788;10.003639886537272;0.8346512011139363;0.015569692131431482;0.015600898258768594;0.7168713155753743;-0.013279545877221627;0.7168712119564238
35.74384;1.0453171095270655;0.8335226354869207;0.7982465031381141;-0.00014066425687801014;-0.00013555988299419536;1.0448834522007706;10.003568827900908;0.8346239317989853;0.01556939460755119;0.015599861959218463;0.7169055461676338;-0.013278558322364823;0.7169007492386336
35.75384;1.0452859056563468;0.8335098542451229;0.7982357254789048;-0.00014043973849387097;-0.0001353192680762409;1.0448802397662351;10.00349988980176;0.8345972451254055;0.015569105869620773;0.01559885149772374;0.716938852770119;-0.013278570494125373;0.7169296617463814
35.76384;1.0452564532644195;0.833498348271625;0.7982253853774602;-0.00014156163966774023;-0.00013636820814516714;1.044876112702616;10.003433105211531;0.8345711303110132;0.01556882575992358;0.015597866319436087;0.7169722556391622;-0.013277582395081807;0.7169589298283506
35.77384;1.0452277910820928;0.8334866656689678;0.7982148255018678;-0.00014157648314787338;-0.00013635765176086076;1.044873089270366;10.003368490321776;0.8345455776886149;0.015568554111953464;0.015596905839317318;0.7170037745286134;-0.013277594027787687;0.7169866084471013
35.78384;1.0451999105741505;0.8334755113844526;0.798204723869845;-0.00014269783418141538;-0.00013740706026673071;1.0448701887460252;10.003306058888796;0.8345205780831076;0.01556829075966116;0.015595969463179631;0.7170344281981101;-0.0132776053951389;0.7170136955461623
35.79384;1.0451718487295747;0.8334634353067653;0.7981944220965035;-0.00014247221415697803;-0.00013716738229034497;1.0448674299401373;10.003245819381005;0.8344961218997858;0.015568035537864245;0.015595056611034561;0.7170642346535365;-0.013276616500529248;0.7170401876869497
35.80384;1.045145503523163;0.8334526661661195;0.7981845973351961;-0.00014359301076532916;-0.00013821725265301697;1.0448638285574974;10.00318776476424;0.8344721992190048;0.015567788275943423;0.015594166735933161;0.7170932117311929;-0.013276627347745464;0.7170661349650362
35.81384;1.045119910623706;0.833442104597727;0.7981749247773121;-0.0001447135307635707;-0.0001392673503082451;1.0448613960973199;10.003131873317376;0.8344488006081806;0.015567548805916468;0.015593299318362576;0.7171223771725281;-0.013275637940702927;0.717092511185236
35.82384;1.0450950567297965;0.833431411621219;0.7981650788691529;-0.00014472699123953465;-0.0001392579405776768;1.0448591398038;10.00307811894287;0.8344259172785328;0.015567316972189578;0.015592453837246233;0.7171497489091585;-0.013275648283114911;0.7171173629103802
35.83384;1.0450699712385147;0.833420532219816;0.7981557352417438;-0.0001456070403995384;-0.0001400788950130538;1.044857062727535;10.00302648003505;0.8344035408280643;0.015567092626494977;0.015591629758496114;0.7171763458966811;-0.013274658378337799;0.71714166094042
35.84384;1.045046542544967;0.8334102967830955;0.7981462332031629;-0.00014561994040336072;-0.00014006992280678595;1.0448551647145223;10.002976936178593;0.8343816638109315;0.015566875627676871;0.015590826555556388;0.7172021882526657;-0.013274668229482955;0.7171654493780047
35.85384;1.0450237972132537;0.8334006474556571;0.7981372478725646;-0.00014673933809529835;-0.00014112089593355763;1.0448524443967122;10.002929456547147;0.8343602805225561;0.015566665844567453;0.01559004373015499;0.7172272960992949;-0.013274677839501677;0.7171887166339072
35.86384;1.0450017153842193;0.8333908913291936;0.798128118297886;-0.00014675166963666156;-0.0001411123491724909;1.0448509005003794;10.002883996166409;0.8343393868053284;0.015566463145915565;0.015589280817326617;0.7172516886207819;-0.01327368721112503;0.7172114510610247
35.87384;1.0449793231030138;0.8333809687290926;0.7981195196931709;-0.00014763057942258697;-0.00014193415424528522;1.0448495315606667;10.002840500532812;0.8343189790892364;0.015566267394196679;0.015588537377685872;0.7172753844071883;-0.013273696347014023;0.7172336963692261
35.88384;1.044958808617858;0.8333719454483021;0.7981107916329313;-0.00014688152804743815;-0.0001411975135309582;1.0448483354308735;10.00279890782293;0.834299053272033;0.015566078449522756;0.01558781298785992;0.7172994019691539;-0.013272705249982803;0.7172564222338157
35.89384;1.044938598423488;0.8333632783330506;0.7981026085711326;-0.00014799978019197348;-0.0001422493150360152;1.04484630958634;10.002759148970952;0.8342796039695387;0.015565896167415813;0.015587107247852568;0.7173217593776248;-0.013272713922735293;0.7172776731183835
35.90384;1.0449189759577715;0.8333545079428571;0.7980943073543741;-0.00014801096674420022;-0.0001422415838208064;1.0448454510859457;10.002721152460078;0.8342606243161412;0.015565720395351368;0.01558641979320502;0.7173434733358;-0.013272722367576904;0.7172984380213321
35.91384;1.0448999254037914;0.8333463290061652;0.7980865579998835;-0.0001491286490219539;-0.0001432937765657977;1.0448447561945502;10.00268484988051;0.8342421060775301;0.015565550979231142;0.015585750285963975;0.7173645588596678;-0.013271730586728514;0.7173187067191519
35.92384;1.044880477829936;0.8333372786843862;0.7980786925502497;-0.00014889934981660981;-0.00014305683645975651;1.0448442210672646;10.002650179055557;0.8342240401695632;0.015565387772405985;0.015585098393080669;0.7173850299626394;-0.013271738582691773;0.7173385249705391
35.93384;1.0448625257241073;0.8333295698654971;0.7980713777260116;-0.0001500164680837058;-0.00014410939830293435;1.0448438427962663;10.002617094475383;0.8342064173986857;0.015565230630755423;0.015584463774290716;0.7174049000139961;-0.013270746358154516;0.7173578648487545
35.94384;1.0448451010728417;0.8333217368230889;0.7980639444280584;-0.00015002653019069602;-0.00014410240546322092;1.0448426194987184;10.002585576083955;0.8341892285746172;0.01556507939142278;0.015583846091267343;0.7174251811342067;-0.013270753915681078;0.7173777716210392
35.95384;1.0448281908052224;0.8333144693584041;0.7980570598755363;-0.00015114309741961443;-0.00014515531480133886;1.0448425494736653;10.002555619324651;0.8341724641045022;0.015564933859350483;0.01558324503550965;0.7174438832999908;-0.013270761257598023;0.717396234288024
35.96384;1.0448108298513599;0.8333062996588362;0.7980500556068958;-0.00015091269462631584;-0.00014491907091539156;1.0448426300183544;10.002527221918557;0.8341561142058793;0.01556479381033085;0.015582660343177384;0.7174620135580498;-0.013269768386085314;0.7174142405546285
35.97384;1.0447949179192024;0.833299086775537;0.7980432642134594;-0.0001509219471025622;-0.00014491258167266446;1.044842857009699;10.002500381745657;0.8341401698088756;0.0155646589926915;0.015582091774251548;0.7174795759677909;-0.013269775303108211;0.717431833485937
35.98384;1.0447794973443763;0.8332924069005632;0.79803701668326;-0.0001520377162603875;-0.00014596598500511324;1.0448432254439743;10.002475094571796;0.8341246232897751;0.015564529135300287;0.015581539081016492;0.7174965728890061;-0.013269782010336816;0.7174489999162553
35.99384;1.044764566050449;0.8332855511006265;0.7980306399871093;-0.0001520464514346443;-0.00014595981736269663;1.0448427299073964;10.002451347177507;0.8341094689488806;0.015564403973382962;0.015581001998628819;0.7175130067188641;-0.013268788509385671;0.7174657260362556
36.00384;1.0447501219870627;0.8332792058032967;0.7980247953150089;-0.00015316171259583287;-0.0001470135382850037;1.044843364957281;10.002429116069392;0.8340947030853875;0.015564283267722339;0.015580480259474566;0.7175288809272472;-0.013268794802006852;0.7174820539752776
36.01384;1.0447361629652192;0.8332726628160728;0.7980188067842254;-0.00015316994796990885;-0.000147007684749764;1.0448441257600438;10.002408370390784;0.8340803228219776;0.015564166800809645;0.015579973603817566;0.7175442007463386;-0.013268800890048367;0.7174979712368089
36.02384;1.044721732866369;0.8332658497188187;0.7980133334877832;-0.00015404479225991988;-0.0001478321256818809;1.0448450087617265;10.002389066284657;0.8340663242698018;0.015564054360820617;0.015579481769863715;0.7175599738420578;-0.013267806775553923;0.7175144650384794
36.03384;1.0447087359405214;0.833259582946698;0.7980076979285831;-0.00015405254267596477;-0.00014782657947931178;1.0448460123746472;10.00237113913735;0.8340527015074916;0.015563945729855746;0.01557900448602508;0.7175742106388054;-0.013267812461022254;0.7175295778138079
36.04384;1.0446962138395932;0.8332534446614719;0.7980022253164313;-0.0001540600567524614;-0.00014782118365393512;1.044847136632956;10.002354508485414;0.834039446564895;0.015563840687084845;0.015578541484254527;0.7175879246375413;-0.013267817949578094;0.7175442957312611
36.05384;1.0446841608647583;0.8332477791918971;0.7979972422702561;-0.00015517411554392792;-0.00014887566589047473;1.0448473813722534;10.00233909253977;0.8340265500556433;0.015563739015904026;0.015578092513560217;0.7176011323744479;-0.013266823244935994;0.7175586051417251
36.06384;1.0446725701884247;0.83324188464538;0.7979920741290423;-0.00015518117029613375;-0.00014887056197024305;1.0448487454195547;10.002324821661771;0.834014002028172;0.015563640502236489;0.015577657331573734;0.717613852222581;-0.01326682835105345;0.7175725478549954
36.07384;1.0446604798304822;0.8332356929567366;0.7979873815649482;-0.00015605485255320352;-0.00014969573866168193;1.044850227617197;10.002311641460818;0.8340017925511923;0.015563544930903058;0.015577235690662527;0.717626103102717;-0.013266833271742766;0.717586110644038
36.08384;1.044649787958893;0.8332300233242915;0.7979824879403944;-0.0001560614674494025;-0.00014969091444293965;1.0448518274203924;10.002299501940568;0.8339899121528601;0.015563452081759535;0.015576827345773814;0.7176379039529721;-0.013265838010804313;0.7175992808147884
36.09384;1.0446395310700978;0.8332244599304633;0.7979777176132928;-0.000156067869975466;-0.00014968622517538366;1.0448535441283713;10.002288343422629;0.8339783525641936;0.015563361720216799;0.01557643207703818;0.7176492734954477;-0.013265842572328261;0.7176121012206097
36.10384;1.0446296995026283;0.8332193488430897;0.7979733952079634;-0.00015718084004167628;-0.0001507413984722615;1.044855375631579;10.002278093217216;0.8339671076525593;0.01556327359471091;0.015576049694649917;0.7176612301298494;-0.013265846960522009;0.7176255591687686
36.11384;1.0446202840018197;0.833213990367443;0.7979688446985663;-0.00015718683015404175;-0.00015073697115652664;1.0448563180094241;10.002268675271061;0.8339561734947144;0.015563187455020692;0.015575680011968863;0.7176717915526829;-0.013264851179606848;0.7176376430018754
36.12384;1.0446112760501503;0.8332090802060127;0.797964726693215;-0.00015829939474117127;-0.00015179240246201498;1.044858366334524;10.002260020419603;0.8339455468606245;0.015563103074879667;0.01557532280604945;0.7176819742635394;-0.013264855234084504;0.7176493964513396
36.13384;1.0446017140493464;0.8332031577262419;0.7979603662867996;-0.00015806505734596336;-0.00015155863782725254;1.0448605153305237;10.0022520562655;0.833935223350144;0.015563020264395546;0.015574977793870579;0.7176917939770507;-0.013264859128682879;0.7176608076042369
36.14384;1.0445934981561353;0.8331980908201663;0.7979560910675431;-0.0001580704551927976;-0.0001515545902632578;1.0448627592564461;10.002244684394459;0.8339251973811987;0.015562938885093979;0.015574644645093479;0.7177012664026031;-0.013263862868078374;0.7176718634702476
36.15384;1.0445856671238067;0.8331934652394284;0.7979522294921515;-0.00015918243795139244;-0.00015261039626431904;1.0448650913632072;10.002237782469662;0.8339154638835956;0.015562858862206472;0.01557432302238571;0.7177104071580663;-0.013263866456896622;0.7176826053591591
36.16384;1.0445782117253344;0.8331885816904412;0.7979481087566572;-0.00015918746089824826;-0.0001526065929076418;1.0448675036967603;10.00223123056626;0.8339060193059916;0.015562780173264028;0.015574012609975338;0.7177192308250852;-0.013263869899826187;0.7176930183907979
36.17384;1.0445711204013057;0.8331837875833205;0.7979440586223342;-0.00015919230254604033;-0.0001526029083970996;1.044868987955619;10.00222492890344;0.8338968611837385;0.015562702817006002;0.015573713117920487;0.7177277500227812;-0.013263873201883174;0.7177031059044587
36.18384;1.0445643808227;0.8331794305368129;0.7979404086991545;-0.0001603037413761405;-0.0001536590706671796;1.0448715355458411;10.002218801975577;0.8338879875357837;0.015562626781472832;0.015573424286106283;0.7177359754761449;-0.013262876368806728;0.7177128528408608
36.19384;1.0445570276388307;0.8331740516762637;0.7979364859386399;-0.00016006830164326088;-0.00015342602350431047;1.0448741365631062;10.002212794716575;0.8338793967956397;0.01556255203419127;0.015573145895586548;0.7177449171950444;-0.013262879407094757;0.7177232995553445
36.20384;1.0445509577710996;0.8331695228289955;0.7979326185762526;-0.00016007262467138914;-0.00015342267977335806;1.04487678066744;10.002206858778719;0.8338710876857365;0.015562478540131895;0.015572877768278513;0.7177525858529812;-0.013262882323718653;0.7177324317510675
36.21384;1.0445452072198127;0.8331654360482927;0.7979291345616425;-0.00016118355779307474;-0.00015447917415833316;1.0448794586852235;10.0022009390027;0.8338630585270254;0.015562406277221897;0.015572619754424824;0.7177599932844503;-0.013262885125822473;0.7177412534226173
36.22384;1.0445397649263242;0.833161099623331;0.7979253594453755;-0.00016118755988620652;-0.0001544760425319961;1.044882162297863;10.002194969801257;0.8338553068515924;0.015562335232682729;0.01557237172193602;0.717767152296099;-0.013261887820507535;0.7177497506429013
36.23384;1.0445346188114575;0.8331568686413594;0.7979216214859386;-0.00016119141019475588;-0.00015447301120009301;1.04488488303896;10.002188881347081;0.8338478298210391;0.015562265403559563;0.015572133537390318;0.7177740766716716;-0.013261890414746926;0.7177579652898491
36.24384;1.0445297568789915;0.8331530980230754;0.7979182510038139;-0.00016230188809671688;-0.000155529806661686;1.0448866113005946;10.002182613618015;0.8338406246270832;0.01556219681200972;0.015571905042446333;0.7177807809215614;-0.013261892915271493;0.7177658839577583
36.25384;1.0445251680784753;0.8331490958755896;0.7979145778564143;-0.00016230545273955454;-0.00015552696519535446;1.0448893357065125;10.002176128308939;0.833833688687663;0.015562129503808303;0.015571686049148926;0.7177872792462296;-0.013261895328275167;0.7177735118419203
36.26384;1.0445198887199736;0.8331444550544773;0.7979109339854803;-0.00016206894976896095;-0.0001552946212313462;1.0448920443577003;10.002169406889273;0.8338270198049621;0.01556206351932301;0.015571476343594095;0.7177935845009299;-0.01326089765912571;0.7177808363419586
36.27384;1.0445158172988198;0.833141049423425;0.7979076513476213;-0.00016317902390923343;-0.00015635168904521105;1.0448947265789754;10.002162438626918;0.8338206162485383;0.015561998876909329;0.015571275685706617;0.7177997080290281;-0.013260899912361658;0.7177879009764684
36.28384;1.0445119911308456;0.8331374220793037;0.7979040609855499;-0.0001631822032894812;-0.00015634911290319817;1.0448973728045192;10.002155211348455;0.8338144768849468;0.015561935583891063;0.015571083814571854;0.7178056602188418;-0.013260902091929158;0.7177946935848151
36.29384;1.044508400353332;0.8331339217150057;0.797900496113682;-0.0001631852659455876;-0.00015634662162043988;1.04489997354299;10.002147710713244;0.8338086009599222;0.015561873644558572;0.015570900455475784;0.7178124510546919;-0.013260904201466334;0.7178022194128006
36.30384;1.0445050337645723;0.8331305473466868;0.7978969550581619;-0.0001631882176893131;-0.00015634421417311812;1.0449025192800652;10.002139922188428;0.8338029876139887;0.015561813054062052;0.01557072532525772;0.7178180900130623;-0.013259906244620088;0.7178084656428327
36.31384;1.0445018788414042;0.833127645843441;0.7978937692328122;-0.00016429783632764745;-0.0001574016195980421;1.0449050013808525;10.002131826533175;0.8337976355448559;0.015561753803516737;0.015570558138886512;0.717823585091206;-0.01325990822508723;0.7178144754133863
36.32384;1.0444989215569669;0.8331245162675637;0.7978902683284702;-0.00016430058252213045;-0.00015739937624949623;1.0449064126237764;10.002123395074577;0.8337925424087871;0.015561695902575999;0.015570398607330387;0.7178289419803752;-0.013259910146151604;0.7178202379994749
36.33384;1.0444961459491644;0.83312150306243;0.7978867854026066;-0.00016430323320691185;-0.00015739721343234998;1.0449087462556634;10.002114596663127;0.8337877040195928;0.015561639388112032;0.015570246419734195;0.7178341645342734;-0.013259912010400455;0.7178257619828943
36.34384;1.0444925804202954;0.833117840879255;0.7978833214889444;-0.00016406585726529607;-0.00015716553684449352;1.0449109949965343;10.002105407809893;0.8337831136903007;0.01556158430619149;0.015570101224369956;0.7178392558799577;-0.013259913820065132;0.7178310556026208
36.35384;1.044490114240279;0.8331153959486414;0.7978802129637785;-0.00016517510129480681;-0.00015822326403872598;1.0449131520068595;10.002095812503029;0.8337787616658344;0.015561530690245112;0.015569962633416801;0.7178442190169059;-0.013258915577365426;0.7178361072679534
