time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.36384;1.0444877770025751;0.8331127064639724;0.7978767954337571;-0.00016517749209566456;-0.00015822134020351648;1.044915212421343;10.002085797141184;0.8337746352499581;0.015561478552126865;0.015569830249846046;0.7178490569536214;-0.013258917284445056;0.7178409596471346
36.37384;1.0444855544889633;0.8331101187220313;0.7978734064027726;-0.00016517980552065243;-0.00015821949403521475;1.0449171730402798;10.002075353881137;0.8337707198978658;0.015561427886973367;0.015569703689726497;0.7178537726162787;-0.013258918943273454;0.7178456000025304
36.38384;1.0444834348482663;0.8331079789843531;0.7978703819127559;-0.00016628881734528453;-0.00015927745401966668;1.044919031124045;10.002064488105981;0.8337670003616252;0.015561378689666814;0.01556958259567828;0.7178583685239893;-0.013258920555819264;0.7178500351857451
36.39384;1.0444814083578418;0.8331055859949976;0.7978670544536812;-0.00016629098971143017;-0.00015927575873367293;1.0449207846862285;10.002053215318366;0.8337634615274655;0.015561330964264812;0.015569466653638769;0.7178628468123492;-0.013258922124211517;0.7178542734891579
36.40384;1.0444794671911102;0.8331032842122561;0.7978637578971469;-0.00016629309759946828;-0.00015927413762999835;1.0449224337850025;10.002041552518522;0.833760088891448;0.0155612847126963;0.015569355604803376;0.7178672098050134;-0.013257923650545898;0.7178583057467933
36.41384;1.0444776050375817;0.8331010700426691;0.7978604920689942;-0.00016629514424242278;-0.00015927259025585295;1.044922980366461;10.0020295130259;0.8337568685574954;0.015561239933009643;0.015569249235593878;0.7178724599279421;-0.01325792513654802;0.7178631789724996
36.42384;1.0444758158382819;0.833098940575568;0.7978572564097539;-0.00016629713236963713;-0.00015927111592697123;1.0449244271226379;10.002017100852061;0.8337537870804281;0.015561196641764686;0.015569147352729448;0.7178765985250906;-0.013257926583513869;0.7178668866015427
36.43384;1.0444740925478952;0.8330972405092133;0.7978543839403893;-0.00016740583573863373;-0.00016032944364875875;1.0449257775893772;10.002004309931335;0.8337508306413507;0.015561154877621731;0.015569049769425193;0.7178806251349361;-0.013257927992596242;0.7178704413529203
36.44384;1.04447147364075;0.8330945052721476;0.7978512056773448;-0.000167167775836002;-0.0001600985170752897;1.0449270368807784;10.001991129251776;0.833747983771549;0.015561114670610863;0.01556895630750697;0.7178845378595424;-0.013257929365206509;0.71787385687944
36.45384;1.0444698591363653;0.8330925981458412;0.7978480540966865;-0.0001671696034925575;-0.00016009725331102127;1.0449282119902479;10.001977546423342;0.8337452295766506;0.01556107601294486;0.015568866791587303;0.7178883340169593;-0.013257930703092217;0.7178771464351211
36.46384;1.04446828887555;0.8330907513670565;0.7978449270749406;-0.0001671713807172463;-0.00016009605491690878;1.044929311993485;10.001963557583167;0.8337425516445166;0.015561038846801161;0.015568781025460542;0.7178920107592709;-0.013256932007971579;0.7178803036931349
36.47384;1.0444667582679026;0.8330893074447139;0.79784215558532;-0.00016827987765928796;-0.00016115464850361723;1.0449303472317175;10.001949182910499;0.8337399353911664;0.015561003065239993;0.01556869877870973;0.7178955656270687;-0.013256933281186243;0.7178833772441795
36.48384;1.0444652648690105;0.8330875631052401;0.7978390677856819;-0.0001682815539884578;-0.00016115357039588198;1.0449313271969907;10.001934464516465;0.8337373675194579;0.015560968535733289;0.015568619807667923;0.7178989971703732;-0.013256934523602562;0.7178863607050565
36.49384;1.0444638079670527;0.8330858619115842;0.7978359931258928;-0.00016828317883395985;-0.00016115254684638246;1.0449322590550367;10.001919441773124;0.8337348349266672;0.01556093513071679;0.015568543893269176;0.7179023053813467;-0.01325693573561204;0.7178892661595115
36.50384;1.0444623881931823;0.8330841990572204;0.7978329277097923;-0.00016828475109190985;-0.0001611515740999337;1.0449331472052765;10.001904133071676;0.8337323247608975;0.015560902723017583;0.015568470857381935;0.7179054911967453;-0.013256936917167094;0.7178921040091025
36.51384;1.0444610075687804;0.8330825698087853;0.797829869050607;-0.00016828627002518244;-0.00016115064863938937;1.044933992743431;10.001888538995235;0.8337298252179604;0.015560871162395268;0.015568400539088555;0.7179085555503235;-0.013256938067854924;0.7178948819629916
36.52384;1.0444596686751673;0.8330813180964227;0.7978271492643272;-0.00016939450536061844;-0.0001622094973719527;1.0449337932414235;10.001872647878097;0.8337273256777173;0.015560840285893907;0.015568332760233096;0.7179114989978557;-0.013255939187078961;0.7178975872480773
36.53384;1.0444583731863846;0.8330797423633397;0.7978240984041678;-0.00016939591711201952;-0.00016220865748455468;1.0449345437184416;10.0018564347011;0.8337248160038357;0.01556080994703206;0.015568267317683324;0.7179143218337822;-0.01325594027438386;0.7179002612756442
36.54384;1.0444571214867635;0.8330781895210154;0.7978210481235204;-0.00016939727566965323;-0.00016220785616627526;1.0449352386458144;10.00183986763094;0.8337222864291736;0.015560780020286918;0.015568203991906655;0.7179170244116169;-0.013255941329646576;0.7179028889429142
36.55384;1.0444549594754122;0.833075898387398;0.7978179954681835;-0.00016915864072705367;-0.00016197749520613196;1.0449358739030619;10.001822925233173;0.8337197289498941;0.015560750388511036;0.015568142551063363;0.7179196075956709;-0.0132559423528573;0.7179054728408903
36.56384;1.044453794169706;0.8330743899986457;0.7978149363577358;-0.00016915989556388813;-0.00016197676213627042;1.0449364468761462;10.001805606293942;0.8337171388013545;0.015560720943109825;0.01556808276042683;0.7179220729101078;-0.013255943343751374;0.7179080155952874
36.57384;1.0444526712226165;0.8330729018654507;0.797811866028328;-0.00016916110053330662;-0.00016197605951521202;1.0449369551498806;10.001787923935735;0.8337145140244889;0.015560691598744172;0.015568024399848673;0.7179254220199214;-0.013255944301744508;0.7179115200860016
36.58384;1.0444515894151158;0.8330717808827406;0.7978091134474595;-0.0001702690267913106;-0.00016303511547294264;1.0449373964618403;10.001769894796148;0.8337118534797998;0.01556066230201666;0.015567967275507114;0.7179276561221087;-0.013255945226289327;0.7179139899073501
36.59384;1.0444505463080116;0.8330703286216988;0.7978060063050293;-0.0001702701395510017;-0.00016303446852831228;1.0449377696258035;10.00175153394435;0.8337091555711379;0.015560633024383425;0.015567911228982939;0.7179297764111163;-0.013254946117313192;0.717916409661516
36.60384;1.0444498390053727;0.8330691343079756;0.7978028757023841;-0.00016951040102268914;-0.0001623053254229332;1.0449380742175063;10.001732860222038;0.8337064183364236;0.015560603746041537;0.015567856141386066;0.7179317850787768;-0.013254946975407947;0.7179188196672841
36.61384;1.0444488633486426;0.8330677192166509;0.7977997194599654;-0.00016951143457402074;-0.0001623047269547629;1.0449383095905114;10.001713902930522;0.8337036395709909;0.015560574448827552;0.015567801922665528;0.7179336849359118;-0.013254947801768885;0.7179212051051661
36.62384;1.044447918573854;0.8330663247254199;0.7977965361822245;-0.00016951243309513124;-0.00016230414961731612;1.0449384745376629;10.00169469221865;0.8337008171058867;0.015560545134583065;0.015567748497459875;0.7179354777414269;-0.013254948597866661;0.7179235695407835
36.63384;1.0444470037092417;0.8330649527575659;0.7977933245278784;-0.0001695133985257674;-0.00016230359141567778;1.0449385670916123;10.001675237904598;0.8336979503873643;0.015560515857167286;0.015567695792223233;0.7179371631506494;-0.013254949365022977;0.7179259164368093
36.64384;1.044446115524935;0.8330639547327818;0.7977904180471578;-0.00017062110104391223;-0.000163362780077304;1.0449385845212844;10.00165552471004;0.8336950424454481;0.01556048673644945;0.015567643718522517;0.7179387393381029;-0.013254950104155805;0.7179282495576866
36.65384;1.044445247074807;0.833062636143357;0.7977871500602729;-0.00017062200412056302;-0.00016336225444478811;1.0449385240709046;10.001635530734077;0.8336921004109642;0.01556045793954857;0.0155675921618319;0.7179402044745637;-0.01325495081556507;0.7179305725569124
36.66384;1.0444443885000119;0.8330613491317457;0.7977838576277138;-0.00017062287800040547;-0.00016336174196565878;1.0449373830966164;10.001615238886215;0.833689134441863;0.015560429644131329;0.015567540988874468;0.7179415577005122;-0.013254951498772568;0.7179328871641782
36.67384;1.044443529484328;0.8330600974847796;0.7977805448971248;-0.00017062372395524147;-0.00016336124020343963;1.0449371578710684;10.00159462995258;0.8336861556823458;0.015560402009013099;0.015567490075814958;0.7179427995069809;-0.01325495215267367;0.7179351918390051
36.68384;1.0444426613771352;0.833058885649061;0.7977772167174387;-0.00017062454317681906;-0.0001633607467081285;1.044936842934471;10.00157367885;0.8336831739248938;0.015560375169968233;0.015567439336251623;0.7179439315600038;-0.013253952775937206;0.7179374644213296
36.69384;1.0444408235444145;0.8330569573046667;0.7977738795421857;-0.0001703853935670659;-0.0001631306631852496;1.0449364318271794;10.001552358267428;0.8336801966439719;0.015560349253942844;0.01556738871635111;0.7179449557049722;-0.013253953367452423;0.7179397380496233
36.70384;1.0444399170779513;0.8330558376920193;0.7977705419224093;-0.00017038616280921646;-0.00016313018143420237;1.0449359175433206;10.00153064240072;0.8336772299012113;0.01556032438538124;0.015567338161681855;0.7179458731738764;-0.013253953926677352;0.7179419907223213
36.71384;1.0444389813918795;0.8330547686918782;0.7977672137723123;-0.0001703869080530696;-0.0001631297046460584;1.0449352917211563;10.001508514135473;0.8336742793806382;0.015560300675373536;0.01556728759260959;0.7179466848393451;-0.013253954453652694;0.7179442180116465
36.72384;1.044438009767643;0.833054101162417;0.797764238207633;-0.00017149439728597252;-0.0001641889618188135;1.0449345440567464;10.001485973884717;0.833671350525286;0.015560278203951729;0.015567236898333269;0.7179473918844964;-0.013253954948809127;0.7179464144532778
36.73384;1.044436996846742;0.8330531386704736;0.7977609544125873;-0.00017149509528645965;-0.00016418849284443644;1.0449336639643203;10.001463041595597;0.833668447865077;0.015560257009286588;0.015567185940657662;0.717947996147972;-0.01325395541301128;0.7179485747851322
36.74384;1.0444359390076847;0.8330522303788648;0.797757701184526;-0.00017149577013034838;-0.00016418802568244836;1.0449326439962598;10.001439754106205;0.8336655735748528;0.015560237095065854;0.015567134568917115;0.7179484999288653;-0.013253955847794834;0.7179506941890178
36.75384;1.04443483392138;0.8330513764882502;0.7977544812415175;-0.00017149642158626515;-0.0001641875586460123;1.0449314817925957;10.001416162259842;0.833662726219428;0.015560218454339771;0.015567082640896311;0.7179489058105067;-0.013253956255416423;0.7179527673426329
36.76384;1.044433680815739;0.833050576917551;0.7977512959298173;-0.000171497048806697;-0.00016418709015656057;1.0449301785445755;10.00139231636414;0.8336599011414519;0.015560201093995517;0.01556703003845451;0.7179492171812708;-0.013253956638648517;0.7179547886701249
36.77384;1.0444324805454301;0.8330498308044534;0.7977481461230422;-0.00017149765090785805;-0.00016418661882809234;1.0449287361827544;10.001368244719787;0.8336570923695753;0.015560185047407504;0.015566976668417184;0.7179494388586376;-0.013253957000430042;0.717956753556735
36.78384;1.0444312339826152;0.8330491365580314;0.7977450326791277;-0.00017149822756218892;-0.0001641861434959385;1.044927156655324;10.001343951361385;0.8336542944349057;0.01556017036805673;0.015566922453801578;0.7179495766952987;-0.013253957343380527;0.717958658569406
36.79384;1.0444299404894106;0.8330484919727125;0.797741956571042;-0.0001714987790765601;-0.00016418566341560597;1.0449254432409758;10.001319427932499;0.8336515030612407;0.01556015710203804;0.015566867339880393;0.717949636306316;-0.013253957669457821;0.7179605011601665
36.80384;1.0444285982636587;0.8330478945142586;0.7977389189122858;-0.00017149930625930856;-0.0001641851784176404;1.0449236010836114;10.00129466076462;0.8336487150545282;0.015560145268510617;0.015566811308802931;0.7179496224152433;-0.013253957980313162;0.7179622800037366
36.81384;1.0444272056639392;0.8330473419849105;0.7977359204395489;-0.00017149981023932613;-0.00016418468859703678;1.0449216361910638;10.001269634660824;0.8336459279516053;0.015560134868907591;0.015566754374427982;0.7179505393808902;-0.013252958277953756;0.7179649761681617
36.82384;1.044425762225389;0.833047181542512;0.797733295041733;-0.0001726070598708202;-0.00016524392340969778;1.0449195546337895;10.001244335056843;0.8336431399526966;0.015560125895568063;0.015566696564404438;0.7179503915738384;-0.013252958564703488;0.7179666263448794
36.83384;1.0444242689498713;0.8330467139920583;0.7977303748516898;-0.0001726075201579212;-0.00016524342354253606;1.0449173625087675;10.001218750908293;0.8336403502263813;0.015560118324067795;0.0155666379009463;0.717950183087286;-0.013252958842681108;0.7179682105459351
36.84384;1.0444227282415883;0.8330462865918693;0.7977274958672235;-0.00017260795855922792;-0.00016524291811627183;1.0449150661046944;10.001192878910903;0.8336375583685449;0.01556011210649619;0.015566578382647273;0.7179499178581479;-0.013252959113588429;0.7179697273616078
36.85384;1.0444211440008144;0.8330458990353533;0.7977246627853529;-0.00017260837381971215;-0.00016524240676330098;1.0449126722250832;10.001166723046287;0.8336347631219535;0.015560107174340783;0.015566517984685387;0.7179496003708662;-0.01325295937865743;0.7179711757113201
36.86384;1.0444195209180815;0.8330455533735236;0.7977218824422228;-0.00017260876410006904;-0.00016524188947060811;1.0449101889266152;10.001140298148112;0.8336319624468502;0.015560103450031884;0.01556645667908045;0.7179492357485373;-0.013252959638506765;0.7179725545753617
36.87384;1.0444178626027332;0.8330452538394161;0.7977191633032119;-0.0001726091274128315;-0.00016524136696540283;1.0449076258345678;10.001113645477716;0.8336291551393193;0.015560100857314997;0.01556639445582472;0.7179488285652366;-0.01325295989316625;0.7179738633041189
36.88384;1.044416170645167;0.8330450054642091;0.7977165157112193;-0.00017260946189389883;-0.00016524084051066786;1.0449049929644134;10.00108684298491;0.833626342314929;0.015560099321733668;0.015566331329653979;0.7179483816108121;-0.013252960142308565;0.7179751023506417
36.89384;1.044414445189159;0.8330448121828345;0.7977139510365767;-0.00017260976617087598;-0.0001652403113621703;1.0449022991913026;10.001059996029245;0.8336235275691368;0.01556009876969347;0.015566267331704997;0.7179478962822078;-0.013252960385410748;0.7179762734662823
36.90384;1.0444126855520766;0.8330446755218147;0.7977114793776692;-0.00017261003993996387;-0.00016523978085510537;1.0448985517022222;10.001033216798266;0.8336207164048718;0.015560099133245645;0.015566202499616814;0.717947373847466;-0.013252960621583407;0.7179773793726744
36.91384;1.044410890492708;0.8330445941390099;0.7977091088208407;-0.00017261028426558784;-0.000165239250797331;1.0448957557833654;10.001006604860047;0.8336179164546161;0.015560100356296507;0.015566136871038739;0.7179468160540184;-0.01325296084928015;0.7179784228481839
36.92384;1.0444090582674725;0.8330445639625783;0.7977068466458458;-0.00017261050124399392;-0.00016523872332176794;1.0448929145592505;10.000980236057114;0.8336151377870268;0.015560102392202207;0.01556607048537133;0.7179462253657647;-0.013252961066376724;0.7179794054821922
36.93384;1.0444071866511475;0.8330445796497444;0.7977046997465932;-0.00017261069333609003;-0.00016523820052398536;1.044890029071381;10.000954157277636;0.8336123919164585;0.015560105191374152;0.015566003398007497;0.7179456049466748;-0.013252961270588262;0.7179803273411802
36.94384;1.044405273249279;0.8330446365777644;0.7977026735615131;-0.0001726108629638659;-0.00016523768448370647;1.0448870985383287;10.000928383297198;0.8336096904157203;0.015560108696333492;0.015565935682760816;0.7179449583336356;-0.013252961459792057;0.7179811879417223
36.95384;1.0444033162436754;0.8330447311775029;0.7977007711562747;-0.00017261101251897894;-0.00016523717760051683;1.0448841214743851;10.000902906181537;0.8336070441424221;0.015560112848978944;0.015565867415239366;0.7179442892713261;-0.013252961632176728;0.7179819871787756
36.96384;1.0444013152985898;0.8330448599984602;0.7976989935931159;-0.00017261114417997837;-0.00016523668278107696;1.0448810976355287;10.000877717685459;0.8336044627005668;0.015560117599052787;0.015565798664561988;0.7179436011096333;-0.013252961786246941;0.7179827250405978
36.97384;1.0443992716492863;0.8330450195148333;0.7976973413471664;-0.00017261125930468835;-0.00016523620310435487;1.0448780282957957;10.000852820370145;0.8336019539145084;0.015560122908490553;0.015565729503899057;0.7179428961150246;-0.01325296192058105;0.7179834008794049
36.98384;1.0443971868610655;0.8330452066622885;0.7976958155421661;-0.00017261135823661328;-0.00016523574119626158;1.0448749147422303;10.000828217267545;0.8335995235550264;0.01556012874400195;0.015565660027661849;0.717942176213179;-0.013252962033640141;0.717984013502288
36.99384;1.0443950615753441;0.8330454184281955;0.7976944175515022;-0.00017261144091201163;-0.00016523529891853135;1.0448717572443984;10.000803895021454;0.8335971752880901;0.01556013506353013;0.015565590359563215;0.717941444194766;-0.013252962124058878;0.7179845619483142
37.00384;1.0443928959781477;0.8330456505109562;0.797693147529155;-0.00017261150746643967;-0.00016523487754529492;1.044868555166573;10.00077981184757;0.8335949109092228;0.015560141811814124;0.015565520648070685;0.7179407033844898;-0.013252962191134369;0.7179850460641874
37.01384;1.0443906912836622;0.8330458966203067;0.7976920041121662;-0.00017261155835744424;-0.00016523447792708636;1.0448653085463024;10.000755894389956;0.8335927309317679;0.015560148922844338;0.015565451055791714;0.7179399563840003;-0.0132529622348305;0.7179854667491341
37.02384;1.0443874964695095;0.8330453880537575;0.7976909852899485;-0.00017237164877610442;-0.0001650045033311775;1.0448620201530225;10.000732046362149;0.8335906351889685;0.01556015632827948;0.015565381746303935;0.7179392046591714;-0.013252962255375752;0.7179858261442219
37.03384;1.0443852226037804;0.8330456380115285;0.7976900883634893;-0.00017237167089495108;-0.00016500414739162325;1.0448586950827072;10.000708163643408;0.8335886233023697;0.015560163971671972;0.015565312873720556;0.7179384486979454;-0.01325296225300631;0.7179861273066263
37.04384;1.0443829194393761;0.8330458778945307;0.7976893099614272;-0.00017237168052780188;-0.0001650038122698545;1.0448553383719674;10.000684143747781;0.8335866951359594;0.015560171813484274;0.015565244581985039;0.7179376876966725;-0.013252962227991808;0.717986373038339
37.05384;1.0443805901148329;0.8330461010514449;0.7976886463924655;-0.00017237167914561165;-0.00016500349698572747;1.0448519543055297;10.000659889064806;0.8335848512331181;0.015560179823582156;0.01556517701606596;0.7179369193784778;-0.0132529621809793;0.7179865651480019
37.06384;1.0443782371132417;0.8330466505961819;0.7976884284925829;-0.00017347843461450418;-0.00016606293007681068;1.0448485474036182;10.00063531228227;0.8335830931872065;0.015560187975179477;0.01556511033608658;0.7179361408678886;-0.013252962113416337;0.7179867055236612
37.07384;1.0443758614641856;0.8330468238635281;0.7976879856046233;-0.00017347841443930316;-0.0001660626522293514;1.0448451227418232;10.00061033834969;0.8335814232826902;0.015560196244680302;0.015565044721785293;0.7179353499493627;-0.01325296202751342;0.7179867974578714
37.08384;1.0443734633814827;0.8330469653270488;0.7976876485252096;-0.00017347838613209106;-0.0001660623932235017;1.0448416857674234;10.000584895342175;0.833579843013864;0.015560204614752545;0.015564980362942573;0.7179345452979287;-0.01325296192601675;0.717986845012498
37.09384;1.0443710447737595;0.8330470717498225;0.7976874126562541;-0.00017347835092366333;-0.0001660621545355791;1.044838241972176;10.00055890493902;0.8335783522102623;0.01556021308018427;0.015564917438198562;0.7179337256008053;-0.013252961812117022;0.7179868514308141
37.10384;1.0443686098315592;0.8330471407508224;0.797687271342386;-0.00017347831041570664;-0.00016606193848152628;1.0448347961079265;10.000532283499973;0.8335769500703251;0.01556022164570751;0.015564856098637581;0.7179328888850427;-0.013252961689134313;0.7179868184910805
37.11384;1.044366162958644;0.8330468213994394;0.7976868817874204;-0.00017237149962039553;-0.00016500201818577776;1.0448313518857981;10.000504950285178;0.8335756362830485;0.015560230309156629;0.015564796475171174;0.7179320330762509;-0.013252961560190731;0.7179867469361145
37.12384;1.0443637072574277;0.8330468092042489;0.7976869015306074;-0.00017237145338093476;-0.00016500185488849044;1.0448279127136195;10.000476837494709;0.8335744106052531;0.015560239047978413;0.01556473869843132;0.7179311573760762;-0.01325296142831264;0.7179866371238097
37.13384;1.0443612442723282;0.8330467536218961;0.7976869852698012;-0.0001723714062027352;-0.00016500172142499818;1.0448244824721398;10.000447897718951;0.8335732721720815;0.015560247821192847;0.015564682902420615;0.717930263068013;-0.013252961296700934;0.7179864894001827
37.14384;1.0443587744899527;0.833046653870248;0.7976871214377858;-0.00017237135862701664;-0.00016500161987854597;1.0448210657105326;10.000418106933614;0.8335722198371869;0.015560256576498767;0.015564629212487082;0.7179293529431338;-0.013252961168680676;0.717986304843702
37.15384;1.0443572526250726;0.8330472713140981;0.7976872988165603;-0.0001726112558612375;-0.00016523114893108153;1.0448176678665524;10.000387466713333;0.8335712526056932;0.01556026525748946;0.015564577742848128;0.7179284301921717;-0.01325296104720509;0.7179860864424451
37.16384;1.0443547740384094;0.8330470858802852;0.7976875068690154;-0.00017261120571566188;-0.00016523111558570678;1.044814295796765;10.000355998056236;0.833570368956051;0.015560273820516848;0.015564528604274238;0.7179274979470196;-0.013252960934357294;0.7179858393195968
37.17384;1.0443522969049022;0.8330468599108034;0.7976877354708813;-0.00017261115246450793;-0.00016523111718808265;1.0448109578586318;10.00032372554684;0.8335695658758222;0.015560282264614995;0.015564481901891731;0.7179265592924804;-0.013252960831274117;0.7179855698242661
37.18384;1.0443498251419896;0.8330465945325604;0.7976879754996455;-0.00017261109519388086;-0.00016523115363597485;1.0448076632656569;10.000290672033401;0.8335688394083517;0.015560290649555525;0.015564437723587513;0.7179256174947816;-0.013252960738228655;0.7179852845252704
37.19384;1.0443473608212743;0.8330462908929221;0.7976882190619831;-0.0001726110335594724;-0.00016523122467501902;1.044804421508797;10.00025686648204;0.8335681862709438;0.015560299073920997;0.015564396129010156;0.7179246766412942;-0.013252960654697553;0.7179849893747445
37.20384;1.0443449053532594;0.8330459497408765;0.7976884592516168;-0.0001726109674670403;-0.00016523132973211835;1.0448012421259902;10.000222350453742;0.8335676044529814;0.015560307634600904;0.015564357140665983;0.7179237421758378;-0.013252960579563974;0.7179846891966561
37.21384;1.0443424619278328;0.8330455704520681;0.7976886897473757;-0.00017261089678111062;-0.00016523146751408536;1.0447981345885866;10.000187179465904;0.8335670924260797;0.015560316410073608;0.015564320745337331;0.7179228210056934;-0.013252960511245615;0.717984387904216
37.22384;1.04434003629731;0.833045151407815;0.7976889044627906;-0.00017261082144957323;-0.00016523163609145046;1.0447951082073113;10.00015142309005;0.8335666479155014;0.015560325470212627;0.015564286909350364;0.7179219211767545;-0.013252960447803646;0.7179840892336703
37.23384;1.0443376354760443;0.8330446917572626;0.7976890971988809;-0.00017261074178868017;-0.00016523183347573873;1.044792172106491;10.000115166565065;0.8335662668718854;0.015560334892108852;0.015564255594837794;0.7179210506212494;-0.013252960387434924;0.7179837973120231
37.24384;1.0443352671937063;0.8330441928060598;0.7976892618992462;-0.00017261065878053397;-0.00016523205820692614;1.0447893355662607;10.000078511245244;0.833565943159203;0.015560344771293262;0.015564226763775769;0.7179202157486168;-0.013252960329056138;0.7179835168775812
37.25384;1.044332940746451;0.8330436580437012;0.7976893938900519;-0.00017261057434411566;-0.0001652323096614299;1.0447866084184556;10.000041572164783;0.8335656690768699;0.01556035522417529;0.015564200372753802;0.7179194213719211;-0.013252960272463766;0.7179832533206272
37.26384;1.0443306666019447;0.8330430926174893;0.7976894912356831;-0.0001726104912734361;-0.00016523258800474623;1.0447840006879725;10.000004474068335;0.8335654364771865;0.015560366373696843;0.015564176373364734;0.7179186713924686;-0.013252960218018122;0.7179830124316869
37.27384;1.0443284543405507;0.8330425031353546;0.79768955481433;-0.00017261041269676895;-0.0001652328938780498;1.0447825213351385;9.999967343298295;0.8335652383830786;0.01556037832143823;0.015564154713049179;0.7179179693434228;-0.013252960166054933;0.7179828001616497
37.28384;1.0443263111268537;0.8330418972966673;0.7976895870954321;-0.00017261034161944493;-0.00016523322798334017;1.0447801770854181;9.999930295905518;0.8335650705157498;0.015560391137623949;0.015564135329178228;0.7179173187547009;-0.013252960116414067;0.7179826224148775
37.29384;1.044324242068343;0.833041282722429;0.7976895910414009;-0.00017261028095028134;-0.0001652335905867474;1.0447779719202246;9.999893429031601;0.8335649312530676;0.015560404882380816;0.015564118152014405;0.7179167225923043;-0.013252960068491698;0.71798248425792
37.30384;1.0443222519300057;0.8330406662013833;0.7976895695986566;-0.0001726102336221505;-0.0001652339811686246;1.0447759069679377;9.99985681767193;0.8335648194786993;0.015560419626451334;0.015564103111869745;0.7179161822211049;-0.013252960021765996;0.7179823891650052
37.31384;1.0443203463336892;0.8330400545260194;0.7976895255147916;-0.00017261020250073335;-0.00016523439865181506;1.0447739814862351;9.999820510971384;0.8335647324432508;0.015560435455877727;0.015564090129221924;0.71791569775381;-0.013253959975999145;0.7179823574819656
37.32384;1.0443185311201795;0.8330394551856888;0.7976894614555462;-0.00017261019019278707;-0.00016523484206811776;1.044772194543895;9.99978453072326;0.8335646657654665;0.01556045246792579;0.015564079101862057;0.7179152691202201;-0.013253959930680787;0.7179823528004523
37.33384;1.04431681046465;0.8330388755861163;0.7976893803401587;-0.00017261019882938038;-0.0001652353110305633;1.0447705455535012;9.999748881730259;0.8335646143434091;0.015560470756991926;0.015564069910948336;0.7179148958686122;-0.013253959884505616;0.7179823930831847
37.34384;1.044315185563027;0.8330383225088654;0.7976892857438286;-0.00017261022973603132;-0.00016523580578140415;1.0447690335638757;9.99971356746122;0.8335645723178786;0.015560490401859405;0.015564062426999745;0.7179145761647541;-0.013253959835592388;0.7179824772609604
37.35384;1.044313655172539;0.8330378024530559;0.7976891817922583;-0.00017261028318257547;-0.00016523632704053414;1.0447676560210573;9.999678600407126;0.8335645329616692;0.015560511460525185;0.015564056492368932;0.7179143062652987;-0.013253959782073945;0.7179826033641634
37.36384;1.0443122170434227;0.8330369732847253;0.7976887385878502;-0.00017150359099421555;-0.00016417714621959787;1.0447664077029868;9.99964400776707;0.8335644895497677;0.015560533964505092;0.015564051898124027;0.7179140807839164;-0.01325395972242817;0.717982768171187
37.37384;1.0443108687057134;0.8330365402501309;0.7976886279281556;-0.00017150368857487644;-0.00016417772330378692;1.044765280950668;9.99960982962817;0.8335644364905221;0.015560557919916791;0.015564048389220724;0.7179138936103362;-0.013253959655514784;0.7179829680163698
37.38384;1.0443096079838188;0.8330361632547334;0.7976885197320874;-0.00017150380870950758;-0.00016417832985682253;1.0447642670061696;9.999576109756624;0.8335643698620256;0.015560583318802255;0.015564045692480068;0.71791373872531;-0.013253959580654931;0.717983199936552
37.39384;1.0443084338099031;0.8330358503090819;0.7976884179719023;-0.00017150395238212581;-0.0001641789669345041;1.0447633574147874;9.999542886907628;0.8335642873120997;0.015560610148769421;0.015564043534434873;0.7179136103968069;-0.013253959497616498;0.7179834623658852
37.40384;1.0443073468345723;0.8330356068437084;0.7976883262064344;-0.00017150412061287112;-0.00016417963504885465;1.0447625449144375;9.99951019202926;0.8335641879842949;0.015560638394914904;0.01556404164998052;0.7179135030083369;-0.013253959406225656;0.717983755312354
37.41384;1.0443063495313478;0.8330354357353701;0.7976882471324371;-0.00017150431424019783;-0.00016418033397044057;1.0447618231729046;9.999478054703475;0.8335640727349927;0.015560668038146692;0.015564039800151872;0.7179134109699677;-0.013253959305902152;0.7179840796169289
37.42384;1.044305445881943;0.8330353392805635;0.7976881827042224;-0.00017150453368248422;-0.00016418106301801104;1.0447611855393393;9.999446509748347;0.8335639438961477;0.015560699048621224;0.015564037786102373;0.7179133291211073;-0.01325395919551602;0.7179844358767159
37.43384;1.0443046405659893;0.8330353213199359;0.7976881347668989;-0.00017150477873598705;-0.00016418182154686307;1.0447606244841077;9.999415587596182;0.8335638044192509;0.015560731369841322;0.01556403544519079;0.7179122533170286;-0.013253959073597938;0.7179838245452705
37.44384;1.0443039379222558;0.8330353878271468;0.7976881053213218;-0.0001715050484589762;-0.00016418260935037733;1.044760132695167;9.99938529810109;0.8335636570481598;0.015560764916116116;0.015564032642752895;0.7179121803624124;-0.013253958938641475;0.7179842458972482
37.45384;1.044303341757293;0.8330355461671859;0.7976880961757618;-0.00017150534110576567;-0.00016418342653229422;1.0447597045372932;9.999355635258523;0.8335635037554071;0.015560799599453164;0.015564029269059095;0.7179121073359354;-0.0132549587892512;0.7179847194181198
37.46384;1.0443028562997607;0.8330358040822199;0.797688109310176;-0.00017150565433873979;-0.00016418427287671577;1.0447593362231613;9.999326597869368;0.8335633458101088;0.015560835351306224;0.015564025242029702;0.7179120311760473;-0.013254958624269661;0.7179852085622956
37.47384;1.0443024866593662;0.8330361689686931;0.797688147758232;-0.0001715059856519494;-0.00016418514730020465;1.0447590249068552;9.999298196520385;0.8335631846068315;0.015560872117514042;0.015564020521018221;0.7179119487036733;-0.013254958442850906;0.7179857313452315
37.48384;1.0443022377468336;0.8330362983570002;0.7976878814679234;-0.0001703995646467169;-0.00016312631817477346;1.0447587676632248;9.999270443689282;0.8335630220535407;0.015560909845453743;0.015564015118436579;0.7179118568122568;-0.013254958244252643;0.7179862864168218
37.49384;1.0443021129846912;0.8330368944919336;0.7976879825083822;-0.00017039992391342383;-0.0001631272417536178;1.0447585604607466;9.999243341490766;0.8335628600880453;0.01556094847540595;0.015564009085177117;0.7179117529868058;-0.013254958027693227;0.7179868716167759
37.50384;1.0443021138403314;0.8330376115408522;0.7976881206435464;-0.00017040029259420298;-0.00016312818578385985;1.0447583976302208;9.999216879249653;0.8335627005653777;0.015560987946459773;0.015564002473529214;0.7179116356052639;-0.013254957792554983;0.7179874843492406
37.51384;1.0443031938000893;0.8330392116018953;0.7976882988392651;-0.00017064061135028643;-0.0001633587442520137;1.0447582725008735;9.999191044360124;0.8335625456552259;0.015561028221314204;0.015563995304084016;0.7179115032224526;-0.013254957538585839;0.7179881218095
37.52384;1.044303444265476;0.8330401722224455;0.7976885201003457;-0.00017064099131000653;-0.00016335972194620992;1.0447581781191013;9.999165826680635;0.8335623976050052;0.015561069300422314;0.015563987561393232;0.7179113537127482;-0.013254957265906338;0.7179887810656342
37.53384;1.0443038181327426;0.8330412517678901;0.7976887882015122;-0.00017064137369150045;-0.00016336071238310778;1.0447581074787913;9.999141208689535;0.8335622577391284;0.015561111210716499;0.015563979215083753;0.7179111844172312;-0.013254956975014727;0.7179894592088949
37.54384;1.0443043152590643;0.8330424477138749;0.7976891079233724;-0.00017064175617950773;-0.000163361712018709;1.0447590542989158;9.999117160866247;0.8335621256618393;0.015561153989143052;0.015563970238125842;0.7179109928730045;-0.013254956666932638;0.7179901532429621
37.55384;1.044304936131924;0.8330437583765354;0.7976894841997304;-0.00017064213638261599;-0.00016336271675031227;1.0447590139903673;9.99909364900648;0.8335619997882202;0.015561197665253759;0.015563960617528553;0.7179107772517319;-0.013254956343408864;0.717990859629974
37.56384;1.0443056811448908;0.8330451831735521;0.797689921434581;-0.00017064251237082238;-0.00016336372228637993;1.0447589838640965;9.999070643726604;0.8335618790837072;0.015561242249651344;0.015563950365384764;0.717910536597941;-0.013255956006922582;0.7179915925517489
37.57384;1.0443065499969892;0.8330463735286713;0.7976900897990379;-0.00016953611417767675;-0.00016230499512199237;1.044758962756266;9.999048125491665;0.8335617640593606;0.015561287747729986;0.015563939520680008;0.7179102715616963;-0.013255955660431898;0.7179923103753679
37.58384;1.044307541955128;0.8330480266841404;0.7976906617687144;-0.00016953647909499525;-0.00016230599136188897;1.044758950531257;9.999026080389438;0.8335616560098077;0.015561334182824323;0.015563928142183006;0.717909985121393;-0.013255955307111789;0.7179930269683324
37.59384;1.04430865559842;0.8330497917491192;0.7976913078011156;-0.0001695368378670644;-0.0001623069788952085;1.0447589480716133;9.999004486397057;0.8335615556776983;0.015561381598285285;0.015563916304258222;0.7179096822008348;-0.013255954950243115;0.7179937386037055
37.60384;1.044309886833982;0.8330516651388735;0.7976920309570691;-0.00016953719010827115;-0.00016230795557108294;1.0447589574839222;9.998983305252791;0.8335614626267118;0.015561430039461848;0.015563904103728245;0.7179093685594657;-0.01325595459328097;0.7179944433074799
37.61384;1.0443112270145498;0.8330536423071885;0.7976928321324;-0.00016953753552045232;-0.00016230891955044298;1.0447589814563552;9.998962487408205;0.8335613758481666;0.015561479537295838;0.015563891672261469;0.7179090495913254;-0.013255954240009242;0.7179951410164919
37.62384;1.0443126638217524;0.8330557178472553;0.7976937100477564;-0.00016953787401735023;-0.0001623098692831574;1.0447590221355274;9.998941975664891;0.8335612949212432;0.01556153009503994;0.01556387917515709;0.7179087290056279;-0.013255953894513162;0.7179958326623377
37.63384;1.0443141848272801;0.8330578856484586;0.7976946618724939;-0.00016953820576270616;-0.0001623108033788823;1.044759080567583;9.998921702330502;0.8335612198221675;0.015561581668444827;0.015563866796907027;0.7179084080794735;-0.013255953560918486;0.7179965190484163
37.64384;1.0443157809485837;0.8330601392215661;0.7976956842516097;-0.00016953853112955416;-0.00016231172068001274;1.0447591566323955;9.998901592004229;0.8335611492173102;0.015561634157624031;0.015563854722888137;0.7179080863715263;-0.01325595324310734;0.7179971998948738
37.65384;1.0443174474070585;0.8330621226203966;0.797696440179418;-0.00016843208166815446;-0.0001612528909713571;1.0447592490732935;9.998881574430497;0.8335610794152937;0.015561687423040134;0.015563843117650451;0.7179077631290687;-0.013255952944534442;0.7179978731051344
37.66384;1.044319182140289;0.8330645248425284;0.7976975953578828;-0.00016843239545274636;-0.00016125377340075545;1.0447593557566448;9.998861598026552;0.8335610052807085;0.015561741302518486;0.015563832109880509;0.7179074380312283;-0.013256952668263836;0.717998553392789
37.67384;1.0443209832100464;0.833066987138046;0.797698814235294;-0.00016843270366348888;-0.00016125463838133282;1.0447594742083395;9.99884163667836;0.8335609224257768;0.015561795614070598;0.015563821789518414;0.7179071112906871;-0.01325695241726962;0.7179991996648988
37.68384;1.0443228468824346;0.8330694992686934;0.7977000956791014;-0.00016843300638501993;-0.00016125548578580515;1.0447596016667724;9.998821690623302;0.833560828546343;0.015561850158754189;0.015563812212823921;0.7179067835032619;-0.013256952194677462;0.7179998272419309
37.69384;1.0443257210679153;0.8330728116260353;0.7977014388571608;-0.00016867324526748532;-0.00016148591101024215;1.04475973434156;9.998801784364685;0.833560722690367;0.01556190473384604;0.01556380341260574;0.7179064550612689;-0.013256952003665036;0.7180004345869866
37.70384;1.044327691218946;0.8330753912459765;0.7977028428092692;-0.00016867353901577295;-0.00016148672155905599;1.0447598670944387;9.998781962397933;0.8335606041439921;0.015561959141335692;0.015563795407038013;0.717906125466424;-0.013256951847139922;0.7180010213978242
37.71384;1.0443297036384878;0.8330779867659348;0.7977043054574352;-0.00016867382934264392;-0.00016148751174946462;1.044759993710491;9.998762284867786;0.833560472257506;0.015562013181833164;0.015563788206425126;0.7179057933914211;-0.01325695172734511;0.7180015882027347
37.72384;1.0443317504857008;0.8330802370795669;0.7977054895162845;-0.00016756734622131846;-0.0001604285503537282;1.044761106696065;9.998742823734597;0.8335603265349917;0.015562066655506199;0.01556378182479314;0.7179044575496869;-0.013256951645567273;0.7180011366957356
37.73384;1.0443338238321929;0.8330828275264281;0.7977070579682158;-0.000167567629605181;-0.0001604292955946684;1.044761197158701;9.998723657413493;0.8335601666667076;0.01556211938328411;0.015563776292394853;0.7179041174963159;-0.013256951602269584;0.7180016689156982
37.74384;1.0443359167584458;0.8330853970248997;0.7977086703332774;-0.00016756791010114888;-0.0001604300166755475;1.0447612553569543;9.998704864372659;0.8335599926599632;0.01556217122662019;0.015563771655243397;0.7179037737245769;-0.013257951597647775;0.7180022055074845
37.75384;1.0443380241451692;0.8330879332291441;0.7977103196929893;-0.00016756818910676762;-0.0001604307121978363;1.044761271223665;9.998686510504387;0.8335598048474541;0.015562222089807745;0.015563767959034582;0.717903427412327;-0.013257951632176707;0.7180027101263226
37.76384;1.0443401424451362;0.8330904233847722;0.7977119996725296;-0.00016756846868440167;-0.00016043138056568427;1.0447612347821766;9.998668636651951;0.8335596037264592;0.015562271915052162;0.015563765230029803;0.7179030803157231;-0.013257951706675961;0.7180032009481069
37.77384;1.0443422691562423;0.8330928548952087;0.7977137046033741;-0.00016756875131246137;-0.0001604320205633319;1.0447611368805618;9.99865126241632;0.8335593898796384;0.01556232067825028;0.015563763468323012;0.7179027344590012;-0.013257951821764195;0.7180036784168805
37.78384;1.0443444024385298;0.8330952175225885;0.7977154293656896;-0.00016756903949254601;-0.00016043263168181066;1.0447609702125649;9.998634394488874;0.833559163789781;0.01556236837674847;0.015563762658167163;0.7179023914515513;-0.01325795197729088;0.7180041449057101
37.79384;1.044346541526549;0.8330971563062369;0.7977168353340325;-0.0001664625654819223;-0.00015937348416372046;1.0447607304515558;9.998618032243785;0.833558925146745;0.01556241500859106;0.015563762774374209;0.7179020521779655;-0.013257952172326755;0.7180046047867639
37.80384;1.044348688474224;0.833099366183565;0.7977185861086101;-0.00016646287116574258;-0.00015937403735918852;1.0447604166768112;9.998602183835606;0.8335586721270563;0.015562460561291213;0.015563763769985058;0.7179017167910187;-0.013257952405345146;0.7180050640196242
37.81384;1.0443508486162234;0.8331014970574973;0.7977203434804605;-0.0001664631878777201;-0.000159374561250294;1.044760029929892;9.998586881653596;0.8335584017574459;0.01556250502018625;0.015563765565603894;0.7179013843064657;-0.013258952674270496;0.7180055481937879
37.82384;1.0443530278734825;0.8331035470913473;0.7977221036731184;-0.00016646351629016562;-0.0001593750553106365;1.0447595707985076;9.998572177878183;0.8335581113931327;0.01556254837909829;0.015563768050659935;0.7179010524553732;-0.013258952976904466;0.7180060273824543
37.83384;1.0443552301699437;0.8331055131841888;0.797723863528079;-0.00016646385652874287;-0.00015937551888396006;1.0447590382507628;9.998558125883104;0.8335577998096411;0.015562590632022815;0.015563771089105082;0.7179007186354288;-0.013258953311607827;0.718006525477463
37.84384;1.0443584112857218;0.8331081524864432;0.7977256198527295;-0.00016670414722034214;-0.00015960554650778865;1.0447584302789437;9.99854476882247;0.8335574669507235;0.015562631758465681;0.015563774530479116;0.7179003810176003;-0.013258953677388895;0.7180070464163293
37.85384;1.044360664499235;0.8331095921144229;0.7977270355129128;-0.0001655977388342644;-0.00015854621762143503;1.0447577450991155;9.99853214673962;0.8335571131336396;0.015562671726196582;0.015563778217329205;0.7179000385458241;-0.013258954073586314;0.7180075930644219
37.86384;1.0443629425069327;0.8331112904137548;0.797728776363873;-0.00016559811147895113;-0.0001585465870387504;1.0447569818527251;9.99852030734404;0.8335567386529672;0.015562710505857641;0.015563781981936977;0.7178996902101511;-0.013258954499764643;0.7180081666661071
37.87384;1.0443652419964187;0.833112900193661;0.7977305089660283;-0.0001655984928948165;-0.00015854692559915258;1.044757140821462;9.998509303495734;0.8335563436094005;0.015562748080617713;0.015563785646662838;0.7178993346756684;-0.01325895495555247;0.7180087664765623
37.88384;1.044367257559937;0.8331141830865801;0.7977322358469225;-0.0001663596920830406;-0.00015927575332793108;1.0447562235633818;9.998499183190095;0.8335559275150355;0.015562784447822534;0.015563789030593023;0.717898970541906;-0.013258955440171968;0.7180093898454637
37.89384;1.044369584414993;0.8331156196462365;0.7977339602075506;-0.00016636008829670122;-0.00015927603310599928;1.0447552333488894;9.998489986577438;0.8335554887339894;0.015562819612470137;0.01556379195019316;0.7178985967028874;-0.013259955952022858;0.7180100510800075
37.90384;1.0443719152641349;0.8331169703151303;0.7977356840802822;-0.0001663604906602161;-0.0001592762842260444;1.0447541752408853;9.998481748856731;0.8335550238700179;0.015562853570431627;0.015563794218135465;0.717898212233635;-0.013259956488720005;0.7180107086377534
37.91384;1.0443742437409291;0.833117886789277;0.7977370753013721;-0.0001652541264358979;-0.00015821677649838643;1.044753054833711;9.99847449816612;0.8335545272382967;0.015562886292994146;0.015563795651892243;0.7178978158263626;-0.013259957047583312;0.7180113770059501
37.92384;1.0443765639839202;0.8331190663910781;0.7977388034415351;-0.00016525453538073601;-0.0001582169699293722;1.0447518769336863;9.998468252616728;0.8335539909782705;0.015562917728814674;0.015563796092582028;0.7178974055587144;-0.013259957626025498;0.7180120532701143
37.93384;1.0443788695038165;0.8331201589121424;0.7977405357650523;-0.00016525494355758936;-0.00015821713402139253;1.044750646095446;9.99846302633727;0.8335534059910822;0.015562947820273969;0.015563795422289632;0.7178959794345797;-0.0132599582215472;0.7180117357142235
37.94384;1.0443811533553267;0.8331211629617701;0.7977422736259101;-0.0001652553480744961;-0.00015821726796810706;1.0447493682913152;9.998458835662102;0.8335527630061517;0.015562976515959675;0.015563793559179757;0.7178955362797604;-0.01325995883172774;0.718012422540434
37.95384;1.044383409778941;0.8331220781583942;0.7977440197399083;-0.00016525574594849354;-0.00015821737074554705;1.0447480516177121;9.998455694324619;0.8335520533165894;0.015563003765413403;0.015563790429241652;0.7178950766702216;-0.013260959454257945;0.7180131304889341
37.96384;1.044386588742876;0.8331233173608674;0.7977454449809436;-0.0001643892985983976;-0.00015738730538358622;1.044746705573978;9.99845360715381;0.8335512692894345;0.015563029498674419;0.015563785947279384;0.7178946034514266;-0.013260960086717238;0.7180138200185332
37.97384;1.0443887802846774;0.8331240585655594;0.7977472236940684;-0.00016438967430308323;-0.00015738734400661073;1.0447453398426472;9.998452573202039;0.8335504045526663;0.015563053613526539;0.015563780023774915;0.7178941213495873;-0.013260960726403327;0.7180145065300858
37.98384;1.0443909354699652;0.8331247169222739;0.797749027589271;-0.00016439003515918835;-0.00015738735021743634;1.0447439629545237;9.99845259344512;0.8335494537671329;0.015563075991058007;0.015563772573370624;0.7178936359720898;-0.01326096137064237;0.7180151868661674
37.99384;1.0443930496986755;0.8331252969525449;0.7977508605930423;-0.0001643903794087069;-0.00015738732419609466;1.0447435813213226;9.998453670771486;0.8335484119244837;0.015563096527646364;0.015563763510002476;0.7178931529433277;-0.01326096201727031;0.7180158581097192
38.00384;1.0443951169208772;0.8331258046901038;0.7977527254107267;-0.0001643907058074582;-0.00015738726666950653;1.044742199554073;9.998455796540949;0.8335472735155923;0.015563115162321598;0.015563752739448624;0.7178926776418867;-0.01326096266484364;0.7180165172392583
38.01384;1.0443971321004066;0.8331262473296992;0.7977546244197735;-0.00016439101359604685;-0.00015738717876626288;1.044740821606332;9.998458934274629;0.8335460325688091;0.015563131885633092;0.01556374016380244;0.7178922153891184;-0.013261963312502456;0.7180171793074499
38.02384;1.0443990925175541;0.8331262840986969;0.7977562253509767;-0.00016328453022925975;-0.00015632733142090648;1.0447394514324313;9.998463015635108;0.8335446835207062;0.01556314672049884;0.015563725705080222;0.7178917714649066;-0.013261963959534682;0.7180178041098745
38.03384;1.0444009965623542;0.8331266212745568;0.7977581959923298;-0.00016328480009873938;-0.00015632718586594847;1.044738092958463;9.998467953838922;0.8335432220055785;0.015563159693326419;0.015563709328069272;0.7178913507893785;-0.013261964604949323;0.7180184073934547
38.04384;1.044402841616765;0.8331269188903834;0.7977601995234624;-0.00016328505102031717;-0.00015632701221123717;1.0447367499803013;9.998473665949485;0.8335416450363737;0.015563170819116458;0.015563691035472784;0.717890957802375;-0.013261965247379014;0.7180189866738387
38.05384;1.0444046231792656;0.8331271854514644;0.7977622312985594;-0.000163285282972765;-0.00015632681024467586;1.0447354259130075;9.998480085701562;0.8335399504220715;0.015563180101118672;0.01556367084714921;0.7178905964611771;-0.01326196588526011;0.7180195395364197
38.06384;1.0444063356727822;0.8331274289339968;0.7977642868976598;-0.00016328549571603158;-0.00015632657938605672;1.0447341229049578;9.998487159297605;0.833538136077792;0.015563187539629804;0.015563648790281341;0.71789027022098;-0.013261966517106868;0.7180200641313291
38.07384;1.0444079732474734;0.8331273077891617;0.797766029171297;-0.00016217891651975052;-0.0001552665888094364;1.0447328405115837;9.998494835241157;0.8335362001430561;0.01556319314286699;0.01556362489694823;0.717889982560451;-0.013261967141624096;0.7180205596698139
38.08384;1.044410483921885;0.8331282871106019;0.7977681235700383;-0.00016241902266484425;-0.00015549589209791406;1.0447315748089558;9.998503061036166;0.8335341414436784;0.0155631969284815;0.015563599197792027;0.717889737305111;-0.013262967757620987;0.7180210446232189
38.09384;1.0444119552354079;0.8331285028317815;0.7977702334416086;-0.00016241917522065032;-0.00015549557338471952;1.044730319428126;9.9985117914514;0.8335319592459526;0.015563198914606946;0.015563571719228488;0.717889537987268;-0.013262968363931149;0.7180214824262211
38.10384;1.0444133366061104;0.8331287209658251;0.7977723553653526;-0.00016241930820919164;-0.0001554952274531946;1.0447290682712598;9.998520997298133;0.8335296527072805;0.015563199116793937;0.015563542486885414;0.717889387798464;-0.013262968959452883;0.7180218924217974
38.11384;1.044414623044641;0.8331289444123229;0.797774486024717;-0.00016241942309736136;-0.00015549485601733823;1.0447288164656061;9.99853066239661;0.833527220819922;0.01556319755495419;0.015563511528489105;0.7178882905258742;-0.01326296954309108;0.718021276344657
38.12384;1.0444158088034667;0.8331288248396107;0.7977762889469963;-0.00016131274866724042;-0.00015443473035234103;1.0447275585546472;9.998540783186078;0.8335246625892329;0.015563194256223887;0.015563478878109306;0.7178882505819784;-0.01326297011334202;0.7180216364739178
