time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.13384;1.0444168893229002;0.8331290579219116;0.7977784309668914;-0.0001613128341652137;-0.00015443431253882138;1.0447262878381354;9.998551374955106;0.8335219770111233;0.015563189256705762;0.01556344458395462;0.7178882718851475;-0.013263970667961863;0.7180219955855167
38.14384;1.0444178629199723;0.8331292900863582;0.797780578541605;-0.00016131290915691695;-0.00015443387428196038;1.0447249983406357;9.998562463993194;0.8335191630273713;0.01556318260954399;0.01556340871020248;0.7178883571364847;-0.01326397120427104;0.7180223216575107
38.15384;1.0444187301745096;0.8331295139685663;0.7977827329694595;-0.00016131297662089398;-0.00015443341875576673;1.0447236863706273;9.998574070479938;0.8335162199535876;0.015563174391254072;0.015563371326880477;0.7178885080057454;-0.013263971719897152;0.7180226373195546
38.16384;1.0444194929484842;0.8331297208567275;0.7977848956637666;-0.0001613130392206345;-0.00015443295011416175;1.0447223502800136;9.998586199221506;0.833513148066861;0.01556316469843622;0.01556333250375718;0.7178887254013234;-0.013263972213350819;0.7180229453549525
38.17384;1.044420154874267;0.8331295531001506;0.7977867338404115;-0.0001602063259263795;-0.00015337274238372674;1.0447209900326686;9.998598842888004;0.8335099488248106;0.015563153626436309;0.01556329231683715;0.7178890094568681;-0.013263972683945113;0.7180232474275748
38.18384;1.0444207216437038;0.8331296998196428;0.797788915682691;-0.00016020638579137745;-0.00015337226010855506;1.0447196075916487;9.998611994549213;0.8335066254609437;0.01556314124648467;0.015563250845542949;0.7178893595779315;-0.013263973131199683;0.7180235445040698
38.19384;1.0444221539803513;0.8331305648159477;0.7977911059623586;-0.00016044637916500694;-0.00015360136913860527;1.044718207040991;9.998625654285599;0.8335031840167805;0.01556312762082148;0.01556320815470668;0.7178897744785818;-0.013264973554370273;0.7180238560806167
38.20384;1.0444225520159238;0.8331306185345818;0.7977933029063091;-0.00016044644621572305;-0.00015360088719206617;1.0447167937151463;9.998639829209285;0.8334996329951534;0.015563112838011766;0.01556316428736229;0.7178902521753615;-0.013264973952264149;0.7180241469284447
38.21384;1.044422877536323;0.8331302659275623;0.7977951706372602;-0.00015933974567732543;-0.00015254067875171445;1.0447153732095351;9.998654536435678;0.8334959815777127;0.015563097017482626;0.015563119285720886;0.717890790170979;-0.013264974323133423;0.718024437936367
38.22384;1.0444231383215141;0.8331301991691271;0.7977973745610206;-0.00015933982820172415;-0.00015254020591414424;1.0447149504636972;9.998669799739929;0.8334922387601782;0.01556308028653702;0.01556307322245365;0.7178913855845098;-0.013264974664820106;0.7180247316771412
38.23384;1.0444233416812347;0.8331300656922367;0.7977995763627723;-0.00015933992061481226;-0.00015253973878161486;1.0447135289573877;9.99868564106055;0.8334884140613926;0.015563062757017222;0.01556302621125564;0.717892034814693;-0.013264974975220015;0.718025030362809
38.24384;1.044423495236532;0.833129862706536;0.7978017701268268;-0.0001593400235428368;-0.000152539277441734;1.0447121107440267;9.99870207990236;0.8334845185981423;0.015563044515403452;0.015562978400312797;0.7178927331452848;-0.013265975252607429;0.7180253541537467
38.25384;1.0444236076316569;0.8331295880381872;0.797803950414;-0.00015934013705534285;-0.0001525388219967492;1.0447106971732172;9.998719139159931;0.8334805655487848;0.015563025634471574;0.015562929965478086;0.7178934752778865;-0.013265975495652279;0.7180256675168994
38.26384;1.0444236881375428;0.8331288915889513;0.7978057801787725;-0.00015823348628660384;-0.0001514786423120291;1.0447092897012766;9.998736852037002;0.8334765694908584;0.01556300619213208;0.015562881101595644;0.7178942563341572;-0.01326597570324722;0.7180259909707288
38.27384;1.0444237457621028;0.8331284701511609;0.797807926560085;-0.0001582336190677486;-0.00015147819950295097;1.0447078900289464;9.998755260263044;0.833472545555627;0.015562986287184553;0.015562832009651128;0.7178940717361192;-0.013265975874248803;0.7180253284027228
38.28384;1.0444237890619144;0.8331279739282048;0.7978100554220939;-0.00015823375918342123;-0.00015147776337143615;1.0447064997068696;9.99877440080846;0.8334685097163054;0.0155629660620937;0.015562782876834581;0.7178949161604024;-0.013265976007467175;0.718025685135856
38.29384;1.0444247801912283;0.8331281634146785;0.7978121658588215;-0.00015847383325490882;-0.00015170692590598902;1.0447051207294444;9.998794295992708;0.8334644793354463;0.015562945711997915;0.015562733857775901;0.7178957829390796;-0.013265976101875071;0.7180260683048365
38.30384;1.04442481952692;0.8331271698494813;0.7978139225989529;-0.00015736720543196346;-0.00015064677228042496;1.0447037564601205;9.998814951888436;0.8334604725800534;0.01556292545574433;0.015562685075367268;0.717896663667194;-0.013266976156628885;0.7180265039315935
38.31384;1.044424867344107;0.8331264553989528;0.797815992359406;-0.00015736735296849262;-0.0001506463551149566;1.0447024111408636;9.998836364197494;0.8334565066705257;0.015562905499941729;0.015562636632918082;0.7178975475892683;-0.013266976171135328;0.7180269631167231
38.32384;1.0444249283890503;0.8331256767485103;0.7978180399577762;-0.0001573674972877825;-0.00015064594357226723;1.0447020888944671;9.998858530355058;0.8334525957791302;0.015562886026791138;0.015562588622680932;0.7178984219831567;-0.013266976145367123;0.7180274730591926
38.33384;1.044425005826413;0.8331248407246421;0.7978200637023121;-0.00015736763532284013;-0.00015064553748184262;1.044700793737892;9.998881453864692;0.8334487500592409;0.015562867190002676;0.015562541137180122;0.7178992739441062;-0.01326697608000854;0.7180280426896488
38.34384;1.0444251015815391;0.8331239550874419;0.7978220611451502;-0.00015736776431949086;-0.0001506451367973031;1.0446995305709756;9.99890513466517;0.8334449766248027;0.015562849110518405;0.015562494281489118;0.7179000920806935;-0.01326697597624676;0.7180286799390052
38.35384;1.0444252164538166;0.8331226792053458;0.797823694237463;-0.00015626110630439206;-0.00014958501108966373;1.044698305837186;9.99892955247305;0.8334412812242507;0.015562831883544253;0.015562448171582664;0.7179008670478817;-0.013267975835412976;0.7180294088353728
38.36384;1.044425349842766;0.8331217187018298;0.7978256244812899;-0.0001562612101847015;-0.0001495846214369315;1.0446971267986906;9.998954655279201;0.8334376684432285;0.01556281558807019;0.01556240292237728;0.7179015914749625;-0.013267975658673336;0.7180301950111077
38.37384;1.0444255001850917;0.8331207330035634;0.7978275102396494;-0.00015626129858408287;-0.0001495842373417444;1.0446960001213024;9.998980365332523;0.8334341408770218;0.015562800292031255;0.015562358644185238;0.7179022597400243;-0.013267975447020358;0.7180310573131008
38.38384;1.0444256668656187;0.8331197312710904;0.7978293450402275;-0.00015626137018250765;-0.00014958385881237834;1.044694930979193;9.99900659630017;0.8334306996867747;0.015562786057693106;0.015562315455603815;0.7179028671742004;-0.01326797520150961;0.718031995358042
38.39384;1.044426805694542;0.8331191350131923;0.7978307904892693;-0.00015539457393601606;-0.00014875334680847842;1.0446939231572716;9.999033269542888;0.8334273460313488;0.015562772934337766;0.015562273504525197;0.7179034093639852;-0.01326797492340742;0.7180330090198443
38.40384;1.044427013675771;0.8331181281352543;0.7978325114212648;-0.0001553946090169157;-0.000148752979839292;1.0446929798214637;9.999060325200757;0.8334240816380389;0.015562760936786716;0.015562232971029955;0.7179038822086722;-0.01326897461409067;0.7180341168829211
38.41384;1.0444272501048837;0.833117126893167;0.7978341713394479;-0.00015539462504552236;-0.0001487526189737244;1.0446921041710684;9.999087719674096;0.8334209084528811;0.01556275003567149;0.015562194034225187;0.7179032819132156;-0.013268974274844234;0.7180342821111767
38.42384;1.0444275204781845;0.8331161311525969;0.7978357688062941;-0.000155394622270726;-0.0001487522645043369;1.0446922995732317;9.99911540941104;0.8334178276481893;0.01556274017118974;0.015562156838751085;0.7179036047360678;-0.013268973906864007;0.7180355225915264
38.43384;1.0444278297397123;0.8331147890193653;0.7978369689219766;-0.00015428782509871718;-0.00014769218592574945;1.0446915693772663;9.99914333529279;0.833414838954775;0.015562731273721927;0.01556212150247222;0.7179038471667303;-0.013268973511463023;0.7180368381413501
38.44384;1.044428181598628;0.8331137941932013;0.7978384382244054;-0.00015428778895153238;-0.00014769184415296206;1.0446909166142353;9.999171423761608;0.8334119413342649;0.015562723273826195;0.015562088143172809;0.7179040064643468;-0.013268973090136674;0.7180382282663826
38.45384;1.0444285779472207;0.8331127948584234;0.7978398410531286;-0.00015428773996974162;-0.00014769150832583884;1.0446903437900519;9.999199604307671;0.8334091342044575;0.015562716102563295;0.015562056881968805;0.7179040809243493;-0.013269972644514634;0.7180397104551298
38.46384;1.044429019131747;0.8331117898984699;0.7978411766832219;-0.00015428768094861032;-0.0001476911785048827;1.0446898533805002;9.999227814837525;0.8334064173992651;0.015562709690198637;0.015562027821763356;0.7179040699764805;-0.0132699721765282;0.718041245575919
38.47384;1.0444295049880814;0.8331104313530224;0.7978421122245762;-0.00015318083749943617;-0.0001466311243581375;1.044689448469669;9.999255986397783;0.8334037897877147;0.015562703969062362;0.015562001033291683;0.7179039744430762;-0.013269971688568733;0.718042848552898
38.48384;1.0444309895591792;0.8331101798936865;0.7978433180765859;-0.0001534206878342786;-0.0001468603980757814;1.0446891318284004;9.999284034504166;0.8334012487312775;0.015562698880573551;0.015561976564263579;0.7179037959108502;-0.01326997118312695;0.7180445151519473
38.49384;1.044431566282928;0.8331091684616775;0.7978444625575092;-0.0001534206092649992;-0.00014686008821166786;1.0446889038611933;9.999311861274531;0.833398790891642;0.015562694375950393;0.015561954445419784;0.717903534965581;-0.013269970662175971;0.718046240888241
38.50384;1.0444321902397862;0.8331081623682158;0.7978455461949135;-0.00015342052495724313;-0.00014685978640781652;1.0446887616274214;9.999339356239025;0.8333964127583041;0.015562690406616071;0.015561934683620432;0.7179031908206948;-0.013270970126977283;0.7180480388967984
38.51384;1.0444328629296242;0.8331068177161112;0.7978462347152543;-0.0001523136564921459;-0.0001457997629559361;1.0446896990899213;9.999366403567002;0.8333941109695212;0.015562686913925127;0.015561917267861533;0.7179027632758019;-0.013270969578248174;0.7180498653255833
38.52384;1.0444335858785392;0.8331058356877858;0.7978471964968616;-0.00015231355865042418;-0.00014579947992432668;1.0446897075127408;9.999392901389001;0.8333918831581829;0.015562683830393973;0.015561902185384635;0.71790225400545;-0.013270969016342612;0.7180517304574955
38.53384;1.044434359663634;0.8331048689767769;0.7978480992553868;-0.0001523134532316935;-0.000145799206796963;1.0446897763330711;9.999418782225538;0.8333897283438022;0.015562681099385498;0.015561889421820007;0.7179016654088394;-0.013270968441579377;0.7180536259426644
38.54384;1.044435182172015;0.8331039177038303;0.7978489459566969;-0.00015231334068272173;-0.00014579894303813385;1.0446898942427543;9.999444020748179;0.8333876462233667;0.015562678697424644;0.015561878952737066;0.7179009989278322;-0.013270967854699469;0.7180555441903149
38.55384;1.044436047608363;0.83310263256198;0.7978494065316503;-0.00015120644455654032;-0.00014473895687013737;1.0446900496361198;9.999468623037163;0.8333856362341494;0.01556267663406697;0.015561870743821498;0.7178992547840022;-0.013271967257081038;0.7180564965298559
38.56384;1.0444369471283526;0.8331017107311753;0.7978501525144321;-0.00015120632219530462;-0.0001447387083873354;1.0446902306296375;9.99949260266221;0.833383697485223;0.015562674937836031;0.015561864747955798;0.7178984327817277;-0.013271966650641995;0.7180584379795767
38.57384;1.0444388244028915;0.8331015645815986;0.7978508520300541;-0.00015144611886148783;-0.00014496805578943388;1.0446904248569386;9.999515957433124;0.8333818294081691;0.015562673647705413;0.015561860889259755;0.7178975327843289;-0.01327196603754359;0.7180603802082451
38.58384;1.0444397622811175;0.8331006734482914;0.7978515056292786;-0.00015144599436540406;-0.00014496781767765922;1.0446906197195236;9.99953866170636;0.8333800317647712;0.01556267280478983;0.01556185905843463;0.7178965546974849;-0.013271965419867127;0.7180623181185397
38.59384;1.044440706020201;0.8330994501235525;0.7978517785653321;-0.00015033909294168325;-0.00014390785200719201;1.0446908036151767;9.999560677429711;0.8333783041711064;0.015562672442975928;0.015561859136887247;0.7178954988312028;-0.013271964799483529;0.7180642477746377
38.60384;1.0444416484658945;0.8330985923222837;0.7978523380345528;-0.0001503389740589578;-0.00014390761873875856;1.0446919670035175;9.999581965912983;0.8333766464497917;0.015562672589097935;0.015561861022804973;0.717894366447926;-0.013272964177975143;0.7180661836438913
38.61384;1.0444425838376614;0.8330977506480176;0.7978528502534042;-0.0001503388601023666;-0.00014390738547147798;1.0446921026046003;9.999602483121281;0.8333750589931351;0.015562673272636496;0.015561864628973132;0.7178931597062561;-0.013272963556467399;0.7180680845996185
38.62384;1.0444435071047946;0.8330969242318513;0.7978533161580171;-0.00015033875199945904;-0.00014390715088569592;1.0446922054471444;9.999622167564452;0.833373542124024;0.015562674531057518;0.015561869858377885;0.7178918813973317;-0.013272962935603622;0.7180699650078174
38.63384;1.044444413527291;0.833095763664297;0.7978534028678176;-0.00014923187139050893;-0.00014284718324733051;1.0446922726029741;9.999640938208286;0.8333720955889136;0.015562676396563021;0.015561876589249301;0.7178905353868844;-0.013272962315658533;0.7180718205117821
38.64384;1.044445298920368;0.8330949662867956;0.7978537795080638;-0.00014923177618757658;-0.00014284694331403983;1.044692301956837;9.999658704603412;0.8333707190750304;0.015562678870692485;0.01556188468020118;0.7178891274610296;-0.013273961696707961;0.7180736645359065
38.65384;1.0444461589934422;0.8330941835088416;0.7978541135398347;-0.0001492316873442301;-0.00014284669951618298;1.0446922914166645;9.999675378046188;0.8333694130796965;0.015562681910689243;0.015561893975893035;0.7178876654184353;-0.013273961078971941;0.7180754539309324
38.66384;1.0444479416847556;0.8330941773656068;0.7978544068892323;-0.00014947152321662178;-0.00014307604069968742;1.0446922398325036;9.999690877607687;0.8333681791247921;0.015562685438765645;0.015561904308580628;0.7178861584359552;-0.013273960463077642;0.718077200346495
38.67384;1.0444487322410672;0.8330930796002691;0.7978543286011895;-0.00014836466493965705;-0.00014201605653548028;1.0446921479094051;9.999705131111844;0.8333670188653219;0.015562689360851688;0.015561915504669755;0.7178846163372903;-0.01327395984994438;0.7180788974597573
38.68384;1.044449476929043;0.8330923508310057;0.7978545503454377;-0.00014836458977298507;-0.00014201579764791604;1.0446920177485033;9.99971806590797;0.8333659326824391;0.01556269357932029;0.015561927391737927;0.7178820484653523;-0.013273959240591214;0.7180795405828716
38.69384;1.044450168731481;0.8330916439469335;0.7978547416241477;-0.00014836451584479977;-0.00014201553216671535;1.0446928523716756;9.999729600038682;0.8333649190966802;0.01556269799558165;0.015561939793727365;0.7178804626563101;-0.013274958636067069;0.7180811448369969
38.70384;1.044450801764792;0.833090960474782;0.7978549047280851;-0.0001483644414128725;-0.00014201525905975997;1.044692655945899;9.999739651083484;0.8333639754784633;0.015562702505738534;0.015561952519687287;0.7178788653715492;-0.013274958037227629;0.7180826717427163
38.71384;1.0444513713158157;0.8330899532695211;0.7978547073043057;-0.00014725758503172841;-0.00014095524691938203;1.044692433140452;9.999748147886706;0.8333630989734389;0.015562706995168093;0.015561965359507277;0.7178772623497327;-0.013274957444361109;0.7180841381750647
38.72384;1.044451872590159;0.8330893210738514;0.7978548191872021;-0.00014725750554052622;-0.0001409549574221985;1.0446921874113433;9.999755030825773;0.8333622863977697;0.015562711341250349;0.015561978085047327;0.717875658644812;-0.013274956857129669;0.7180855414480523
38.73384;1.044452299723791;0.8330887155068682;0.7978549083424274;-0.000147257421964902;-0.00014095465945353916;1.044691920317441;9.999760261133703;0.8333615333043936;0.015562715431325048;0.015561990463587846;0.7178740581156043;-0.013275956275045301;0.718086896217464
38.74384;1.0444526459399983;0.8330881371550036;0.7978549757358734;-0.00014725733328033432;-0.0001409543522548875;1.0446916321745199;9.999763848704356;0.8333608337465073;0.015562719176980686;0.01556200228287669;0.7178724630080106;-0.013275955697941714;0.7180881613663455
38.75384;1.0444538577291482;0.8330879991551862;0.7978546865273487;-0.00014639037376000183;-0.00014012389253097827;1.0446913229578338;9.999765873734834;0.8333601816171283;0.0155627225029029;0.015562013359236791;0.7178708736669478;-0.01327595512590479;0.7180893520459385
38.76384;1.0444540200604195;0.833087478582583;0.7978547059324984;-0.0001463902707169121;-0.00014012356299286825;1.0446909931303312;9.999766484109418;0.8333595722200898;0.015562725328144428;0.015562023526329698;0.7178692885479321;-0.013275954558954814;0.7180904664263282
38.77384;1.0444540794198405;0.8330869875954882;0.7978546958423863;-0.0001463901578548553;-0.000140123219986823;1.0446906439841035;9.999765871958074;0.8333590023800668;0.015562727561899047;0.015562032637766664;0.717867705159281;-0.013275953996837436;0.7180915039636764
38.78384;1.0444540294899287;0.8330861757992469;0.7978543182047401;-0.00014528325207513516;-0.0001390631310236414;1.0446912773838481;9.999764244150283;0.8333584695645653;0.015562729104744594;0.015562040591615844;0.71786612135721;-0.013276953438941181;0.7180924827941579
38.79384;1.044453865342332;0.8330857377764497;0.7978542381021568;-0.0001452831139247221;-0.00013906275655481827;1.0446908952024911;9.999761802823992;0.8333579712726078;0.015562729844029394;0.015562047343781079;0.7178645358988788;-0.01327695288441574;0.7180933647940335
38.80384;1.044453583701012;0.8330853214680913;0.7978541207878973;-0.00014528296124489553;-0.00013906236420123722;1.0446904991110977;9.999758738150943;0.8333575047553756;0.015562729651492241;0.01556205289161289;0.7178629484465525;-0.01327695233240653;0.7180941664976966
38.81384;1.044453183080513;0.8330849235137764;0.7978539675811827;-0.0001452827931730653;-0.00013906195284991486;1.044690090811637;9.999755226754209;0.833357066828188;0.015562728394207824;0.01556205724690174;0.7178603599021355;-0.013276951782383747;0.7180938859035773
38.82384;1.0444526633678552;0.833084190734533;0.7978534465255916;-0.00014417582720445876;-0.00013800179100900673;1.0446896712335485;9.999751434068752;0.8333566539413068;0.015562725950195012;0.015562060417115381;0.7178587728489584;-0.013277951234526332;0.7180945393863959
38.83384;1.0444529788970462;0.8330845759760506;0.7978532266707478;-0.0001444155368715994;-0.00013823092917057429;1.0446892386570668;9.999747520486657;0.833356262116194;0.01556272221082104;0.015562062398364723;0.7178571910252494;-0.013277950689749473;0.7180950893533873
38.84384;1.0444522235596392;0.8330842028829989;0.7978529737632015;-0.0001444153121063868;-0.00013823046126313092;1.0446887882231495;9.999743641657341;0.8333558864188354;0.015562717073815199;0.015562063184331515;0.7178556178644976;-0.01327795014935746;0.7180955552858135
38.85384;1.0444513544353804;0.833083826952337;0.7978526858769364;-0.00014441506393195942;-0.00013822997714814538;1.044688313870745;9.99973993883036;0.8333555209144046;0.015562710441258376;0.015562062780699562;0.7178540550953484;-0.013277949614704949;0.7180959404194508
38.86384;1.0444503773387563;0.8330830954002281;0.797852026337897;-0.00014330800793114113;-0.00013716974750749392;1.044688810529235;9.999736537821173;0.8333551597653487;0.015562702222123442;0.015562061202364441;0.7178525023278017;-0.01327794908696374;0.7180962499504161
38.87384;1.04444929969812;0.833082703186157;0.7978516608057818;-0.00014330770663543472;-0.00013716923623401174;1.0446882747448119;9.99973356377663;0.8333547985755619;0.015562692339807857;0.015562058468578192;0.7178509580567308;-0.013278948567143184;0.7180965085919554
38.88384;1.0444481289374186;0.8330822998987603;0.7978512539515381;-0.00014330737633741242;-0.00013716871389909534;1.0446877048187873;9.999731150895691;0.8333544347484301;0.01556268074320965;0.015562054611818914;0.7178494212556427;-0.013278948056601422;0.7180966852892332
38.89384;1.044446871525132;0.8330815363006595;0.7978504711242791;-0.0001422002339232447;-0.00013610845055942358;1.0446871014977623;9.999729436999406;0.8333540664512676;0.015562667405454611;0.01556204967170315;0.7178478924616031;-0.013278947557586665;0.7180968033583185
38.90384;1.04444553371125;0.8330811109000309;0.7978499800593879;-0.00014219984373650875;-0.00013610790874154767;1.0446864680383026;9.99972855254448;0.8333536913562591;0.015562652314316581;0.015562043671783527;0.7178463744509875;-0.01327894707332013;0.718096866749144
38.91384;1.044445076526159;0.8330814376510943;0.7978494471785338;-0.00014243933523411923;-0.0001363369448177416;1.0446858092080429;9.999728613929708;0.8333533069071017;0.015562635480882403;0.015562036613542267;0.717844872247414;-0.013279946607900427;0.7180968974569802
38.92384;1.0444435999860464;0.8330809979481105;0.7978488742067901;-0.0001424388869185925;-0.00013633638351854616;1.0446851303805227;9.999729724351706;0.8333529114187629;0.015562616965787585;0.015562028489482587;0.7178433917438455;-0.013279946166066824;0.7180968616032447
38.93384;1.0444420639793277;0.8330813152103204;0.7978489902546675;-0.00014098282603995307;-0.000134942108710321;1.0446844367798203;9.999731973570888;0.8333525046015483;0.015562596884598255;0.015562019295269552;0.7178409384680253;-0.013279945752683073;0.7180957806638009
38.94384;1.04444047347163;0.8330808792474017;0.7978483491499574;-0.00014098232199050213;-0.00013494152859190982;1.0446837329112153;9.999735430808634;0.8333520878619587;0.015562575373906132;0.015562009033682166;0.7178395179032047;-0.013279945372295252;0.7180956570258467
38.95384;1.0444388331065735;0.8330804534187225;0.7978476838556278;-0.00014098179066452505;-0.00013494093994149395;1.0446840227068421;9.999740138096165;0.8333516638256321;0.015562552556976512;0.015561997704257906;0.7178381358773119;-0.013279945028901058;0.7180954938585511
38.96384;1.044437146724229;0.8330800417073265;0.7978470027334954;-0.0001409812320869505;-0.00013494034337249817;1.0446833095198162;9.999746106706429;0.8333512346475724;0.015562528545263058;0.01556198528779148;0.7178367982776617;-0.01328094472578984;0.718095313116501
38.97384;1.0444354167204213;0.8330792979571799;0.7978459800607713;-0.00013987386283070773;-0.00013388000821719546;1.0446825959410042;9.999753318836738;0.8333508011969134;0.015562503452874308;0.015561971750212091;0.717835511023382;-0.01328094446558041;0.7180950813229209
38.98384;1.044433644221762;0.8330789219898841;0.7978452907435776;-0.0001398732498366294;-0.0001338793972638726;1.0446818847877053;9.999761738997462;0.8333503639236476;0.01556247738970798;0.015561957062307953;0.7178342803498291;-0.013280944250456679;0.7180948199141284
38.99384;1.0444327834506022;0.8330793295646877;0.7978446057818407;-0.00014011251976670734;-0.0001341083671237529;1.044681180238804;9.99977132270099;0.8333499238099742;0.015562450441713182;0.015561941216282738;0.7178331123613247;-0.013280944082333525;0.7180945310443235
39.00384;1.0444309275039392;0.8330786576980198;0.7978435943808537;-0.00013900507241313442;-0.0001330480124729843;1.044680487016161;9.999782012258997;0.8333494827634224;0.015562422659857359;0.015561924227911425;0.7178320114017067;-0.013281943962829112;0.7180942346007783
39.01384;1.0444290317922644;0.833078375882995;0.7978429263918195;-0.0001390043880983481;-0.00013304738325052386;1.0446798089158398;9.99979373089169;0.8333490436041735;0.015562394061304509;0.015561906119397229;0.7178309791051888;-0.01328194389302657;0.7180938945022711
39.02384;1.0444270995287224;0.8330781475147804;0.7978422694565;-0.00013900368498372278;-0.00013304674838962997;1.0446791493245535;9.999806384921104;0.8333486098928472;0.015562364639457957;0.015561886903536602;0.7178300152011065;-0.013281943873173722;0.7180935304214056
39.03384;1.0444251355972296;0.8330779835111127;0.797841625170422;-0.00013900296540304434;-0.00013304610871769435;1.0446795127470945;9.99981987363085;0.8333481859563876;0.015562334376089924;0.015561866592501689;0.717829118213485;-0.013281943902607302;0.7180931437076367
39.04384;1.044423146501315;0.8330775435121085;0.7978406609026565;-0.0001378954468595846;-0.0001319857345347922;1.044678904450254;9.999834100658116;0.8333477767228238;0.015562303247598804;0.015561845216231362;0.7178282852045762;-0.013282943980057813;0.7180927536826037
39.05384;1.0444211395095255;0.8330775304498927;0.7978400450985084;-0.00013789470000054796;-0.00013198509042551223;1.0446783287242685;9.999848975482436;0.8333473872935524;0.015562271223216195;0.015561822827381906;0.717826511705203;-0.013282944104262734;0.7180913243224962
39.06384;1.044419120968331;0.833077597675481;0.7978394434162138;-0.00013789394232824103;-0.00013198444754175163;1.0446777886945164;9.999864404581523;0.833347022921555;0.01556223825678119;0.015561799489240935;0.7178257923421307;-0.013282944274482749;0.718090875597883
39.07384;1.0444180488011292;0.8330781569361014;0.7978385214433763;-0.0001370262973290123;-0.00013115366359512856;1.0446772873099353;9.99988029219358;0.833346689467766;0.015562204288017833;0.01556177525111251;0.7178251215308732;-0.013282944490481398;0.718090410389463
39.08384;1.0444157166958832;0.8330781425844448;0.797837947362464;-0.00013778633659994124;-0.00013188153382751535;1.0446768270988496;9.99989656006615;0.8333463937750786;0.01556216926559692;0.015561750139166778;0.7178244939548984;-0.013282944752245;0.718089931470193
39.09384;1.0444136796321815;0.8330784436230618;0.797837388684038;-0.0001377855617884057;-0.00013188090777748295;1.0446764093492036;9.999913160878599;0.8333461436266927;0.015562133165093965;0.015561724191714496;0.717823905484632;-0.013283945059810938;0.7180894593468017
39.10384;1.0444116363716172;0.833078816429083;0.7978368475746397;-0.0001377847866012865;-0.000131880290710459;1.0446760341261778;9.99993006721102;0.8333459473494732;0.015562095980076482;0.015561697504563769;0.717823354254154;-0.013283945412939438;0.7180889577587611
39.11384;1.0444095857879534;0.8330789082542148;0.7978359928177295;-0.0001366772278807336;-0.0001308199521976895;1.0446767006436743;9.999947255852287;0.8333458133135841;0.01556205770907227;0.015561670225218552;0.7178228403535876;-0.013283945810793956;0.718088444814863
39.12384;1.044407525576488;0.833079413471853;0.7978354950098077;-0.00013667645913677658;-0.0001308193561122057;1.044676407441479;9.99996469972111;0.8333457493917306;0.015562018361194902;0.015561642502052556;0.7178223642471497;-0.013283946252109392;0.7180879191205218
39.13384;1.0444054517787393;0.8330799813033962;0.7978350227577113;-0.00013667569740086953;-0.00013081877046206258;1.0446761524515007;9.999982359071373;0.8333457626680828;0.015561977967633742;0.015561614448625888;0.7178219259044791;-0.013284946735528571;0.7180873965095906
39.14384;1.0444033598030131;0.8330806107543067;0.7978345786584894;-0.00013667494534483815;-0.0001308181944583993;1.0446759338234124;10.000000178877082;0.8333458601980622;0.01556193657174487;0.015561586150465363;0.7178215252665063;-0.013284947259638321;0.7180868363087812
39.15384;1.0444022006068316;0.8330817132382132;0.7978338306188978;-0.00013580732322860558;-0.0001299874810093399;1.0446757513582525;10.000018099514815;0.8333460497246004;0.015561894203312056;0.015561557686018206;0.7178211626154576;-0.013284947822850515;0.7180862535316871
39.16384;1.0444000682422496;0.8330824641561313;0.7978334466841293;-0.0001358065976676877;-0.0001299869219922365;1.0446756062434148;10.000036069530875;0.833346338474285;0.015561850870275135;0.015561529122689337;0.7178208380665642;-0.013284948423410879;0.7180856456262894
39.17384;1.044397922732131;0.8330832752272235;0.7978330903810669;-0.00013580588859175957;-0.00012998637002549292;1.0446754990708969;10.000054050052954;0.8333467315301112;0.015561806574876389;0.015561500491688751;0.7178195511166964;-0.013285949059522198;0.7180840293610645
39.18384;1.0443957720095238;0.8330837979513327;0.797832423265953;-0.0001346984117745217;-0.0001289260921408736;1.0446754288406332;10.00007201109019;0.8333472319657687;0.015561761326710359;0.015561471779926936;0.7178193009630564;-0.013285949729343792;0.7180833659648478
39.19384;1.0443936219379757;0.8330847302458207;0.7978321083813185;-0.0001346977430044253;-0.0001289255509569432;1.0446763935529078;10.000089928498538;0.8333478419997362;0.015561715136203445;0.015561442944199977;0.717819087205748;-0.013285950430789234;0.7180826736700595
39.20384;1.0443914750599876;0.8330857232856366;0.7978318083703709;-0.00013469709754333704;-0.00012892501438055776;1.0446763911220074;10.000107784465238;0.8333485635077877;0.015561668010216563;0.015561413923692027;0.7178189101476564;-0.013285951161508835;0.7180819530083139
39.21384;1.044389331691034;0.8330867772456894;0.7978315219138139;-0.00013469647658130018;-0.00012892448245228948;1.0446764198285925;10.000125561115285;0.8333493975258294;0.015561619962042342;0.01556138465221879;0.7178187702147412;-0.013286951919205155;0.7180812232288396
39.22384;1.044387191575988;0.8330875439977421;0.7978309147478267;-0.00013358909411750818;-0.000127864223592833;1.0446764780718736;10.000143225378954;0.8333503434471471;0.015561571014700161;0.015561355077172413;0.7178186672557474;-0.013286952701854485;0.7180804478078221
39.23384;1.044386009417329;0.8330894828889707;0.7978306547305848;-0.00013382842511574505;-0.00012809328629554833;1.0446765635212039;10.00016071849734;0.833351398805503;0.015561521196221879;0.01556132517014959;0.7178186010816923;-0.01328695350761119;0.7180796456611531
39.24384;1.044383881219973;0.8330907244938301;0.7978304081271497;-0.0001338278812810589;-0.00012809276955655792;1.0446766723557719;10.000177961571211;0.8333525602319173;0.01556147054805429;0.015561294928273359;0.7178185725552855;-0.013286954334580443;0.7180788173263981
39.25384;1.0443817665346178;0.8330916814595618;0.7978298407248543;-0.00013272057661936062;-0.0001270325263810975;1.0446767995648105;10.000194874165684;0.8333538246009273;0.015561419144563686;0.01556126437732691;0.7178185831583027;-0.013287955180603257;0.7180779818409525
39.26384;1.0443796716949365;0.8330930508782889;0.7978296190525629;-0.00013272008733837226;-0.0001270320209911647;1.0446769401045575;10.00021138666473;0.8333551888666305;0.015561367096003977;0.015561233567630487;0.7178186337007446;-0.0132879560430763;0.7180771025604591
39.27384;1.044377602160608;0.8330944824215516;0.7978294066805623;-0.0001327196261104886;-0.00012703152280144162;1.044678089593094;10.000227436217427;0.8333566495047675;0.015561314527951174;0.015561202558704315;0.7178187241299915;-0.013287956918942872;0.718076198187034
39.28384;1.0443755623714;0.8330956260245388;0.7978288670604416;-0.00013161240514711727;-0.00012597130182163897;1.0446782439302367;10.000242964123723;0.8333582030651724;0.015561261561107298;0.015561171409275546;0.7178188538177169;-0.013287957804926614;0.7180752685756133
39.29384;1.0443735564290597;0.8330971789904099;0.7978286662333004;-0.0001316119993536225;-0.00012597082387571726;1.0446783988303854;10.000257924516148;0.8333598471317679;0.015561208303302529;0.015561140178039314;0.7178180213423876;-0.013287958697794217;0.7180733131488497
39.30384;1.0443715887717382;0.8330987926303876;0.7978284687670505;-0.00013161161978487125;-0.0001259703592460898;1.0446785500321494;10.000272282666751;0.833361580273101;0.015561154849588301;0.015561108921457064;0.7178182244150112;-0.013288959594485747;0.7180723487285419
39.31384;1.044370618175358;0.8331012272510562;0.7978282724072232;-0.0001318511638440718;-0.00012619949405651625;1.0446786932425762;10.000285998342168;0.8333634010518769;0.015561101288207953;0.015561077683915656;0.7178184601735997;-0.01328896049205725;0.7180713371762744
39.32384;1.0443687426058543;0.8331026109378907;0.7978277396640765;-0.00013074404289307355;-0.00012513933008088856;1.0446788235135824;10.000299022438092;0.8333653073294625;0.015561047707887672;0.01556104649657281;0.717818725321458;-0.013288961387465884;0.7180702966701338
39.33384;1.044366921418275;0.8331044002498214;0.7978275338285571;-0.00013074373094708376;-0.00012513891739265816;1.0446789351430594;10.000311305203777;0.8333672963615749;0.015560994192324684;0.01556101538424382;0.7178190161767696;-0.013288962277419995;0.7180692280489726
39.34384;1.044365159649704;0.8331062448991617;0.7978273155301959;-0.00013074343629787714;-0.00012513852627721092;1.044679022079212;10.000322791048623;0.8333693652372747;0.015560940805066968;0.01556098435724027;0.717819328948356;-0.013289963158447852;0.7180681516290126
39.35384;1.0443634611139578;0.8331077950381371;0.7978267443642469;-0.00012963636788568863;-0.00012407842707909202;1.0446800780850032;10.000333410617138;0.8333715116898901;0.01556088759692902;0.015560953401994372;0.7178196601694885;-0.013289964027107647;0.7180670333100353
39.36384;1.0443618280670417;0.833109746957873;0.7978264809200318;-0.00012963610214607516;-0.0001240780857365106;1.0446800970510108;10.00034308540839;0.8333737348886711;0.015560834635603444;0.015560922490515728;0.7178200071516392;-0.01328996488017808;0.718065895642563
39.37384;1.0443602612536302;0.833111749056362;0.7978261839381945;-0.0001296358492769379;-0.00012407777176069338;1.044680073951461;10.000351737808877;0.8333760350490663;0.015560782018549558;0.015560891588904842;0.7178203681691687;-0.01328996571476183;0.7180647430489618
39.38384;1.0443587602356068;0.8331137961987977;0.7978258473957898;-0.00012963560831084087;-0.0001240774861575971;1.0446800060626582;10.000359306987699;0.833378412442215;0.015560729857430714;0.015560860663974116;0.717820742308483;-0.013290966528406667;0.7180635981146822
39.39384;1.0443582775077118;0.8331162934862756;0.7978251330443202;-0.00012876848465534374;-0.00012324708149074798;1.0446798935300554;10.000365765376863;0.8333808670272014;0.015560678254674993;0.015560829700122621;0.7178211295324202;-0.013290967319329227;0.7180624277742276
39.40384;1.0443569042181482;0.8331184098040963;0.7978247055644672;-0.0001287682636938438;-0.00012324685656360098;1.0446797389164506;10.000371120056423;0.8333833981898713;0.015560627282629129;0.015560798707851263;0.7178205308202327;-0.013290968086627523;0.7180602550340709
39.41384;1.0443555931924342;0.8331205511988351;0.7978242273132824;-0.0001287680511377241;-0.00012324666517180452;1.0446795463007932;10.000375399404016;0.8333860043297132;0.015560576970292202;0.01556076771188686;0.7178209476028274;-0.013290968830228487;0.7180590839820963
39.42384;1.0443543425706412;0.8331223640814872;0.7978233609673941;-0.00012766105628758228;-0.00012218677785686243;1.0446793197083104;10.000378636230487;0.8333886829983257;0.015560527313694271;0.015560736736706491;0.7178213810780867;-0.013291969550558039;0.7180579373032908
39.43384;1.044353148155984;0.8331245411135259;0.7978227729800305;-0.00012766085856134068;-0.00012218666099089338;1.0446800611318834;10.000380857074815;0.833391431482471;0.015560478300310699;0.015560705805346556;0.7178218325662789;-0.01329197024827228;0.7180567816853966
39.44384;1.0443520042455843;0.8331267272647294;0.7978221300122652;-0.00012766066759339602;-0.0001221865841824033;1.0446797704908295;10.000382080049542;0.8333942473690994;0.015560429919605;0.015560674939381344;0.7178223041366468;-0.01329197092415627;0.7180556396633863
39.45384;1.0443509050903896;0.8331289154946349;0.7978214339509841;-0.000127660483350183;-0.0001221865485508908;1.0446794473936842;10.000382315963341;0.8333971288871148;0.015560382159366908;0.015560644137755002;0.717822798247736;-0.013291971579013864;0.7180545159145035
39.46384;1.0443507989249314;0.8331315107159465;0.7978203530556061;-0.00012679340948730237;-0.00012135640557596037;1.0446790914017743;10.000381565512907;0.8334000745758536;0.015560335000508083;0.015560613349645711;0.7178233169410118;-0.013292972213505672;0.7180534345718458
39.47384;1.044349772939928;0.8331336814519714;0.7978195577197674;-0.0001267932398798662;-0.00012135645407006263;1.044678700935969;10.000379814342818;0.8334030826742372;0.0155602884165663;0.015560582484157768;0.7178238615484306;-0.013292972828101738;0.7180523651734033
39.48384;1.0443487764082802;0.8331358317744886;0.7978187172780513;-0.00012679307828468827;-0.00012135654454323224;1.044678273577914;10.00037703544018;0.8334061510800294;0.015560242378701869;0.015560551455751201;0.7178244330627751;-0.013292973423294944;0.7180513332701637
39.49384;1.0443478061379488;0.8331376049728297;0.7978175029891378;-0.0001256861337465608;-0.00012029694426876483;1.0446778074700538;10.000373196160181;0.8334092772708136;0.015560196862293577;0.015560520224664804;0.7178250330195689;-0.013292973999729531;0.718050346253829
39.50384;1.0443468597331895;0.8331396914578619;0.7978165898012325;-0.00012568598857466088;-0.00012029711689839556;1.0446773017901156;10.000368265452483;0.8334124581976106;0.015560151857730888;0.015560488814069092;0.7178256643265446;-0.013293974557887642;0.7180494302962502
39.51384;1.0443459345740285;0.8331417369000986;0.797815651981045;-0.0001256858517501667;-0.00012029732943526439;1.0446777562133192;10.000362224767983;0.8334156907596991;0.015560107386437734;0.015560457308736187;0.7178263310958035;-0.01329397509793827;0.7180485552033246
39.52384;1.0443450280047772;0.8331433887926959;0.797814364615672;-0.00012457893209102017;-0.00011923784825801931;1.0446771713029044;10.000355078823835;0.8334189717259269;0.015560063512386216;0.015560425845046667;0.717826037623224;-0.013293975620090609;0.7180467444994354
39.53384;1.0443441385724226;0.8331453422947157;0.7978134047980056;-0.00012457881131773288;-0.00011923813558316773;1.0446765497820945;10.000346857520977;0.8334222970232954;0.01556002034335536;0.015560394603162617;0.7178267876424548;-0.013293976124774756;0.7180460006568502
39.54384;1.0443442200498225;0.8331480085251721;0.7978124468060559;-0.0001248185882436908;-0.00011946803926463105;1.0446758961693376;10.000337606820407;0.833425661828945;0.015559978018947871;0.015560363791505953;0.717827584145285;-0.013294976612414706;0.7180453438578627
39.55384;1.0443433659298225;0.833149866750458;0.7978114977054891;-0.00012481847893939914;-0.00011946839320756273;1.0446752146779987;10.000327376747105;0.8334290614060865;0.01555993668753932;0.015560333612059515;0.717828429492843;-0.013294977083115837;0.7180447378666279
39.56384;1.0443425320847475;0.8331513304719751;0.7978102293176712;-0.00012371158059631764;-0.00011840904617230369;1.0446745077740183;10.000316216642092;0.8334324913924718;0.015559896490045803;0.015560304233705349;0.7178293256949756;-0.01329497753646896;0.7180442015710597
39.57384;1.0443417216061126;0.8331530980340245;0.7978093144014379;-0.00012371147613713187;-0.00011840946141431458;1.0446737767747907;10.00030417996729;0.8334359473745334;0.015559857559527213;0.015560275797336683;0.7178302743786694;-0.01329497797156595;0.7180437348657406
39.58384;1.0443409380398196;0.8331548204103126;0.7978084230141155;-0.00012371137175910718;-0.00011840990477131497;1.0446730234843047;10.000291327109013;0.8334394252397073;0.01555982001863261;0.015560248433307866;0.7178312761742411;-0.013294978387120014;0.7180433373387902
39.59384;1.044340185486136;0.8331561482961382;0.7978072246118568;-0.00012260447362230108;-0.0001173506412358957;1.044673251233796;10.000277716502353;0.8334429220945513;0.015559783966230383;0.015560222274349715;0.7178323302858176;-0.013295978781570668;0.7180430272657032
39.60384;1.0443394684743226;0.8331577794835523;0.797806390013474;-0.00012260436475041667;-0.00011735113199842354;1.0446724650832866;10.000263399043336;0.8334464358361144;0.01555974948070453;0.015560197462696731;0.7178334348786002;-0.013295979153459266;0.7180427673915107
39.61384;1.0443387907250272;0.8331593666565881;0.7978055872777632;-0.00012260425165437776;-0.00011735164150887023;1.0446716716777118;10.000248425829966;0.8334499638156656;0.015559716648137935;0.015560174140063396;0.7178345876678734;-0.01329597950196254;0.7180425748239948
39.62384;1.044339107687163;0.8331616734084676;0.7978048170795202;-0.000122844022007993;-0.00011758174823445113;1.0446708793955155;10.000232857184466;0.833453502392347;0.01555968558046085;0.015560152428549714;0.7178357861429693;-0.013295979826834167;0.718042445889177
39.63384;1.0443385110223948;0.8331628330623266;0.7978037449736868;-0.00012173710368351246;-0.00011652255377947595;1.0446700983146597;10.000216764836484;0.8334570476467746;0.015559656413496261;0.01556013242895949;0.7178360277985871;-0.013296980128057634;0.7180413935490473
39.64384;1.0443379509362014;0.8331643078837758;0.7978030375478811;-0.00012173697151710034;-0.00011652310160851247;1.044669338692343;10.000200226490655;0.8334605961882976;0.015559629302023372;0.015560114224728215;0.7178373105141029;-0.013296980406207273;0.7180413735530237
39.65384;1.0443374215702848;0.8331657519002356;0.7978023595126729;-0.00012173683159083145;-0.00011652365662806679;1.044668609072486;10.000183317473647;0.8334641454177999;0.01555960441281515;0.015560097868590746;0.7178386326253066;-0.0132969806630304;0.7180413974611476
39.66384;1.044336916515753;0.8331668178175013;0.7978013766698738;-0.00012062988998646227;-0.00011546448368370289;1.0446689157894402;10.000166109547639;0.8334676937326166;0.015559581916415686;0.015560083376295823;0.7178399925383153;-0.013296980901107482;0.7180414582943205
39.67384;1.0443364309590246;0.8331682039555911;0.7978007586189498;-0.00012062973285783494;-0.00011546504463471503;1.044668263087985;10.000148676167623;0.8334712403954609;0.01555956198580091;0.015560070750636524;0.7178413884753118;-0.013297981122960835;0.7180415674007443
39.68384;1.0443359630870475;0.8331695623787121;0.7978001748406444;-0.00012062956650180881;-0.00011546560427605598;1.0446676531564527;10.000131091782121;0.8334747844921246;0.01555954480357825;0.015560060011546943;0.7178428187743412;-0.013297981330689462;0.7180416800126167
39.69384;1.0443364681652174;0.8331713076270496;0.797799295462961;-0.00011976248298915171;-0.00011463600816539279;1.0446670868061947;10.000113422591141;0.8334783245813839;0.015559530571952225;0.015560051199862396;0.7178442819469405;-0.01329798152596942;0.7180418068498337
39.70384;1.0443360425949262;0.8331726207086655;0.7977987921476029;-0.0001197622981094558;-0.0001146365563885414;1.0446665646631657;10.000095722958969;0.8334818598281772;0.01555951951011292;0.015560044349842159;0.7178457758451469;-0.013297981709672986;0.7180419409647434
39.71384;1.0443356445825873;0.8331739204755224;0.7977983336812408;-0.00011976210481725595;-0.00011463709483419668;1.0446660876550684;10.000078045966083;0.8334853902493625;0.015559511830370156;0.015560039457588581;0.717847296666718;-0.013298981881584588;0.718042095560271
39.72384;1.0443352773612626;0.833175214271452;0.7977979215316576;-0.00011976190446506928;-0.00011463762094020729;1.044665656468362;10.000060456859766;0.8334889155344147;0.01555950771005436;0.01556003647578703;0.7178488387201735;-0.013298982040999625;0.7180422302504053
39.73384;1.044334942762987;0.8331761594156449;0.7977972209566905;-0.00011865490469860055;-0.00011357839961626417;1.0446652712517897;10.000043038503884;0.8334924346653071;0.015559507279402751;0.015560035329566185;0.7178503952702766;-0.013298982187479498;0.7180423614966002
39.74384;1.0443346423427258;0.8331774569789863;0.7977968965694007;-0.00011865469700699058;-0.00011357889301171136;1.0446659324142251;10.000025889600481;0.8334959465359623;0.0155595106233292;0.015560035927651641;0.7178509597209097;-0.013298982320798946;0.7180414870483177
39.75384;1.0443343781416348;0.8331787587116266;0.7977966093417878;-0.00011865448951668056;-0.00011357936600179818;1.0446656413234943;10.000009121620012;0.8334994504705485;0.015559517783125181;0.015560038163105167;0.7178525259019656;-0.013299982440691584;0.7180416213478409
39.76384;1.044334152343202;0.8331797139275386;0.7977960197655831;-0.00011754748992247128;-0.00011252008345917292;1.0446654001531988;9.999992861163058;0.8335029466049193;0.015559528749484547;0.015560041919482884;0.7178540876534908;-0.013299982546977179;0.718041723039644
39.77384;1.044334920441748;0.833181778171412;0.7977957909094671;-0.00011778717201121517;-0.00011275008792940713;1.0446652121559008;9.999977249767092;0.833506435865043;0.015559543453885868;0.015560047088292627;0.7178556386797217;-0.013299982639576933;0.7180418063952877
39.78384;1.0443347759249784;0.8331830789778298;0.7977955851861497;-0.00011778697572585165;-0.00011275048428302043;1.04466508238462;9.999962425732852;0.8335099191791623;0.015559561775898756;0.015560053583589176;0.7178571728472726;-0.013299982718265841;0.7180418675585343
39.79384;1.0443346728143517;0.8331843765356706;0.7977953992105988;-0.0001177867852966365;-0.00011275085090893645;1.044665017281068;9.99994849675119;0.833513396569239;0.01555958356282191;0.015560061343217321;0.7178586845043625;-0.013300982782519852;0.7180419210295453
39.80384;1.0443346114622418;0.8331853229223831;0.797794895383368;-0.00011667980633857958;-0.0001116914535429306;1.044665023494563;9.999935526976348;0.8335168670245885;0.015559608639271322;0.015560070324498592;0.7178601684888246;-0.01330098283163312;0.7180419251421281
39.81384;1.044334593123567;0.8331866184782019;0.79779473873304;-0.00011667963166497769;-0.00011169175552419034;1.0446651068876458;9.999923543947114;0.8335203291253115;0.015559636808082079;0.015560080505174618;0.7178616198069919;-0.013300982865042252;0.7180418936121876
39.82384;1.0443346189643457;0.8331879184959871;0.7977945942926234;-0.00011667946801915904;-0.00011169202263879534;1.0446662710535697;9.999912552365538;0.8335237813710621;0.015559667854090594;0.015560091885782786;0.7178630329381921;-0.013300982882626482;0.7180418220168605
39.83384;1.0443346883679732;0.8331888782316496;0.7977941286307674;-0.00011557252240121275;-0.0001106325208249866;1.0446665161040876;9.99990253896909;0.8335272214891758;0.0155597015441128;0.015560104481189291;0.717864401220471;-0.013301982884885077;0.7180417248737511
39.84384;1.0443357523355972;0.8331909588603438;0.7977940103493938;-0.00011581226916575239;-0.0001108622936279996;1.0446668394983545;9.999893467106604;0.8335306453117296;0.015559737636766173;0.015560118301400607;0.7178657173030168;-0.01330198287303831;0.7180415614906639
39.85384;1.0443358992674017;0.8331922904096287;0.7977939058103489;-0.000115812151890409;-0.00011086244854780958;1.0446672377001545;9.999885279525929;0.8335340465995725;0.015559775919102072;0.015560133333999701;0.717866974588255;-0.013301982848864502;0.7180413473036407
39.86384;1.04433607842709;0.8331932828078928;0.797793481418625;-0.0001147052555510582;-0.00010980283222541302;1.044667706754129;9.999877912541617;0.8335374181999342;0.015559816230898907;0.015560149538983272;0.7178671683062965;-0.013301982814180614;0.7180400799817227
39.87384;1.0443362852870157;0.8331946299660042;0.7977934058366437;-0.00011470517294195171;-0.00010980290978870194;1.0446682419516813;9.999871303735562;0.8335407532987347;0.015559858443611439;0.015560166857515578;0.717868295243558;-0.013302982770367826;0.7180397756595097
39.88384;1.0443365153754876;0.833195979105852;0.7977933455969131;-0.00011470510577447398;-0.0001098029487843025;1.0446688370546573;9.999865390484883;0.833544045979598;0.015559902425189037;0.015560185222831369;0.7178693528530039;-0.013302982718297844;0.7180393955400256
39.89384;1.0443367648772914;0.8331973273185745;0.7977933012482413;-0.00011470505199786106;-0.0001098029497816705;1.044669483562314;9.999860105797044;0.8335472915185181;0.015559948031476697;0.015560204562519948;0.7178703390668569;-0.01330298265845998;0.7180389557553606
