time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.90384;1.044337031430836;0.8331983247156973;0.7977929404117996;-0.00011359821310831903;-0.00010874318126397223;1.0446711708379046;9.999855373688481;0.8335504866805866;0.015559995128712941;0.015560224789190153;0.7178712527778819;-0.013302982591043403;0.7180384530521864
39.91384;1.0443373136630532;0.8331996689632738;0.7977929334333834;-0.00011359818080432212;-0.00010874311010901298;1.0446718872334275;9.999851113169443;0.8335536298782983;0.015560043617452111;0.015560245789464357;0.7178720943635272;-0.013303982516034615;0.7180379026207789
39.92384;1.0443385635092732;0.8332017721450159;0.7977929482164707;-0.00011383803548911753;-0.00010897258450396721;1.0446726217559237;9.999847252269722;0.8335567208296918;0.015560093433599341;0.015560267433552401;0.7178728659422188;-0.013303982433415082;0.7180372656270623
39.93384;1.0443388709690578;0.8332027636639094;0.7977926520862558;-0.0001127312194115404;-0.00010791271510985028;1.0446733652564897;9.999843734157517;0.83355975956783;0.015560144541963963;0.015560289596069705;0.7178735710276235;-0.0133039823434706;0.7180365617724979
39.94384;1.0443391881891968;0.8332041020899652;0.7977927146510406;-0.00011273120457065695;-0.00010791254730420678;1.0446741100668056;9.999840511548925;0.8335627454737169;0.0155601969394349;0.015560312156691642;0.7178742139346064;-0.013303982247013044;0.7180357955773738
39.95384;1.0443395156052255;0.8332054396020073;0.797792804542573;-0.00011273119058280223;-0.00010791234901545923;1.0446748487246234;9.99983754638886;0.833565676689477;0.015560250652507194;0.015560334990363729;0.7178747992726799;-0.013303982145190955;0.7180349740385128
39.96384;1.0443398550236973;0.8332067778202162;0.7977929245652807;-0.00011273117458470795;-0.00010791212112730882;1.0446755734486786;9.999834816371234;0.8335685494872102;0.015560305714737639;0.015560357971370065;0.717875331299023;-0.013304982039092679;0.7180341235684615
39.97384;1.0443402084478073;0.8332077700326704;0.7977927430884834;-0.00011162435572305095;-0.00010685213248038032;1.0446772767991965;9.999832317027114;0.8335713578571794;0.015560362141761257;0.015560380976577245;0.7178748137309974;-0.013304981929640311;0.7180322149726815
39.98384;1.0443405781945991;0.8332091165788575;0.7977929298702914;-0.00011162432662799302;-0.00010685185087704991;1.0446779524122287;9.999830056588811;0.8335740943212657;0.015560419920857544;0.015560403878130197;0.7178752501586718;-0.01330498181768904;0.7180312735844603
39.99384;1.0443409669918953;0.8332104715996521;0.7977931525057959;-0.00011162428718049756;-0.00010685154664579045;1.0446785948817539;9.999828046077115;0.8335767518495659;0.015560479003253415;0.01556042654779408;0.717875644034234;-0.013304981704081264;0.7180303060989357
40.00384;1.044342330518878;0.8332122493601781;0.7977930782510749;-0.00011075731353414949;-0.00010602106886441808;1.044679199115278;9.999826294105418;0.8335793249749238;0.015560539294412087;0.015560448872627804;0.7178759980946782;-0.013305981589688494;0.7180293370551097
40.01384;1.0443424611293315;0.8332133874028669;0.7977933757671046;-0.00011151806007038099;-0.00010674921855302303;1.0446797595881232;9.99982481493021;0.8335818090900087;0.015560600652846474;0.015560470759160948;0.7178763138789561;-0.01330598147537622;0.7180283347521473
40.02384;1.0443429134557658;0.833214778497997;0.797793711705619;-0.00011151798127071652;-0.000106748866951506;1.0446802699792843;9.999823639169577;0.8335841992061362;0.015560662901895487;0.015560492123894707;0.7178765916616983;-0.013305981362052379;0.7180273222157136
40.03384;1.044343386280856;0.8332158346600562;0.79779375258291;-0.00011041108824479873;-0.00010568877235687493;1.0446807234129691;9.999822814014827;0.8335864890776414;0.015560725857843054;0.0155605128842634;0.7178768307838815;-0.01330598125100766;0.7180263033976426
40.04384;1.0443438780197711;0.833217253689921;0.7977941673107632;-0.00011041097776997896;-0.00010568840356632472;1.0446811127970763;9.999822393246069;0.8335886714426269;0.015560789362914149;0.015560532962587964;0.7178770303238772;-0.01330698114409628;0.7180253008740185
40.05384;1.044344386471301;0.8332186861453387;0.7977946233627023;-0.00011041085038448758;-0.00010568803004272363;1.044682431559597;9.999822423005632;0.8335907403900216;0.01556085329733478;0.015560552297995429;0.7178771896804391;-0.013306981043349214;0.7180242820819492
40.06384;1.0443449100814155;0.8332201300500851;0.7977951225156132;-0.00011041070603463666;-0.00010568765428479287;1.0446826747560234;9.99982293004231;0.8335926937442112;0.015560917574251265;0.015560570849906937;0.7178773085279269;-0.01330698095041144;0.718023270315024
40.07384;1.0443464021199813;0.8332219939812889;0.7977953323601571;-0.00010954361933996506;-0.00010485712257299908;1.044682839218648;9.99982391859535;0.8335945327318907;0.015560982138401968;0.015560588595251145;0.7178773867950743;-0.01330698086639682;0.7180222699122942
40.08384;1.0443469545174877;0.8332234496328981;0.797795921250105;-0.00010954344138082088;-0.00010485674909725802;1.044682922424399;9.999825375203443;0.8335962600221092;0.01556104695891968;0.015560605528777518;0.7178764253046334;-0.013307980792113311;0.7180203031214969
40.09384;1.0443475189961888;0.833224904565695;0.7977965533332865;-0.00010954324613405795;-0.00010485637985891541;1.0446829212769335;9.999827273287863;0.8335978787509459;0.01556111200884352;0.015560621666574728;0.7178764260440447;-0.01330798072816352;0.7180193351280126
40.10384;1.0443480921870514;0.8332260055104739;0.7977968906666459;-0.0001084362329126531;-0.00010379628316054205;1.044682832221975;9.999829576340206;0.8335993929051388;0.015561177252188151;0.015560637045976433;0.7178763913634123;-0.013307980674856045;0.7180183861489781
40.11384;1.0443486704957015;0.8332274460281659;0.7977975962951133;-0.00010843600117076721;-0.00010379592619932186;1.0446826530381945;9.999832243756538;0.8336008071577113;0.015561242644503991;0.015560651716225515;0.7178763231172811;-0.013307980632222707;0.7180174568368142
40.12384;1.0443492505895045;0.8332288745434281;0.7977983313120073;-0.00010843575064629592;-0.00010379557588926556;1.0446823848790998;9.999835237135164;0.8336021256615684;0.015561308136852879;0.015560665738785983;0.7178762226190332;-0.013308980600123553;0.7180165656152945
40.13384;1.044349830251546;0.8332302894034211;0.7977990906267608;-0.00010843548145085633;-0.000103795232050673;1.044683032724921;9.999838523656729;0.8336033514268929;0.015561373682102857;0.015560679204892654;0.7178760909631204;-0.013308980578261938;0.7180156745185321
40.14384;1.0443504095330653;0.8332313402237707;0.7977995351769669;-0.00010732839418565947;-0.00010273516134313336;1.0446826039850745;9.999842078413964;0.8336044865176291;0.015561439249014918;0.015560692235995374;0.7178759290598242;-0.013308980566249235;0.7180148011254535
40.15384;1.0443519443467617;0.8332334834372733;0.7978003284103953;-0.0001075679611603082;-0.00010296440706497408;1.044682106764397;9.99984588748743;0.8336055320451762;0.015561504838559238;0.01556070495929599;0.7178757375526595;-0.01330898056384452;0.7180139452260242
40.16384;1.0443525300166498;0.8332348468560589;0.7978011330372707;-0.00010756764190694038;-0.00010296408429272945;1.0446815490988637;9.999849946838577;0.8336064878098322;0.01556157048254762;0.015560717490434266;0.7178755169765517;-0.013309980570946803;0.7180131258723937
40.17384;1.044353121611249;0.8332358413534576;0.7978016130959412;-0.00010646050836124478;-0.0001019040385312971;1.0446809388646088;9.99985425461804;0.8336073519518609;0.015561636218377991;0.015560729932799111;0.717875267743556;-0.01330998058726466;0.7180123065587117
40.18384;1.0443537171193973;0.8332371637025148;0.797802436022248;-0.00010646016453624198;-0.00010190373939534304;1.0446802836068907;9.99985880333998;0.8336081213424279;0.015561702056513388;0.015560742382587344;0.7178749898193743;-0.013309980612282802;0.7180115060303748
40.19384;1.044354311695831;0.8332384646325086;0.7978032680011438;-0.00010645981095467031;-0.0001019034566462922;1.0446795900703536;9.99986358258914;0.833608793041757;0.015561767970537928;0.015560754934029284;0.7178746829179123;-0.013309980645588693;0.7180107245842706
40.20384;1.0443548993238023;0.8332393956115851;0.7978037743033032;-0.000105352648014786;-0.00010084345949655777;1.044678863695823;9.999868595786134;0.8336093654981223;0.015561833917425376;0.015560767686035067;0.717873347205211;-0.013310980687152321;0.7180089818703638
40.21384;1.0443554735182647;0.8332406546977426;0.7978046199779139;-0.0001053522795013806;-0.00010084321605414643;1.0446791088850966;9.99987387524065;0.8336098387827133;0.015561899860775594;0.015560780748695088;0.7178729836006889;-0.013310980737268564;0.7180082417218437
40.22384;1.0443560275473485;0.833241892366152;0.7978054669371605;-0.0001053519061354508;-0.00010084299355460741;1.0446783297963276;9.999879475237657;0.8336102144907775;0.015561965779551757;0.01556079423984591;0.7178725934509723;-0.01331098079618182;0.7180075240009254
40.23384;1.0443575093383781;0.8332438664917693;0.7978063118068659;-0.00010559139877842795;-0.00010107236795998437;1.0446775299975846;9.999885445666939;0.8336104951159965;0.015562031658913527;0.015560808277084682;0.7178721778899199;-0.013310980863935104;0.7180068299339215
40.24384;1.0443580077434627;0.8332447014320409;0.7978068179762963;-0.00010448421933773627;-0.00010001245389361359;1.044676711176912;9.99989181414216;0.8336106829409979;0.015562097467004876;0.015560822973244234;0.7178717372768317;-0.013310980940556346;0.7180061606228061
40.25384;1.0443584752583048;0.8332458489577792;0.7978076496325681;-0.00010448384278648681;-0.00010001229374477616;1.0446758728828611;9.999898594629276;0.8336107794665707;0.015562163134480693;0.015560838426098999;0.7178712709342954;-0.013311981026166212;0.7180055347297362
40.26384;1.0443589125607364;0.8332469534965914;0.7978084681338878;-0.00010448346793980437;-0.00010001215399888365;1.044675013566587;9.999905806861086;0.8336107854516801;0.015562228553340532;0.015560854702641794;0.7178707770285887;-0.013311981120835231;0.718004913764417
40.27384;1.0443593217678262;0.833247660287841;0.7978089350452868;-0.00010337629290507616;-9.895230161458691e-05;1.0446741318115924;9.999913485237878;0.8336107007749635;0.015562293592488544;0.015560871831285395;0.7178702526054141;-0.013311981224194577;0.7180043139557512
40.28384;1.0443597053543505;0.8332486622583348;0.7978097141481071;-0.00010337592206401713;-9.895220435574927e-05;1.0446732272308668;9.999921667558102;0.8336105241877229;0.015562358108816645;0.015560889808024258;0.717869693967622;-0.013311981335125513;0.7180037340793883
40.29384;1.0443600644277025;0.8332496072039152;0.7978104671687614;-0.00010337555320786505;-9.895213022305522e-05;1.0446733007562747;9.999930368148236;0.8336102535587666;0.015562421960145614;0.01556090860763891;0.717869097120036;-0.013312981451930939;0.718003194266684
40.30384;1.0443613510074452;0.833251253603957;0.7978111897490244;-0.00010361505335862733;-9.918165599839517e-05;1.0446723542274914;9.999939563492207;0.8336098863799147;0.015562485034815927;0.015560928191638335;0.7178684578912398;-0.013312981572834504;0.7180026615425943
40.31384;1.044361653142334;0.8332517297972895;0.7978115441426836;-0.00010250788660329813;-9.812189869175749e-05;1.0446713901257974;9.999949206718119;0.8336094203226182;0.01556254726697161;0.015560948515549889;0.7178667720973387;-0.01331298169630098;0.7180011599805245
40.32384;1.044361919049031;0.8332524931907386;0.7978121947048701;-0.0001025075273702013;-9.812190088205589e-05;1.0446704117270633;9.999959250618955;0.8336088540562835;0.015562608621098;0.015560969534244575;0.7178660364657187;-0.01331298182097948;0.7180006953987278
40.33384;1.0443621430192607;0.833253192697918;0.7978128035279675;-0.00010250717352339834;-9.812192887903736e-05;1.0446694228457238;9.99996965685764;0.8336081878483755;0.015562669074821971;0.015560991201455049;0.7178652495800021;-0.01331398194546161;0.7180002933897627
40.34384;1.0443623187677387;0.8332534757475664;0.7978130328414346;-0.00010140002290970674;-9.70622489816509e-05;1.0446684272542217;9.999980392242895;0.8336074236585058;0.015562728610856742;0.01556101346136697;0.7178644115489351;-0.01331398206810576;0.717999923619017
40.35384;1.044362438981351;0.8332540352189574;0.7978135483032276;-0.00010139968364734046;-9.706232803721436e-05;1.044667428562733;9.999991425635251;0.833606564898838;0.015562787211109852;0.015561036231768377;0.7178635231600663;-0.013313982187057122;0.7179996102929931
40.36384;1.044362496072517;0.8332545165294895;0.7978140151359587;-0.00010139935436303869;-9.70624321073621e-05;1.0446664306985434;10.000002725808535;0.8336056159773496;0.015562844860221277;0.015561059392616124;0.7178625855166261;-0.013313982300358886;0.7179993578965761
40.37384;1.0443624835488634;0.8332549129119259;0.7978144323996135;-0.00010139903716923019;-9.70625603462727e-05;1.044666438392501;10.00001425210072;0.8336045823069773;0.015562901559148181;0.015561082791934041;0.7178615996815517;-0.013314982405919612;0.7179991885376714
40.38384;1.0443633503505987;0.8332556290544001;0.7978144641936981;-0.00010053179377320932;-9.623255281471341e-05;1.0446654565571323;10.000025947159138;0.833603470698637;0.015562957329302908;0.015561106257267957;0.7178605664258539;-0.013314982501479276;0.7179990675181398
40.39384;1.0443631860554285;0.8332558331651617;0.7978147763417234;-0.00010053150549792286;-9.623272661102562e-05;1.0446644889269672;10.000037745051742;0.8336022886443516;0.015563012201653905;0.015561129599535472;0.7178594868712198;-0.01331498258475403;0.7179990142473807
40.40384;1.0443629443909024;0.8332559292769933;0.797815033295897;-0.00010053123379999079;-9.623292246223645e-05;1.0446635379376665;10.000049587959985;0.833601042664229;0.015563066214625615;0.015561152612786393;0.7178583635582385;-0.013314982653480618;0.7179990283458402
40.41384;1.044362628797215;0.8332555608644526;0.7978149004211674;-9.942417610744563e-05;-9.517340698008285e-05;1.0446626053160804;10.0000614361;0.8335997378744865;0.015563119432491682;0.015561175078702087;0.7178572005482138;-0.013315982705311572;0.7179991274752292
40.42384;1.0443622451457955;0.8332554184202587;0.7978150459493532;-9.94239434727545e-05;-9.517364795594933e-05;1.0446616916328475;10.000073266215423;0.8335983786862063;0.015563171956890245;0.015561196778312894;0.7178560022224667;-0.013315982738010946;0.7179992734786708
40.43384;1.0443618002718407;0.8332551468427213;0.7978151366902928;-9.94237338153351e-05;-9.517391237346965e-05;1.044660795694704;10.000085063154394;0.8335969688381123;0.015563223903595786;0.015561217501154386;0.7178537720820806;-0.013315982749984948;0.7179984836802658
40.44384;1.0443613016900986;0.8332547408595995;0.7978151728921901;-9.942354960167777e-05;-9.517420062598147e-05;1.044659914713097;10.000096814024696;0.8335955110943215;0.015563275370607326;0.015561237044833132;0.7178525127852746;-0.013315982740634244;0.7179987561151202
40.45384;1.0443607573417242;0.8332538479658967;0.7978148201880952;-9.831658866355827e-05;-9.411477928725791e-05;1.0446600448114693;10.00010850740156;0.8335940074422761;0.015563326432887919;0.015561255221180141;0.717851226694607;-0.013315982710227818;0.717999089381271
40.46384;1.0443611280450795;0.8332539248095732;0.7978147459637367;-9.85563229808409e-05;-9.434468944766811e-05;1.0446591816227626;10.000120129694805;0.8335924590234307;0.015563377141325854;0.01556127187039604;0.7178499155802468;-0.013316982659570403;0.7179995007873079
40.47384;1.0443605115823624;0.8332531009762535;0.7978146155304865;-9.855622756876384e-05;-9.434504957387055e-05;1.044658320614538;10.000131659925206;0.8335908654000928;0.015563427510611117;0.015561286858335925;0.7178485799456588;-0.013316982589897136;0.7179999530064546
40.48384;1.044359865668331;0.8332517896705032;0.7978140937313538;-9.744935906575621e-05;-9.328570046233959e-05;1.0446574572267187;10.00014306910523;0.8335892242398534;0.015563477524474817;0.015561300064401592;0.7178472192653143;-0.01331698250293018;0.7180004657725111
40.49384;1.0443591934713796;0.8332506904880549;0.797813847698674;-9.744932885561186e-05;-9.328611066513439e-05;1.0446565876785703;10.000154322567496;0.8335875320568094;0.015563527159732853;0.015561311382355081;0.7178458328594828;-0.013316982400843554;0.7180010411785193
40.50384;1.0443584977170395;0.833249457754839;0.7978135435064678;-9.744933097231929e-05;-9.32865478660489e-05;1.0446557100754728;10.000165378684054;0.8335857853492246;0.015563576401245276;0.015561320727456546;0.7178444200526866;-0.01331798228627812;0.7180017002687783
40.51384;1.0443577815680634;0.8332480961951452;0.7978131817217211;-9.744936445183836e-05;-9.32870135113944e-05;1.044654824680009;10.000176185698804;0.8335839812893411;0.015563625248118176;0.015561328039760255;0.7178429794406784;-0.013317982162423313;0.7180024089226766
40.52384;1.0443570493494623;0.8332462631623583;0.7978124293613652;-9.634262225087076e-05;-9.222777548351662e-05;1.044653933521147;10.000186689295969;0.833582117232144;0.015563673724619686;0.015561333285181762;0.7178415086197226;-0.013317982032890816;0.7180031889094959
40.53384;1.044356305579528;0.8332446629025047;0.7978119559236425;-9.634271353287278e-05;-9.222830279424084e-05;1.044654039937718;10.0001968453594;0.8335801898195899;0.01556372188211775;0.015561336453524416;0.7178400052966813;-0.0133179819013266;0.7180040428315633
40.54384;1.0443565071088936;0.8332437137981384;0.7978114294114229;-9.658268941341538e-05;-9.245843641758617e-05;1.044653148394123;10.000206620327802;0.8335781958774671;0.01556376977851018;0.015561337550025653;0.7178384686903809;-0.013318981770843797;0.7180049907334298
40.55384;1.04435574809741;0.8332415515966053;0.7978105177193924;-9.54760232898785e-05;-9.139929649907633e-05;1.044652264533602;10.000215984442859;0.8335761345097961;0.015563817458901133;0.015561336588970904;0.7178358996373011;-0.01331898164358636;0.7180049962022998
40.56384;1.044354983470858;0.8332396406816295;0.7978098897107264;-9.547618565297846e-05;-9.139992367587432e-05;1.044651394611064;10.000224908722092;0.8335740075667912;0.015563864963368455;0.015561333601026692;0.717834299818073;-0.01331898152077799;0.7180060770078568
40.57384;1.0443542135668098;0.8332376376700521;0.7978092114381192;-9.547636869881176e-05;-9.140058300504817e-05;1.044650544581167;10.000233365323735;0.8335718182649962;0.015563912339189887;0.015561328648092279;0.7178326715069716;-0.013318981403117642;0.7180072320399716
40.58384;1.0443534370560783;0.8332355474913806;0.7978084820919601;-9.547657177716811e-05;-9.140127270373957e-05;1.044649719729261;10.000241330246888;0.8335695696785005;0.015563959628945476;0.015561321826348427;0.7178310175311255;-0.013319981291200007;0.718008478377013
40.59384;1.0443526514839883;0.8332330259555788;0.7978073657724893;-9.436998783435341e-05;-9.034225686498246e-05;1.0446489239190266;10.00024878222716;0.8335672639350636;0.015564006853763244;0.015561313253554901;0.7178293403071772;-0.013319981185636173;0.7180097771254189
40.60384;1.0443518555630937;0.8332307748255081;0.7978065272545657;-9.437022979175056e-05;-9.03430006381565e-05;1.0446481585485468;10.000255692636301;0.8335649026817313;0.015564054018152015;0.01556130305948442;0.7178276407385497;-0.013319981086869872;0.7180111433015234
40.61384;1.0443510514976173;0.8332284489569465;0.7978056287780257;-9.43704903025647e-05;-9.034376718542281e-05;1.0446484231158883;10.000262013496858;0.8335624887396226;0.015564101127128452;0.015561291382361668;0.7178259184859327;-0.013319980995142738;0.7180125711771905
40.62384;1.044351198942435;0.8332264635947401;0.7978043325933611;-9.350381727553946e-05;-8.951439158984783e-05;1.044647716416699;10.0002676799756;0.8335600268249417;0.015564148194232953;0.015561278354162881;0.7178241731764868;-0.013319980910675969;0.7180140541466808
40.63384;1.044350398366118;0.833223998161455;0.7978033029734611;-9.350411176560584e-05;-8.951519191692431e-05;1.0446470364560245;10.000272630918467;0.833557522217125;0.015564195239421982;0.015561264077483174;0.7178224053655988;-0.013320980833669463;0.7180156039452762
40.64384;1.04434961204871;0.8332214691361454;0.7978022017237909;-9.350442134051759e-05;-8.951600290067612e-05;1.0446463806089294;10.00027682584537;0.8335549794556246;0.01556424228430941;0.015561248618660345;0.7178206171288739;-0.01332098076403575;0.7180171753760706
40.65384;1.0443488485155779;0.8332188821722619;0.7978010240056156;-9.350474442936793e-05;-8.951682129821016e-05;1.0446457467525232;10.00028024864211;0.8335524027247789;0.015564289349551048;0.015561232026487473;0.7178188121414135;-0.013320980701164616;0.7180187769687211
40.66384;1.044348116846789;0.8332158952547772;0.7977994307813939;-9.239827147289172e-05;-8.845791089658736e-05;1.0446451336683802;10.000282906861523;0.8335497968246368;0.015564336462195473;0.015561214353066637;0.7178159946713071;-0.013320980643885842;0.7180193977520445
40.67384;1.0443474263864951;0.8332132138453432;0.7977980853831653;-9.239861622853213e-05;-8.845873751069714e-05;1.044644540522626;10.000284820982575;0.8335471672502701;0.015564383670901455;0.015561195661122745;0.717814168589214;-0.013321980590665757;0.7180210448063608
40.68384;1.0443467841751188;0.8332104978977327;0.7977966505450433;-9.23989692205825e-05;-8.845956503998927e-05;1.044643966012518;10.000286007893735;0.8335445197701356;0.015564431056034798;0.015561176028732419;0.7178123381348636;-0.013321980539977912;0.7180226714582845
40.69384;1.0443461929261897;0.833207408234326;0.7977947902888877;-9.129252121390867e-05;-8.740065682240171e-05;1.044644407593528;10.000286483699174;0.8335418602089312;0.01556447871883259;0.015561155553822526;0.7178105089967832;-0.013321980490427373;0.7180242889755037
40.70384;1.0443466058714859;0.8332054138534941;0.7977931713005751;-9.15327400840191e-05;-8.76310495095127e-05;1.0446438618992664;10.000286273123447;0.8335391941692581;0.015564526753031849;0.015561134350087906;0.7178086877343567;-0.0133219804405036;0.7180258915947624
40.71384;1.0443461138622394;0.8332026555163676;0.7977914594417871;-9.153311078100414e-05;-8.763186208638997e-05;1.0446433262171855;10.000285399044511;0.8335365268673323;0.015564575238872372;0.015561112533873647;0.7178068804953293;-0.01332298038847177;0.718027492189635
40.72384;1.0443456687087216;0.8331999048965633;0.7977896559629777;-9.15334861638046e-05;-8.763266377936943e-05;1.0446427993615532;10.000283874488925;0.8335338633097316;0.015564624267875499;0.015561090212813242;0.7178050921554318;-0.013322980332573333;0.7180290485317372
40.73384;1.0443452684447379;0.8331968228401874;0.7977874297777504;-9.042705681852626e-05;-8.657371804882132e-05;1.0446422817776058;10.000281711306407;0.8335312085651193;0.015564673948292106;0.015561067489640852;0.7178033263461239;-0.013322980271110204;0.7180305757970926
40.74384;1.0443449121187036;0.8331941150176285;0.7977854531495892;-9.042743982771496e-05;-8.657449045788814e-05;1.0446417752532113;10.000278921868201;0.833528568196907;0.01556472438194383;0.015561044470255487;0.7178015863328276;-0.013322980202226217;0.7180320721213187
40.75384;1.0443446002293335;0.8331914397986993;0.7977833978307781;-9.042782505910703e-05;-8.657524454781595e-05;1.0446412819517985;10.000275510614301;0.8335259486368638;0.01556477564924486;0.015561021251886091;0.7177998750685526;-0.013322980123681025;0.7180335363897923
40.76384;1.0443443339902128;0.8331888045566116;0.7977812711723319;-9.04282103323248e-05;-8.657597767466122e-05;1.0446408038147794;10.00027147029088;0.8335233571601539;0.015564827810381826;0.015560997900699388;0.7177981941794992;-0.013323980033064821;0.718034986786023
40.77384;1.044344114923954;0.833185868088397;0.7977787486230347;-8.93217839073925e-05;-8.551695314559819e-05;1.0446413428204302;10.000266787014102;0.8335208016079225;0.015564880915795075;0.015560974451701992;0.7177965441881705;-0.013323979928399942;0.7180363866508591
40.78384;1.04434489897416;0.8331840956950322;0.7977765092255384;-8.956201190882193e-05;-8.574720758396121e-05;1.044640900957178;10.000261452189417;0.8335182899176956;0.015564935006470394;0.015560950937664523;0.7177939258220515;-0.013323979808430515;0.7180367554542033
40.79384;1.0443447818730698;0.8331816226408415;0.7977742307083149;-8.956238092872133e-05;-8.574786139489299e-05;1.044640479722792;10.00025546691867;0.833515829629666;0.015564990088053789;0.015560927411957718;0.7177923403309202;-0.013323979672293302;0.7180380934820642
40.80384;1.0443447216298642;0.833178865455556;0.7977715901337584;-8.845593024511159e-05;-8.468874935940653e-05;1.0446400799095537;10.000248826945558;0.8335134278075723;0.015565046121972305;0.015560903935273375;0.7177907891886401;-0.013324979519188235;0.7180394205100231
40.81384;1.044344722537216;0.833176525424475;0.7977692650790849;-8.845627868768108e-05;-8.468933745337098e-05;1.0446397021065223;10.000241510389813;0.8335110912442307;0.015565103060998318;0.015560880557796;0.7177892739459097;-0.013324979348373765;0.7180407014063435
40.82384;1.0443447881859969;0.8331742572030283;0.7977669288758427;-8.845661592829554e-05;-8.468988995469842e-05;1.0446393470953828;10.000233492774033;0.8335088261705196;0.015565160877278309;0.01556085733307418;0.7177877958876729;-0.013324979159170237;0.71804195730829
40.83384;1.0443449222461991;0.8331720642620374;0.7977645863783687;-8.845694233168096e-05;-8.469040645797378e-05;1.0446390146989302;10.00022476973268;0.8335066372761157;0.015565219548777723;0.0155608343374421;0.7177863559361529;-0.013324978951051532;0.7180431909247661
40.84384;1.0443451291046837;0.8331696010716533;0.7977619072392125;-8.735044895162922e-05;-8.363115402706026e-05;1.0446387019709797;10.000215358321533;0.8335045270828134;0.015565279028766251;0.015560811674511454;0.7177849552964347;-0.013325978723877384;0.7180444235441915
40.85384;1.0443454132311307;0.8331675678646759;0.7977595624072162;-8.73507576972918e-05;-8.363160289666946e-05;1.0446384033660543;10.00020528136829;0.83350249655417;0.015565339227312836;0.015560789470342746;0.717783595589551;-0.013325978477928182;0.7180456203428043
40.86384;1.0443467328818978;0.8331663780094357;0.79775722011129;-8.759090983283622e-05;-8.386159211810784e-05;1.0446391132089967;10.000194552826262;0.83350054627579;0.015565400019581354;0.015560767855340838;0.7177822772541356;-0.01332597821371147;0.7180468010698066
40.87384;1.0443471852330812;0.8331641608819316;0.797754548482113;-8.648439847930509e-05;-8.280224813474541e-05;1.0446388274317333;10.000183179482313;0.833498676908339;0.015565461261594781;0.015560746946563474;0.7177809982002324;-0.013325977931955278;0.7180479659068554
40.88384;1.0443477276473834;0.8331623736270599;0.7977522185614534;-8.648469607275534e-05;-8.28026118475542e-05;1.0446385421687572;10.000171181141539;0.8334968888218904;0.01556552278430308;0.015560726841835314;0.7177797546828417;-0.013325977633761536;0.7180491149375566
40.89384;1.0443483612653324;0.8331606656902665;0.7977499005516693;-8.648499255294075e-05;-8.280295042610048e-05;1.0446382519347681;10.000158603622955;0.8334951818950475;0.015565584386615927;0.015560707622265909;0.7177785427006608;-0.013326977320417176;0.7180502674816417
40.90384;1.0443490848515098;0.8331590348332504;0.7977475981778247;-8.648528919799457e-05;-8.28032654459746e-05;1.0446379508161863;10.000145507438885;0.8334935559291866;0.015565645853734655;0.015560689359977363;0.717776358304398;-0.013326976993125305;0.7180503879778445
40.91384;1.0443498955593205;0.8331571293953441;0.7977449798365862;-8.537877644325303e-05;-8.174382493760375e-05;1.0446376342687183;10.000131950646765;0.8334920110730333;0.015565706990261916;0.015560672113543861;0.717775197184452;-0.013326976653155709;0.7180514959224823
40.92384;1.0443507899057685;0.8331556439384915;0.7977427148609646;-8.537907804024092e-05;-8.174409989154001e-05;1.0446372983256946;10.000117983890373;0.8334905475860213;0.01556576764863083;0.015560655911764153;0.7177740541168584;-0.01332697630207688;0.7180525923941004
40.93384;1.0443517650237337;0.8331542271403688;0.7977404701948954;-8.537938445798934e-05;-8.174435882579687e-05;1.0446369377702507;10.000103653203217;0.8334891650501108;0.015565827730449467;0.015560640747957651;0.7177729232263218;-0.013327975941715144;0.71805369735459
40.94384;1.044353773049243;0.8331536379322775;0.797738245154766;-8.561954447697724e-05;-8.19741747424472e-05;1.0446375458146007;10.000089007178815;0.8334878618615043;0.015565887157830796;0.01556062659022427;0.7177717992945881;-0.013327975574142122;0.718054776007668
40.95384;1.0443549051463985;0.8331520049253358;0.7977357023016398;-8.451305526405505e-05;-8.091467621686143e-05;1.0446371150760638;10.000074111056156;0.8334866357522241;0.015565945848372759;0.015560613404105843;0.7177706785956441;-0.013327975201877642;0.7180558491493026
40.96384;1.0443558116776466;0.8331516539837387;0.7977345639178279;-8.49254040230254e-05;-8.130941747453325e-05;1.0446366384511918;10.000059052493572;0.8334854847547005;0.015566003713420075;0.015560601180128272;0.7177695587241933;-0.0133279748278448;0.7180569178021112
40.97384;1.0443570886368063;0.8331505036335675;0.7977323721900986;-8.492575416136819e-05;-8.130964420067131e-05;1.0446361096387355;10.000043926036358;0.8334844076143696;0.015566060665179396;0.01556058994279427;0.717768438624643;-0.01332797445486456;0.7180579816558994
40.98384;1.044358428736975;0.8331494218814567;0.7977301840901287;-8.492612085064773e-05;-8.130987194990893e-05;1.0446355229828814;10.00002881634471;0.8334834037535047;0.015566116624976435;0.015560579729193776;0.71776731869281;-0.013328974085252167;0.7180590580027129
40.99384;1.0443598248566215;0.8331480615898091;0.7977276642091522;-8.381969340563705e-05;-8.025037013367665e-05;1.0446348725175898;10.000013798528322;0.8334824730363201;0.015566171536000635;0.01556057056395698;0.7177661997739057;-0.013328973720992107;0.7180601079508707
41.00384;1.044361270817206;0.8331471235145045;0.7977254796638812;-8.382009743800125e-05;-8.025061236766337e-05;1.0446341523727987;9.99999894590495;0.8334816156221599;0.015566225368837389;0.015560562449505764;0.717765081841237;-0.013328973364146693;0.718061148746437
41.01384;1.0443627621575189;0.8331462622779015;0.7977232967410974;-8.382052142538636e-05;-8.025086872078027e-05;1.0446333592110808;9.999984331398508;0.8334808325107228;0.015566278111624478;0.015560555361096119;0.717763963890588;-0.01332897301690026;0.7180621805718393
41.02384;1.0443642950938656;0.8331451315809882;0.7977207832621626;-8.271415351078332e-05;-7.919140896410245e-05;1.0446334940431643;9.999970020134578;0.8334801260426727;0.015566329754788548;0.015560549249934198;0.7177628450701851;-0.013329972681365721;0.7180632235165862
41.03384;1.0443668182060932;0.8331451922089019;0.7977186096488507;-8.295446179251875e-05;-7.94212750549895e-05;1.044632561939584;9.999956063641536;0.8334794989359869;0.015566380272996196;0.01556054406098084;0.7177607260081754;-0.013329972359574744;0.7180632422198227
41.04384;1.044368416356385;0.8331445769402028;0.7977164436866745;-8.295494793062068e-05;-7.942159671690374e-05;1.0446315703258073;9.999942503945515;0.8334789527324703;0.015566429611241252;0.015560539745444186;0.7177596093001176;-0.013329972053391098;0.7180642555212664
41.05384;1.0443700339272806;0.8331440500738672;0.7977142857132109;-8.295545605941503e-05;-7.942194495636402e-05;1.044630527106141;9.999929375985813;0.8334784872446442;0.01556647769752529;0.015560536248943307;0.7177584991579973;-0.013329971764273418;0.7180652626943278
41.06384;1.0443716610640839;0.8331432652728096;0.7977118019432472;-8.184917369164656e-05;-7.836258615165005e-05;1.0446294397030014;9.999916703643963;0.8334781009099829;0.015566524477601254;0.01556053348964619;0.7177574007744534;-0.013329971493492552;0.7180662614617015
41.07384;1.0443732877972416;0.8331429207723482;0.7977096616160744;-8.184972825484558e-05;-7.836298982824853e-05;1.0446283147654305;9.999904498782573;0.8334777917437214;0.015566569931889271;0.015560531353867754;0.7177563193392306;-0.013330971242662809;0.7180672674049017
41.08384;1.0443749035460859;0.8331426670199359;0.7977075331155042;-8.185030708754948e-05;-7.836342050789605e-05;1.044627157459314;9.99989275867242;0.8334775580711595;0.015566614054876467;0.015560529707771097;0.7177552589789471;-0.01333097101373212;0.7180682399043936
41.09384;1.0443764969669334;0.8331425027935417;0.79770541864168;-8.185091083295311e-05;-7.836387672762777e-05;1.0446259702895195;9.999881462932931;0.8334773980301778;0.015566656825687638;0.015560528408381128;0.7177542226407305;-0.01333097080834215;0.7180691936118236
41.10384;1.0443780556954059;0.8331420774853655;0.7977029854310853;-8.074472700445943e-05;-7.730462225091463e-05;1.0446247531629675;9.99987058514099;0.8334773086571665;0.015566698198482401;0.015560527313677118;0.7177532128955152;-0.013330970627287504;0.7180701248856074
41.11384;1.0443805200332483;0.8331428461955931;0.7977009015056261;-8.098522467254588e-05;-7.753469358961751e-05;1.0446245055066572;9.999860115862933;0.8334772856703646;0.015566738105710309;0.015560526295208628;0.7177522325011756;-0.013331970470588069;0.7180710496101869
41.12384;1.044381969358859;0.8331429336998276;0.7976988324248548;-8.098590996788763e-05;-7.753521748748033e-05;1.0446232282899446;9.999850075138077;0.8334773240109867;0.015566776468953797;0.015560525251114881;0.7177512843070573;-0.013331970338006458;0.718071929090159
41.13384;1.0443833460520309;0.8331430954304052;0.7976967775446911;-8.098662584805564e-05;-7.753576096323304e-05;1.0446219244674515;9.99984050200471;0.8334774189575267;0.01556681321440789;0.015560524109403744;0.7177503709450677;-0.013331970229586104;0.7180727811233392
41.14384;1.044384640602305;0.8331429773872906;0.7976944021945348;-7.988055954993169e-05;-7.64765878406957e-05;1.0446205989637065;9.999831438440182;0.8334775673306436;0.0155668482677154;0.015560522812787463;0.7177494945213758;-0.013331970145841122;0.7180736047534745
41.15384;1.0443858458335529;0.8331432725369037;0.7976923730249471;-7.988134109723259e-05;-7.647716683757569e-05;1.0446192591617187;9.999822925141757;0.8334777678170595;0.015566881532186355;0.015560521302397108;0.7177476565037564;-0.013331970087385327;0.7180733983187584
41.16384;1.0443869571782212;0.8331436281100315;0.7976903541266209;-7.988215656873158e-05;-7.647776307223446e-05;1.0446179149597845;9.999814997824096;0.8334780202927282;0.015566912880618344;0.01556051951199439;0.7177468580463848;-0.013332970054408201;0.7180741780596396
41.17384;1.0443879720501523;0.8331436921463858;0.7976880095688987;-7.87761915352443e-05;-7.541864216427008e-05;1.044616577525534;9.999807678723474;0.833478325257897;0.015566942159782092;0.015560517365600384;0.7177461003315415;-0.013332970046630708;0.718074905849466
41.18384;1.0443888897070626;0.8331441605646674;0.7976860060598093;-7.877707418647608e-05;-7.541927418277038e-05;1.044615258150947;9.999800973509636;0.8334786834091941;0.01556696919845325;0.015560514782513668;0.7177453844583374;-0.013332970063573094;0.7180755994262958
41.19384;1.044389711413485;0.8331446848989703;0.7976840093730223;-7.877798850435352e-05;-7.541992481805591e-05;1.0446139683375526;9.99979487276495;0.8334790948910217;0.015566993824186026;0.015560511682536212;0.7177447110966904;-0.013332970104647235;0.7180762576805442
41.20384;1.044391393745459;0.8331460281189621;0.7976820202731143;-7.90187712353314e-05;-7.56501624498476e-05;1.044613720091936;9.999789351688978;0.8334795592361751;0.015567015886677717;0.015560507975619144;0.7177440801439547;-0.013332970169129694;0.7180768802627142
41.21384;1.0443920328060847;0.8331463233541123;0.7976797070030117;-7.79129267995655e-05;-7.459111654005386e-05;1.0446125253552805;9.99978437287004;0.8334800760718604;0.015567035269650519;0.015560503553775303;0.717743490279302;-0.013333970256097418;0.7180774873397894
41.22384;1.0443925854561826;0.8331470333558999;0.7976777409410761;-7.791392308502645e-05;-7.459182474067642e-05;1.0446113952634775;9.999779899273657;0.8334806451955724;0.015567051885731658;0.015560498306574648;0.7177429387791542;-0.013333970364336839;0.718078045038744
41.23384;1.0443930524415599;0.8331478133966346;0.7976757920075197;-7.791494261689308e-05;-7.45925519202411e-05;1.0446103406253455;9.999775902945322;0.8334812656615022;0.015567065675918066;0.015560492143673815;0.7177424220413477;-0.013333970492329457;0.7180785759372076
41.24384;1.0443934316433465;0.833148666141857;0.7976738630558624;-7.791598387686034e-05;-7.4593297617991e-05;1.0446093729279229;9.999772350894673;0.8334819348710871;0.015567076624765542;0.015560485005352608;0.7177419364223937;-0.013333970638194808;0.718079084155708
41.25384;1.0443937192585504;0.8331492435494929;0.7976716216113348;-7.681023042868104e-05;-7.353432601793433e-05;1.0446085041067277;9.999769185322613;0.8334826490314169;0.01556708477664576;0.01556047685941736;0.7177414789472326;-0.013334970799607396;0.7180795921748389
41.26384;1.0443939112063816;0.8331502422329734;0.7976697369527749;-7.681131291622657e-05;-7.353510524752082e-05;1.0446077454735538;9.999766325695695;0.8334834052467959;0.015567090237055943;0.015560467694308076;0.7177410476050163;-0.013334970973870788;0.7180800664014837
41.27384;1.0443940041828927;0.8331513113085901;0.7976678772117481;-7.681241522533867e-05;-7.353589849063685e-05;1.0446071075545462;9.999763684389512;0.8334842035476205;0.01556709314747269;0.015560457523406497;0.717740641189124;-0.013334971158026739;0.7180805287172797
41.28384;1.0443949500073526;0.8331532091735709;0.7976660450242563;-7.705337324385951e-05;-7.376627123633435e-05;1.044606600722477;9.999761173827522;0.8334850470081525;0.015567093643685968;0.015560446381749077;0.7177392592113133;-0.01333497134894242;0.7180799825544318
41.29384;1.0443948405277543;0.8331540629383296;0.7976639096640555;-7.594769628233667e-05;-7.27073521113861e-05;1.044607235313286;9.999758708800934;0.833485940096733;0.015567091837597037;0.015560434302834162;0.7177389016060965;-0.013334971543435757;0.7180804308934434
41.30384;1.0443946298501146;0.8331553282307493;0.7976621426470303;-7.59488538729215e-05;-7.2708176753963e-05;1.0446070207021318;9.999756216722108;0.8334868867762523;0.015567087830455571;0.015560421305444262;0.7177385678059256;-0.013335971738421232;0.7180808959007222
41.31384;1.044394319041025;0.8331566527283795;0.7976604132655261;-7.595002877324236e-05;-7.270900869064691e-05;1.044606963789997;9.999753646079762;0.833487889613327;0.015567081726198738;0.015560407385965527;0.717738256535266;-0.013335971931128864;0.7180813437812313
41.32384;1.0443939094789287;0.833158031995488;0.7976587238833548;-7.595121997174498e-05;-7.270984659052503e-05;1.0446070686999345;9.999750960164205;0.8334889500337225;0.015567073630654097;0.015560392501368779;0.7177379671171549;-0.013335972119291122;0.7180817961123862
41.33384;1.044393402099739;0.8331591124339041;0.7976567423761619;-7.484560932394345e-05;-7.165095411752417e-05;1.0446073375707172;9.999748126048738;0.8334900689003593;0.01556706363771716;0.015560376571973282;0.7177377006564709;-0.013335972301139929;0.7180822555827654
41.34384;1.0443927975132083;0.8331605869481326;0.7976551387781498;-7.484682826182847e-05;-7.165179963599436e-05;1.0446077705751773;9.999745111675018;0.833491247135794;0.015567051814605357;0.015560359511778326;0.7177374596933342;-0.013335972475360391;0.7180827247034193
41.35384;1.0443920972294376;0.8331621018396926;0.797653582370101;-7.484805779858467e-05;-7.165264651407681e-05;1.044608366139407;9.999741888951073;0.8334924864933635;0.01556703820687429;0.015560341255938177;0.7177372470129793;-0.01333697264112105;0.7180832236925511
41.36384;1.0443913041932793;0.8331636515518593;0.7976520778977125;-7.484929533555998e-05;-7.165349303514132e-05;1.0446091216644833;9.999738434016574;0.8334937897900214;0.015567022857227554;0.015560321762672566;0.7177370653215156;-0.013336972798057406;0.7180837152611154
41.37384;1.0443913757803815;0.8331656416318972;0.797650296894474;-7.39835550194258e-05;-7.082416918380324e-05;1.044610033064463;9.999734723123845;0.8334951602430519;0.015567005816591418;0.01556030099683847;0.7177369180614941;-0.01333697294615769;0.7180842165296122
41.38384;1.0443904074979977;0.8331672407484461;0.7976489119699189;-7.398480132826633e-05;-7.082501000560798e-05;1.0446120938846202;9.999730729750615;0.8334966003412337;0.015566987143966966;0.015560278922053195;0.7177368095149127;-0.013336973085671366;0.7180847262501269
41.39384;1.0443893546912921;0.8331688538704769;0.7976475917780653;-7.398604900683188e-05;-7.08258455218837e-05;1.0446132948537423;9.99972642139691;0.8334981106845907;0.015566966897965566;0.01556025551042134;0.7177367439982938;-0.013336973217076418;0.718085244205561
41.40384;1.0443882177360255;0.8331704757951893;0.7976463374036848;-7.39872963849782e-05;-7.082667375988377e-05;1.0446146236447917;9.99972175774753;0.8334996894827635;0.01556694512636439;0.015560230755325569;0.7177367258485307;-0.013337973340897617;0.718085789251073
41.41384;1.04438699665551;0.8331717548946321;0.7976448155617631;-7.288172443719603e-05;-6.976775744320921e-05;1.0446160659418748;9.999716699162896;0.8335013332197554;0.015566921868073128;0.015560204673663702;0.7177357593472392;-0.01333797345744149;0.7180853246219373
41.42384;1.0443856917750154;0.8331733877571714;0.7976436947397448;-7.288296791423442e-05;-6.976856444968429e-05;1.0446176076685896;9.999711218628754;0.8335030378176096;0.01556689716702016;0.015560177294620567;0.7177358474554806;-0.013337973566828896;0.7180858691524389
41.43384;1.0443843048337476;0.833175025757316;0.7976426411994425;-7.28842085699579e-05;-6.976935752397595e-05;1.0446192363009732;9.999705304940406;0.8335047994118734;0.015566871080524828;0.015560148647275502;0.7177359911731581;-0.013337973669309626;0.7180864242547846
41.44384;1.0443828400832171;0.8331766695166652;0.7976416550535548;-7.2885446274121e-05;-6.977013460601866e-05;1.0446209406819016;9.999698958341392;0.8335066146226771;0.015566843679327463;0.015560118766659194;0.717736190346249;-0.013338973765613387;0.71808700957942
41.45384;1.0443813035524907;0.8331779704616264;0.7976404026500682;-7.177986338004745e-05;-6.87111588943728e-05;1.0446227105988692;9.999692180440741;0.8335084801836969;0.015566815049888506;0.01556008771183915;0.7177364443061652;-0.013338973857032525;0.7180875882212873
41.46384;1.0443806554872042;0.8331803862733382;0.797639552037063;-7.202092657534543e-05;-6.894146507937652e-05;1.0446245369927676;9.999684962667805;0.8335103923894341;0.01556678528888496;0.015560055567237857;0.7177367517537242;-0.013338973944979094;0.7180881784851332
41.47384;1.0443789951267772;0.8331820443621185;0.7976387687652409;-7.20221553703707e-05;-6.894218471088655e-05;1.0446274118004089;9.99967728499811;0.8335123474074232;0.01556675448463414;0.01556002242779924;0.717737110878639;-0.013338974030393235;0.718088779799996
41.48384;1.0443772832899092;0.833183701665712;0.7976380515296235;-7.20233797995859e-05;-6.894288273390166e-05;1.0446293265144302;9.999669123249996;0.8335143419278981;0.015566722709727004;0.015559988396242015;0.7177375197832775;-0.013338974113421713;0.7180893909966691
41.49384;1.0443755269856287;0.833185004639332;0.797637064506914;-7.09177795013667e-05;-6.78838231528514e-05;1.044631271057052;9.999660449072982;0.8335163733744811;0.015566690028200925;0.015559953590020782;0.717737976702524;-0.013339974193506084;0.7180900289525571
41.50384;1.0443737331156215;0.8331866464644232;0.7976364733878266;-7.091899064948704e-05;-6.788447533234171e-05;1.0446332344399836;9.999651219154996;0.8335184399403134;0.01556665649761733;0.015559918130862094;0.7177384801724176;-0.013339974270010324;0.7180906547610151
41.51384;1.0443719091590022;0.8331882744612716;0.7976359418865874;-7.092019298601518e-05;-6.788510267764165e-05;1.044635206120248;9.999641367814046;0.8335205402476893;0.01556662216365686;0.015559882121205116;0.7177390290812061;-0.013339974342834958;0.7180912855331315
41.52384;1.0443700639512843;0.8331898850607772;0.7976354679110949;-7.092138552277295e-05;-6.788570319795751e-05;1.0446371767082017;9.999630813412674;0.8335226726060307;0.015566587049465319;0.015559845635379153;0.7177396227437356;-0.01333997441244907;0.7180919200952014
41.53384;1.044368207669427;0.8331911263177518;0.7976347158631677;-6.981574830674537e-05;-6.68265395663642e-05;1.0446391381837972;9.999619475325762;0.8335248347059744;0.015566551141106215;0.015559808729649799;0.717740260856003;-0.01333997447974107;0.718092557405466
41.54384;1.0443663510577574;0.8331926932416055;0.7976343522536548;-6.981691756677382e-05;-6.68270804792434e-05;1.0446410839520832;9.999607291729482;0.8335270240422513;0.01556651437650024;0.015559771453221669;0.7177399428682866;-0.013340974545970927;0.7180922152366532
41.55384;1.0443654576155275;0.8331949959936463;0.7976340412129873;-7.005790145991405e-05;-6.705715571644558e-05;1.0446430086802982;9.999594227502312;0.8335292382761333;0.015566476644859493;0.0155597338563206;0.7177406679954139;-0.013340974612579845;0.7180928549294145
41.56384;1.0443636266591192;0.8331965116518549;0.7976337796047656;-7.005904041057707e-05;-6.705763498382e-05;1.0446459080282804;9.999580267219121;0.8335314752001971;0.015566437806617733;0.01555969599519978;0.7177414360882588;-0.013340974681044965;0.7180934935169996
41.57384;1.0443618151783787;0.8331976505997033;0.7976332282811139;-6.89533417512442e-05;-6.59983495403597e-05;1.0446477781252046;9.999565404356629;0.8335337327953446;0.015566397727417278;0.015559657928824765;0.7177422475846754;-0.013340974753048318;0.7180941285781
41.58384;1.0443600242191615;0.8331991080211142;0.7976330479446773;-6.89544442232329e-05;-6.59987712194885e-05;1.0446496149306814;9.999549639503334;0.8335360091503139;0.015566356292082908;0.015559619716470687;0.7177431027037078;-0.013340974830558799;0.7180947566263993
41.59384;1.0443582551723776;0.8332005326034158;0.7976328964532877;-6.895552675056516e-05;-6.59991662448473e-05;1.0446514145845642;9.999532979460183;0.833538302022434;0.015566313390330494;0.015559581420561184;0.7177440010433754;-0.013341974915450376;0.7180953909917476
41.60384;1.0443565115266424;0.8332019226005566;0.7976327659839727;-6.895658838042863e-05;-6.599953598492223e-05;1.044653174714662;9.999515432218296;0.8335406090368922;0.015566268910529311;0.01555954311744687;0.7177449413692325;-0.013341975009067867;0.7180959875491796
41.61384;1.0443547994401534;0.8332029284159157;0.7976323157915427;-6.785080830134728e-05;-6.49401462641988e-05;1.0446548950113541;9.999497007841173;0.8335429287897026;0.015566222749702888;0.015559504911759404;0.7177459214635877;-0.013341975112316261;0.7180965573373548
41.62384;1.0443531269369832;0.8332042472656942;0.797632208035165;-6.785182576657969e-05;-6.4940468553691e-05;1.0446565768206266;9.999477722438701;0.8335452612530209;0.015566174819059463;0.01555946693314721;0.7177469382289207;-0.013341975226049112;0.7180970932187825
41.63384;1.044351501836724;0.833205529972125;0.7976321040516148;-6.78528201204967e-05;-6.494076853896612e-05;1.04465822267508;9.99945759391074;0.833547606603293;0.015566125058396938;0.015559429324820311;0.7177479877231061;-0.01334197535119233;0.7180975883700782
41.64384;1.0443508841282596;0.8332075371216657;0.7976320006816175;-6.809361744348028e-05;-6.517061158766163e-05;1.0446598356494803;9.999436631795081;0.8335499636836288;0.015566073461017398;0.015559392241064443;0.71774906539593;-0.013342975488824205;0.7180980546045395
41.65384;1.0443493718209003;0.8332083981117819;0.7976315619789438;-6.698774223400214e-05;-6.411113256735427e-05;1.0446624184841036;9.999414836864311;0.8335523295362375;0.01556602007066791;0.01555935584523764;0.7177501668403362;-0.013342975640552243;0.7180984489126838
41.66384;1.0443479255667574;0.8332095704964219;0.7976314532020842;-6.698866124937384e-05;-6.411136620774509e-05;1.0446639729911322;9.999392215165933;0.8335547007355416;0.015565964951541403;0.015559320296396329;0.717751288138991;-0.013342975808672056;0.7180987860823291
41.67384;1.044346554156953;0.8332107037673757;0.7976313361115064;-6.698955032475295e-05;-6.411157614164807e-05;1.0446655001370675;9.999368788330106;0.8335570755852384;0.015565908169247729;0.015559285725405969;0.7177524255951585;-0.013342975995746794;0.7180990641036011
