time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.68384;1.0443452671341782;0.8332117960967763;0.7976312053672552;-6.699040624191266e-05;-6.411176137540192e-05;1.044667000558148;9.999344593261915;0.8335594546884132;0.015565849788157907;0.015559252231682;0.7177525754640725;-0.013342976204055288;0.7180982817841544
41.69384;1.0443440740169712;0.8332124972563498;0.7976307219234678;-6.588440508791258e-05;-6.305218572057648e-05;1.0446684749526387;9.999319685208212;0.8335618394631233;0.015565789874600377;0.015559219906790147;0.717753733675389;-0.013343976435253993;0.7180984558937504
41.70384;1.0443429839198621;0.8332135035540069;0.7976305497194104;-6.588518671741033e-05;-6.305231934057618e-05;1.0446699248295301;9.999294141774277;0.8335642304965555;0.015565728502435571;0.015559188844280985;0.717754895592595;-0.013343976690396607;0.7180985478676792
41.71384;1.0443420051047685;0.833214464898239;0.7976303519701252;-6.588592787279156e-05;-6.305242685638218e-05;1.0446713537924397;9.999268054974921;0.8335666269531516;0.015565665750515118;0.015559159126443301;0.7177560559256438;-0.013343976970510827;0.7180985752943524
41.72384;1.0443411452262072;0.8332153804151543;0.7976301267636561;-6.588662675400717e-05;-6.305250861852889e-05;1.0446727681572894;9.999241519486914;0.8335690267746187;0.015565601695864581;0.015559130810549049;0.7177572087027174;-0.013343977277099515;0.7180985384829552
41.73384;1.0443413650687068;0.8332166620325444;0.7976295387511455;-6.50202844780062e-05;-6.222239358509888e-05;1.0446741762989447;9.999214631443085;0.8335714272085929;0.015565536418267904;0.015559103929122112;0.7177583476008487;-0.013343977611875993;0.7180984390408225
41.74384;1.0443407623655325;0.8332174866705163;0.7976292547305273;-6.502089599536633e-05;-6.222242408044717e-05;1.044675587169234;9.999187492641394;0.833573825798619;0.015565470005621878;0.015559078501340515;0.7177594667450875;-0.013344977976310433;0.7180982974332689
41.75384;1.044340293149021;0.8332182686909783;0.7976289399548419;-6.502146259710911e-05;-6.22224285380258e-05;1.0446780090452144;9.999160206076356;0.8335762209645718;0.01556540254671252;0.015559054545070066;0.7177605610849035;-0.013344978371653026;0.7180980773065522
41.76384;1.0443399558768578;0.8332190114126425;0.7976285944945841;-6.502198250859162e-05;-6.222240639002733e-05;1.0446794492733795;9.999132861791892;0.8335786113820068;0.015565334128576429;0.015559032093492686;0.7177616259613687;-0.013344978799113656;0.7180977967387414
41.77384;1.044339745228467;0.8332193691874166;0.7976278852825653;-6.391563132241366e-05;-6.116262109773675e-05;1.0446809138808233;9.999105524174116;0.833580995358436;0.015565264849907457;0.015559011210439292;0.717762656761112;-0.013344979259760387;0.7180974550548274
41.78384;1.0443396531029052;0.8332200428396134;0.7976274813432054;-6.391605172401171e-05;-6.116254191063618e-05;1.0446824064971907;9.9990782309903;0.8335833709885628;0.01556519483055575;0.015558991982170403;0.7177636490615175;-0.01334497975435706;0.7180970526767219
41.79384;1.0443396694913227;0.8332206885613624;0.7976270496440515;-6.391642052949685e-05;-6.116243116367914e-05;1.0446839281871798;9.999051002711022;0.833585736844671;0.015565124203225839;0.0155589744939785;0.7177645987965894;-0.013345980283423977;0.7180966100610164
41.80384;1.0443397831932668;0.8332213138396721;0.7976265908751001;-6.391673751370271e-05;-6.116228599008893e-05;1.0446854784880903;9.999023852064207;0.833588092812733;0.015565053102458844;0.015558958822767992;0.7177655022869376;-0.01334598084730919;0.7180960932923056
41.81384;1.0443399826022053;0.8332215792926523;0.7976257711485057;-6.28101809610452e-05;-6.010236772910102e-05;1.0446870565852437;9.99899679276171;0.8335904399984346;0.015564981661559087;0.015558945046480192;0.7177663561528527;-0.01334598144621042;0.7180955253619499
41.82384;1.0443402561581037;0.8332221929827806;0.7976252575147589;-6.281039655558064e-05;-6.0102144207326725e-05;1.0446886625671865;9.9989698487029;0.8335927792406637;0.015564910010550135;0.015558933247975908;0.7177661570714317;-0.01334598208024304;0.718093911093262
41.83384;1.0443415468707686;0.8332235773738818;0.7976247144900896;-6.305038499986353e-05;-6.0331440729132235e-05;1.0446902982298647;9.998943054091004;0.8335951097126768;0.01556483827551824;0.015558923508673803;0.7177669015985483;-0.013345982749386684;0.7180932541724878
41.84384;1.0443419376930019;0.8332242205112241;0.7976241403587173;-6.305050624396235e-05;-6.033112776770238e-05;1.044691966316941;9.998916443584156;0.8335974291530758;0.015564766585629622;0.015558915899179435;0.7177675862455835;-0.013346983453293127;0.7180925771570358
41.85384;1.0443423729065795;0.833224891879288;0.797623533640504;-6.305058370238095e-05;-6.033076659717813e-05;1.0446946693654346;9.99889004565028;0.8335997350181841;0.015564695080252173;0.015558910471337261;0.7177682078325281;-0.013346984190962533;0.718091847497673
41.86384;1.0443428425543162;0.8332252504159791;0.7976225598343488;-6.194379620842246e-05;-5.9270620034474305e-05;1.0446964102945173;9.99886387893991;0.8336020250490289;0.015564623903721627;0.015558907250752485;0.7177687636850261;-0.01334698496041908;0.7180910895326531
41.87384;1.0443433375727125;0.8332260010871413;0.7976218867500467;-6.194379218535975e-05;-5.927015808157991e-05;1.0446981937309963;9.998837942346603;0.8336042974787093;0.015564553198875456;0.01555890622168748;0.7177692513665469;-0.013346985758777095;0.7180903101534386
41.88384;1.0443438503798481;0.8332268021601236;0.7976211797900552;-6.194374966561316e-05;-5.9269644514719526e-05;1.044700024904618;9.998812209995187;0.8336065515196899;0.015564483115447208;0.015558907319312837;0.7177696683967766;-0.013346986582715182;0.7180895178508002
41.89384;1.044344374237006;0.8332276589656991;0.7976204379902783;-6.194367005291445e-05;-5.92690790136355e-05;1.0447019062211162;9.998786645735404;0.8336087873136253;0.015564413811988706;0.015558910449832096;0.7177700121171837;-0.01334698742888099;0.7180887218270717
41.90384;1.0443449036805728;0.8332282252686728;0.797619326707164;-6.083673170308292e-05;-5.8208726329772046e-05;1.0447038356195977;9.99876122186005;0.8336110048228929;0.015564345431281613;0.01555891551075271;0.7177702797351431;-0.013347988293845224;0.7180879481706076
41.91384;1.0443454355060786;0.8332291992591826;0.7976185139310876;-6.083658299722954e-05;-5.820805852594732e-05;1.0447058084085665;9.998735923168768;0.8336132026693149;0.015564278080315823;0.015558922390688823;0.7177704686581295;-0.013347989173775221;0.7180871643381354
41.92384;1.0443459679575942;0.8332302318626714;0.7976176671202196;-6.0836402061625236e-05;-5.820734133153199e-05;1.0447078200374285;9.998710743118826;0.8336153779463676;0.01556421183747481;0.015558930979305958;0.71777057680382;-0.01334799006432388;0.7180863914074495
41.93384;1.0443474529717445;0.8332320829788101;0.7976167883525229;-6.10760089105306e-05;-5.843613900389552e-05;1.0447098677624689;9.99868568461754;0.833617526808385;0.01556414676651996;0.015558941196796329;0.7177706029371463;-0.013347990961042541;0.718085630827614
41.94384;1.0443479814489898;0.8332328806095164;0.7976155450368627;-5.996894199946876e-05;-5.737559185487774e-05;1.0447129505156472;9.998660766266115;0.8336196447575829;0.01556408293000323;0.015558953013210577;0.7177705469058213;-0.013347991859989776;0.7180848840616675
41.95384;1.044348507034114;0.8332340809603671;0.7976146059450092;-5.996866945658975e-05;-5.737473597948297e-05;1.0447150674065948;9.998636022554106;0.8336217262952547;0.015564020400242622;0.015558966447846283;0.7177704093177387;-0.013348992757905305;0.7180841714012811
41.96384;1.0443490307642695;0.8332353325829901;0.7976136392734747;-5.9968367450812717e-05;-5.7373837662202387e-05;1.0447172161976472;9.998611489801243;0.8336237646537137;0.015563959258985271;0.015558981558875645;0.7177691913493126;-0.01334899365191119;0.7180824567148062
41.97384;1.0443495533577676;0.8332366326125726;0.7976126497334194;-5.996803724292901e-05;-5.7372898915670414e-05;1.0447193921239104;9.998587194300503;0.8336257521251529;0.015563899596418001;0.015558998428291778;0.7177688949980132;-0.013348994539057777;0.7180817574974696
41.98384;1.044350074778724;0.8332379776489768;0.797611644530474;-5.996768040851488e-05;-5.737192200198401e-05;1.0447215878092548;9.998563158901176;0.8336276807841639;0.015563841509729271;0.015559017152782831;0.7177685230730161;-0.013348995415980522;0.7180810721564393
41.99384;1.0443505952141923;0.8332390146343799;0.7976102979504078;-5.886047379648125e-05;-5.631117380735264e-05;1.044723794757432;9.998539412978058;0.8336295430193582;0.015563785095446581;0.015559037845992631;0.717768079161092;-0.013348996278944356;0.7180803988983486
42.00384;1.0443511156854013;0.8332404366248738;0.7976092853966151;-5.886006708397432e-05;-5.6310128531803325e-05;1.0447260049882228;9.998515991728283;0.8336313318490676;0.015563730446811948;0.015559060635813995;0.7177675675467912;-0.013349997124207223;0.7180797545239388
42.01384;1.0443516374322297;0.8332418905184029;0.7976082788363064;-5.885963635174504e-05;-5.630905397185028e-05;1.0447282119940615;9.99849293600029;0.8336330411847488;0.015563677654846389;0.015559085644557782;0.7177669924605008;-0.013349997948362046;0.7180790996938425
42.02384;1.0443531145802372;0.8332441327817597;0.7976072828307831;-5.9098998799234464e-05;-5.653751604756183e-05;1.0447304113993938;9.998470295802747;0.8336346656720419;0.015563626804448;0.015559112969288122;0.7177663574076828;-0.013349998748523299;0.7180784505716885
42.03384;1.0443533379137528;0.8332450485458797;0.7976059674050648;-5.875250829105779e-05;-5.6205117511749946e-05;1.0447326013038523;9.998448129091313;0.8336362005867561;0.015563577970206735;0.015559142685817888;0.7177656653896859;-0.013349999522291312;0.7180778046086488
42.04384;1.04435386040811;0.8332465713159354;0.7976050055101835;-5.875200863320483e-05;-5.620397535127083e-05;1.0447347818334853;9.998426497121812;0.8336376422047271;0.015563531222991658;0.015559174862134824;0.7177649196268603;-0.013350000267557885;0.7180771596195126
42.05384;1.0443543804643955;0.8332481088789567;0.7976040707438506;-5.8751486998396674e-05;-5.620281555348001e-05;1.0447379540467254;9.998405454183828;0.8336389875374554;0.015563486641166758;0.015559209551493595;0.7177641242383216;-0.013350000982431878;0.7180765149987044
42.06384;1.0443548986512967;0.8332496591279313;0.7976031734493108;-5.875094397244838e-05;-5.620164007471061e-05;1.0447401189212615;9.998385038289806;0.8336402334648491;0.01556344430302198;0.015559246774295349;0.7177632844815544;-0.013351001665445106;0.7180758907736398
42.07384;1.0443554166461244;0.8332512210948096;0.7976023247557354;-5.8750380126379245e-05;-5.620045102987511e-05;1.0447422767390895;9.998365275989054;0.8336413765548704;0.015563404269289961;0.01555928651328323;0.717762406352871;-0.013351002315828123;0.7180752518905821
42.08384;1.0443559368648594;0.8332524449652688;0.7976012005299151;-5.7642970346157e-05;-5.513951429564266e-05;1.0447444270633957;9.998346185128845;0.833642413508813;0.015563366583715198;0.015559328721882922;0.7177614958238907;-0.013351002933511668;0.7180746185927852
42.09384;1.044356462257462;0.8332540259945166;0.79760047657564;-5.764236602432043e-05;-5.513830347269867e-05;1.0447465688873416;9.998327767526572;0.8336433412557697;0.015563331285862292;0.01555937334219997;0.7177605583127076;-0.013351003518823143;0.7180739924248583
42.10384;1.0443569957828744;0.8332556113964368;0.7975998254712878;-5.76417418344622e-05;-5.51370841972101e-05;1.0447487002952376;9.998310011911533;0.8336441567114726;0.015563298418622255;0.015559420331304643;0.7177595987473437;-0.013351004071973533;0.7180733752955261
42.11384;1.0443575400452183;0.8332571964086849;0.7975992528745158;-5.764109811818024e-05;-5.51358587470457e-05;1.04475081880529;9.998292910285148;0.8336448573203046;0.015563268028013326;0.01555946967049881;0.7177576221385081;-0.013352004592508132;0.7180717877135256
42.12384;1.0443590510709468;0.8332591888419457;0.7975984293195224;-5.6773423194190445e-05;-5.430445468546774e-05;1.0447529231313133;9.998276470921667;0.8336454421011174;0.015563240158653895;0.015559521343996865;0.7177566339337553;-0.01335200507909987;0.7180711931182412
42.13384;1.044359622868632;0.8332607617587927;0.7975980255141519;-5.677274227933541e-05;-5.430322480806227e-05;1.0447550144510669;9.998260712975325;0.8336459116874747;0.015563214845057597;0.015559575317135558;0.7177556393131757;-0.013352005529635402;0.7180706104147868
42.14384;1.0443602089934159;0.8332623254620043;0.7975977080555479;-5.677204420615267e-05;-5.430199660930819e-05;1.0447570959623542;9.998245646306465;0.8336462673678212;0.01556319209567671;0.015559631528764453;0.7177546423953342;-0.013352005941328973;0.718070038748298
42.15384;1.0443608074116786;0.8332638791699927;0.7975974756856082;-5.6771330220500496e-05;-5.430077250002836e-05;1.0447601721802455;9.998231262049629;0.8336465100637868;0.01556317187674908;0.015559689881129041;0.7177536467232121;-0.013352006310996312;0.7180694758098118
42.16384;1.0443614157058152;0.833265422736456;0.7975973267621798;-5.67706013885363e-05;-5.429955462609542e-05;1.0447622487998969;9.998217543579418;0.8336466400112919;0.015563154109484403;0.015559750228243343;0.717752656048443;-0.01335200663543184;0.718068917678143
42.17384;1.0443620324051366;0.8332666072054075;0.797596926318296;-5.566303153143263e-05;-5.323860866560638e-05;1.0447643317403625;9.998204478354637;0.8336466573218577;0.01556313867921857;0.015559812374729672;0.7177516744126164;-0.013353006911673097;0.7180683778406709
42.18384;1.044362657189658;0.8332681295649564;0.7975969413423055;-5.566227371451928e-05;-5.323740811740661e-05;1.044766425564012;9.998192058255556;0.833646562219709;0.01556312544725543;0.015559876083919663;0.7177507063944051;-0.013353007137385882;0.7180678132911004
42.19384;1.0443632904966027;0.8332696402710676;0.7975970359020378;-5.5661500319721885e-05;-5.323621746256148e-05;1.0447685329166028;9.998180271919518;0.833646354422691;0.015563114269972634;0.015559941094509934;0.7177497575471576;-0.013353007311213699;0.7180672364084303
42.20384;1.0443639330886159;0.8332711392789115;0.7975972061801423;-5.566071009693162e-05;-5.3235037252282396e-05;1.0447706546509106;9.998169096603363;0.8336460330289698;0.015563105023316532;0.015560007144816207;0.7177488337017275;-0.013353007432534845;0.7180666406820734
42.21384;1.0443645857778447;0.8332722790785821;0.7975971125066981;-5.45530753943765e-05;-5.217413226560423e-05;1.0447727905017417;9.998158494756073;0.8336455972141879;0.015563097604563059;0.015560073985370322;0.7177479396279252;-0.01335300750092707;0.7180660194238135
42.22384;1.0443652496081983;0.8332737591234299;0.7975974161167136;-5.455224911016923e-05;-5.2172975901399535e-05;1.044774940472333;9.998148413578827;0.8336450468056047;0.015563091910322775;0.015560141378587865;0.7177470789393059;-0.013354007516051494;0.7180653847941458
42.23384;1.0443668799232326;0.8332759922679097;0.7975977761928309;-5.4791215603954074e-05;-5.240139344959761e-05;1.0447771048730177;9.998138789453144;0.833644382746396;0.015563087829320428;0.015560209105862706;0.7177462547227194;-0.01335400747786118;0.7180646941783797
42.24384;1.0443675711300655;0.8332774562658246;0.797598185624215;-5.4790352556850923e-05;-5.240026498636259e-05;1.044779282894824;9.998129553159352;0.8336436074274493;0.015563085251833803;0.015560276973358617;0.7177454693622825;-0.01335400738670952;0.7180639622899362
42.25384;1.0443682791078335;0.8332789103773254;0.7975986368310317;-5.478947080927175e-05;-5.239915126814865e-05;1.0447824724822805;9.99812062817234;0.8336427244839313;0.01556308407189976;0.015560344816660934;0.7177447243024708;-0.013354007243332664;0.7180631862250422
42.26384;1.0443690059316135;0.8332800033429776;0.797598788271329;-5.368174211746474e-05;-5.133831627560951e-05;1.0447846713924298;9.998111930706628;0.8336417383086113;0.01556308418790948;0.015560412518989162;0.7177430205263949;-0.013354007048737593;0.7180613630791821
42.27384;1.0443697523384712;0.8332814293087599;0.7975993009769374;-5.3680821305827114e-05;-5.133723251772845e-05;1.0447868774442453;9.998103376078104;0.833640653948015;0.015563085503262946;0.015560480014250448;0.7177423589832793;-0.013354006804019913;0.7180604888766128
42.28384;1.0443705164003787;0.8332828355108121;0.7975998356979165;-5.3679879628313614e-05;-5.133616370938236e-05;1.044789088246173;9.99809488472695;0.8336394777038979;0.015563087921715589;0.015560547253880995;0.717741740533173;-0.013355006510305287;0.7180595789113511
42.29384;1.0443712941102397;0.8332842173609135;0.7976003888583786;-5.3678916128978326e-05;-5.1335110262836726e-05;1.0447913014581045;9.99808638590587;0.8336382174692485;0.01556309134733535;0.015560614174208391;0.7177411656790668;-0.01335500616868666;0.7180585933022471
42.30384;1.0443720811983712;0.8332855690165648;0.7976009572393996;-5.367793016703056e-05;-5.13340735594087e-05;1.0447935157124801;9.998077820717585;0.8336368818606877;0.015563095684977268;0.015560680694048402;0.717740634361588;-0.013355005780036426;0.7180575487599377
42.31384;1.0443728743916565;0.833286535220491;0.7976012028086025;-5.25700938692979e-05;-5.027331944666482e-05;1.0447957315281635;9.998069144328666;0.8336354791880523;0.015563100839931142;0.015560746723951609;0.7177401461277159;-0.013355005345150259;0.7180564441012989
42.32384;1.0443736720903491;0.8332878081033528;0.7976017892635032;-5.256906338549277e-05;-5.0272322555120535e-05;1.0447979511835046;9.998060326618036;0.8336340174577137;0.015563106726484963;0.01556081216806289;0.7177397004205118;-0.013355004865082636;0.7180552790826672
42.33384;1.0443754282792408;0.8332897958336338;0.7976023792839265;-5.2807821151801264e-05;-5.050090832007194e-05;1.0448001775316287;9.998051355110118;0.8336325048761739;0.015563113267978816;0.015560876925703477;0.717739296074706;-0.013355004341027701;0.7180540545993804
42.34384;1.0443762363827411;0.8332909739776274;0.7976029699420271;-5.280675129012169e-05;-5.0499958824325084e-05;1.0448024127014894;9.998042236006276;0.8336309498165474;0.015563120384259181;0.015560940896212893;0.717738930581787;-0.013356003774073455;0.7180527911348992
42.35384;1.0443770503159724;0.8332917520088566;0.7976032238857511;-5.169883588559748e-05;-4.9439298536345146e-05;1.044804657552065;9.998032981089747;0.8336293600188177;0.015563127991259413;0.0155610039792359;0.717738600449027;-0.01335600316530606;0.7180514541221201
42.36384;1.0443778686416088;0.8332928242340937;0.797603805036925;-5.169773470703529e-05;-4.9438400603209605e-05;1.0448079119052727;9.998023591340614;0.8336277418185524;0.015563136009244572;0.015561066078362272;0.7177383017988751;-0.013356002515916674;0.7180500656570097
42.37384;1.0443786878981562;0.8332938365282884;0.7976043754153475;-5.169662099933869e-05;-4.9437528860113954e-05;1.044810174609569;9.998014059977185;0.8336261003782581;0.015563144366816183;0.015561127118009747;0.7177380303080495;-0.013356001827100568;0.7180486302096367
42.38384;1.0443795025580513;0.833294781638114;0.7976049318896443;-5.169549743483745e-05;-4.943668336098097e-05;1.0448124430031542;9.99800439194687;0.8336244404065836;0.015563153008693412;0.015561187050377614;0.7177377814489936;-0.013356001099945086;0.7180471529107579
42.39384;1.0443803061135537;0.8332956524856024;0.7976054721175816;-5.169436710585811e-05;-4.943586411445254e-05;1.0448147121698828;9.9979946174903;0.8336227665289366;0.015563161904014397;0.015561245837544473;0.7177375508965055;-0.01335600033538144;0.7180456390416384
42.40384;1.0443810926083144;0.8332960951846896;0.7976056597492942;-5.058640424981505e-05;-4.83753349663822e-05;1.044816974833098;9.997984785931902;0.8336210835013412;0.015563171032345132;0.01556130343501347;0.7177373342200289;-0.01335699953407647;0.7180441122449648
42.41384;1.0443818576003896;0.8332968045276091;0.7976061597605804;-5.0585269734128226e-05;-4.837456930228136e-05;1.0448192224733373;9.997974950255454;0.8336193957951417;0.015563180352320516;0.015561359792359255;0.717737126670531;-0.013356998696263042;0.718042539849851
42.42384;1.0443825988436821;0.8332974307382773;0.7976066340244251;-5.05841378325031e-05;-4.8373832311551676e-05;1.0448214469564976;9.997965158771281;0.8336177061924965;0.015563189791530145;0.015561414851849198;0.7177359237224297;-0.013356997821958606;0.7180399448823256
42.43384;1.0443833163525085;0.8332979739717777;0.7976070763671071;-5.0583011713248196e-05;-4.8373126173082235e-05;1.0448236420847798;9.997955448689014;0.8336160146138915;0.015563199267735854;0.015561468538113184;0.7177357218268281;-0.013356996911747509;0.7180383317286831
42.44384;1.0443849648388237;0.8332991958758202;0.7976074790591108;-5.082170102468146e-05;-4.8602012656313375e-05;1.0448258044897742;9.997945836996577;0.8336143183635684;0.015563208715459645;0.015561520764066314;0.7177355184269918;-0.01335699596740104;0.7180367063533609
42.45384;1.044385637214233;0.8332992274618266;0.7976075006726786;-4.971376514996678e-05;-4.754164011020627e-05;1.0448279327326515;9.997936325023165;0.8336126137327959;0.015563218097904875;0.015561571447955048;0.7177353108430676;-0.01335799499185934;0.718035093792059
42.46384;1.0443862867751226;0.8332995291192531;0.7976078032836273;-4.971267320891982e-05;-4.754104385072805e-05;1.0448300256467644;9.997926919981976;0.8336108978036245;0.015563227404729428;0.015561620512226265;0.7177350954903573;-0.013357993988771154;0.7180334626642146
42.47384;1.044386912029566;0.8332997547895957;0.7976080490117383;-4.971159732469821e-05;-4.754049087661732e-05;1.0448330821456309;9.997917650790736;0.8336091692022956;0.015563236648780567;0.015561667886308438;0.7177348685993793;-0.013357992961778824;0.7180318360764452
42.48384;1.044387510283425;0.8332999087185532;0.7976082353547332;-4.971053921211051e-05;-4.7539984352245636e-05;1.0448351016910284;9.997908563811473;0.8336074278119636;0.015563245867994575;0.015561713529429207;0.717734627502467;-0.013357991913971452;0.7180302178011209
42.49384;1.0443880773418672;0.8332999970692537;0.7976083602952466;-4.970950007742046e-05;-4.753952697002853e-05;1.0448370838233434;9.997899704211207;0.8336056744048341;0.015563255125078492;0.015561757441242968;0.7177343713703987;-0.013357990847849102;0.7180286119887095
42.50384;1.04438860678427;0.8332996780846654;0.7976080872246415;-4.860165043028055e-05;-4.647938428687981e-05;1.0448390277456185;9.997891100182265;0.8336039104370855;0.015563264501387435;0.015561799656844854;0.7177341009953172;-0.013357989765451758;0.7180270235618205
42.51384;1.044389090072107;0.83329965546668;0.7976080803271428;-4.860064993030163e-05;-4.647903013386924e-05;1.044840932121841;9.997882762548466;0.8336021374902615;0.01556327409076443;0.015561840245944581;0.7177338179102852;-0.01335898866836906;0.7180254764699464
42.52384;1.0443895183905827;0.8332995843947822;0.7976080016090876;-4.859966751799417e-05;-4.6478728122000394e-05;1.0448427942710588;9.997874691484494;0.8336003565354231;0.015563283988063168;0.015561879308069067;0.7177335238054038;-0.013358987557958342;0.7180239392186718
42.53384;1.0443898849798952;0.8332994663456352;0.7976078480603765;-4.8598701875726394e-05;-4.6478477706869116e-05;1.0448446098991073;9.997866883000645;0.8335985676373164;0.015563294270864385;0.015561916952457506;0.7177332206069009;-0.013358986435841044;0.718022436826478
42.54384;1.0443901867024785;0.8332993006030548;0.7976076182858071;-4.8597751738107726e-05;-4.647827820246085e-05;1.0448463738233909;9.99785933751352;0.8335967702460343;0.015563304995715902;0.01556195327295367;0.7177329106918074;-0.013358985304202382;0.7180209759662624
42.55384;1.0443913779687741;0.833299497079106;0.7976069783503886;-4.772978911458368e-05;-4.5647951021206886e-05;1.0448480802887061;9.99785206358915;0.8335949641644936;0.015563316205341505;0.015561988331418196;0.7177325967188991;-0.013358984165644123;0.7180195625034832
42.56384;1.0443915544050013;0.8332992288270352;0.7976065973207545;-4.7728865815606664e-05;-4.5647851587337545e-05;1.044849722412398;9.997845076368808;0.8335931506223768;0.015563327925976114;0.01556202215867516;0.7177322809775634;-0.013358983022729934;0.7180182008673917
42.57384;1.044391674294382;0.8332989046709226;0.7976061429391085;-4.77279535848255e-05;-4.564780105946919e-05;1.0448512921367314;9.99783840266336;0.8335913320899956;0.015563340179488816;0.01556205477136786;0.717731965017193;-0.013358981877599867;0.7180168939820957
42.58384;1.044391743137584;0.8332985225729499;0.7976056167037606;-4.7727051123702994e-05;-4.5647798281083555e-05;1.044852781561665;9.997832084682699;0.8335895109165155;0.015563353017450845;0.0155620861781023;0.7177306504385275;-0.013359980732032223;0.7180146620642607
42.59384;1.0443917659452224;0.8332980829597597;0.7976050192127847;-4.7726157771438346e-05;-4.5647842006028633e-05;1.0448551842904135;9.997826168399403;0.8335876883256222;0.015563366523644035;0.015562116370371167;0.7177303399725855;-0.013359979587856351;0.7180134675804823
42.60384;1.0443917449657871;0.833297239579957;0.7976040163290163;-4.6618442534593036e-05;-4.458819450984781e-05;1.0448564957296447;9.997820690310093;0.8335858643988878;0.015563380780400702;0.015562145329232724;0.7177300373283748;-0.013359978447389944;0.7180123282264578
42.61384;1.0443916793833006;0.8332966933335423;0.7976032756425854;-4.6617568506421705e-05;-4.458832757731822e-05;1.0448577129905838;9.997815675102908;0.8335840386361;0.015563395847367741;0.015562173043150357;0.717729746250336;-0.013359977313727511;0.7180112422866404
42.62384;1.0443915671869548;0.8332960990530774;0.7976024630125325;-4.6616705939519036e-05;-4.458850343042797e-05;1.0448588346383332;9.997811137439353;0.8335822106913129;0.015563411757515945;0.015562199507280576;0.7177294698950454;-0.013359976190563635;0.7180102079807341
42.63384;1.0443914070739206;0.833295461460425;0.7976015783462885;-4.6615856099655305e-05;-4.458872088492786e-05;1.044859859884199;9.997807090650289;0.8335803806569243;0.015563428516107506;0.01556222470600476;0.7177292106467025;-0.01335997508146682;0.7180092240446645
42.64384;1.0443911995811954;0.8332947862900951;0.7976006217001143;-4.661501966078887e-05;-4.45889786759671e-05;1.0448607875997942;9.997803567556478;0.8335785488644674;0.015563446102003642;0.015562248603213504;0.7177289705887053;-0.013360973989243685;0.7180083089494073
42.65384;1.0443909474237343;0.8332937303618659;0.7975992589867159;-4.5507365633101876e-05;-4.352953867633062e-05;1.044861616404316;9.997800631828447;0.8335767161243114;0.015563464457077222;0.015562271144904312;0.717728752479292;-0.013360972915864142;0.7180074265344114
42.66384;1.04439160826088;0.833293757578099;0.7975981567477355;-4.5746357197152674e-05;-4.375942962906221e-05;1.0448623456657986;9.997798360354146;0.833574883764628;0.015563483473084772;0.015562292259471632;0.7177285601747188;-0.013360971862663372;0.7180065968330459
42.67384;1.0443912780651206;0.8332930035417684;0.7975969781657561;-4.57455608095515e-05;-4.375979694695959e-05;1.0448629757525056;9.997796814892597;0.8335730525700337;0.01556350300813409;0.015562311864564077;0.7177283981365636;-0.013360970830497908;0.7180058207119633
42.68384;1.044390913266321;0.8332922346732667;0.7975957200273354;-4.574477769837675e-05;-4.376019608799591e-05;1.0448635076729127;9.99779602570057;0.833571222046075;0.01556352291433356;0.015562329881015427;0.7177282706218958;-0.013360969820056847;0.7180050982537555
42.69384;1.044390515933861;0.8332914543477143;0.7975943799243778;-4.574400881268276e-05;-4.3760625062660296e-05;1.0448639432422548;9.997795993937508;0.8335693910370201;0.015563543042049214;0.01556234622974169;0.7177281811361885;-0.01336096883239054;0.718004429326161
42.70384;1.0443900871238818;0.8332903146942746;0.7975926223538572;-4.463642392978251e-05;-4.2701345336949503e-05;1.0448652855050269;9.997796715691262;0.8335675589539339;0.015563563230358544;0.015562360824933303;0.7177281324279252;-0.01336196786910002;0.7180038328367898
42.71384;1.04438962688025;0.8332895131040117;0.7975911144919284;-4.4635690366225004e-05;-4.270182789273133e-05;1.0448655390819959;9.997798206744191;0.833565726409364;0.015563583305988374;0.015562373586192566;0.7177281268270143;-0.013361966931851774;0.7180032718215611
42.72384;1.0443891352755952;0.8332887003824049;0.7975895224600633;-4.4634979127291154e-05;-4.270233351213071e-05;1.0448657104425472;9.997800500399576;0.833563894714474;0.01556360309769512;0.015562384454251918;0.7177281663473791;-0.013361966021847865;0.7180027636153113
42.73384;1.0443886128663973;0.8332878763444277;0.7975878469916753;-4.463429311071558e-05;-4.270285958124511e-05;1.0448658075451958;9.99780362819253;0.8335620653779133;0.015563622460033875;0.015562393392879762;0.7177282524474133;-0.013361965139884326;0.7180023043881858
42.74384;1.0443880603209934;0.8332870414268977;0.7975860894903646;-4.463363450406352e-05;-4.2703403967030746e-05;1.0448658389264034;9.99780761111434;0.8335602402294017;0.015563641289915449;0.015562400377842206;0.7177283859276427;-0.013361964286641194;0.7180018880884206
42.75384;1.0443874785956002;0.8332858475407457;0.7975839173599688;-4.352617257206105e-05;-4.164422872389638e-05;1.044865813163109;9.99781246379305;0.8335584209767861;0.015563659518889914;0.015562405386823344;0.7177275672737857;-0.013361963462651831;0.718000507669623
42.76384;1.0443868693713036;0.8332849924730509;0.7975819984258904;-4.352557252354044e-05;-4.1644806614692075e-05;1.0448657390254494;9.997818194811767;0.8335566082234948;0.015563677089349548;0.015562408406343625;0.7177277972050492;-0.013362962668080569;0.7180001740055076
42.77384;1.0443862346881847;0.8332841273491881;0.7975799972642318;-4.352500211148878e-05;-4.164540120913622e-05;1.0448656257058266;9.99782480303072;0.8335548013255878;0.01556369394356153;0.01556240945496788;0.7177280767892252;-0.013362961902703379;0.717999843199331
42.78384;1.044386530131605;0.8332840133136317;0.7975779123067854;-4.376425950134697e-05;-4.187557002151909e-05;1.0448654823315056;9.99783228074264;0.8335529992556627;0.01556371003354737;0.015562408599620797;0.7177284072292389;-0.013362961166030406;0.7179995278554362
42.79384;1.0443858499579526;0.8332831293079231;0.7975757425410643;-4.376374567026705e-05;-4.1876198708221586e-05;1.0448653171325752;9.997840619276177;0.8335512014733907;0.01556372532774115;0.015562405942587869;0.7177287900438687;-0.01336296045737027;0.7179992225736573
42.80384;1.0443851506607;0.8332818879740654;0.7975731534859618;-4.265642468252596e-05;-4.081710749091433e-05;1.0448651374792226;9.99784981190815;0.8335494079576942;0.015563739790529729;0.015562401600461472;0.7177292273439755;-0.01336295977598112;0.7179989220024389
42.81384;1.0443844367801884;0.8332809879311384;0.7975708134385787;-4.2655961877766094e-05;-4.0817769160266924e-05;1.0448649505680447;9.997859856417836;0.8335476186625811;0.015563753355268514;0.015562395703550953;0.7177297218183287;-0.013362959121254103;0.7179986204528443
42.82384;1.0443837142671246;0.8332800816722343;0.7975683906332602;-4.265552305447829e-05;-4.081844592557852e-05;1.044865763355202;9.997870752643312;0.8335458335252304;0.015563765931466364;0.01556238839498296;0.7177302770493749;-0.013362958492635187;0.7179983120341495
42.83384;1.0443829895483496;0.833279170238996;0.79756588928322;-4.265510778582422e-05;-4.081913636414954e-05;1.0448655816416292;9.99788249459282;0.8335440533320548;0.015563777434945462;0.015562379817964527;0.7177308982970572;-0.013363957889418661;0.7179980096034962
42.84384;1.044382269108014;0.8332782541940971;0.7975633143314514;-4.265471589581519e-05;-4.0819838881109126e-05;1.0448654094122443;9.99789506234758;0.8335422802890171;0.015563787797859505;0.015562370105486428;0.717731592547913;-0.013363957310709466;0.7179976703453613
42.85384;1.0443815590548602;0.8332773337681377;0.7975606700509268;-4.2654347272790645e-05;-4.082055186962263e-05;1.0448652485694094;9.997908418570917;0.8335405176242942;0.015563796953430574;0.015562359369087524;0.7177323671207841;-0.01336395675552009;0.7179973069087416
42.86384;1.0443808644833381;0.8332760601726196;0.79755762570157;-4.154716852341195e-05;-3.976153712089764e-05;1.0448650987032864;9.997922521494715;0.833538768936282;0.015563804819431874;0.015562347699720489;0.7177332281150447;-0.013363956222700365;0.7179969120505368
42.87384;1.0443801893699751;0.8332751302133051;0.797554851637832;-4.1546846465028826e-05;-3.976226646487495e-05;1.0448649575243316;9.997937345571518;0.8335370378277613;0.015563811293902656;0.015562335192566683;0.7177341798525732;-0.013363955710928993;0.7179964771859346
42.88384;1.0443795371993425;0.8332741927337323;0.7975520162852058;-4.1546548089708186e-05;-3.976300110834063e-05;1.0448648221651728;9.997952882287024;0.8335353279249302;0.015563816260873456;0.015562321960332361;0.7177352249742611;-0.013363955219180202;0.7179959935303556
42.89384;1.044378911204164;0.8332732439406993;0.7975491223697105;-4.154627360603819e-05;-3.97637385175383e-05;1.0448646902848762;9.997969123662081;0.8335336433146813;0.015563819595025;0.015562308113821676;0.7177363647839808;-0.013364954747116355;0.717995471436937
42.90384;1.0443792674673031;0.8332730404583122;0.7975461725823451;-4.178581969101023e-05;-3.9994032798683234e-05;1.0448645599210191;9.997986052756975;0.8335319890226108;0.015563821165846613;0.015562293739401531;0.7177375995030276;-0.013364954294950304;0.7179948655935747
42.91384;1.0443786996157498;0.8332717079032229;0.7975428353886157;-4.0678758719308415e-05;-3.89350318744332e-05;1.0448644282226214;9.998003649276972;0.833530370756234;0.015563820853397579;0.015562278897807603;0.7177389282279376;-0.013364953863289009;0.7179941867360199
42.92384;1.044378162039583;0.8332707005358365;0.7975397813031994;-4.0678556852363156e-05;-3.893576425255258e-05;1.0448642904392935;9.998021894752457;0.8335287936440667;0.015563818575521974;0.015562263629664794;0.7177403493563675;-0.013364953453071786;0.7179934283242587
42.93384;1.0443776551391155;0.8332696648730121;0.7975366804203455;-4.067838046967239e-05;-3.89364917356956e-05;1.0448641404402517;9.998040766265436;0.8335272616017837;0.015563814312855513;0.015562247957171992;0.7177408616550952;-0.01336495306524123;0.7179915863725241
42.94384;1.0443771785272031;0.8332685958304993;0.7975335391741927;-4.067822990440834e-05;-3.893721286503241e-05;1.044863972575495;9.998060233901947;0.833525778607185;0.015563808113043394;0.015562231894112382;0.7177424646072572;-0.013364952700260724;0.7179906583173258
42.95384;1.044376730674148;0.8332674880477331;0.7975303661393567;-4.067810434943991e-05;-3.8937925743576025e-05;1.0448647830727853;9.998080262569722;0.8335243499731546;0.015563800063774747;0.015562215460621311;0.7177441574685666;-0.01336495235773264;0.7179896426956892
42.96384;1.0443763091260816;0.8332663362123102;0.7975271712477421;-4.0678001860053045e-05;-3.8938628165812876e-05;1.044864569943647;9.998100802908665;0.8335229820326782;0.015563790253113441;0.015562198695000046;0.717745938000751;-0.013365952036227306;0.7179885564010715
42.97384;1.0443759109719357;0.8332647869928305;0.7975236312790438;-3.95710856980264e-05;-3.787958144497604e-05;1.0448643321393924;9.998121790603157;0.8335216811913014;0.015563778755016513;0.015562181665813175;0.7177478017847242;-0.01336595173333875;0.7179873607207202
42.98384;1.0443755337978586;0.8332635349482869;0.7975204248226357;-3.9571023007590426e-05;-3.788025817534235e-05;1.0448640684787933;9.998143169788468;0.8335204530881976;0.01556376564264442;0.015562164471531614;0.7177497420974348;-0.013365951445906939;0.7179860735938551
42.99384;1.0443751762647104;0.833262230281364;0.7975172271859997;-3.957097843797528e-05;-3.788092128286317e-05;1.0448637769962261;9.998164913012603;0.8335193019764711;0.01556375099804306;0.015562147215897236;0.7177517502712648;-0.013365951170382232;0.7179846954930996
43.00384;1.0443748377896276;0.8332608740856567;0.7975140452464011;-3.9570951553199566e-05;-3.788157080887472e-05;1.044863455103815;9.998187015913729;0.8335182307661056;0.015563734907879783;0.015562129979371857;0.7177538169430027;-0.013365950903234383;0.7179832279703933
43.01384;1.044374518733803;0.8332594688408985;0.797510883998076;-3.957094177181858e-05;-3.7882206924589816e-05;1.0448630995539498;9.99820948030911;0.833517242059462;0.015563717452271947;0.015562112810386212;0.7177559337897571;-0.013365950641243697;0.7179816732951451
43.02384;1.0443742214288037;0.8332576686388276;0.7975074143160493;-3.846411355489724e-05;-3.682309300099723e-05;1.0448627057581357;9.998232300065693;0.8335163390637814;0.01556369869542269;0.015562095732507417;0.7177580943871568;-0.013365950381629224;0.7179800341923048
43.03384;1.0443749043940622;0.8332569347250275;0.7975043098336446;-3.87039274252084e-05;-3.705325845318407e-05;1.0448622675031682;9.998255447696552;0.8335155248176842;0.015563678685056955;0.015562078759021995;0.7177602935975114;-0.013366950121960918;0.717978332184658
43.04384;1.0443746666340916;0.8332553998109984;0.7975012428521631;-3.8703959949899334e-05;-3.705385441701182e-05;1.0448617780856624;9.998278866580511;0.833514800685951;0.01556365745916126;0.015562061911923204;0.7177625266697416;-0.0133669498599738;0.7179765329785885
43.05384;1.0443744695419452;0.8332538286356658;0.7974982194009245;-3.870400158422818e-05;-3.705443650657757e-05;1.0448612321208997;9.99830246905525;0.8335141658132977;0.015563635050588555;0.015562045231555284;0.7177647891323113;-0.013366949593474496;0.7179746584371257
43.06384;1.0443743213677708;0.8332522256692906;0.7974952453180749;-3.8704048919528815e-05;-3.7055004599685857e-05;1.0448606263260798;9.99832613628124;0.8335136175124664;0.015563611480837382;0.015562028765513184;0.7177670768056248;-0.013366949320248275;0.7179727119395968
43.07384;1.0443742294013094;0.8332505952387407;0.7974923269581737;-3.870409813944792e-05;-3.7055558795625166e-05;1.0448599593954686;9.998349733238461;0.8335131518552598;0.015563586759306473;0.015562012547492439;0.7177693856955081;-0.013366949038122406;0.7179706960310293
43.08384;1.0443741979483265;0.8332485930135257;0.7974891379283748;-3.759730998290687e-05;-3.59963627110053e-05;1.0448602320598126;9.998373134083765;0.8335127636450014;0.01556356089351703;0.01556199659156499;0.7177717121733928;-0.013366948745334319;0.7179686120770524
43.09384;1.0443742285447792;0.8332469224310468;0.7974863544924473;-3.759735244797927e-05;-3.5996891167537116e-05;1.044859446945807;9.998396228788094;0.8335124460857624;0.015563533882882445;0.015561980907635673;0.7177740526748355;-0.013366948440854808;0.7179664614445013
43.10384;1.0443743221595818;0.8332452422509693;0.7974836504096017;-3.7597387452380976e-05;-3.599740859719622e-05;1.044858607673441;9.998418909453948;0.8335121912998817;0.015563505699417245;0.015561965512790606;0.7177764029759961;-0.013367948124510632;0.7179642654242394
43.11384;1.0443744804690895;0.83324356073178;0.7974810311165401;-3.759741291807782e-05;-3.599791626422631e-05;1.0448577180892877;9.998441062609567;0.8335119912698379;0.015563476289054837;0.015561950426418355;0.7177777580014215;-0.013367947797055135;0.7179609908746564
43.12384;1.0443747059003738;0.8332418858034757;0.7974784985686448;-3.759742729169243e-05;-3.599841514341664e-05;1.0448567824182473;9.998462577897298;0.8335118382948508;0.015563445601881382;0.01556193566026139;0.7177801116251302;-0.013367947460141798;0.7179586606929196
43.13384;1.0443750020580607;0.8332402250630083;0.7974760514477434;-3.7597429631807885e-05;-3.599890620539968e-05;1.0448558059644635;9.998483360744506;0.8335117250454962;0.015563413627705379;0.015561921207939094;0.7177824563448649;-0.01336794711595256;0.717956280547262
43.14384;1.0443753739005295;0.8332382379841383;0.7974733527668534;-3.649058397589914e-05;-3.493965386262056e-05;1.0448547956454832;9.998503338497658;0.8335116443809465;0.015563380402694968;0.015561907039360834;0.7177847838617828;-0.013367946766554308;0.7179538568477195
43.15384;1.04437678038485;0.8332373925049242;0.7974710671787812;-3.673035261136678e-05;-3.516968884208041e-05;1.0448537596072913;9.99852245698844;0.8335115892491729;0.015563345975548188;0.015561893107850455;0.7177870864901829;-0.01336794641350951;0.71795139607391
43.16384;1.04437731780075;0.8332358284972327;0.7974688583689246;-3.673031835670007e-05;-3.517016549675372e-05;1.044852705832369;9.99854067159222;0.8335115529656649;0.01556331037145475;0.01556187936519522;0.7177893583271584;-0.013367946057989154;0.7179489042091496
43.17384;1.0443779410065899;0.8332343174377879;0.797466725250932;-3.6730273314156086e-05;-3.5170640739375433e-05;1.0448516413849969;9.99855794552104;0.8335115297736152;0.015563273592859944;0.015561865775500278;0.7177915955592029;-0.013368945701098927;0.7179464053587314
43.18384;1.0443786481371746;0.8332328703129311;0.7974646670121665;-3.673021838160247e-05;-3.51711159174318e-05;1.0448505736315066;9.998574252234544;0.8335115153506888;0.015563235638585683;0.015561852321193628;0.7177937961867658;-0.013368945344178576;0.7179438664555923
43.19384;1.0443794357180258;0.8332311489261442;0.7974623478186679;-3.5623317361532806e-05;-3.411185507231943e-05;1.0448495118929866;9.998589568319623;0.8335115061306961;0.015563196505927458;0.015561838996485574;0.7177959593222791;-0.013368944988973282;0.7179413078452196
43.20384;1.0443803000277867;0.8332298599423102;0.7974604329709916;-3.562324385463247e-05;-3.4112332738172845e-05;1.0448484676283334;9.998603864642986;0.8335114977288995;0.015563156179163326;0.015561825786823472;0.7177980840890769;-0.013368944637507372;0.7179387289865155
43.21384;1.044381236924126;0.8332286616530644;0.7974585860887837;-3.562316180705004e-05;-3.411281170758966e-05;1.044848453102277;9.998617105046913;0.8335114849862797;0.015563114625788618;0.015561812644142225;0.7178001689681249;-0.01336894429167168;0.7179361279125738
43.22384;1.0443822410465373;0.8332275595590998;0.7974568046904652;-3.562307244367819e-05;-3.4113291366437864e-05;1.0448474795427831;9.998629248937315;0.8335114633886684;0.015563071800249437;0.015561799477870654;0.7178022123263618;-0.013368943952935032;0.7179335016411016
43.23384;1.0443833061681993;0.8332265579903041;0.7974550859829426;-3.562297723643203e-05;-3.411377147478928e-05;1.044846556861372;9.998640253378115;0.8335114295002263;0.015563027652674033;0.015561786167586432;0.7178042136334865;-0.013368943622505286;0.7179308469053861
43.24384;1.0443844263229383;0.8332256598826749;0.7974534274131118;-3.5622877539884074e-05;-3.411425254938329e-05;1.0448456949914862;9.998650069577716;0.8335113807739272;0.015562982144738616;0.015561772583657277;0.7178061739673979;-0.013369943301601782;0.7179281798022545
43.25384;1.0443855959161326;0.833224517219201;0.7974514925934226;-3.4515938129885763e-05;-3.305499874336211e-05;1.0448449039828789;9.998658638595646;0.8335113158309395;0.015562935252084423;0.015561758599362744;0.7178080953963079;-0.013369942991245071;0.7179254615983102
43.26384;1.0443868083477383;0.8332238257938814;0.797449945994788;-3.4515834021894215e-05;-3.305548564421462e-05;1.044844192821601;9.998665896677679;0.8335112346147352;0.015562886950124755;0.015561744098091473;0.7178099804988654;-0.01336994269188762;0.7179227104825447
43.27384;1.0443880546144724;0.8332232329512511;0.7974484488488467;-3.4515730261125026e-05;-3.305597798590663e-05;1.0448435691076894;9.99867178683882;0.8335111381241448;0.015562837218138443;0.015561728990940273;0.7178118322714048;-0.013369942403673637;0.7179199272894392
43.28384;1.0443893235609611;0.8332227335159798;0.797446995627083;-3.451562851725238e-05;-3.305647717889919e-05;1.0448430394213197;9.998676269542868;0.8335110285785838;0.015562786063061176;0.015561713227588286;0.7178136534756057;-0.013369942127161354;0.7179171141906117
43.29384;1.04439155671559;0.8332230821858843;0.797445580493989;-3.475531935480736e-05;-3.3286538693069454e-05;1.0448426093664072;9.998679332372223;0.8335109099131286;0.01556273352576203;0.015561696782928281;0.7178154457561965;-0.013369941863791007;0.7179142747762758
43.30384;1.0443928336661736;0.8332227508134511;0.7974441974942338;-3.47552266529153e-05;-3.328705366391945e-05;1.0448422830328583;9.99868099750151;0.8335107873113985;0.015562679664319363;0.01556167964357646;0.7178172094814727;-0.013369941615684179;0.7179114137410818
43.31384;1.0443940953452961;0.833222145256343;0.797442507134902;-3.364830332959298e-05;-3.2227840014922924e-05;1.044842062153284;9.998681322428356;0.8335106659518664;0.015562624536894387;0.015561661805080952;0.7178179443576723;-0.01337094138481857;0.7179075546427167
43.32384;1.0443953299240798;0.8332219577857715;0.7974411732120054;-3.364822719939786e-05;-3.222837202579007e-05;1.0448419455077114;9.998680387362912;0.8335105504854863;0.015562568191191872;0.015561643261326924;0.7178196501565035;-0.013370941172206604;0.7179046637955342
43.33384;1.0443965260092023;0.8332218349676195;0.7974398595421857;-3.364816325621504e-05;-3.222891223895852e-05;1.0448419286268438;9.998678275790258;0.8335104458583892;0.015562510660278795;0.015561623990086211;0.717821327125725;-0.01337094097773209;0.717901763093228
43.34384;1.0443976710967746;0.8332217721818517;0.7974385653519505;-3.3648114655598526e-05;-3.222946016523413e-05;1.044842003882852;9.99867507095805;0.8335103584249628;0.01556245196624232;0.015561603958866499;0.7178229758011277;-0.013370940800599841;0.717898855827939
43.35384;1.0443987512954156;0.8332217642572902;0.7974372908229053;-3.364808470998298e-05;-3.223001561600035e-05;1.0448431619154877;9.998670864103618;0.8335102953083581;0.015562392126520606;0.015561583149092229;0.7178245960110925;-0.01337094063985794;0.7178959459759394
43.36384;1.0443997529644595;0.8332218050359707;0.7974360368038368;-3.36480764404327e-05;-3.2230578801370244e-05;1.0448433940396271;9.998665751802452;0.8335102618095795;0.015562331161410184;0.01556156157142556;0.7178261862171542;-0.013370940494711938;0.7178930372834633
43.37384;1.0444006645441073;0.8332215381188389;0.7974344703741542;-3.254125433911674e-05;-3.117141305340803e-05;1.0448436933964245;9.99865983052075;0.8335102597880675;0.015562269098574657;0.015561539262080582;0.7178277443608408;-0.013370940364675624;0.7178901328142933
43.38384;1.0444014775420645;0.8332216525881572;0.7974332599841379;-3.254129536421355e-05;-3.117199307769357e-05;1.0448440545165665;9.998653199243048;0.8335102885848006;0.015562205964674431;0.015561516275735564;0.7178292691464463;-0.01337094024951394;0.7178872358052529
43.39384;1.044401886784894;0.8332215518243076;0.7974320709056554;-3.330217467207392e-05;-3.19010280882392e-05;1.0448444726096597;9.99864595769757;0.8335103464041721;0.015562141775247344;0.015561492684438008;0.7178307598457033;-0.013371940149037058;0.7178843683275762
43.40384;1.0444024924418798;0.833221708462612;0.7974309008587379;-3.3302268037340296e-05;-3.190162796265798e-05;1.0448449425723858;9.99863819679248;0.8335104305850023;0.015562076544206905;0.015561468570156738;0.7178322147341133;-0.013371940063001615;0.7178814955156843
43.41384;1.0444029952671343;0.8332218768495574;0.7974297471511197;-3.3302387540052404e-05;-3.1902239641720795e-05;1.0448454585901408;9.998629992149544;0.8335105373610052;0.015562010305181702;0.015561444004503518;0.7178336301846423;-0.013371939991136464;0.7178786368973479
43.42384;1.044404352179503;0.8332228128247183;0.797428608810012;-3.3542319441939905e-05;-3.213241819805691e-05;1.0448460154515418;9.998621401800179;0.8335106617268174;0.015561943114428878;0.015561419033106967;0.7178350014702446;-0.01337193993306877;0.7178757928347531
43.43384;1.0444046608052473;0.833222989958041;0.7974274872472147;-3.3542489755170465e-05;-3.213305860620803e-05;1.0448466091490793;9.99861246507655;0.8335107977581947;0.015561875029621936;0.015561393679438281;0.7178363241382808;-0.013371939888187655;0.7178729641405848
43.44384;1.0444048807709299;0.8332228152165565;0.7974260512165255;-3.243584522428952e-05;-3.10739786422354e-05;1.0448472356479201;9.99860320946478;0.8335109393324878;0.015561806098182786;0.015561367963807572;0.7178375946002609;-0.013371939855748378;0.7178701526799959
43.45384;1.044405016809553;0.8332229816651916;0.7974249713663539;-3.243606219306778e-05;-3.1074654608454994e-05;1.0448478905582197;9.99859366558675;0.8335110801343907;0.015561736377553873;0.015561341921044889;0.7178388104294214;-0.013371939835236586;0.7178673618462782
