time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.46384;1.0444050713941404;0.8332231376209066;0.7974239160663654;-3.24363002915587e-05;-3.1075349540684886e-05;1.0448485700133043;9.998583876980177;0.8335112130053967;0.015561665963149094;0.015561315600268721;0.7178399709372819;-0.01337293982664326;0.7178646155659227
43.47384;1.0444050441140769;0.833223282440601;0.7974228873247687;-3.243655839848488e-05;-3.10760632874114e-05;1.0448492708203145;9.998573895072168;0.8335113302807255;0.015561594996620173;0.015561289053613741;0.7178410769980916;-0.013372939830472589;0.7178618837319821
43.48384;1.0444049327197886;0.8332234176465544;0.7974218866889174;-3.243683584768636e-05;-3.1076795105912166e-05;1.0448499896986336;9.99856376374261;0.8335114247261467;0.015561523654210485;0.015561262332868649;0.7178421299785827;-0.01337293984760415;0.7178591933174033
43.49384;1.0444047362393678;0.8332235459326689;0.7974209150961383;-3.2437132354325614e-05;-3.1077543840476654e-05;1.0448517224828928;9.99855350843543;0.8335114897726855;0.015561452123278405;0.015561235491498128;0.7178431308423904;-0.013372939879007364;0.7178565533405978
43.50384;1.0444044571405926;0.8332233207861224;0.7974196396538868;-3.1330609033467274e-05;-3.0018570832407357e-05;1.044852464205427;9.998543140677329;0.8335115198131551;0.015561380582875975;0.015561208583124705;0.7178440797061438;-0.013372939925393486;0.7178539734853553
43.51384;1.0444041009025695;0.833223441182821;0.797418730662895;-3.1330943862423224e-05;-3.001935002276883e-05;1.04485321022596;9.998532673878223;0.8335115105555999;0.015561309194759301;0.01556118166503785;0.7178439759283244;-0.013372939987081531;0.7178504642161453
43.52384;1.0444036744385559;0.8332235600045387;0.7974178580544627;-3.133129821729855e-05;-3.0020142755571294e-05;1.044853957218085;9.998522134812115;0.8335114580952251;0.015561238096694886;0.015561154805836903;0.7178448188754569;-0.013372940064066611;0.7178480359216797
43.53384;1.0444031845537094;0.8332236799582434;0.7974170263165484;-3.1331672146232236e-05;-3.0020947643796412e-05;1.044854702971106;9.99851156260069;0.8335113573689251;0.015561167406155195;0.015561128078296713;0.7178456086867464;-0.013372940156192432;0.7178457000355171
43.54384;1.044402636860539;0.8332238041707855;0.7974162400917478;-3.133206531363428e-05;-3.0021763020183602e-05;1.0448554459207615;9.998501009456696;0.8335112016084678;0.015561097233213203;0.01556110154387035;0.7178463463692415;-0.013373940263371966;0.7178434868432008
43.55384;1.0444020354594408;0.8332239357589885;0.797415504301133;-3.133247712542408e-05;-3.0022586757810093e-05;1.0448561854775513;9.998490550456737;0.8335109831869375;0.015561027686535665;0.015561075255451121;0.7178470333828703;-0.013373940385677366;0.7178413708683439
43.56384;1.0444013834949957;0.8332237289494846;0.7974144901229089;-3.0226067645018955e-05;-2.8963678715824147e-05;1.044856921845978;9.998480286581623;0.8335106952068343;0.01556095887668569;0.015561049276011884;0.7178476712701052;-0.013373940523183213;0.7178393827381165
43.57384;1.044401637637877;0.8332246444531273;0.7974138707885229;-3.0466295911233643e-05;-2.919406382405707e-05;1.0448576547474309;9.9984703351798;0.8335103328169104;0.015560890924479934;0.015561023692263328;0.7178482618225474;-0.013373940675625275;0.7178375345736125
43.58384;1.044400892549995;0.8332248126008743;0.7974133183566899;-3.0466753225152754e-05;-2.9194896643665825e-05;1.0448583827488371;9.998460814604378;0.8335098938767028;0.015560823964348916;0.015560998618200704;0.7178488073918099;-0.013373940842207034;0.7178358380128176
43.59384;1.0444001017524303;0.8332249934503131;0.7974128395467843;-3.0467219361978477e-05;-2.9195727793114692e-05;1.0448591032608088;9.998451831061267;0.8335093787492477;0.015560758134412671;0.015560974190755696;0.717849310587373;-0.013373941021797876;0.7178343037194614
43.60384;1.0443992614478295;0.8332251859913127;0.7974124410087405;-3.046769096820532e-05;-2.9196555254882583e-05;1.044859812129779;9.998443474388555;0.8335087889370251;0.015560693570539155;0.015560950556959144;0.7178497736847005;-0.013373941213357566;0.7178329408719858
43.61384;1.0443983655497964;0.8332253900874959;0.797412128502187;-3.0468165104740474e-05;-2.9197377180364295e-05;1.0448605035705958;9.998435817923669;0.8335081256448525;0.015560630410365296;0.015560927853162642;0.7178501983089381;-0.013373941416375365;0.7178317565513257
43.62384;1.0443974088175279;0.8332256061817183;0.7974119063528453;-3.046863938312888e-05;-2.9198192177760963e-05;1.0448611713442557;9.998428917623267;0.8335073898462626;0.015560568775498914;0.015560906188713797;0.7178505853792587;-0.013374941631134953;0.7178307744825786
43.63384;1.044396389074617;0.833225485105058;0.7974114429667044;-2.9362272099156033e-05;-2.8139261928396987e-05;1.0448618103174876;9.998422813107332;0.8335065834197037;0.015560508737395732;0.01556088565500337;0.7178509353196303;-0.01337494185872331;0.7178299611691183
43.64384;1.0443953068508933;0.8332257225408597;0.7974114068958088;-2.936274214698539e-05;-2.8140061647388388e-05;1.04486341701576;9.998417531903202;0.8335057094759971;0.015560450314436118;0.015560866349937082;0.7178512485843463;-0.013374942100987958;0.717829337862233
43.65384;1.044394163835955;0.8332259671294819;0.7974114643344355;-2.9363208905201707e-05;-2.814085428248307e-05;1.0448639886095958;9.99841309516796;0.8335047714677013;0.015560393491968343;0.015560848383161602;0.7178515261308037;-0.013374942360319619;0.7178289055464497
43.66384;1.0443929621545271;0.8332262171736051;0.7974116153242042;-2.9363672153981416e-05;-2.8141640236045376e-05;1.044864521064057;9.998409521974123;0.8335037728496524;0.015560338235464037;0.015560831864339647;0.717851769579285;-0.013374942639113468;0.7178286629822378
43.67384;1.04439170460344;0.8332264729660889;0.7974118587921195;-2.9364131811586198e-05;-2.814241922027237e-05;1.0448650087537992;9.998406828617398;0.8335027180258476;0.015560284509604134;0.015560816898472983;0.7178519814256099;-0.013374942939346011;0.7178286067505487
43.68384;1.044390394886765;0.8332267365692081;0.7974121921148136;-2.9364587454744123e-05;-2.8143190194578184e-05;1.0448654462571356;9.99840501786551;0.8335016127430827;0.01556023229637323;0.015560803580225312;0.7178521651888597;-0.013374943262441248;0.7178287316730363
43.69384;1.0443890373622882;0.8332270104308432;0.7974126121611;-2.9365037860600577e-05;-2.8143951697631497e-05;1.0448658299321156;9.998404058804367;0.8335004630945227;0.015560181591124184;0.015560791982445057;0.7178523249521872;-0.013374943609181473;0.7178290315188978
43.70384;1.044387636667543;0.8332269479323404;0.79741278266927;-2.8258640919231376e-05;-2.7084964634833566e-05;1.0448661585615133;9.99840387037262;0.8334992744582036;0.015560132396293946;0.015560782156204177;0.7178524646291227;-0.01337594397953108;0.7178295187768954
43.71384;1.0443861979829872;0.8332272491907473;0.7974133708197361;-2.8259073928151166e-05;-2.7085702662356694e-05;1.0448664336910263;9.998404324311618;0.8334980513398839;0.015560084730726042;0.015560774140032879;0.7178525876286459;-0.013375944372476889;0.7178301504464708
43.72384;1.0443856816683934;0.8332283295880721;0.7974140434461204;-2.849927509790645e-05;-2.7315978455179992e-05;1.0448666585144775;9.998405268788998;0.8334967981074363;0.015560038636258006;0.015560767967896853;0.7178526969659188;-0.013375944786231124;0.7178309391717814
43.73384;1.0443841887731302;0.8332286712155816;0.7974148017844751;-2.8499679209510035e-05;-2.7316685633513303e-05;1.044866835946616;9.998406555227346;0.8334955198740961;0.015559994169420275;0.015560763676125963;0.7178517954901983;-0.013375945218861698;0.7178308789457267
43.74384;1.0443826829481169;0.8332290378278173;0.7974156458360621;-2.8500063983156553e-05;-2.7317374357658648e-05;1.0448669682155882;9.998408055706019;0.8334942226376669;0.015559951398142702;0.015560761306642223;0.7178518861508664;-0.013375945668897847;0.7178319637541728
43.75384;1.044381173385695;0.833229430289208;0.797416573600969;-2.8500425582188595e-05;-2.7318042879561164e-05;1.044867057833145;9.99840967167479;0.8334929127842825;0.015559910408426659;0.015560760897817683;0.717851972267214;-0.013375946135566502;0.7178331887613731
43.76384;1.0443796669090424;0.8332294976324243;0.7974172481094761;-2.7393919173073677e-05;-2.625895166143993e-05;1.044867108237813;9.998411328820866;0.8334915965199708;0.015559871297571278;0.015560762463109615;0.7178520575966405;-0.013375946618645152;0.7178345492939756
43.77384;1.0443781683249789;0.8332299327647037;0.7974183346992758;-2.739422390801701e-05;-2.625957392482893e-05;1.0448671232645144;9.998412962326157;0.8334902794475275;0.015559834157671397;0.015560765985768488;0.7178521464574873;-0.013375947118165454;0.7178360409228334
43.78384;1.044376682102466;0.8332303814671842;0.7974194977664636;-2.7394496301299336e-05;-2.6260169470097226e-05;1.0448671064411346;9.998414517184656;0.833488966759848;0.015559799072890445;0.015560771446130882;0.7178522441865771;-0.013376947634275533;0.7178376781978946
43.79384;1.0443752135654325;0.8332308383477551;0.7974207362676128;-2.739473436810723e-05;-2.626073538950567e-05;1.0448680617573;9.998415969670084;0.833487663849501;0.015559766117828654;0.015560778843027047;0.7178523572132541;-0.01337694816716912;0.7178394198792092
43.80384;1.0443737684412724;0.8332312976240376;0.7974220489310916;-2.739493613407888e-05;-2.6261268533407067e-05;1.044867995399753;9.998417341329194;0.833486376140533;0.01555973534005248;0.015560788175732428;0.7178524920185269;-0.013376948716950608;0.7178412798851687
43.81384;1.0443723512071135;0.8332317530000698;0.7974234337174229;-2.7395099527857928e-05;-2.626176603329819e-05;1.0448679167389927;9.998418684626781;0.8334851084791057;0.015559706748176335;0.01556079941380821;0.7178526539149296;-0.01337694928350773;0.7178432520563978
43.82384;1.0443709642720598;0.83323219793914;0.7974248882881712;-2.7395222653154067e-05;-2.626222583468249e-05;1.044867838391776;9.99842005984303;0.8334838652374608;0.01555968031855123;0.015560812490697198;0.717852846694111;-0.013376949866524929;0.7178453290289838
43.83384;1.0443696088224297;0.8332322775545946;0.7974260761426798;-2.6288462908357472e-05;-2.520290918567653e-05;1.0448677755957556;9.998421532251742;0.83348265067749;0.015559656010398317;0.015560827313053539;0.7178530728588908;-0.013376950465848225;0.7178475030590421
43.84384;1.0443682861457604;0.8332326844029831;0.7974276618346906;-2.6288501293941775e-05;-2.520329117797965e-05;1.0448677449047021;9.99842318771539;0.8334814690597355;0.01555963378806116;0.01556084376574982;0.7178533343572566;-0.013376951081789426;0.7178497666260578
43.85384;1.0443669982966224;0.8332330654392981;0.7974293075436427;-2.628849562477712e-05;-2.5203634045646406e-05;1.044867762958235;9.998425138891955;0.8334803247449042;0.015559613645164968;0.01556086170835783;0.7178536332704976;-0.01337695171478499;0.7178521123255587
43.86384;1.0443657482102477;0.8332334167177587;0.7974310095852852;-2.6288445193142235e-05;-2.5203937468415314e-05;1.0448678451799733;9.998427505541391;0.8334792218314111;0.015559595606620593;0.015560880965394175;0.7178539715106507;-0.013376952364975178;0.717854532483351
43.87384;1.0443654934976963;0.8332344950591879;0.7974327643637757;-2.6528128737486262e-05;-2.543375270043249e-05;1.0448680041328637;9.998430390465165;0.8334781631268885;0.015559579700458102;0.015560901325967175;0.7178543500095409;-0.013377953032306907;0.7178570378217083
43.88384;1.044364330830292;0.8332347744867016;0.7974345683750146;-2.652798891387591e-05;-2.543397706675803e-05;1.0448682488187253;9.998433878197822;0.8334771493998432;0.01555956593604178;0.015560922568184563;0.7178547683188663;-0.013377953716799547;0.7178595829572035
43.89384;1.04436321760874;0.8332350117441191;0.7974364187212958;-2.6527805704987647e-05;-2.543416307380204e-05;1.0448685855701874;9.998438047741828;0.8334761795982283;0.015559554320084927;0.015560944483792716;0.7178552251031374;-0.013377954418757006;0.7178621779136307
43.90384;1.0443621566857393;0.8332348554314144;0.7974379796730972;-2.5420738550629284e-05;-2.4374574486363927e-05;1.0448690189548784;9.998442977778826;0.8334752516583277;0.015559544882789683;0.015560966876466237;0.717855719101461;-0.013377955138950839;0.7178648133550461
43.91384;1.0443611501567924;0.8332350015435304;0.7974399189665318;-2.542047376216576e-05;-2.4374689145887024e-05;1.0448695510693606;9.99844874013835;0.8334743631250128;0.015559537674299084;0.015560989555330125;0.7178562496564841;-0.013377955878305531;0.7178674791918959
43.92384;1.0443601991887967;0.833235099170684;0.7974419043401965;-2.5420170998522993e-05;-2.437477217398962e-05;1.0448701810681622;9.998455388557456;0.8334735115018741;0.015559532735596855;0.015561012339457558;0.7178568167529613;-0.013377956637128029;0.7178701646204784
43.93384;1.0443593042329153;0.83323514569323;0.797443938408169;-2.5419832228577185e-05;-2.4374826506227317e-05;1.0448709063815855;9.998462950265523;0.8334726944358732;0.015559530072125927;0.015561035059680086;0.7178574204355285;-0.01337795741488905;0.7178728581794213
43.94384;1.0443584653509046;0.8332351391360255;0.797446023613753;-2.5419459390500248e-05;-2.4374854549158904e-05;1.0448717232116012;9.998471424328914;0.8334719096590624;0.015559529650553863;0.015561057557223328;0.7178580598172801;-0.013377958210818762;0.7178755483214686
43.95384;1.0443576824752672;0.8332350782232539;0.797448162369459;-2.5419054082984288e-05;-2.4374858344145168e-05;1.0448726264573827;9.99848078815988;0.8334711549845412;0.015559531415773731;0.01556107968773386;0.7178587330899775;-0.013377959024556144;0.717878224267004
43.96384;1.0443569564768411;0.8332349610895271;0.7974503574294265;-2.5418617620920484e-05;-2.4374840010138393e-05;1.0448746108488642;9.998491007336163;0.8334704285069637;0.015559535310719637;0.015561101331717791;0.7178594386881333;-0.01337895985640701;0.7178808945396511
43.97384;1.0443562903250303;0.833234784003182;0.7974526116585073;-2.541815146844494e-05;-2.437480153757942e-05;1.0448756714343197;9.998502039562647;0.8334697293181426;0.015559541287767898;0.01556112239999871;0.7178591758960227;-0.013378960707232969;0.7178825118050077
43.98384;1.0443556888045233;0.8332341924895135;0.797454593764223;-2.4310815241660393e-05;-2.331500640839232e-05;1.0448768027393296;9.998513833416899;0.8334690585145947;0.015559549303696525;0.015561142821828904;0.7178599443585227;-0.013378961578209314;0.7178850836445425
43.99384;1.044355157097179;0.8332338778783835;0.797456974013957;-2.4310295499077298e-05;-2.3314930556018513e-05;1.0448779982364114;9.998526329292558;0.8334684192305016;0.015559559296790421;0.015561162533631346;0.7178607435695336;-0.013378962470630746;0.7178875991789121
44.00384;1.0443546994513957;0.8332334862249425;0.7974594206940275;-2.4309752224278066e-05;-2.33148360408961e-05;1.0448792505846547;9.998539465546923;0.833467816131489;0.015559571169152235;0.015561181486319953;0.717861572594959;-0.013378963385672554;0.7178900474958337
44.01384;1.0443543187407913;0.8332330138311888;0.7974619361847652;-2.430918731403503e-05;-2.3314722629296022e-05;1.0448805527783338;9.998553188607788;0.8334672554779193;0.015559584803156773;0.015561199661541915;0.7178624298549153;-0.013378964324217557;0.717892418966755
44.02384;1.0443540164144562;0.8332324574109436;0.7974645234162775;-2.4308601838640347e-05;-2.331459010640553e-05;1.0448818994644578;9.99856745753864;0.8334667444727116;0.015559600102258498;0.015561217090386098;0.7178633131513925;-0.013378965286899481;0.7178947062138556
44.03384;1.044354746030285;0.8332325742704164;0.7974671862173938;-2.454777269450842e-05;-2.3543989154991878e-05;1.044883287381378;9.998582232273685;0.8334662891200513;0.015559617017403505;0.015561233859543009;0.7178642197196305;-0.013378966273989112;0.7178969037000124
44.04384;1.0443545982570626;0.8332318394702161;0.7974699286041682;-2.4547146473685178e-05;-2.3543817884134562e-05;1.0448847151650742;9.998597457336336;0.8334658926706476;0.015559635539336833;0.015561250089645614;0.7178651462663252;-0.013378967284959275;0.7178990067829738
44.05384;1.044354523808332;0.8332306622509953;0.7974724193870548;-2.3439656573767963e-05;-2.2483889488759772e-05;1.0448861821406092;9.998613062678091;0.8334655561851844;0.015559655667608236;0.01556126590770821;0.7178660891178242;-0.013379968318156018;0.7179010304347471
44.06384;1.044354519202991;0.8332297379745885;0.7974753279244805;-2.3438989866096027e-05;-2.248368013916107e-05;1.0448876865541046;9.998628977579745;0.8334652798961923;0.015559677385314679;0.015561281432494124;0.7178670446228813;-0.013379969370835493;0.7179029352027557
44.07384;1.0443545811512354;0.833228716256231;0.7974783212931849;-2.3438303141471392e-05;-2.2483452345187167e-05;1.0448892256376452;9.998645140626182;0.8334650633129694;0.015559700660989875;0.015561296756597613;0.7178680100723225;-0.01337997043949304;0.7179047386650917
44.08384;1.0443547052073336;0.8332275960537199;0.797481400449127;-2.3437596479227894e-05;-2.2483206145382443e-05;1.044890797629528;9.998661501710345;0.8334649044318033;0.015559725464978367;0.015561311923165858;0.7178689843311254;-0.013379971520378784;0.7179064401873106
44.09384;1.0443548841232697;0.8332263766585544;0.7974845663522754;-2.34368703164401e-05;-2.2482941353635558e-05;1.0448924034571114;9.998678013788714;0.8334648000274543;0.015559751771578591;0.015561326928557917;0.7178699672516192;-0.013379972610075445;0.7179080393497292
44.10384;1.0443551085144847;0.8332250577692681;0.7974878195805564;-2.3436125757912707e-05;-2.2482657886169796e-05;1.0448940466559833;9.998694619173557;0.83346474682134;0.015559779541255044;0.015561341751238423;0.7178709584699762;-0.013379973706023935;0.717909536119338
44.11384;1.044355368325635;0.8332236395386624;0.7974911591637632;-2.343536453593858e-05;-2.2482355746471522e-05;1.044895731560663;9.998711247260553;0.8334647419782031;0.015559808705280988;0.015561356365075076;0.7178719567332412;-0.0133799748067815;0.7179109312224449
44.12384;1.0443556529092735;0.8332221223661248;0.797494581602017;-2.3434588746697437e-05;-2.248203486961e-05;1.0448974613785098;9.998727823066307;0.8334647828653969;0.015559839163776566;0.015561370725680637;0.7178729604849222;-0.013379975911764087;0.7179122263618101
44.13384;1.0443559503509507;0.8332201578916915;0.797497746622263;-2.2326957259985353e-05;-2.1421957230161344e-05;1.0449002381372874;9.998744275424253;0.8334648667693888;0.01555987078562816;0.015561384759830363;0.7178739692329229;-0.01337997702067854;0.7179134243258177
44.14384;1.0443562474882602;0.8332184440914733;0.7975013133778867;-2.2326159075138393e-05;-2.1421598493845687e-05;1.0449020641833753;9.99876054171082;0.8334649909447813;0.015559903411589828;0.01556139837484861;0.7178749840809696;-0.013380978132997871;0.7179145478175246
44.15384;1.0443565305035998;0.8332166324945204;0.7975049377723373;-2.2325353477880278e-05;-2.1421220713053933e-05;1.0449039430791065;9.998776563258769;0.8334651528238497;0.015559936868545567;0.015561411476602002;0.717876007350001;-0.013380979247520474;0.717915564412023
44.16384;1.0443567854131874;0.8332147237325224;0.7975086093858889;-2.232454323753885e-05;-2.1420823666423882e-05;1.0449058788096321;9.998792274834493;0.8334653499270752;0.015559970991503759;0.015561423979449629;0.717877042421448;-0.013380980362279369;0.7179164971746131
44.17384;1.0443569984129581;0.8332127194080239;0.7975123181434759;-2.2323730928453965e-05;-2.1420407074950105e-05;1.0449078744191624;9.998807606665416;0.8334655793750222;0.015560005643813211;0.015561435812890196;0.7178780933885587;-0.01338098147505791;0.717917349362803
44.18384;1.0443571560709473;0.8332106219035577;0.7975160544437796;-2.2322918832381644e-05;-2.1419970751963446e-05;1.0449099315607937;9.998822499766371;0.8334658377469009;0.015560040724517287;0.015561446939059543;0.7178791642228377;-0.013380982583899055;0.7179181231045416
44.19384;1.044357246156089;0.833208433790022;0.7975198093050193;-2.2322109219335477e-05;-2.1419514535234463e-05;1.0449120506519969;9.998836912871424;0.8334661220974833;0.015560076160738704;0.015561457359541706;0.7178802583465604;-0.013380983687011754;0.7179188197365141
44.20384;1.0443572599418685;0.8332061586652284;0.7975235745997251;-2.2321304619437075e-05;-2.1419038291941123e-05;1.0449142307653385;9.99885081290152;0.8334664310476609;0.015560111881050305;0.015561467090796597;0.7178813784300612;-0.013380984782457379;0.7179194402509715
44.21384;1.0443581478755903;0.8332042147963495;0.797527008782371;-2.1453437692926634e-05;-2.0588354211483095e-05;1.0449164696684534;9.998864164188694;0.8334667642428476;0.015560147787246386;0.015561476141379302;0.7178825259251111;-0.01338098586800765;0.7179199857500623
44.22384;1.0443580037084434;0.8332017876008988;0.7975307716670696;-2.145265088005153e-05;-2.0587837376744687e-05;1.044918764282282;9.99887693307441;0.8334671210077031;0.015560183769915331;0.0155614845213329;0.717882700887071;-0.013380986941093007;0.7179194576662946
44.23384;1.0443577844947285;0.8331993010867416;0.7975345200750309;-2.1451876285550847e-05;-2.058729958592481e-05;1.0449211108471597;9.998889103414841;0.833467500073734;0.015560219746719622;0.015561492260186703;0.7178839022101745;-0.013380987998922077;0.7179198562504132
44.24384;1.0443574933795716;0.8331967686272468;0.7975382443600971;-2.1451115961449178e-05;-2.058674027755276e-05;1.0449235048153929;9.998900682163756;0.8334678998727887;0.01556025566805719;0.015561499408426207;0.71788512779059;-0.013381989038866487;0.7179201995362492
44.25384;1.0443571326676708;0.8331942039038174;0.7975419352973049;-2.1450372218781282e-05;-2.05861592030369e-05;1.0449259410883276;9.998911691487729;0.8334683180237279;0.01556029150822727;0.015561506032897339;0.7178863745762614;-0.013381990058763824;0.717920448983562
44.26384;1.0443567049519153;0.8331916209416186;0.797545584176919;-2.1449647381064433e-05;-2.0585556577275032e-05;1.0449284144358693;9.99892216204151;0.8334687507483135;0.015560327271204724;0.01556151221764276;0.7178876387112922;-0.013381991056739241;0.7179206228513937
44.27384;1.0443562145561749;0.8331890351292833;0.797549182971887;-2.144894316965103e-05;-2.0584933095667472e-05;1.0449309196070555;9.99893213513976;0.8334691933548072;0.015560362991422272;0.015561518069762983;0.717888915884812;-0.01338199203078279;0.7179207219027778
44.28384;1.0443556671525822;0.8331861141509802;0.7975523910193318;-2.0341416064261447e-05;-1.9524552215825443e-05;1.0449334508819428;9.998941668287616;0.8334696411176207;0.015560398717640377;0.0155615237195003;0.7178902019118059;-0.013381992978682275;0.7179207478653473
44.29384;1.0443550688890004;0.8331835713819945;0.7975558713070253;-2.0340755476145176e-05;-1.9523892161338095e-05;1.044936001694345;9.99895083199742;0.8334700893486664;0.01556043450224467;0.015561529303343473;0.7178914931900726;-0.013381993898431746;0.7179207030840308
44.30384;1.044354426307301;0.8331810721929629;0.7975592868838075;-2.034011756973586e-05;-1.9523217775081804e-05;1.0449385652559133;9.998959692905443;0.8334705328353973;0.015560470402485586;0.01556153494312349;0.7178927866311492;-0.0133819947885813;0.7179205895289508
44.31384;1.0443537452072313;0.8331786293070993;0.7975626365276106;-2.033950308005598e-05;-1.9522532110870527e-05;1.0449421353497603;9.99896829279357;0.8334709658390278;0.015560506473488328;0.015561540735274241;0.7178940793234846;-0.013381995648154928;0.7179204080151904
44.32384;1.044353028812651;0.8331762539636195;0.7975659202024908;-2.0338912458766965e-05;-1.9521838143612665e-05;1.044944705894255;9.998976642630714;0.8334713830982944;0.015560542755006512;0.01556154675248342;0.7178953682283699;-0.013381996476360397;0.7179201587279512
44.33384;1.0443522777582521;0.8331739558331495;0.7975691383967196;-2.0338345639693008e-05;-1.9521138500361385e-05;1.0449472691313337;9.998984736946797;0.8334717813961897;0.015560579266514819;0.015561553057541422;0.7178966500740016;-0.013382997272347685;0.7179198609545143
44.34384;1.044351491273383;0.833171743544918;0.7975722922251403;-2.0337802132477016e-05;-1.9520435382436398e-05;1.044949813872579;9.998992567996822;0.8334721602204422;0.0155606160077711;0.015561559712060165;0.7178979216739481;-0.013382998035144497;0.7179194787255829
44.35384;1.0443506675965417;0.833170731984803;0.7975764434069125;-1.998848554241084e-05;-1.918577936403831e-05;1.04495232602712;9.999000120669033;0.8334725200899786;0.015560652962884981;0.015561566777621985;0.7178991801506633;-0.01338299876385729;0.7179190319898322
44.36384;1.0443498044035897;0.8331687146069536;0.797579474747292;-1.998798609176372e-05;-1.9185073645338912e-05;1.0449547910610812;9.999007354329247;0.8334728604624532;0.01556069011578872;0.015561574327560489;0.7179004225369491;-0.013382999457870805;0.7179185213271674
44.37384;1.0443489003560886;0.8331664554840839;0.7975821142014861;-1.888066355447817e-05;-1.812462983030977e-05;1.0449571956644947;9.999014197923655;0.8334731799487697;0.015560727470139389;0.015561582448241632;0.7179016452558399;-0.0133830001167174;0.7179179463171309
44.38384;1.0443479564361275;0.8331646573764123;0.7975850323682793;-1.888020775689353e-05;-1.8123924236933645e-05;1.0449595275892918;9.999020570748804;0.833473477869339;0.015560765052534353;0.01556159121153041;0.7179028439746689;-0.0133830007398251;0.717917306152975
44.39384;1.044347929761272;0.8331637367312867;0.7975878992477338;-1.911954735228048e-05;-1.835276862499086e-05;1.0449617750563729;9.999026406172419;0.8334737549898956;0.015560802896779448;0.015561600656590428;0.7179040138209904;-0.013383001326473371;0.7179166006522948
44.40384;1.0443469178219569;0.8331621754442203;0.7975907198820145;-1.91191428150097e-05;-1.8352062396285106e-05;1.044963926874098;9.99903165645182;0.833474013267212;0.015560841026136378;0.01556161080291516;0.7179051500995752;-0.013383001875993185;0.7179158304392532
44.41384;1.0443458800712164;0.8331607362416197;0.7975934993837606;-1.9118768392274276e-05;-1.8351354235761798e-05;1.0449659725648068;9.999036284587095;0.8334742555185949;0.015560879447420729;0.01556162166960456;0.7179062492658549;-0.013383002388086087;0.7179149961918228
44.42384;1.044344822355694;0.83315941846351;0.797596241684194;-1.9118427324496066e-05;-1.835064313057607e-05;1.0449679024749459;9.99904025614982;0.8334744853860137;0.01556091815155774;0.015561633284722822;0.7179073091063606;-0.01338300286289051;0.7179140978195008
44.43384;1.0443437512531304;0.8331582189904512;0.7975989487428293;-1.911812252431333e-05;-1.8349928391552783e-05;1.0449697091521106;9.99904353349067;0.8334747071392645;0.01556095710803174;0.015561645683887444;0.7179083276204719;-0.01338300330066999;0.7179131344569385
44.44384;1.0443426743278974;0.8331571332248892;0.7976016210760501;-1.911785617123251e-05;-1.8349209291242774e-05;1.0449713884490601;9.999046068793211;0.833474925198125;0.01556099626800519;0.015561658901752724;0.7179093015617639;-0.013384003701603813;0.7179121241572919
44.45384;1.0443415989672566;0.8331558068175392;0.7976039252474997;-1.801078392367549e-05;-1.728874686771653e-05;1.044972937817994;9.999047797981005;0.8334751438215526;0.015561035584693999;0.015561672969180177;0.717910226029358;-0.013384004065873317;0.717911030236768
44.46384;1.0443405314878653;0.8331549309625127;0.7976065304158793;-1.8010597157342833e-05;-1.7288016439168638e-05;1.0449743535232239;9.999048643068285;0.8334753668700065;0.015561075021413509;0.015561687907802794;0.7179110950138585;-0.01338400439377073;0.7179098728455297
44.47384;1.0443394777953028;0.8331541500353878;0.7976091039303084;-1.80104496356901e-05;-1.7287279347404843e-05;1.0449756294395613;9.999048526183147;0.8334755977703382;0.015561114536252323;0.015561703712915884;0.7179119018941817;-0.013384004685669186;0.7179086537508148
44.48384;1.0443384440952022;0.8331534575042772;0.7976116460231726;-1.801033949457257e-05;-1.728653527717626e-05;1.044976757425796;9.999047390133033;0.8334758402588948;0.015561154064262877;0.015561720352125502;0.7179126398722977;-0.01338400494187813;0.7179073748212462
44.49384;1.0443374363968223;0.8331528476976028;0.7976141557202289;-1.801026365316072e-05;-1.7285784142416826e-05;1.0449777288840674;9.99904521039085;0.8334760988603679;0.015561193514269767;0.015561737783759544;0.717912302560197;-0.013384005162539443;0.717905038277123
44.50384;1.0443364597389797;0.8331523158943167;0.7976166316783894;-1.8010218313387105e-05;-1.728502596446353e-05;1.0449795365012893;9.99904198668032;0.83347637760771;0.015561232784115366;0.015561755968838962;0.7179128847163035;-0.013384005347624;0.7179036464868733
44.51384;1.0443355181561107;0.8331518580861694;0.797619072866623;-1.801019946339565e-05;-1.728426066344576e-05;1.0449801745353453;9.999037728397662;0.8334766780543794;0.015561271777411055;0.015561774880756123;0.7179133830762422;-0.013384005497082796;0.7179022040894162
44.52384;1.0443346152172739;0.833151470774735;0.7976214783813717;-1.8010203141233797e-05;-1.728348795263806e-05;1.0449806382615672;9.999032453445857;0.833476998784283;0.015561310403388371;0.015561794516089477;0.7179137963434962;-0.013384005611172133;0.7179007175324412
44.53384;1.0443337547907436;0.8331511503887046;0.7976238470500466;-1.801022572341933e-05;-1.7282707549475415e-05;1.0449809237545138;9.999026193013961;0.8334773367189403;0.01556134856448028;0.015561814885692084;0.7179141241309945;-0.013384005690814901;0.7178991938270365
44.54384;1.044332941769969;0.8331505432522915;0.7976258440780544;-1.6903418511819385e-05;-1.6222181482099522e-05;1.0449810276268006;9.999018990076248;0.8334776887103204;0.015561386149364384;0.015561835987864592;0.717914366360188;-0.013385005737893228;0.7178976580069665
44.55384;1.0443321823612168;0.8331503404950005;0.7976281380059072;-1.6903469773360675e-05;-1.62213865104978e-05;1.0449809471448017;9.999010898444203;0.8334780521599995;0.015561423043601386;0.01556185778208978;0.7179145238731687;-0.013385005755094105;0.7178960789601243
44.56384;1.0443314838333335;0.8331501866984936;0.7976303971646801;-1.6903531142202798e-05;-1.6220585418306974e-05;1.0449806809721933;9.999001987106952;0.8334784250172511;0.01556145915157713;0.015561880171149484;0.717914599151469;-0.013385005745174728;0.7178944821245876
44.57384;1.0443308533316127;0.8331500763540757;0.7976326245060181;-1.6903599712469186e-05;-1.621977894083337e-05;1.044980229262847;9.99899233881906;0.8334788061777835;0.015561494409538967;0.01556190299851232;0.7179145957099189;-0.013385005710456657;0.7178928751402093
44.58384;1.0443312497591004;0.833150765662833;0.7976348224215376;-1.714344140890518e-05;-1.64485168463496e-05;1.0449795935796182;9.998982038514898;0.8334791958109178;0.015561528778607482;0.015561926061749382;0.7179145163667295;-0.013385005653003169;0.717891266471048
44.59384;1.0443307682174214;0.8331507282191039;0.7976369925395886;-1.714351549832821e-05;-1.644770091077795e-05;1.0449787773366646;9.998971164424137;0.833479594724276;0.015561562228977553;0.01556194913546652;0.7179143621796477;-0.013385005575037433;0.717889665633601
44.60384;1.0443303636640298;0.8331507193532878;0.7976391369137723;-1.7143587941811842e-05;-1.6446880880479048e-05;1.0449777850569744;9.998959790112192;0.8334800036917911;0.0155615947340538;0.015561972002924427;0.7179141329392966;-0.01338500547919412;0.7178880834263798
44.61384;1.0443300369222925;0.8331507334622749;0.7976412583401256;-1.7143656004679738e-05;-1.6446057798009764e-05;1.044976620641389;9.99894798922005;0.8334804232397827;0.01556162628220149;0.015561994480764793;0.7179138282805096;-0.013385005368480148;0.7178865320538156
44.62384;1.0443297891419876;0.8331507656578424;0.7976433586322045;-1.7143717347199923e-05;-1.644523335411568e-05;1.0449752867593938;9.998935834650855;0.8334808525289683;0.01556165689205033;0.015562016411882661;0.7179134484322441;-0.013385005245999707;0.7178850252553384
44.63384;1.0443296211979223;0.8331504632245222;0.7976451039406712;-1.60369232525504e-05;-1.538467134947437e-05;1.044973785382871;9.998923400303843;0.8334812876807771;0.015561686606653984;0.015562037642769961;0.7179129944300716;-0.01338500511470681;0.7178835775795197
44.64384;1.0443295318602805;0.8331505210522823;0.7976471622155002;-1.6036965071033697e-05;-1.5383849966366168e-05;1.0449721190420915;9.998910769392895;0.8334817223276377;0.015561715465334082;0.015562058009911792;0.7179124680007747;-0.013385004977227189;0.7178822027190987
44.65384;1.0443295171227451;0.8331505893680258;0.7976492009652865;-1.603699418888374e-05;-1.5383032490981834e-05;1.0449702925263338;9.998898032663329;0.8334821506138214;0.015561743477640768;0.01556207732602025;0.717911871612288;-0.01338600483572454;0.717880931460414
44.66384;1.0443295712651546;0.8331506693182585;0.7976512226788559;-1.603700886695672e-05;-1.538221989294037e-05;1.0449683135686187;9.998885274213151;0.8334825691247506;0.015561770611121503;0.015562095376456333;0.7179112087419072;-0.013386004692094153;0.7178797376895925
44.67384;1.044329687605343;0.8331507643478582;0.797653230108318;-1.6037007815915787e-05;-1.538141277714847e-05;1.0449661919697995;9.998872562458434;0.8334829763461413;0.01556179678930361;0.015562111944779062;0.7179104837881292;-0.013386004548357347;0.7178786502097019
44.68384;1.0443298579105322;0.8331508797791117;0.7976552264008409;-1.603699030007404e-05;-1.538061153287129e-05;1.0449639385054141;9.99885995075135;0.8334833719360308;0.01556182190679471;0.015562126845152305;0.7179097018362703;-0.013386004406845363;0.717877677312053
44.69384;1.044330072265481;0.8331510220148932;0.7976572149690042;-1.6036956060040787e-05;-1.5379816428205443e-05;1.0449615648153125;9.998847481957888;0.8334837567241127;0.015561845851224968;0.015562139938494788;0.7179088687777213;-0.013386004270027705;0.7178768249901227
44.70384;1.0443303207642762;0.8331511979916983;0.7976591981942472;-1.6036905133160355e-05;-1.5379027753276937e-05;1.0449590836741778;9.998835191486387;0.8334841322140049;0.015561868506921381;0.01556215113329724;0.7179079910400721;-0.013386004140004185;0.7178760971171205
44.71384;1.0443305953749193;0.8331514149970746;0.7976611764550094;-1.6036837619836312e-05;-1.5378245913033623e-05;1.0449575087244374;9.99882310210452;0.8334844995838051;0.015561889758660526;0.015562160369031776;0.7179070747348493;-0.01338600401800563;0.717875496053979
44.72384;1.0443308901565;0.8331513319829762;0.7976628145503422;-1.4929906775622102e-05;-1.4317733271568065e-05;1.0449548542479168;9.998811212625277;0.8334848594161692;0.015561909519833527;0.015562167592631898;0.7179061254934253;-0.013386003904415399;0.7178750230152959
44.73384;1.0443311997708922;0.833151654853915;0.7976647785379861;-1.4929805569799254e-05;-1.4316966905396222e-05;1.0449521353370688;9.99879949728461;0.8334852123072048;0.015561927756212755;0.015562172759795823;0.7179051493060615;-0.013386003799211526;0.7178746773423353
44.74384;1.044331518000265;0.8331520436084094;0.7976667335000543;-1.4929686808578474e-05;-1.4316209623242733e-05;1.0449493674745636;9.99878792153552;0.8334855594983988;0.015561944483589957;0.0155621758555696;0.7179041533140919;-0.013386003702309392;0.717874455707389
44.75384;1.0443318385239653;0.8331525071820705;0.7976686806378128;-1.4929549915582659e-05;-1.4315462468702928e-05;1.0449465652167682;9.998776457605324;0.8334859029168465;0.015561959759158125;0.015562176898415367;0.7179031456621058;-0.013386003613647036;0.7178743526913935
44.76384;1.0443321569988764;0.8331530540008966;0.7976706230749181;-1.4929394238217384e-05;-1.4314726345476865e-05;1.044943741631844;9.998765091398436;0.8334862444076636;0.01556197367088009;0.015562175926612968;0.7179021344408756;-0.013387003533108328;0.7178743809163947
44.77384;1.0443324716829088;0.8331536915037904;0.7976725649250317;-1.4929219136039693e-05;-1.4314001963256017e-05;1.0449409095350433;9.998753819211464;0.8334865848009835;0.015561986312033477;0.015562172987466472;0.7179011264999812;-0.013387003460363091;0.7178744979441487
44.78384;1.0443327823160562;0.8331544258518311;0.7976745113266763;-1.4929024240295442e-05;-1.4313289924805638e-05;1.044938082717522;9.998742631751238;0.8334869236395422;0.015561997758846518;0.015562168137099444;0.7179001267002483;-0.01338700339456923;0.7178747190261324
44.79384;1.044334042748015;0.8331560221247155;0.7976764687531291;-1.5168576342511586e-05;-1.4542139465894942e-05;1.0449352753223438;9.998731501760751;0.8334872593283411;0.015562008078131023;0.015562161445856395;0.7178981381280701;-0.013387003333955812;0.7178740423490352
44.80384;1.0443343463189874;0.833156960780424;0.7976784445948222;-1.5168342880520374e-05;-1.4541453762025242e-05;1.0449325001525536;9.998720389343708;0.8334875894773982;0.015562017345926249;0.015562153000466707;0.7178971635010123;-0.013387003275757862;0.7178744659501289
44.81384;1.0443346498034696;0.8331576544990683;0.7976801120685755;-1.4061244315312447e-05;-1.3481043634700445e-05;1.0449297672079552;9.998709254999632;0.833487911600451;0.0155620256487278;0.015562142904365727;0.7178962065198481;-0.013387003216798424;0.717874987861444
44.82384;1.0443349588252413;0.8331588009953168;0.7976821448361523;-1.4060978533282004e-05;-1.3480385979951574e-05;1.0449270829147128;9.998698065689055;0.8334882236984064;0.015562033082036316;0.015562131282735389;0.717895271761281;-0.013387003154199204;0.7178756046402619
44.83384;1.0443352808170057;0.833160050964662;0.7976842132039608;-1.406070042638098e-05;-1.347974292037104e-05;1.0449244509490636;9.9986867879185;0.8334885243518848;0.015562039760070687;0.015562118280432398;0.7178943634511161;-0.013387003085647992;0.7178763112480306
44.84384;1.0443356228542289;0.8331614027541931;0.7976863206874483;-1.4060412512091005e-05;-1.3479115005525537e-05;1.0449218741885737;9.998675381150417;0.8334888128454758;0.015562045826910767;0.015562104043301734;0.7178934848233498;-0.013387003009263916;0.7178771017299189
44.85384;1.0443359892669781;0.8331628534035181;0.7976884702949409;-1.4060117001732897e-05;-1.3478503007638968e-05;1.0449193557265208;9.998663806201899;0.8334890894611006;0.015562051464185435;0.015562088705829827;0.7178926383567874;-0.013387002923612196;0.7178779700706314
44.86384;1.0443363810982753;0.8331643984680627;0.7976906649294211;-1.4059815953943658e-05;-1.3477907844057352e-05;1.0449168990363271;9.998652033920015;0.833489355432015;0.015562056888206032;0.015562072396932773;0.717891825466725;-0.013387002828085682;0.7178789100870633
44.87384;1.0443367967045485;0.833166032053328;0.7976929085910941;-1.4059511320580364e-05;-1.3477330493964718e-05;1.0449145081964484;9.998640047936133;0.8334896125916438;0.01556206232935154;0.0155620552411858;0.7178910460994832;-0.01338700272306676;0.7178799149040317
44.88384;1.0443372320557092;0.8331677475623005;0.7976952068886769;-1.4059204738592982e-05;-1.3476771946031255e-05;1.0449121877240861;9.998627852008829;0.8334898627262138;0.015562068009375433;0.0155620373484253;0.7178902998315644;-0.013388002609563516;0.7178809958732141
44.89384;1.044337681247986;0.8331695383947657;0.7976975661407987;-1.4058897409157758e-05;-1.3476233365440822e-05;1.0449099426671213;9.998615466366278;0.8334901064991164;0.015562074132320221;0.015562018804133212;0.7178895877259888;-0.013388002488755548;0.7178821087033253
44.90384;1.044338137856167;0.8331713977191066;0.797699991891126;-1.4058590157545676e-05;-1.3475716446298615e-05;1.0449077797727526;9.998602911029458;0.8334903428354609;0.015562080877132282;0.015561999672163733;0.7178889127373628;-0.013388002361743012;0.7178832657329725
44.91384;1.0443385968158956;0.8331729686419285;0.7977021539167356;-1.2951435708490899e-05;-1.2415485118287303e-05;1.0449057079745998;9.998590204725557;0.8334905692165001;0.01556208838677052;0.015561980023362086;0.7178882785037342;-0.013388002229474163;0.717884461635095
44.92384;1.0443390559672405;0.8331749388651621;0.797704721881717;-1.2951129829385642e-05;-1.2415018233170069e-05;1.0449037371412933;9.998577376711726;0.8334907817166103;0.015562096766784302;0.015561959970479362;0.7178876884805295;-0.013388002092750517;0.717885692386106
44.93384;1.0443395164407865;0.8331769492105741;0.7977073620711317;-1.295082459399299e-05;-1.2414579757248787e-05;1.0449028764821813;9.9985644657718;0.8334909746488512;0.015562106088034487;0.015561939664944475;0.7178871460157394;-0.013388001952078251;0.717886955188223
44.94384;1.0443399815355823;0.8331789906143686;0.7977100737683137;-1.2950519364805036e-05;-1.2414171745075875e-05;1.0449011329307625;9.998551510168731;0.8334911408183024;0.015562116391294442;0.015561919255903738;0.7178866545939797;-0.013388001807567385;0.7178882478952076
44.95384;1.0443404547784136;0.8331810552807213;0.7977128558898428;-1.2950213142789855e-05;-1.2413796121990436e-05;1.044899509767411;9.998538546442347;0.833491271986987;0.015562127710177686;0.015561898859714013;0.7178862181670528;-0.013388001659132402;0.7178895686559286
44.96384;1.0443409387688904;0.8331831355617388;0.7977157074508985;-1.2949904889345459e-05;-1.2413454868949032e-05;1.0448980067164952;9.99852560860332;0.8334913593745443;0.015562140094983202;0.015561878562243746;0.7178858412403885;-0.013388001506607364;0.7178909163116587
44.97384;1.0443414348628703;0.8331852241901545;0.7977186273977364;-1.294959382624146e-05;-1.2413150104865306e-05;1.0448966208548944;9.998512719547572;0.8334913949337437;0.015562153601450218;0.01556185842152471;0.7178855285129475;-0.01338800134960039;0.7178922906741444
44.98384;1.0443419428924048;0.8331873152993303;0.7977216136785422;-1.2949279619145737e-05;-1.2412883983726436e-05;1.044895347429157;9.998499891285801;0.83349137247204;0.015562168258267122;0.015561838453333652;0.7178852847318323;-0.013388001187477159;0.7178936920898589
44.99384;1.0443424615718953;0.8331894041195954;0.7977246628026105;-1.2948962280619962e-05;-1.2412658411414832e-05;1.044894180966027;9.998487135685316;0.833491287223411;0.015562184056316994;0.015561818620841735;0.7178851145711599;-0.013388001019590257;0.7178951211657947
45.00384;1.044342989200633;0.8331914859876867;0.797727771189479;-1.2948641932151709e-05;-1.241247474681849e-05;1.044893116545336;9.998474471493543;0.8334911343970017;0.015562200970267935;0.015561798838269601;0.7178850223568463;-0.01338900084536617;0.7178965974586152
45.01384;1.0443444769618113;0.8331939682932017;0.7977306029434212;-1.2081234176246799e-05;-1.1582143462272125e-05;1.0448921504474262;9.998461928863707;0.8334909081920644;0.015562218980429041;0.015561778988385941;0.7178850119939078;-0.013389000664128263;0.7178980846421626
45.02384;1.0443450129232308;0.8331960228116171;0.7977338255032469;-1.2080907868647977e-05;-1.158204543464498e-05;1.0448912798327217;9.998449552046162;0.8334906020694387;0.015562238066585294;0.015561758961300557;0.7178850868836826;-0.013389000475073127;0.7178996021368466
45.03384;1.0443455449594479;0.8331980580225018;0.7977371045241414;-1.208057868961877e-05;-1.1581989991915123e-05;1.0448905021211345;9.998437393328182;0.8334902093519503;0.01556225819074118;0.015561738707446666;0.7178852498544724;-0.013389000277546604;0.7179011503680508
45.04384;1.0443460670737483;0.8332000709603761;0.7977404387229964;-1.208024708932889e-05;-1.1581975890077315e-05;1.0448898145834982;9.998425505302174;0.8334897230308491;0.01556227929346505;0.015561718262169186;0.7178855028951886;-0.013389000071219978;0.7179027292597957
45.05384;1.04434657411707;0.8332020588424728;0.7977438257409282;-1.207991386731744e-05;-1.158200083978184e-05;1.044889213779754;9.998413936412101;0.8334891356107986;0.01556230129725331;0.015561697707661215;0.7178858463479045;-0.01338899985599856;0.7179043381434784
45.06384;1.044347062081505;0.8332040189081562;0.7977472624444615;-1.2079580140598244e-05;-1.1582061843313621e-05;1.0448886949866147;9.99840271918862;0.8334884398872097;0.015562324104727005;0.01556167711561866;0.7178862783954802;-0.013388999631990648;0.7179059757473311
45.07384;1.0443475283489374;0.8332059484330188;0.7977507450820553;-1.2079247117913874e-05;-1.1582155883625849e-05;1.0448882531732357;9.998391859896124;0.8334876298438498;0.015562347600643492;0.015561656532179105;0.7178867957518519;-0.013388999399542053;0.7179076402408587
45.08384;1.044347972470525;0.833207844648674;0.7977542688233769;-1.2078915869021135e-05;-1.158228012425046e-05;1.044887885594157;9.998381346753419;0.8334867006328154;0.015562371663017145;0.015561635991251075;0.7178873950515936;-0.013388999159052003;0.7179093292321382
45.09384;1.044348397361525;0.8332097048461722;0.7977578270202736;-1.2078587359269268e-05;-1.158243153842909e-05;1.0448875929862071;9.99837116106134;0.8334856481878256;0.015562396160568325;0.015561615525633182;0.7178880736874989;-0.013388998910818389;0.7179110402111603
45.10384;1.0443488096927773;0.8332115261829629;0.7977614111523192;-1.2078262577726821e-05;-1.1582606644649249e-05;1.0448873783194699;9.998361274261423;0.8334844700260448;0.015562420934524061;0.015561595176229633;0.7178888297760244;-0.013388998655199541;0.7179127713722937
45.11384;1.044349218782593;0.8332129565101238;0.7977646777351066;-1.0971093634300834e-05;-1.05230632675703e-05;1.0448872454556133;9.998351639999054;0.8334831665958623;0.01556244579164476;0.015561574995096616;0.717889661786125;-0.013388998392825542;0.7179145214634784
45.12384;1.0443496347440002;0.8332146900093619;0.7977682849388523;-1.0970779254799516e-05;-1.0523274271458349e-05;1.0448871990341881;9.998342193214443;0.8334817408548371;0.015562470508246065;0.015561555039956845;0.7178895681563415;-0.013388998124530082;0.7179152888247597
45.13384;1.0443500670021897;0.8332163747857069;0.7977718891164403;-1.0970471492930697e-05;-1.0523497591873833e-05;1.0448872444678963;9.9983328578664;0.8334801970574056;0.0155624948373538;0.01556153536447072;0.7178905472083669;-0.013389997851071636;0.7179170886394284
45.14384;1.0443505238088062;0.8332180070824113;0.7977754804945926;-1.0970171356328634e-05;-1.0523729669856228e-05;1.0448873868059287;9.998323554393338;0.8334785410345927;0.015562518528006764;0.015561516009245668;0.7178915972814849;-0.013389997573020961;0.7179188794804499
45.15384;1.0443510128583189;0.8332195817208431;0.7977790491069187;-1.0969879954076655e-05;-1.0523967058687355e-05;1.0448876298606526;9.99831419983781;0.8334767802541682;0.015562541347992166;0.015561496996256308;0.7178927162598585;-0.013389997290929873;0.7179206748209876
45.16384;1.0443515421617184;0.8332210930157106;0.7977825849446908;-1.0969598548778022e-05;-1.052420656584434e-05;1.0448879774897375;9.998304709592881;0.8334749222747827;0.015562563084214193;0.01556147832859572;0.7178939010477154;-0.013389997005565374;0.7179224688106575
45.17384;1.0443521201791515;0.8332225361129358;0.7977860784284064;-1.0969328475045205e-05;-1.0524445432617033e-05;1.044889435189643;9.99829501362737;0.8334729737402522;0.01556258352525397;0.015561460012208542;0.7178951483115478;-0.013389996718074006;0.717924254855227
45.18384;1.0443527553180552;0.8332239073409808;0.7977895209447742;-1.0969070847842544e-05;-1.0524681498724398e-05;1.0448900095854712;9.99828507820143;0.8334709406877058;0.015562602459479845;0.015561442086792087;0.7178964554459504;-0.013389996429964395;0.7179260256020822
45.19384;1.044353455120113;0.8332252039271234;0.7977929051165559;-1.0968826424078507e-05;-1.0524913354874342e-05;1.044890707048225;9.99827491430745;0.8334688291062923;0.015562619690827416;0.01556142462762519;0.7178978202347195;-0.013389996142904858;0.7179277737888301
45.20384;1.0443542257865477;0.8332264235935539;0.7977962248307229;-1.096859580252943e-05;-1.0525140149241743e-05;1.044891533189537;9.998264570641332;0.8334666456093759;0.01556263504692519;0.015561407724421088;0.7178992398877662;-0.013389995858534795;0.717929493463508
45.21384;1.0443550729912918;0.8332275637856943;0.7977994754155094;-1.0968379694437452e-05;-1.0525361270203968e-05;1.0448924928829035;9.99825411772631;0.8334643978305136;0.015562648379592228;0.015561391457238002;0.717900710818385;-0.01338999557842995;0.7179311805117249
45.22384;1.0443560026307859;0.8332282722012745;0.7978023201076304;-9.861330217962474e-06;-9.465838153565222e-06;1.044893590030291;9.99824363487127;0.8334620936710077;0.015562659570927857;0.015561375880446137;0.7179022292025319;-0.013389995304211252;0.7179328324554388
45.23384;1.0443570197765664;0.833229242412894;0.7978054261484165;-9.861146520639001e-06;-9.466048017962347e-06;1.0448948274356433;9.998233207745878;0.8334597400776849;0.015562668534382902;0.015561361032493384;0.7179037913551686;-0.013389995037470362;0.7179344477636875
