time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.24384;1.044358127915294;0.8332301224793945;0.7978084608914957;-9.860981428769505e-06;-9.466253620549364e-06;1.0448962076749513;9.99822292599072;0.8334573428662366;0.015562675200415753;0.015561346957864895;0.717905393715238;-0.013389994779315375;0.7179360250841901
45.25384;1.0443602840546706;0.833231671974543;0.7978114268540373;-1.0100598114649605e-05;-9.696003785913208e-06;1.0448977343418324;9.998212875511127;0.833454907461729;0.015562679507226035;0.015561333714590226;0.7179070331568658;-0.013389994530046856;0.7179375630443678
45.26384;1.0443615850765362;0.8332323697154869;0.797814326766276;-1.010047661627043e-05;-9.696205277521439e-06;1.0448994126934668;9.99820313552322;0.8334524392367731;0.015562681408858987;0.015561321376117916;0.7179087073224301;-0.013389994289344499;0.717939060699374
45.27384;1.0443629907888956;0.8332329777700659;0.7978171629370967;-1.0100380161595307e-05;-9.696406396198672e-06;1.0449012495800145;9.998193779550375;0.8334499433796161;0.015562680882867061;0.015561310034613984;0.7179104140839077;-0.013390994056522281;0.717940536625112
45.28384;1.0443645093696508;0.8332334971404204;0.7978199371721082;-1.0100310428357534e-05;-9.696607420667374e-06;1.044903252519179;9.998184874640225;0.8334474251733647;0.015562677930336158;0.015561299794292872;0.7179121507784852;-0.013390993830656749;0.7179419539978544
45.29384;1.0443661510388087;0.8332339270349476;0.7978226504819933;-1.0100268406711043e-05;-9.696808226405481e-06;1.0449054285560277;9.998176486807786;0.8334448904329756;0.015562672575933129;0.0155612907607008;0.717913913967057;-0.013390993610860474;0.7179433317491065
45.30384;1.0443679269212576;0.8332342639928295;0.7978253027604655;-1.0100254327985372e-05;-9.697008485710468e-06;1.0449077833361193;9.99816868974619;0.8334423454480522;0.015562664860943327;0.01556128303193072;0.7179156993429237;-0.013390993396445842;0.7179446694355349
45.31384;1.0443698480407004;0.8332345029095315;0.7978278929712276;-1.010026797823107e-05;-9.697207440823142e-06;1.0449103202317107;9.99816156192709;0.833439796906392;0.015562654829747375;0.015561276684483679;0.7179175018480576;-0.013390993186877882;0.7179459652490507
45.32384;1.0443719248305414;0.8332346389238786;0.7978304193751307;-1.0100308976684622e-05;-9.697403786570197e-06;1.0449130399436946;9.998155177791554;0.8334372517539596;0.0155626425329218;0.015561271757729245;0.7179193162636732;-0.013390992981873358;0.7179472154278298
45.33384;1.0443741669323552;0.833234668491887;0.7978328797067491;-1.010037662786224e-05;-9.69759603378202e-06;1.0449159407524375;9.998149603622135;0.833434716045708;0.015562628046510383;0.015561268254449425;0.7179211374800458;-0.013390992781533837;0.7179484152095171
45.34384;1.0443765828288238;0.8332342406200599;0.7978349378341572;-8.993619608816274e-06;-8.638044372160408e-06;1.0449190193094091;9.998144895586323;0.8334321939099645;0.015562611485004922;0.01556126616806353;0.7179229598042287;-0.013390992586206577;0.717949561185837
45.35384;1.0443791788780012;0.8332340516738614;0.7978372603664364;-8.993735882161708e-06;-8.638224610477896e-06;1.044922271207834;9.998141098719959;0.8334296881447972;0.01556259299660101;0.015561265512405406;0.717924776516716;-0.01339099239611045;0.7179506523179291
45.36384;1.0443819587192074;0.833233751997984;0.7978395134478548;-8.993872877446121e-06;-8.638397718100969e-06;1.0449256908182631;9.998138244714477;0.8334272010091801;0.01556257273909455;0.01556126632678763;0.717926580562067;-0.013390992211082833;0.717951688696376
45.37384;1.0443849240985068;0.8332333405075562;0.7978416985625338;-8.994027661136901e-06;-8.638564007934346e-06;1.0449292716679117;9.9981363525958;0.8334247345563055;0.015562550856547541;0.01556126866301888;0.7179283653412569;-0.013390992030553906;0.7179526704174448
45.38384;1.0443880763147928;0.8332328161905335;0.7978438178952618;-8.994197065952607e-06;-8.638724765703666e-06;1.044933007607044;9.998135441713961;0.8334222917090731;0.015562527485397586;0.015561272565230636;0.7179301251261174;-0.013390991853281301;0.7179535974538953
45.39384;1.0443914165087655;0.8332321786902587;0.7978458730868369;-8.994378024642878e-06;-8.638882122316283e-06;1.0449368932544523;9.998135546090591;0.8334198768591276;0.015562502776903703;0.01556127805995833;0.7179318554955267;-0.013390991677176509;0.7179544692292777
45.40384;1.0443949455002373;0.8332314280243673;0.797847864884398;-8.994567849956551e-06;-8.639038892873295e-06;1.0449409235100104;9.998136715523389;0.8334174948549433;0.015562476894639654;0.01556128516835318;0.7179335534845234;-0.01339099149977453;0.717955284168857
45.41384;1.044398665069318;0.8332305644601886;0.7978497944313164;-8.994764075859485e-06;-8.639198259976053e-06;1.0449450930127682;9.998139006395165;0.8334151501759844;0.01556244999089065;0.015561293907723081;0.7179352168858452;-0.013391991318707398;0.7179560587838099
45.42384;1.0444025787210711;0.8332295888184975;0.7978516641451234;-8.994964184941393e-06;-8.639363393423673e-06;1.0449493962595005;9.99814246918209;0.8334128469133479;0.015562422196522027;0.01556130425832929;0.7179368430784707;-0.013391991131947415;0.7179567537959509
45.43384;1.0444066899019206;0.8332285023013745;0.7978534768010515;-8.995165517172985e-06;-8.639537356122086e-06;1.0449548289192985;9.998147136818092;0.8334105886753851;0.015562393619034066;0.015561316130273636;0.7179384286600188;-0.013391990938177755;0.7179573866110125
45.44384;1.0444109995361206;0.8332273067038904;0.7978552343964074;-8.995365049956714e-06;-8.639723249958092e-06;1.0449593892081923;9.998153019481585;0.8334083786922504;0.015562364333930831;0.015561329374806702;0.7179399700878627;-0.013391990737020375;0.7179579574884988
45.45384;1.0444155048524415;0.8332256563368561;0.7978566043980112;-7.888709163510604e-06;-7.580185912399027e-06;1.0449640777029203;9.998160109829206;0.8334062200798311;0.015562334389012515;0.015561343831946102;0.7179414637531587;-0.013391990528947233;0.7179584689774258
45.46384;1.0444201999946767;0.8332242529396033;0.7978582566171964;-7.888894035062397e-06;-7.580405687787343e-06;1.0449688963244208;9.998168388914706;0.8334041158497982;0.01556230384024909;0.015561359364656673;0.7179429050244461;-0.013391990314978876;0.7179589255995645
45.47384;1.044425077085306;0.8332227519578502;0.797859859654658;-7.889066516459216e-06;-7.580647373374717e-06;1.044973846867107;9.99817782027013;0.8334020691329945;0.015562272793056687;0.01556137585619421;0.7179442878103709;-0.01339199009617021;0.7179593323042663
45.48384;1.0444301252940815;0.8332211573103391;0.7978614154570015;-7.88922456437118e-06;-7.580913775288905e-06;1.0449789285300102;9.998188340982495;0.8334000836827875;0.015562241401683786;0.015561393197534988;0.7179456051939987;-0.013391989873292095;0.7179596930808184
45.49384;1.044435328916737;0.8332194724748339;0.7978629248073121;-7.889366842006413e-06;-7.581207075999591e-06;1.0449841365831798;9.99819986439496;0.8333981638513877;0.015562209833638353;0.015561411286179055;0.7179468503443012;-0.013391989647013757;0.7179600106161061
45.50384;1.0444406678733509;0.8332177002313764;0.7978643882231415;-7.889492081562554e-06;-7.581528657274086e-06;1.044989464192512;9.998212290897424;0.8333963139269666;0.015562178244649897;0.015561430025093944;0.7179470176374838;-0.013391989417951482;0.7179592866632752
45.51384;1.0444470739971417;0.8332166035834284;0.7978658065033987;-8.129357703802218e-06;-7.811425857823598e-06;1.0449949055272603;9.99822552093007;0.8333945380529342;0.015562146778355759;0.015561449314672647;0.7179481039766253;-0.013391989186317952;0.7179595220253963
45.52384;1.044452617439473;0.8332146632456482;0.7978671802013215;-8.129444388890867e-06;-7.811805307866853e-06;1.045000456921564;9.998239468396264;0.8333928411764138;0.01556211557296979;0.01556146904348841;0.717949109383679;-0.013391988951759878;0.7179597188270217
45.53384;1.0444582294960476;0.8332126427260569;0.7978685090964734;-8.129509661867563e-06;-7.81221362722866e-06;1.0450061151735257;9.998254062234988;0.8333912294601121;0.015562084751141226;0.015561489085520222;0.7179500363775163;-0.013391988713527078;0.7179598802467569
45.54384;1.044463887758345;0.8332105443851725;0.7978697923667262;-8.129552335769482e-06;-7.812650554199538e-06;1.0450118750151565;9.998269233423333;0.8333897094105404;0.015562054397246547;0.01556150931263917;0.7179508887104117;-0.013391988470774106;0.7179600098210345
45.55384;1.044469569754176;0.8332083702510735;0.7978710291067209;-8.129571202346244e-06;-7.81311554711762e-06;1.0450177279616506;9.998284903617767;0.833388287353301;0.01556202454875676;0.015561529616170654;0.7179516702061158;-0.013391988222834243;0.7179601107890893
45.56384;1.0444752533996968;0.8332061232288047;0.7978722184833041;-8.129565205824454e-06;-7.81360765864003e-06;1.0450236625668985;9.998300984541112;0.8333869699788029;0.015561995213046449;0.015561549913407653;0.7179523840858996;-0.013392987969413647;0.7179602052627851
45.57384;1.0444809187426656;0.8332038084595582;0.7978733593636808;-8.129533940912039e-06;-7.814125405901467e-06;1.0450296650850253;9.998317385296025;0.833385764654945;0.015561966396184264;0.015561570129562117;0.7179530330321032;-0.013392987710776665;0.7179602604032329
45.58384;1.0444865488834112;0.8332010849144297;0.7978741163140304;-7.022626737934044e-06;-6.754927913795924e-06;1.0450357199198483;9.998334020738026;0.8333846791020826;0.015561938104613203;0.015561590178991778;0.717953619824244;-0.013392987447650847;0.717960300245789
45.59384;1.0444921294495633;0.8331986598899982;0.7978751559465107;-7.022546824897088e-06;-6.755488857296319e-06;1.045041809956639;9.998350816682855;0.8333837209340023;0.015561910313764865;0.01556160996639487;0.717954147338058;-0.013392987180924845;0.7179603299781585
45.60384;1.044497648017973;0.8331961956252979;0.7978761439558731;-7.022444225215117e-06;-6.756065246858294e-06;1.0450479171542748;9.998367713378732;0.8333828969447383;0.015561882957670805;0.015561629399195804;0.7179546175652429;-0.01339298691164416;0.7179603532472908
45.61384;1.0445030933296642;0.8331937047054109;0.7978770814970307;-7.022319993703261e-06;-6.756652043265884e-06;1.0450540233974341;9.998384664483899;0.8333822124321989;0.015561855959947935;0.015561648398132956;0.7179550312905871;-0.013392986641048038;0.7179603717735701
45.62384;1.044508454039617;0.8331912013126663;0.7978779707959651;-7.022175181481621e-06;-6.7572441889143865e-06;1.0450601120540242;9.998401632012582;0.8333816714907492;0.015561829270309023;0.015561666898451197;0.7179553889781309;-0.013392986370305036;0.7179603862400489
45.63384;1.0445137175501813;0.8331886999652406;0.7978788139539557;-7.0220110281867916e-06;-6.7578373128764815e-06;1.0450661694432366;9.998418591360851;0.8333812781060105;0.015561802878328795;0.015561684839896577;0.7179556913909703;-0.01339298610046035;0.7179603970721656
45.64384;1.044518569289868;0.8331859742597039;0.7978796127649842;-7.782642464782268e-06;-7.486860026188225e-06;1.045072183994596;9.998435542198855;0.8333810366611741;0.01556177680204984;0.015561702161297658;0.717955939067737;-0.013392985832814591;0.7179604044593458
45.65384;1.0445235964881374;0.8331835153170314;0.7978803694261857;-7.78244467516516e-06;-7.487446379864397e-06;1.0450781446372424;9.998452500199397;0.8333809516383989;0.015561751074662759;0.01556171880715863;0.7179561317079579;-0.013392985569131339;0.7179604089417737
45.66384;1.0445284862809203;0.8331810930355902;0.7978810864518439;-7.78223282302705e-06;-7.488026485880814e-06;1.0450840411760371;9.998469477474744;0.8333810276318284;0.015561725746790404;0.015561734731859865;0.7179562685856282;-0.013392985311335797;0.7179604126786685
45.67384;1.0445332277985857;0.8331787152414986;0.7978817659085503;-7.782008748364947e-06;-7.48859849452677e-06;1.045089865608817;9.998486473370109;0.8333812692765895;0.01556170088022424;0.015561749894849139;0.7179563493039616;-0.013392985061068067;0.7179604194253373
45.68384;1.0445378114498665;0.8331763887157798;0.7978824091150895;-7.781774540307895e-06;-7.489160152828943e-06;1.0450956125940647;9.998503467071714;0.8333816799688472;0.015561676520820784;0.015561764252686232;0.7179563740928064;-0.01339298481948599;0.7179604330844154
45.69384;1.044542228797262;0.8331741199587811;0.7978830169265344;-7.781532648534765e-06;-7.489709152158764e-06;1.0451012783788178;9.998520409885447;0.8333822603049437;0.015561652685954101;0.01556177776086116;0.7179563436397142;-0.013392984587443615;0.7179604568192024
45.70384;1.0445464714218875;0.8331719147755314;0.7978835896427251;-7.78128589637758e-06;-7.490243733326154e-06;1.04510685902501;9.998537233052682;0.8333830079164083;0.015561629385609585;0.015561790388525168;0.7179562584809388;-0.013392984365898117;0.7179604935190839
45.71384;1.0445505300191045;0.8331694282168737;0.7978837931676409;-6.674186324884151e-06;-6.431024015813689e-06;1.0451123499585249;9.998553867013175;0.8333839184342637;0.015561606645468705;0.015561802124196627;0.7179561186085582;-0.013393984156072595;0.717960565397962
45.72384;1.0445543945258846;0.8331673595135104;0.7978842952891297;-6.673939325351274e-06;-6.431527187744611e-06;1.0451187465185203;9.998570251244514;0.8333849862252812;0.015561584502513472;0.015561812963649056;0.7179559237012626;-0.013393983959121175;0.7179606396996638
45.73384;1.0445580538671713;0.833165360437889;0.7978847612324422;-6.673696446297601e-06;-6.4320141190873575e-06;1.0451240436321876;9.998586329180958;0.8333862045217861;0.015561562991154264;0.01556182289905658;0.7179556732181263;-0.013393983775623107;0.7179607402755457
45.74384;1.0445614956700102;0.8331634318709343;0.7978851880183152;-6.673459724904461e-06;-6.432484713731679e-06;1.0451292353615314;9.998602042462464;0.8333875650727608;0.01556154214174247;0.015561831920548445;0.7179553659428906;-0.013393983605425227;0.7179608721875878
45.75384;1.0445647078853555;0.8331615759554518;0.7978855707280059;-6.673231048740993e-06;-6.432938939295698e-06;1.0451343160470723;9.9986173376398;0.8333890575656292;0.01556152197991805;0.015561840019901877;0.7179549998407316;-0.013393983447946399;0.7179610391535687
45.76384;1.0445676817463887;0.8331597960514874;0.7978859041037046;-6.673012645129793e-06;-6.433376785326801e-06;1.0451392818029883;9.998632181946924;0.8333906696688359;0.015561502524948883;0.01556184718739549;0.7179545726577932;-0.013393983302451075;0.7179612425107286
45.77384;1.0445704139138883;0.8331580960197379;0.7978861833978063;-6.6728072469528605e-06;-6.433798552618584e-06;1.045144130022202;9.998646573614785;0.8333923882791793;0.015561483790445536;0.015561853410689181;0.717954081995329;-0.013393983167898164;0.717961480846878
45.78384;1.0445729058398578;0.8331564795655269;0.7978864041682562;-6.672617904044648e-06;-6.434205135336727e-06;1.0451488578245842;9.998660539751514;0.833394201111093;0.015561465778382279;0.015561858685572118;0.7179535245745394;-0.013393983042798697;0.7179617499839089
45.79384;1.0445751607718088;0.8331549495116739;0.7978865623519366;-6.672447612888176e-06;-6.434597952822166e-06;1.0451534619536897;9.998674129859426;0.8333960973380793;0.015561448475229696;0.015561863030535337;0.7179528963213875;-0.013393982925481513;0.7179620432842362
45.80384;1.0445771822828973;0.8331535074800841;0.797886654603426;-6.672299147600873e-06;-6.434978642051743e-06;1.0451579390762988;9.998687410220455;0.8333980672439176;0.015561431860554273;0.015561866491507355;0.7179521935570604;-0.013393982814292112;0.7179623528351815
45.81384;1.044579929351567;0.8331529153674806;0.7978866779296581;-6.911931871890989e-06;-6.664894182022103e-06;1.0451622850265394;9.998700451847764;0.8334001017938795;0.015561415918911978;0.015561869140127504;0.7179514139837352;-0.013393982707344723;0.7179626709637693
45.82384;1.0445815025270293;0.8331516524119787;0.7978866290166325;-6.911835160639323e-06;-6.665254516729627e-06;1.045166494951657;9.998713313955651;0.8334021930581426;0.015561400641678918;0.015561871073732783;0.7179505567677218;-0.013393982602417247;0.7179629907475663
45.83384;1.0445828656274145;0.833150478967557;0.7978865041093866;-6.911768049436657e-06;-6.6656056868246525e-06;1.0451705646574145;9.998726036222708;0.8334043349864863;0.015561386019342715;0.01556187240888492;0.7179496220170745;-0.013393982497408734;0.7179633058031499
45.84384;1.0445840282843872;0.8331490428309781;0.7978859657074403;-5.80487984757614e-06;-5.60620890562144e-06;1.04517449091076;9.998738643485014;0.8334065232170857;0.01556137203809871;0.015561873261269737;0.7179486103242271;-0.013393982390762752;0.7179636099932172
45.85384;1.044584998576324;0.8331480345979696;0.7978856794040874;-5.804875611182824e-06;-5.606541997875701e-06;1.0451782709395974;9.998751153928724;0.8334087540800083;0.01556135868666535;0.01556187372893654;0.7179475226054655;-0.013393982281479033;0.7179638969542479
45.86384;1.0445857845796667;0.8331470958867464;0.7978853104081957;-5.804903071145437e-06;-5.606865663344674e-06;1.0451819028686413;9.99876358248181;0.8334110234346193;0.01556134596458452;0.015561873901925927;0.7179463600914989;-0.013393982168966107;0.7179641598525472
45.87384;1.044586396466554;0.8331462159686539;0.7978848580935646;-5.804961698643297e-06;-5.607179337779245e-06;1.045185386261869;9.998775940387155;0.8334133260777741;0.015561333876251717;0.015561873886952293;0.7179451245918892;-0.01339398205286324;0.7179643919561457
45.88384;1.0445868471151756;0.8331453835470143;0.7978843209759975;-5.80505057324717e-06;-5.607482384993466e-06;1.0451887213749451;9.998788231350266;0.833415656568486;0.0155613224117189;0.015561873814967823;0.717943818907202;-0.013394981933015583;0.7179646062597367
45.89384;1.044587151278422;0.8331445871818071;0.797883696975897;-5.805168634236218e-06;-5.60777411477425e-06;1.0451919086842554;9.998800450135606;0.8334180103049021;0.01556131153811257;0.015561873829739071;0.7179424467090063;-0.013394981809558797;0.7179647608505693
45.90384;1.0445873244461248;0.8331438164735151;0.7978829841410117;-5.80531503275023e-06;-5.608053768453456e-06;1.0451949497359678;9.998812596165829;0.833420383371393;0.01556130120862102;0.015561874076584175;0.7179410115602607;-0.013394981682762767;0.7179648701814397
45.91384;1.044587382592235;0.8331430627681867;0.7978821811344203;-5.8054893167715745e-06;-5.608320658812587e-06;1.045197847394043;9.99882468870366;0.8334227717759478;0.015561291377186771;0.0155618746950794;0.7179395161373621;-0.013394981552781739;0.7179649305106172
45.92384;1.044587342077824;0.8331423184067844;0.7978812874805838;-5.8056912427688894e-06;-5.608574287097087e-06;1.045200604862363;9.998836761885492;0.8334251710899558;0.015561282011573916;0.015561875813502078;0.7179379627964898;-0.013394981419517058;0.7179649384003709
45.93384;1.0445872182827496;0.8331415757433916;0.7978803034969865;-5.805920445724092e-06;-5.60881419907413e-06;1.045203225174825;9.99884885126158;0.8334275768012545;0.015561273097805414;0.015561877542632295;0.7179363542981181;-0.013394981282512661;0.7179648897538891
45.94384;1.044587024157027;0.8331408274558486;0.797879230412073;-5.806176385396373e-06;-5.609039746526515e-06;1.0452057115715079;9.99886099070035;0.8334299850687996;0.015561264636906992;0.015561879957398593;0.7179336932913032;-0.013394981140893455;0.7179637800353778
45.95384;1.044586770632252;0.8331400680435826;0.7978780708790214;-5.806458418589099e-06;-5.609250169306844e-06;1.0452080673784276;9.998873220042142;0.8334323930578137;0.015561256638999117;0.015561883075550028;0.7179319814940011;-0.013394980993338905;0.7179636047918261
45.96384;1.044586467782883;0.8331392947697293;0.7978768292841013;-5.806765816815099e-06;-5.609444878088596e-06;1.0452102948931514;9.998885597542749;0.833434798550645;0.01556124910847625;0.01556188686928631;0.7179302199211218;-0.013394980838338488;0.7179633616971228
45.97384;1.0445861246940056;0.8331385071802396;0.797875511589948;-5.807097912012747e-06;-5.609623510609205e-06;1.0452123942563;9.998898201300298;0.8334371992139864;0.015561242024284192;0.01556189130718938;0.7179284101286638;-0.013394980674701861;0.7179630505722269
45.98384;1.0445857489914918;0.8331377061334532;0.7978741247274904;-5.807454231858499e-06;-5.609785801481238e-06;1.0452143631151207;9.998911111438456;0.8334395923128751;0.015561235332737847;0.015561896376404998;0.7179265552668326;-0.0133949805016903;0.7179626739376848
45.99384;1.044585347754711;0.833136544291928;0.7978723418761317;-4.700982073424744e-06;-4.550192445659923e-06;1.0452161971183287;9.99892439510771;0.8334419752766433;0.015561228949832017;0.015561902073314482;0.7179246600969061;-0.013394980318768748;0.7179622363234786
46.00384;1.0445849289378828;0.8331357210891228;0.7978708378285756;-4.701385033707004e-06;-4.550320660441542e-06;1.0452178911025976;9.998938106902802;0.8334443460205451;0.015561222760470839;0.015561908406497833;0.7179227306570036;-0.013394980125521786;0.7179617430075727
46.01384;1.0445845014689625;0.833134890205585;0.7978692849371115;-4.701809661158782e-06;-4.550430357450471e-06;1.0452194405146995;9.998952289787836;0.833446702507011;0.015561216616138684;0.015561915421017572;0.7179207743013246;-0.013394979921686046;0.7179611995738293
46.02384;1.0445840738866363;0.8331340548560797;0.7978676883754521;-4.7022547661811264e-06;-4.550520275212132e-06;1.0452208419048585;9.998966971381032;0.8334490426689608;0.015561210341024546;0.015561923196183432;0.7179187995391274;-0.013394979707140067;0.7179606122424038
46.03384;1.044583653164149;0.8331332187152176;0.7978660524306955;-4.702719537880953e-06;-4.5505895383540725e-06;1.0452220918424846;9.998982164888485;0.8334513649093551;0.015561203761377393;0.01556193181101358;0.7179168149501376;-0.013394979482000552;0.7179599877537295
46.04384;1.0445832449258416;0.8331323852239207;0.7978643815314178;-4.703203354167306e-06;-4.550637777455037e-06;1.04522418562173;9.99899787503189;0.8334536686075837;0.015561196741582054;0.015561941326726789;0.7179148277507614;-0.01339497924680713;0.7179593330173963
46.05384;1.0445828540517235;0.8331315564321187;0.7978626806451039;-4.703705502770623e-06;-4.5506648970044405e-06;1.0452251177677443;9.999014103208545;0.8334559542117165;0.015561189183597652;0.01556195178913532;0.7179128433490127;-0.013394979002682161;0.7179586550993482
46.06384;1.0445824843147944;0.8331307326285999;0.7978609548552905;-4.704225396257296e-06;-4.55067106771175e-06;1.0452258836382415;9.999030851889355;0.8334582225536179;0.015561181001721434;0.015561963222332562;0.7179108658431027;-0.013395978751303318;0.7179579793443563
46.07384;1.0445821375988098;0.8331299134273487;0.7978592091312279;-4.704762912008177e-06;-4.5506568485799606e-06;1.0452264802600844;9.99904812598844;0.8334604741369559;0.015561172124128065;0.015561975625255733;0.7179088980923707;-0.013395978494589155;0.717957274065705
46.08384;1.0445818139249174;0.8331290983426318;0.7978574485264293;-4.705318375927444e-06;-4.550623124522057e-06;1.04522690690958;9.999065927111499;0.8334627090460891;0.015561162514942006;0.015561988979587351;0.7179069412919901;-0.013395978234323282;0.7179565629603528
46.09384;1.0445815121780773;0.8331282862309206;0.7978556784689198;-4.7058924409981206e-06;-4.550571037734372e-06;1.045227165933063;9.999084246908517;0.8334649270177992;0.015561152167669706;0.015562003255199044;0.7179049954851188;-0.01339597797206244;0.7179558515621236
46.10384;1.0445812302981479;0.8331274754695042;0.7978539050010593;-4.706485999123312e-06;-4.55050179872034e-06;1.0452272626326908;9.99910306897424;0.8334671274404845;0.015561141076325521;0.015562018413584726;0.7179030614801345;-0.013395977709317762;0.7179551467186207
46.11384;1.0445809647107915;0.8331266651605598;0.7978521347062002;-4.707099950597546e-06;-4.550416062784063e-06;1.0452272039532253;9.999122378444055;0.8334693093425265;0.01556112923708867;0.015562034411439907;0.717901142509496;-0.01339597744749637;0.7179544568554888
46.12384;1.044580710307442;0.833125856179999;0.7978503742725095;-4.7077350474800005e-06;-4.550313311241547e-06;1.0452269972089874;9.999142166110023;0.8334714721157331;0.015561116675149023;0.01556205120708531;0.7178992438572529;-0.01339597718755146;0.7179537914146255
46.13384;1.0445804613486043;0.8331250516979782;0.7978486301188509;-4.708391993119039e-06;-4.550191954770046e-06;1.0452266495935787;9.999162421700735;0.8334736171994996;0.015561103444928524;0.015562068769659631;0.7178973711628566;-0.013395976929906109;0.7179531594357329
46.14384;1.0445811662139208;0.8331246691954949;0.7978465741051579;-3.841972645089532e-06;-3.7198558813090833e-06;1.0452261681605943;9.99918313497764;0.8334757487329412;0.015561089607878732;0.015562087071293546;0.7178955293096881;-0.013395976674623718;0.7179525679687689
46.15384;1.0445809132620283;0.8331238914820094;0.7978448785722725;-3.842675474454305e-06;-3.719691573412699e-06;1.0452255600284996;9.999204312013248;0.8334778722771199;0.01556107523026487;0.015562106059947749;0.7178937223009504;-0.013395976421598848;0.7179520214867736
46.16384;1.044580653952281;0.8331231371078852;0.7978432118496724;-3.84340201666698e-06;-3.719503365280243e-06;1.0452248326292604;9.999225983552536;0.8334799927597931;0.015561060396170797;0.015562125645343266;0.717891953769789;-0.013395976170968655;0.7179515225123672
46.17384;1.0445803871869317;0.8331224112870356;0.7978415743085587;-3.844152240194542e-06;-3.719289748959024e-06;1.045223993762598;9.99924819320198;0.8334821127737019;0.015561045202776028;0.015562145718693977;0.717890228157515;-0.013395975923375983;0.7179510727731261
46.18384;1.0445801119623248;0.8331217185376988;0.7978399658770058;-3.844925688652816e-06;-3.7190491896218093e-06;1.0452230517017291;9.999270980707205;0.8334842325639414;0.01556102974176555;0.01556216618091791;0.7178885514228661;-0.013395975679589715;0.7179506744146504
46.19384;1.0445798266230886;0.8331210638310739;0.797838387773325;-3.845721739719306e-06;-3.7187803443126582e-06;1.0452220153876832;9.99929437637485;0.8334863514037919;0.015561014092270514;0.015562186944058478;0.7178869300359925;-0.013395975440061741;0.7179503304016223
46.20384;1.0445795283949961;0.8331204529459764;0.7978368433850325;-3.846539802914591e-06;-3.718482207918138e-06;1.045220894310266;9.99931840625072;0.8334884688087592;0.015560998328916853;0.015562207916162031;0.71788536970466;-0.013395975204992623;0.7179500437900445
46.21384;1.044579213051757;0.8331198917467662;0.7978353376488286;-3.847379201371715e-06;-3.7181542052404045e-06;1.0452196979162165;9.999343096093687;0.8334905854055578;0.01556098253005925;0.015562228992188605;0.7178838752828616;-0.01339597497439781;0.7179498174837907
46.22384;1.0445788747524556;0.8331193851384687;0.7978338757426962;-3.84823882691865e-06;-3.7177962028695147e-06;1.0452184344173072;9.99936847040969;0.8334927033823156;0.015560966775511135;0.015562250042817298;0.7178824509064456;-0.013395974747879307;0.7179496550207298
46.23384;1.0445785064451107;0.8331189365485855;0.797832462278535;-3.849117002648265e-06;-3.717408220481963e-06;1.045217109141476;9.999394556185162;0.8334948264260292;0.015560951142428952;0.015562270903734896;0.7178810998081978;-0.013395974524715274;0.717949560618481
46.24384;1.044578101309879;0.8331185479430459;0.7978311013322671;-3.850011933536993e-06;-3.7169902860439503e-06;1.0452157237778206;9.999421389958194;0.8334969594345426;0.015560935706346278;0.015562291388972332;0.7178798244750525;-0.013395974304560732;0.717949538266989
46.25384;1.0445776542007612;0.8331182206124496;0.7978297970320808;-3.850922339947016e-06;-3.716542781711369e-06;1.045214277839612;9.999449019645962;0.8334991078916072;0.015560920534558853;0.01556231131820241;0.7178786270089714;-0.013396974088017682;0.7179496100628249
46.26384;1.0445771613066082;0.8331179562659035;0.7978285536336335;-3.851847503035562e-06;-3.7160666190647896e-06;1.0452127711735468;9.999477500665389;0.8335012767133979;0.01556090567665344;0.015562330521533933;0.717877509120229;-0.013396973876435722;0.717949741713058
46.27384;1.0445766184174905;0.8331177568498477;0.7978273748181873;-3.852786826595533e-06;-3.715562967865906e-06;1.0452112053567117;9.999506884731069;0.83350346898387;0.015560891169757379;0.015562348823876861;0.7178764721767825;-0.013396973671363898;0.7179499541459047
46.28384;1.0445760203673822;0.833117623770649;0.7978262634684102;-3.853739542400237e-06;-3.715033029053072e-06;1.0452095839267475;9.999537211091136;0.833505685444877;0.01556087704800668;0.015562366036781688;0.7178755176930932;-0.013396973474181185;0.7179502483182573
46.29384;1.044575362642904;0.8331175577394504;0.7978252219607798;-3.854704650628642e-06;-3.7144779270663916e-06;1.0452079126129865;9.999568507419395;0.8335079243974077;0.015560863342768603;0.015562381959746747;0.7178746475788271;-0.013396973285740158;0.7179506240491802
46.30384;1.044574642758237;0.833117209622299;0.7978239178514862;-2.748827481848282e-06;-2.6541594917656213e-06;1.0452061997504363;9.999600783763972;0.833510181326934;0.01556085007910315;0.015562396384735562;0.7178738639028652;-0.013396973106028894;0.7179510811433706
46.31384;1.0445738597153682;0.8331172751287064;0.7978230189673776;-2.7498129187860343e-06;-2.6535563590493885e-06;1.0452044562712424;9.99963402381647;0.8335124491424455;0.015560837275385285;0.015562409111790477;0.7178731687765214;-0.0133969729342089;0.717951620057051
46.32384;1.0445730132177935;0.8331174023596075;0.7978221897394709;-2.750805391080343e-06;-2.652929921060156e-06;1.0452026950309725;9.999668196443011;0.8335147193817961;0.015560824941322356;0.015562419976011191;0.7178725644294155;-0.013396972768991867;0.7179522407877006
46.33384;1.0445721037794617;0.833117588086128;0.7978214274224319;-2.7518022050343738e-06;-2.65228097972089e-06;1.0452009294156235;9.999703275886295;0.8335169832287351;0.015560813072114123;0.015562428864716898;0.7178720531767201;-0.013396972608997618;0.717952941621672
46.34384;1.0445711322838487;0.8331178301555866;0.7978207283011888;-2.752800366733948e-06;-2.6516107296148286e-06;1.04519917161684;9.999739243087026;0.8335192319655004;0.015560801658716652;0.015562435708924792;0.7178716374749244;-0.013396972452895266;0.7179537195178949
46.35384;1.0445700982618176;0.833118127713846;0.7978200877409289;-2.7537970105054844e-06;-2.6509203305396927e-06;1.0451974322130282;9.999776072743371;0.8335214575863718;0.015560790713798657;0.015562440464620783;0.7178713201397823;-0.013396972299309058;0.7179545708433073
46.36384;1.0445689984921196;0.8331184803648979;0.7978195007922442;-2.7547897636243066e-06;-2.6502106707216297e-06;1.0451957215776178;9.999813730258653;0.8335236542901148;0.015560780279527401;0.015562443102066273;0.7178711041249678;-0.013396972146682225;0.7179554917515537
46.37384;1.0445678275298798;0.8331188875926009;0.7978189634846337;-2.7557766864373026e-06;-2.649482628962174e-06;1.045194050588001;9.999852180864107;0.8335258201893648;0.015560770414679178;0.015562443596609079;0.7178709920101786;-0.013396971993425037;0.7179564788164481
46.38384;1.0445665794567547;0.8331193488676859;0.7978184735164228;-2.7567559457419824e-06;-2.6487374726378414e-06;1.0451924293925563;9.999891397166643;0.833527957290946;0.015560761188030016;0.015562441917913807;0.71787098605457;-0.01339697183834994;0.7179575290378282
46.39384;1.0445652492878805;0.8331198634127213;0.7978180294870499;-2.757725757844823e-06;-2.647976922934687e-06;1.0451908666967704;9.999931361419748;0.8335300698565813;0.015560752680403502;0.015562438030481544;0.7178710883175686;-0.01339697168088473;0.7179586391700041
46.40384;1.0445638338749996;0.8331204294739117;0.7978176300211918;-2.7586844875471622e-06;-2.6472028331654326e-06;1.0451893704561954;9.99997206087673;0.8335321631092344;0.015560744982204161;0.01556243190608541;0.7178713000691104;-0.013396971520798539;0.7179598059234918
46.41384;1.0445623319387944;0.8331210444620835;0.7978172737894189;-2.759630580738019e-06;-2.646416718944382e-06;1.045187948065642;10.000013473429243;0.8335342427568758;0.015560738191044298;0.015562423534035062;0.7178716212635825;-0.01339697135782417;0.7179610267649172
46.42384;1.044560743014544;0.833121705981354;0.7978169593218609;-2.7605626462579432e-06;-2.645619623784985e-06;1.045187606010323;10.000055552852372;0.8335363150623861;0.015560732419143056;0.015562412920765049;0.7178720509871858;-0.013396971191440933;0.7179622998279085
46.43384;1.0445590667214315;0.8331224118844603;0.7978166841473763;-2.761479698326375e-06;-2.6448125432635775e-06;1.0451863500325225;10.000098226492282;0.8335383875863827;0.015560727798873238;0.015562400083257322;0.7178725883129123;-0.013396971020797987;0.7179636230151968
46.44384;1.0445573028076371;0.8331231591168968;0.7978164447340436;-2.762381232390155e-06;-2.6439968113028486e-06;1.0451851849566725;10.000141406449753;0.8335404693099894;0.015560724468923428;0.015562385046750749;0.7178732322921196;-0.013396970844798232;0.7179649932278088
46.45384;1.044555451816857;0.8331239431907961;0.7978162376431682;-2.763267323236184e-06;-2.643174061373101e-06;1.0451841137963114;10.000185002209427;0.8335425690369651;0.015560722552042243;0.01556236784560224;0.7178739812918529;-0.013396970662270335;0.7179664062816954
46.46384;1.0445535165020094;0.8331247589286074;0.7978160605101196;-2.7641387571651246e-06;-2.642346054583645e-06;1.0451831377195673;10.000228925981519;0.8335446940819348;0.015560722155377057;0.015562348527522278;0.7178748331815222;-0.013397970472044258;0.7179678762978337
46.47384;1.0445515020759593;0.8331252523940184;0.7978155780176038;-1.6581433371987694e-06;-1.5817754928596356e-06;1.0451822570555664;10.000273097281426;0.8335468506667995;0.015560723393727023;0.015562327172230422;0.7178747864109853;-0.01339797027290682;0.7179683618261958
46.48384;1.044549414078284;0.8331261162671383;0.797815456915703;-1.658988589098268e-06;-1.5809420898225087e-06;1.045181471670113;10.000317447045676;0.8335490442787092;0.015560726389276153;0.015562303906174498;0.7178758405507137;-0.01339797006365156;0.7179698766711524
46.49384;1.0445472564322518;0.8331269972734281;0.7978153619370426;-1.659821699473956e-06;-1.5801081499481913e-06;1.0451807808128648;10.000361912597008;0.8335512791177204;0.01556073123461958;0.015562278891703408;0.7178769956803127;-0.013397969843284925;0.7179714158098444
46.50384;1.044545031999768;0.833127891796909;0.7978152919307024;-1.6606432086451762e-06;-1.5792747400397408e-06;1.0451801836173251;10.00040642759385;0.8335535580944342;0.015560737977190193;0.015562252310971733;0.7178782512933715;-0.013397969611072;0.7179729735659887
46.51384;1.0445427445768316;0.8331287978473346;0.7978152464977303;-1.6614537527144147e-06;-1.578442779696754e-06;1.0451796796185724;10.000450920008156;0.8335558835639166;0.015560746647460611;0.015562224355998983;0.7178796055316934;-0.013397969366309145;0.71797454378699
46.52384;1.0445413542099466;0.8331304761018705;0.797815226367326;-1.9020050341496673e-06;-1.8071574064711654e-06;1.0451792685651256;10.000495322174327;0.8335582572306353;0.01556075728228885;0.015562195215681326;0.7178810549954247;-0.013397969108073301;0.7179761200188455
46.53384;1.0445389623346377;0.833131405868325;0.797815232786995;-1.9027953736450252e-06;-1.8063311708469486e-06;1.0451789494388521;10.000539578049379;0.8335606793165737;0.015560769913193459;0.015562165062622002;0.7178825951838521;-0.013397968834977488;0.7179776966089829
46.54384;1.0445365331713525;0.8331323492044246;0.7978152659764844;-1.9035764297047295e-06;-1.8055091648922619e-06;1.0451787185229449;10.00058363664532;0.8335631485224038;0.0155607845363979;0.015562134043945295;0.7178842211371614;-0.013397968545148131;0.7179792695195962
46.55384;1.0445340775601157;0.8331333071639673;0.7978153247510428;-1.90434886731005e-06;-1.804692158875046e-06;1.0451785681870445;10.000627442832739;0.8335656630675815;0.015560801095877428;0.015562102286164302;0.717885927255062;-0.013397968236809641;0.7179808360476669
46.56384;1.0445316065342585;0.8331342801771124;0.7978154081376584;-1.9051135567546744e-06;-1.8038809946132297e-06;1.0451784878830894;10.000670936266484;0.8335682216529534;0.015560819494741585;0.015562069918861218;0.7178877064878457;-0.013397967908843178;0.7179823942021099
46.57384;1.0445291306805995;0.833135268106214;0.7978155165685411;-1.9058713806551425e-06;-1.8030767502241328e-06;1.0451784657342977;10.000714055866327;0.8335708234143241;0.015560839622822087;0.015562037086546843;0.7178895502222077;-0.01339796756049639;0.7179839424588372
46.58384;1.0445266591309832;0.8331362706795266;0.7978156512659034;-1.906623046656332e-06;-1.8022806227860443e-06;1.0451784890300702;10.000756742741366;0.8335734674891665;0.015560861379579639;0.015562003931855443;0.7178914491206595;-0.013397967190748443;0.7179854799698063
46.59384;1.0445241996467183;0.8331372875867297;0.7978158133584393;-1.9073692335911687e-06;-1.8014938427839518e-06;1.0451785443439452;10.000798939292672;0.8335761529779451;0.015560884688822921;0.015561970581975742;0.7178933942444128;-0.01339796679822154;0.7179870068075048
46.60384;1.0445217592883385;0.8331383177244548;0.7978160037459096;-1.9081108905712393e-06;-1.8007178021847518e-06;1.04517861857554;10.000840585480987;0.8335788787931664;0.015560909512037409;0.015561937153817238;0.7178953779312461;-0.013397966381727985;0.717988523863448
46.61384;1.044519344484096;0.8331393584051822;0.797816223430745;-1.908849304156644e-06;-1.7999540248795321e-06;1.0451787002226058;10.000881615132048;0.8335816431199687;0.015560935848203849;0.01556190375530549;0.7178973940598978;-0.013397965940794624;0.7179900322019429
46.62384;1.044516960753284;0.8331404057840966;0.797816473912291;-1.909585833413156e-06;-1.7992039837008736e-06;1.0451787792006995;10.000921954933087;0.8335844430691155;0.015560963708940148;0.015561870475783394;0.7178994375603958;-0.013397965475510271;0.7179915323436351
46.63384;1.0445146125447837;0.8331414559860879;0.7978167573054378;-1.9103216789931718e-06;-1.7984691943789817e-06;1.0451788456173103;10.00096151940225;0.8335872747357808;0.015560993084111947;0.015561837377369284;0.7179015032952465;-0.013397964986095539;0.7179930243261979
46.64384;1.0445123034005008;0.8331425059002976;0.7978170760587171;-1.911057818335538e-06;-1.797751496086973e-06;1.0451788889474667;10.001000205183624;0.8335901330252317;0.015561023914431423;0.015561804486874562;0.7179035849220761;-0.013397964472838015;0.7179945079642321
46.65384;1.0445100372072817;0.8331435531232669;0.7978174324224047;-1.911794938630516e-06;-1.7970530380115516e-06;1.0451788980924963;10.001037898488914;0.8335930107553516;0.015561056082683487;0.015561771795006488;0.7179056747690238;-0.013397963936103905;0.717995982882015
46.66384;1.044507819492147;0.8331442461009205;0.79781749421382;-8.056790048883132e-07;-7.366367077364231e-07;1.0451788618444133;10.001074486170722;0.8335958979408977;0.015561089424710885;0.015561739284164862;0.7179077649532392;-0.013397963376189256;0.7179974491107809
46.67384;1.0445056564132023;0.8331452785515332;0.7978179307450057;-8.064190730717336e-07;-7.359823744318108e-07;1.0451787687308287;10.001109858784629;0.8335987826263965;0.015561123743344105;0.015561706966273578;0.7179098484281531;-0.013397962793329025;0.7179989076645094
46.68384;1.0445035528022615;0.8331462975623019;0.7978184091916402;-8.071605942890434e-07;-7.353522774176482e-07;1.045178606463656;10.00114391670865;0.8336016532931576;0.015561158825153102;0.015561674891473792;0.7179119187942498;-0.013397962187899494;0.7180003603290186
46.69384;1.0445015118903114;0.8331473004737173;0.7978189300379991;-8.079034272381388e-07;-7.347481037250168e-07;1.045178362330391;10.001176581322191;0.8336045012792715;0.015561194470379828;0.01556164313383908;0.7179139696273216;-0.013398961560596685;0.7180018280432142
46.70384;1.0444995358837101;0.8331482869374615;0.7978194926222917;-8.086477513164551e-07;-7.341719585855758e-07;1.0451780248768672;10.001207799688814;0.8336073209681246;0.01556123052318694;0.015561611774864963;0.7179159941393569;-0.013398960912764855;0.7180032758086173
46.71384;1.0444976261842853;0.8331492587132813;0.7978200945745239;-8.093939196041852e-07;-7.336263045265118e-07;1.0451775856272856;10.001237540598908;0.8336101073594636;0.015561266878648018;0.015561580891436078;0.7179179847771306;-0.013398960246921924;0.7180047238440159
46.72384;1.0444957837452675;0.8331502194500611;0.7978207315436283;-8.10141912754271e-07;-7.331138457688591e-07;1.0451770392022708;10.0012657836247;0.8336128540013933;0.015561303460936432;0.015561550556352534;0.7179199329167611;-0.01339895956669887;0.7180061728429405
46.73384;1.04449400989279;0.8331511741953249;0.7978213979825646;-8.108912181063789e-07;-7.326370971568589e-07;1.0451763822262952;10.001292509348355;0.8336155533006551;0.015561340199297634;0.015561520850500317;0.7179218290810272;-0.013398958875897204;0.718007623267045
46.74384;1.0444923070758387;0.8331521279186437;0.7978220882876296;-8.116414215909657e-07;-7.321979277990286e-07;1.045175612628178;10.001317701877046;0.833618197531027;0.015561377025734718;0.0155614918712909;0.7179236633209906;-0.013398958177605967;0.7180090753949911
46.75384;1.0444906787965509;0.833153084124048;0.7978227964114196;-8.123927578309381e-07;-7.3179750724458e-07;1.0451747294268154;10.001341353529677;0.833620779301504;0.015561413877265036;0.01556146372879317;0.7179254256511931;-0.01339895747405144;0.7180105285917318
46.76384;1.0444891291682439;0.8331540446608411;0.7978235146371698;-8.131459271774736e-07;-7.31436462431441e-07;1.04517373224361;10.001363463877075;0.8336232919528526;0.015561450684374792;0.015561436538674443;0.7179271066443831;-0.013398956767007909;0.7180119806207601
46.77384;1.044487662258824;0.8331550103235762;0.7978242339238149;-8.139013672649473e-07;-7.311149628034723e-07;1.0451726204977088;10.001384041559332;0.8336257299562783;0.015561487364870685;0.015561410416201578;0.7179286979034247;-0.013398956058298562;0.7180134276302651
46.78384;1.0444862804676192;0.8331559813411499;0.7978249451280847;-8.146587085051395e-07;-7.308328311319374e-07;1.0451713926533501;10.001403104116905;0.8336280892993271;0.015561523838883042;0.015561385464981817;0.7179301924731825;-0.013398955350038478;0.7180148646112918
46.79384;1.044484983449323;0.8331569570449667;0.797825639166142;-8.154169031465281e-07;-7.30589749975108e-07;1.0451700458796374;10.001420673357126;0.8336303675523562;0.015561560042533952;0.015561361764090563;0.7179315849536778;-0.013398954644598846;0.7180162857991894
46.80384;1.0444837689739426;0.8331579350103682;0.7978263066376241;-8.161747958279008e-07;-7.303854599014033e-07;1.0451685764095677;10.001436779989955;0.8336325632827315;0.015561595921903716;0.01556133936433333;0.7179328708907531;-0.013398953944432171;0.7180176848929661
46.81384;1.0444826343297122;0.8331589107400792;0.7978269379074553;-8.169315322269431e-07;-7.302199329829434e-07;1.0451669799228787;10.001451476608997;0.8336346756510064;0.015561631428551534;0.015561318301055064;0.7179340463213841;-0.013398953252017872;0.7180190552708993
46.82384;1.0444815771412335;0.8331598784443853;0.797827523741827;-8.176865377449792e-07;-7.300934242582921e-07;1.0451652514630345;10.001464845710537;0.8336367040794698;0.015561666531266569;0.01556129861370694;0.7179351081935154;-0.013398952569931556;0.7180203905817069
46.83384;1.0444805951878378;0.8331608323962536;0.7978280561915831;-8.184393569316418e-07;-7.300062904949621e-07;1.0451633857684859;10.001476996813725;0.8336386469886711;0.015561701219128664;0.01556128034335031;0.7179360549887047;-0.01339895190079394;0.7180216854295136
46.84384;1.0444796859536825;0.8331617678717407;0.7978285291009902;-8.191894808210773e-07;-7.299587803420339e-07;1.0451613778407967;10.001488050629838;0.8336405012028322;0.015561735483289341;0.015561263511023058;0.7179368862044294;-0.013398951247213325;0.7180229354416063
46.85384;1.0444788473687108;0.8331626814548778;0.7978289379491822;-8.199361428062741e-07;-7.299509357384431e-07;1.045159223586197;10.00149812166772;0.8336422636093297;0.01556176930427611;0.015561248111565062;0.7179376005991229;-0.013398950611727944;0.7180241370584416
46.86384;1.0444780787194425;0.8331632219746804;0.79782894553493;2.861760516261267e-07;3.297565475311909e-07;1.0451579216150306;10.001507314474404;0.8336439328957045;0.015561802663517348;0.015561234126110013;0.7179381956905043;-0.013398949996525404;0.7180252875804376
46.87384;1.0444773802532443;0.8331640851114114;0.7978292176162953;2.854390551366212e-07;3.2968555611111744e-07;1.0451554744523552;10.001515726574024;0.8336455092390155;0.015561835568746366;0.015561221535041398;0.7179386696102479;-0.013398949403299219;0.7180263851732088
46.88384;1.044476752287431;0.8331649203453503;0.7978294189567333;2.847079020272099e-07;3.295753966495149e-07;1.0451528869736508;10.00152345283796;0.8336469933691888;0.015561868068481272;0.015561210324326011;0.7179390226258;-0.013398948833549524;0.7180274285320228
46.89384;1.0444761949322245;0.8331657261843476;0.7978295485379413;2.8398297135226195e-07;3.294265482979804e-07;1.04515016442217;10.00153059444532;0.8336483865507456;0.015561900231234747;0.01556120048936532;0.7179392564836677;-0.013398948288776323;0.7180284163498413
46.90384;1.0444757079887528;0.8331665017164865;0.7978296050122992;2.8326441466206857e-07;3.292399656253899e-07;1.0451473121276642;10.001537257771792;0.8336496903608978;0.01556193210166513;0.015561192042636408;0.7179393731681958;-0.01339894777025131;0.7180293469323944
46.91384;1.0444752907162995;0.8331672467991785;0.797829586373999;2.8255200078163036e-07;3.2901679480809324e-07;1.0451443357843102;10.001543534962764;0.8336509058895013;0.01556196367706106;0.015561185010852605;0.7179393749829855;-0.01339894727900511;0.7180302182499044
46.92384;1.0444749423529154;0.8331679614431001;0.797829490034513;2.81845206566414e-07;3.287582218277733e-07;1.0451412415363466;10.001549490423518;0.8336520335286265;0.01556199491962356;0.015561179411769644;0.7179392653109551;-0.013398946816201874;0.7180310282346705
46.93384;1.0444746630713553;0.8331686448621326;0.7978293129580106;2.811434959610097e-07;3.2846559738599116e-07;1.0451380356665556;10.00155517344636;0.8336530730896564;0.01556202578817018;0.01556117523329711;0.7179390486913891;-0.013398946383341333;0.7180317750107783
46.94384;1.044474454093856;0.8331692947713816;0.7978290519552941;2.8044624659388417e-07;3.281404753421856e-07;1.0451347237382296;10.001560636641374;0.8336540236455517;0.015562056269576095;0.0155611724254337;0.7179387305322843;-0.013398945982341615;0.7180324571320563
46.95384;1.0444743166106425;0.8331699071999278;0.7978287047090658;2.797524973587064e-07;3.2778465420615965e-07;1.0451313100867161;10.001565932402707;0.8336548833586005;0.0155620863852152;0.015561170902023013;0.717938316831318;-0.013399945615685391;0.7180330923113591
46.96384;1.0444742499754958;0.8331704773753197;0.7978282707891007;2.7906108824029424e-07;3.2740023246026217e-07;1.0451277980988596;10.001571097952192;0.8336556496831532;0.015562116173828503;0.015561170565246073;0.7179378136692902;-0.013399945286326879;0.7180336425777047
46.97384;1.0444752041282068;0.8331717619356931;0.7978277512724137;3.8622336441499e-08;9.744581411638078e-08;1.0451241910655447;10.00157615463808;0.8336563201086649;0.015562145690164014;0.015561171342705052;0.7179372266129774;-0.013399944997380649;0.7180341263437217
46.98384;1.0444752643146464;0.8331722359268572;0.7978271477228593;3.7934001613724284e-08;9.701052862052636e-08;1.04512049328681;10.001581121713452;0.8336568925383763;0.015562175022012084;0.015561173207319999;0.7179365601622557;-0.01339994475189206;0.7180345438818562
46.99384;1.0444753743232074;0.8331726568853918;0.7978264621680797;3.7247834398801055e-08;9.65520918992155e-08;1.0451167099391727;10.001586027615472;0.8336573644763976;0.015562204288155213;0.015561176175666642;0.7179358174964481;-0.013399944552743116;0.7180348955349487
47.00384;1.044475523068936;0.8331730214604538;0.7978256973282956;3.656491003249462e-08;9.607096444401813e-08;1.0451128453919718;10.001590910440656;0.8336577321673708;0.015562233614663324;0.015561180295173485;0.7179350008022259;-0.013399944402657677;0.7180351811645213
47.01384;1.044475700353511;0.8331733270209941;0.7978248559120767;3.5886569085247944e-08;9.556680223684849e-08;1.0451089021227933;10.001595807204993;0.8336579914867119;0.015562263112786232;0.015561185632393249;0.7179341118534244;-0.01339994430421473;0.7180354002549707
