time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.02384;1.044475897087241;0.8331735721765222;0.7978239399319181;3.5213962781490585e-08;9.50385166459728e-08;1.0451048810159425;10.001600738711735;0.8336581401826801;0.015562292870989999;0.015561192268421523;0.7179331525136354;-0.013399944259729674;0.7180355526157108
47.03384;1.0444761036396533;0.8331737568304236;0.7978229509952992;3.4547653638674315e-08;9.448450923787243e-08;1.0451007823153784;10.001605706410768;0.8336581792511165;0.015562322963467178;0.015561200286738203;0.7179321253092965;-0.013399944270902837;0.7180356393747441
47.04384;1.0444763089041251;0.833173882433986;0.7978218908527114;3.3887696479691965e-08;9.390330794365695e-08;1.0450966069494596;10.001610700474654;0.8336581123751985;0.015562353455263366;0.015561209749664887;0.717931033635604;-0.013399944338280043;0.7180356636321121
47.05384;1.0444765013433255;0.8331739521394829;0.7978207613187315;3.3233924061563043e-08;9.329404146453328e-08;1.0450923579418938;10.001615702120466;0.833657944172059;0.01556238439369344;0.015561220688362451;0.7179298811742605;-0.01339994446094745;0.718035629815557
47.06384;1.0444766707245758;0.8331739701045973;0.7978195637681332;3.258610575292166e-08;9.265635109542415e-08;1.0450880412059291;10.001620680024283;0.8336576791046235;0.01556241581315279;0.01556123311420106;0.7179286714146397;-0.01339994463692886;0.7180355423337274
47.07384;1.0444768090614807;0.8331739402128482;0.7978182993723152;3.194398555628292e-08;9.199012610772685e-08;1.0450836642589754;10.00162559341334;0.8336573219234115;0.015562447753091957;0.015561247035019396;0.7179274074415587;-0.01339994486407449;0.7180354051956853
47.08384;1.0444769110966172;0.833173865290404;0.7978169704180893;3.1307358423504865e-08;9.129550485000983e-08;1.0450792334106007;10.001630402761036;0.833656877872439;0.015562480259313482;0.015561262465219107;0.7179260915302847;-0.013399945140697787;0.7180352223913972
47.09384;1.0444769746875517;0.8331733986883455;0.7978152468512921;1.1375316663983105e-06;1.1503122353359054e-06;1.0450747528656485;10.001635078010626;0.8336563518861035;0.015562513369618586;0.015561279426446003;0.7179247254990749;-0.0133999454656747;0.7180349975875584
47.10384;1.0444770000534795;0.833173240034245;0.7978138008086164;1.1369055985828822e-06;1.1495626086543171e-06;1.0450702264159462;10.00163960043427;0.8336557480663175;0.015562547097760521;0.015561297942726328;0.7179233117960974;-0.013399945838181078;0.7180347331016107
47.11384;1.0444769879972278;0.8331730423911256;0.7978123019545846;1.1362842929093115e-06;1.1487868634282194e-06;1.0450656587815315;10.001643961612407;0.8336550693112112;0.015562581421047262;0.015561318031361128;0.7179218536849318;-0.013399946257275837;0.7180344296507071
47.12384;1.0444769381932535;0.8331728075246051;0.79781075357463;1.1356673173162096e-06;1.1479862874492019e-06;1.0450610554438544;10.001648160193367;0.8336543169804834;0.015562616285970589;0.015561339691966715;0.7179203545573604;-0.013399946721676924;0.7180340877118108
47.13384;1.0444768483484201;0.8331725372567242;0.7978091590790586;1.1350543478268397e-06;1.1471622043114567e-06;1.0450564222251575;10.00165219617442;0.8336534917568578;0.015562651638432764;0.015561362902841627;0.7179188179055026;-0.013399947229726292;0.7180337091480564
47.14384;1.0444767147392413;0.833172232909882;0.7978075219429774;1.1344449415275118e-06;1.1463157808591233e-06;1.0450517652677493;10.001656068979692;0.8336525948541013;0.015562687444948226;0.015561387619756326;0.7179172479457123;-0.013399947779408748;0.7180332974368819
47.15384;1.0444765331313506;0.8331718948574062;0.7978058450525568;1.1338385193568864e-06;1.1454483541448883e-06;1.04504709145846;10.00165978390517;0.8336516278585638;0.015562723675491556;0.015561413773383638;0.7179156493549196;-0.01339994836856876;0.7180328570318543
47.16384;1.0444762989518184;0.8331715230422533;0.7978041301836667;1.133234666643791e-06;1.1445615719584636e-06;1.0450424088476973;10.001663359789488;0.8336505922695056;0.015562760280839473;0.01556144126833026;0.7179130262839739;-0.013399948995090425;0.7180313931903781
47.17384;1.0444760071734283;0.8331711178788971;0.7978023788916984;1.1326331566334055e-06;1.1436569468001734e-06;1.0450377264625994;10.001666828824288;0.8336494903108627;0.015562797202090079;0.015561469977336873;0.7179113822453603;-0.013399949656825184;0.7180309111171278
47.18384;1.0444756526387815;0.8331706803800341;0.7978005938826092;1.1320337199471151e-06;1.142735417302963e-06;1.0450330541877004;10.001670228747113;0.8336483256014808;0.015562834396424596;0.01556149973315035;0.7179097204569499;-0.013399950351423382;0.7180304170456449
47.19384;1.0444752308427216;0.8331702111780617;0.797798779241344;1.1314359997424126e-06;1.1417972460423938e-06;1.0450284029469228;10.001673595863027;0.8336471023951196;0.015562871850515346;0.015561530328775466;0.7179080434132304;-0.013399951076127223;0.7180299176936746
47.20384;1.0444747387062205;0.8331697096469048;0.7977969400185627;1.130839701388435e-06;1.1408421530710373e-06;1.045023784386898;10.001676964545984;0.8336458251982041;0.01556290956987521;0.01556156153503158;0.7179063521369983;-0.013399951827637967;0.7180294201304914
47.21384;1.044474174599112;0.8331691744997631;0.7977950817472561;1.1302447249135138e-06;1.1398698082686814e-06;1.0450192101919609;10.001680369816892;0.8336444997631586;0.015562947553972886;0.015561593135265617;0.7179046458376892;-0.013399952602350529;0.7180289311885631
47.22384;1.0444735378475618;0.8331686049917314;0.7977932095970549;1.1296511353675965e-06;1.1388804935638405e-06;1.0450146915060257;10.001683849095858;0.83364313354566;0.01556298578554396;0.01556162494841765;0.7179029220562626;-0.013399953396901691;0.7180284567764462
47.23384;1.044472828897011;0.833168000849482;0.7977913273260898;1.1290589872229726e-06;1.1378751463857337e-06;1.0450102386130433;10.001687444844462;0.8336417343650767;0.015563024240603148;0.015561656823768848;0.7179011771588408;-0.01339995420855066;0.7180280011454999
47.24384;1.0444720495858748;0.8331673611788112;0.7977894366963172;1.1284682292404686e-06;1.1368547976699765e-06;1.0450058612522541;10.001691211060065;0.8336403086383697;0.015563062904202594;0.015561688632059407;0.7178994072690673;-0.013400955035131749;0.7180275853632129
47.25384;1.0444712024226266;0.8331666838892636;0.797787537811624;1.1278787797407399e-06;1.1358202789271744e-06;1.04500156922523;10.001695220449173;0.8336388608511158;0.015563101777408814;0.015561720262479858;0.7178976099399537;-0.013400955874801586;0.7180271728962502
47.26384;1.044470289901803;0.8331659658897115;0.7977856297886166;1.1272905517091173e-06;1.1347722470258795e-06;1.0449973724699433;10.001699563405365;0.8336373941016462;0.015563140862017742;0.015561751616948442;0.7178957855207004;-0.013400956725834197;0.718026781654221
47.27384;1.0444693144554305;0.8331652036644617;0.7977837110908463;1.1267032968801513e-06;1.1337112125024858e-06;1.0449932807059632;10.00170433554041;0.8336359109030261;0.015563180131436661;0.015561782604017171;0.7178939368195194;-0.013400957586525307;0.7180264093816244
47.28384;1.0444682784097683;0.8331643942792123;0.7977817798659492;1.126116513103505e-06;1.1326378485828548e-06;1.0449893030841284;10.001709622326716;0.8336344138188135;0.01556321951291963;0.015561813128082061;0.7178920680580719;-0.013400958455147558;0.7180260525128985
47.29384;1.044467184366843;0.8331635361049892;0.7977798341739161;1.1255298077155646e-06;1.1315533829856552e-06;1.044985448052754;10.001715488480068;0.8336329052624774;0.015563258892074938;0.015561843078290847;0.7178901844546335;-0.013400959329797754;0.7180257061851235
47.30384;1.0444660358510716;0.8331626283180368;0.7977778715418952;1.124943484457322e-06;1.1304594930328045e-06;1.0449817237516104;10.001721974333492;0.8336313866052224;0.015563298126605703;0.015561872333874351;0.7178882918705808;-0.013400960208170958;0.7180253644618726
47.31384;1.0444648370293994;0.8331616694834734;0.7977758885930427;1.1243586390587072e-06;1.129357978600149e-06;1.0449781387776247;10.001729102557071;0.833629857992748;0.015563337063147649;0.015561900772363874;0.717886396341984;-0.013400961087750709;0.7180250209232296
47.32384;1.0444635913177363;0.8331606563512516;0.7977738820105614;1.1237768379493982e-06;1.1282506476775356e-06;1.0449747021848355;10.001736884355713;0.8336283189718641;0.015563375569657284;0.01556192826072042;0.7178845042950797;-0.0134009619664865;0.7180246691051735
47.33384;1.0444623001277058;0.833159235177725;0.7977715161163031;2.2300556077122413e-06;2.186878325842809e-06;1.0449714220582715;10.001745311664077;0.8336267690383317;0.015563413562398818;0.015561954651937151;0.717882623052378;-0.013400962843052916;0.7180243029870638
47.34384;1.0444609629514254;0.8331580984706629;0.797769458721924;2.229486447431861e-06;2.1857634349862987e-06;1.044968303735192;10.001754347984603;0.8336252082011334;0.015563450995255195;0.015561979810305542;0.7178807605366809;-0.013400963716437512;0.7180239176636631
47.35384;1.0444595779194896;0.8331568941657738;0.7977673764164585;2.2289279973293177e-06;2.184645340250926e-06;1.0449653491335038;10.001763928653142;0.8336236369851481;0.015563487830461228;0.015562003642519896;0.7178789247894066;-0.013400964585644657;0.7180235091973852
47.36384;1.04445814171862;0.8331556215435272;0.7977652701848382;2.228383119004907e-06;2.183523755481397e-06;1.0449625571768426;10.001773964981725;0.8336220552674982;0.015563524022553957;0.015562026104173765;0.7178771243373873;-0.013400965449587451;0.718023073512838
47.37384;1.044456649600871;0.8331542811978527;0.7977631422901232;2.2278541998928543e-06;2.182398407622773e-06;1.044959924164634;10.001784354363974;0.8336204618988006;0.015563559519226895;0.015562047184403948;0.717875368468311;-0.013400966306795124;0.7180226057645785
47.38384;1.0444550964484387;0.8331528738180276;0.7977609967470919;2.2273435460617182e-06;2.1812693347421628e-06;1.0449574440617302;10.001794993687005;0.833618856199136;0.015563594272177595;0.015562066885833633;0.717873666565673;-0.013400967155232852;0.7180221004049284
47.39384;1.044453478202636;0.8331514008140017;0.7977588386221811;2.226853428873424e-06;2.180137108310024e-06;1.044955109404455;10.001805782340146;0.8336172390550206;0.01556362824610538;0.015562085208193107;0.7178720269835354;-0.013400967992429437;0.718021551093738
47.40384;1.044451792104988;0.8331498647131853;0.7977566729548373;2.226385641227477e-06;2.1790027875484164e-06;1.0449529120968721;10.001816614096398;0.8336156123464312;0.01556366141919804;0.015562102137885371;0.7178704557938759;-0.013400968815658268;0.7180209507041572
47.41384;1.044450035756505;0.8331482683477416;0.7977545043179111;2.225941279340196e-06;2.177867612923134e-06;1.0449518434558351;10.001827370253356;0.8336139782807986;0.015563693783894054;0.015562117643030168;0.7178689559079504;-0.01340096962207484;0.718020291724907
47.42384;1.0444482065805987;0.833146614744613;0.7977523368793475;2.225521027631426e-06;2.1767328108514253e-06;1.0449498944425664;10.001837925231877;0.8336123393120177;0.015563725345575985;0.015562131675342695;0.7178675272220877;-0.013400970408811493;0.7180195666612923
47.43384;1.0444463025130728;0.8331449076594489;0.7977501748480191;2.2251256126602764e-06;2.1755996088906215e-06;1.0449480568181198;10.001848160129798;0.8336106978679597;0.015563756107786883;0.015562144176021683;0.7178661677187701;-0.01340097117317144;0.7180187683261124
47.44384;1.044444322876211;0.8331431517982322;0.7977480230170646;2.224755931571952e-06;2.174469347857624e-06;1.0449463245457915;10.001857965628759;0.8336090562891666;0.015563786051768563;0.015562155078636035;0.7178648749710241;-0.013400971912831862;0.718017890094774
47.45384;1.0444422683170365;0.833141352513124;0.797745886522384;2.22441283497621e-06;2.1733436147626943e-06;1.0449446943242247;10.001867236179844;0.8336074175307259;0.015563815134091812;0.015562164312268792;0.7178636473085301;-0.013400972625574714;0.7180169261380849
47.46384;1.0444401403381003;0.8331395147376428;0.7977437697514729;2.2240969298410425e-06;2.172224406734149e-06;1.0449431647919116;10.00187587398122;0.8336057859371739;0.015563843305327596;0.015562171806743037;0.717862484220136;-0.013400973308934121;0.71801587145637
47.47384;1.0444379410615372;0.8331376421115293;0.7977416754075187;2.2238086056051068e-06;2.1711142789751515e-06;1.044941735252206;10.00188379661408;0.8336041672966509;0.015563870523512411;0.015562177498804727;0.7178613859636334;-0.013400973960496646;0.7180147215902669
47.48384;1.044435672763761;0.8331357370114729;0.7977396046509667;2.2235482370217365e-06;2.1700162452912924e-06;1.0449404056789537;10.001890934829959;0.8336025678084422;0.015563896764226572;0.015562181342770832;0.7178603526764674;-0.013400974578436566;0.7180134725585136
47.49384;1.0444333373263883;0.8331338010904943;0.7977375580548772;2.2233163185256878e-06;2.1689335423436277e-06;1.0449391776686412;10.001897228006133;0.8336009925511546;0.015563922042897752;0.015562183322835285;0.7178593836871379;-0.013400975161522876;0.7180121212350236
47.50384;1.0444309360592872;0.8331318366482333;0.7977355363315551;2.2231133410600487e-06;2.167869608702855e-06;1.0449380542371434;10.001902627488459;0.8335994450454494;0.015563946426696475;0.015562183465183859;0.7178584770931787;-0.013400975708727787;0.7180106656608313
47.51384;1.0444284692447274;0.8331298484987918;0.7977335405420295;2.222939546581881e-06;2.1668281927961033e-06;1.044937039171793;10.001907104070161;0.8335979283030714;0.015563970024228034;0.015562181840215579;0.7178576292736796;-0.01340097621905173;0.718009105278148
47.52384;1.0444259355392271;0.8331278447174923;0.7977315719821909;2.2227949005206426e-06;2.1658131776088675e-06;1.0449361375092678;10.001910647154613;0.8335964459169674;0.015563992974459106;0.015562178541348556;0.7178568345935927;-0.013400976691836732;0.7180074412345807
47.53384;1.0444233323114052;0.8331258361773285;0.7977296316057401;2.2226793010436075e-06;2.164828112579135e-06;1.0449353561171049;10.00191325056736;0.8335950025733255;0.015564015441630434;0.015562173668197555;0.7178560854492875;-0.013400977127270857;0.7180056763103783
47.54384;1.0444216102369965;0.8331245967415982;0.7977277192937353;1.9828460786098395e-06;1.9343329521576836e-06;1.0449347031244478;10.001914892984614;0.8335936043710352;0.015564037596227206;0.015562167339684551;0.7178553725361848;-0.013400977526502024;0.7180038142302224
47.55384;1.0444188584807985;0.8331226188834375;0.7977258337326756;1.982788885956458e-06;1.9334160585163136e-06;1.0449341856465901;10.001915531487814;0.8335922581353841;0.015564059574524777;0.015562159705004235;0.7178546854956123;-0.013400977891273307;0.7180018591252344
47.56384;1.044416026831763;0.8331206765824746;0.7977239730546919;1.9827620145790617e-06;1.9325364396399997e-06;1.0449338073707553;10.001915120686448;0.8335909695441766;0.015564081451903388;0.015562150927539814;0.7178540140393104;-0.013400978223650169;0.7179998157227766
47.57384;1.0444131102157863;0.8331187808263653;0.7977221354885609;1.982766994162392e-06;1.931695661421621e-06;1.0449335692635902;10.001913642010129;0.8335897426062931;0.015564103254507383;0.015562141164224396;0.7178533491033652;-0.013401978526019147;0.7179977085749777
47.58384;1.0444101033950945;0.8331169407998776;0.7977203192649575;1.9828053842764537e-06;1.930894708327254e-06;1.0449334723383046;10.001911115909937;0.8335885812993112;0.015564124986125694;0.015562130563347846;0.717852683584549;-0.013401978800984655;0.7179955080594572
47.59384;1.0444070025021448;0.8331151644892517;0.7977185221831625;1.982878283759949e-06;1.9301340410635974e-06;1.0449335183305941;10.001907589354731;0.8335874901897051;0.015564146648632383;0.01556211927408937;0.7178520127880386;-0.013401979051219816;0.7179932426195108
47.60384;1.0444038051329527;0.8331134587213971;0.7977167417245948;1.982986172900138e-06;1.9294141429583686e-06;1.0449337077326384;10.00190311824498;0.8335864731657361;0.015564168250722953;0.01556210745275569;0.7178513344441951;-0.013401979279501498;0.7179909230486414
47.61384;1.044400509958852;0.8331114801876506;0.7977146414605024;3.089985626238197e-06;2.9884754114550305e-06;1.0449340379851;10.00189776027507;0.8335855327355063;0.01556418980606119;0.01556209526864139;0.7178506478674321;-0.013401979488718858;0.717988559100631
47.62384;1.0443971172924849;0.8331099302364736;0.7977128869243935;3.0901628300550573e-06;2.9878407544306686e-06;1.0449345037079845;10.001891574080329;0.8335846701990955;0.015564211332731656;0.015562082916539592;0.7178499526196567;-0.013401979681747384;0.7179861578000241
47.63384;1.0443936299896157;0.8331084618903994;0.7977111418323581;3.0903738761772287e-06;2.987251176336419e-06;1.0449350982952672;10.001884622497998;0.8335838858461657;0.015564232857703668;0.015562070623847785;0.7178492474839552;-0.013401979861410134;0.7179837233694315
47.64384;1.0443900537927844;0.8331070754167327;0.7977094034025608;3.0906183618026456e-06;2.9867080732843092e-06;1.044935815166078;10.001876973469118;0.8335831794182059;0.015564254418519916;0.015562058634422343;0.7178485306107598;-0.013401980030566535;0.7179812587830915
47.65384;1.0443863968845024;0.8331057700743912;0.7977076678694304;3.0908962725049794e-06;2.986212314852638e-06;1.0449366478424087;10.001868691920723;0.8335825505508823;0.015564276058011155;0.01556204717484478;0.7178478009062245;-0.01340198019206062;0.717978767551855
47.66384;1.044382669235103;0.8331045441919434;0.797705930333085;3.091208218429336e-06;2.985764027581891e-06;1.0449375890804518;10.001859835299879;0.8335819985133707;0.015564297806557484;0.015562036427129401;0.717847058961286;-0.013401980348516015;0.7179762543942477
47.67384;1.0443788821619808;0.8331033948118562;0.7977041846031724;3.091555515411199e-06;2.9853625445722312e-06;1.0449386299267533;10.00185045994216;0.8335815215372138;0.015564319667446471;0.015562026524716542;0.717846306786649;-0.013401980502304187;0.7179737248239461
47.68384;1.044375047963354;0.8331023177334874;0.7977024233224274;3.0919399564407e-06;2.9850063253146636e-06;1.0449397598374406;10.001840626685157;0.8335811166094894;0.01556434163783766;0.015562017575185199;0.7178455477463261;-0.013401980655710192;0.7179711844093191
47.69384;1.0443711794495922;0.8331013081665147;0.7977006388258561;3.092363491930246e-06;2.9846927994431924e-06;1.0449409679154655;10.00183039817675;0.8335807801055349;0.015564363742760726;0.01556200968583639;0.7178447865323132;-0.013401980810997298;0.7179686381166732
47.70384;1.0443672896410878;0.833100360721897;0.7976988235680099;3.092827967358007e-06;2.9844186511530074e-06;1.044942244019492;10.001819829529277;0.8335805086196606;0.015564386034897076;0.015562002958078493;0.7178440277402395;-0.013401980970244995;0.7179660901801338
47.71384;1.0443633919380848;0.8330994683569566;0.7976969695993366;3.0933347858869248e-06;2.984180512490954e-06;1.04494357891884;10.001808958856786;0.8335802990804543;0.015564408574621855;0.015561997463229189;0.717843273967817;-0.013401981135163584;0.7179635448768652
47.72384;1.0443595002074753;0.8330986217027745;0.7976950687148152;3.0938845702178644e-06;2.9839753265303127e-06;1.0449449638478694;10.001797803747067;0.8335801486563471;0.015564431421175884;0.015561993232973612;0.7178425253957456;-0.013401981307145231;0.7179610075339877
47.73384;1.04435562871201;0.8330978097426881;0.7976931139614429;3.0944772228359855e-06;2.9838000967776436e-06;1.04494639011294;10.001786356796364;0.8335800547640211;0.015564454627482382;0.015561990266574382;0.7178417805748266;-0.013401981487483141;0.7179584846998461
47.74384;1.0443517920913843;0.8330970211588133;0.79769110084506;3.0951123276834494e-06;2.9836514354158085e-06;1.0449478491381636;10.00177457918009;0.8335800140436534;0.015564478236809034;0.015561988547947443;0.7178410370627004;-0.01340198167737114;0.7179559831675935
47.75384;1.0443480047274798;0.8330962452334132;0.7976890272480387;3.095789277888053e-06;2.983525419098705e-06;1.0449493329284012;10.001762405376237;0.8335800210821608;0.015564502286632167;0.015561988063574103;0.7178402921977666;-0.013401981877528713;0.7179535086256877
47.76384;1.0443442795126272;0.8330954718775625;0.7976868928380485;3.096507107920473e-06;2.983417907888267e-06;1.0449508344597416;10.00174975460108;0.8335800685356487;0.015564526805184033;0.015561988806672701;0.7178395444438801;-0.013401982088049226;0.7179510651238091
47.77384;1.0443406268895123;0.8330946914069054;0.797684698527129;3.0972646688209788e-06;2.9833249233310787e-06;1.044952347951717;10.001736537166462;0.8335801477775502;0.01556455180773;0.015561990774606864;0.7178387940215233;-0.013401982308938836;0.7179486555009955
47.78384;1.0443370550099709;0.8330938947616351;0.7976824461009856;3.0980611685416646e-06;2.9832425860338955e-06;1.0449538690825446;10.001722660189222;0.8335802493043548;0.015564577303210926;0.015561993966743109;0.7178380423609106;-0.013401982540672347;0.717946282184667
47.79384;1.0443335710313462;0.8330930733474537;0.7976801381137205;3.0988963840490475e-06;2.9831669295841875e-06;1.0449553946314705;10.001708036899078;0.8335803637529422;0.015564603288454127;0.01556199837205034;0.717837291283982;-0.013401982784138946;0.7179439479522876
47.80384;1.044330181823283;0.8330922181939628;0.7976777779600326;3.0997702622674116e-06;2.98309408039192e-06;1.0449569219507833;10.001692596868814;0.8335804834886628;0.01556462973249153;0.015562003959083748;0.7178365421684249;-0.013401983040385835;0.7179416561282611
47.81384;1.0443268929859408;0.8330913197967975;0.7976753701153454;3.100682455027963e-06;2.983020418767171e-06;1.0449584494205408;10.001676294783252;0.8335806031536485;0.015564656573533002;0.0155620106861095;0.7178357955704426;-0.013401983310495823;0.7179394100586506
47.82384;1.0443237078889611;0.8330903690456426;0.7976729204975409;3.1016323667225995e-06;2.9829424775142224e-06;1.0449599772963056;10.001659115394807;0.8335807186374045;0.015564683724283752;0.015562018513719033;0.7178350518405655;-0.01340198359526068;0.717937212780191
47.83384;1.0443206289949734;0.8330893585837998;0.7976704365998587;3.1026192971188914e-06;2.982856977885604e-06;1.044961506856301;10.001641068900298;0.8335808263576909;0.015564711082668313;0.015562027405689412;0.7178343117534587;-0.013401983894787936;0.7179350674596922
47.84384;1.0443176600734412;0.8330882837639013;0.7976679271748104;3.1036420496637454e-06;2.982760992274936e-06;1.044963037831532;10.001622178362672;0.8335809236200638;0.015564738542994816;0.01556203732341109;0.71783357635567;-0.01340198420867213;0.7179329781397783
47.85384;1.0443148059560934;0.8330871423656762;0.797665401721037;3.1046985265707076e-06;2.9826519500797425e-06;1.0449645669383552;10.001602474829932;0.8335810084615339;0.015564765992004698;0.015562048218100505;0.7178328464042845;-0.013401984536409199;0.7179309503000664
47.86384;1.044312070773719;0.8330859332810108;0.7976628696452289;3.1057859740368507e-06;2.9825275529357357e-06;1.044966088729176;10.001582002620822;0.8335810788333892;0.015564793304149668;0.01556206002879364;0.717832121488335;-0.013401984877476125;0.7179289906604001
47.87384;1.044309457810839;0.8330846549664139;0.7976603391958634;3.106901577365184e-06;2.9823856483032565e-06;1.0449675968371126;10.001560820266624;0.8335811323766672;0.015564820358085815;0.015562072689980814;0.7178313991321063;-0.013401985231423138;0.7179271063593566
47.88384;1.0443069706956023;0.8330833047728026;0.7976578170263366;3.108042765145518e-06;2.982224017324105e-06;1.044969084327591;10.001538995478349;0.8335811664632045;0.015564847054377775;0.015562086146436727;0.7178306752114585;-0.01340198559805732;0.7179253046470002
47.89384;1.044304613449663;0.833081879964761;0.7976553082656855;3.1092069892446156e-06;2.982040213942393e-06;1.0449705434088945;10.001516605048911;0.8335811775892632;0.015564873308687423;0.01556210036512544;0.7178299459904754;-0.01340198597728383;0.7179235930143846
47.90384;1.0443023893608476;0.833080379106267;0.797652816692689;3.110391365543474e-06;2.9818317289263367e-06;1.0449719651139495;10.001493735764031;0.8335811603374844;0.015564899034865395;0.015562115328663919;0.7178292097052215;-0.01340198636871876;0.7179219789093123
47.91384;1.0443003008523837;0.8330788023032196;0.7976503453855464;3.1115926512467794e-06;2.98159650519415e-06;1.0449733397502372;10.001470472229089;0.8335811070329804;0.015564924142901865;0.015562131019189214;0.7178284661617739;-0.013401986771305812;0.7179204691685189
47.92384;1.0442983504422705;0.8330771512375309;0.797647897402886;3.11280759672084e-06;2.9813332690497746e-06;1.0449746577700387;10.001446883184899;0.8335810088952809;0.015564948557034577;0.015562147401939128;0.7178277154743414;-0.013401987183068514;0.7179190695001365
47.93384;1.0442965416458057;0.8330754298991074;0.797645474915627;3.114033331844475e-06;2.9810413368317617e-06;1.0449759102109462;10.001423023062824;0.833580858018369;0.015564972241793706;0.015562164403600438;0.7178269572383474;-0.013401987601312065;0.717917784458542
47.94384;1.044294879371755;0.8330732959266889;0.7976427429629738;4.2221240160005096e-06;4.0404596030778125e-06;1.0449770889506054;10.001398936711135;0.8335806490275686;0.015564995210959758;0.015562181906996009;0.7178261902906233;-0.013401988023221383;0.7179166179774887
47.95384;1.0442933693582535;0.8330714547048775;0.7976403644565114;4.223363694225826e-06;4.040109072082199e-06;1.0449781869353336;10.001374659320671;0.8335803794527975;0.015565017509057399;0.015562199777306189;0.7178254132203313;-0.013401988446492511;0.7179155734127382
47.96384;1.0442920165186467;0.8330695655395642;0.7976379982401777;4.224605804254709e-06;4.039728990377805e-06;1.044979198047585;10.001350217246905;0.8335800489450493;0.015565039184105534;0.015562217894430266;0.717824625296473;-0.013401988869669475;0.7179146530101005
47.97384;1.04429082306972;0.8330676362790803;0.7976356366357378;4.225846408198337e-06;4.039319534335453e-06;1.0449801166572172;10.001325629386448;0.8335796588295328;0.015565060271731173;0.015562236174058683;0.7178238269067483;-0.013402989291963466;0.7179138764899287
47.98384;1.044289788040973;0.8330656744315427;0.7976332721832711;4.227081033358146e-06;4.038881102662681e-06;1.0449809371465537;10.001300911333628;0.8335792118871683;0.015565080792052193;0.01556225456969643;0.7178230195504373;-0.013402989712851456;0.7179132067314917
47.99384;1.0442889084191398;0.8330636877450882;0.7976308980632723;4.228304807358227e-06;4.038414593922309e-06;1.0449816538514283;10.001276083932941;0.8335787113014059;0.015565100747943773;0.01556227304608568;0.7178222060421698;-0.013402990131904227;0.7179126621806654
48.00384;1.0442881809840305;0.8330616845720351;0.7976285084074177;4.229512567036009e-06;4.0379219233995996e-06;1.044982261587959;10.001251178913543;0.8335781596019418;0.015565120116446432;0.015562291547357237;0.7178213904571622;-0.013402990548834134;0.7179122427321952
48.01384;1.0442876039265654;0.8330596732178013;0.7976260986571991;4.23069906114192e-06;4.037406057255814e-06;1.0449827562817298;10.001226235327794;0.8335775584990488;0.015565138839556552;0.015562309989172664;0.7178205772347868;-0.013402990963593365;0.7179119486537279
48.02384;1.0442871769965802;0.8330576609675321;0.7976236660679569;4.2318591833852085e-06;4.036870464307147e-06;1.044983135409826;10.001201292270624;0.8335769091805909;0.015565156828957125;0.015562328274894366;0.7178197706422149;-0.013402991376387216;0.7179117800167433
48.03384;1.044286900271958;0.8330556537822871;0.7976212098241685;4.232988214144983e-06;4.036318542359043e-06;1.0449833985027719;10.001176389980571;0.8335762127262746;0.015565173986433376;0.015562346315801973;0.7178189751081512;-0.013402991787483626;0.7179117359516284
48.04384;1.044286772923886;0.8330536571269054;0.797618730532625;4.23408206310944e-06;4.0357532720994e-06;1.044983547922096;10.001151578160673;0.833575470384726;0.015565190226253472;0.015562364032840864;0.7178181949633226;-0.013402992197084924;0.7179118143012538
48.05384;1.0442867928261914;0.8330516771805105;0.7976162297094964;4.235137380620962e-06;4.03517719755653e-06;1.0449835893751542;10.001126921525826;0.8335746833147688;0.015565205485271637;0.01556238135049231;0.717817433389027;-0.013402992605504692;0.7179120115377465
48.06384;1.0442869573958706;0.8330497209722039;0.7976137100171259;4.2361514758288705e-06;4.03459293335131e-06;1.0449835312976947;10.001102499120405;0.8335738522795488;0.015565219719425866;0.015562398209726958;0.7178166918686706;-0.013402993013246683;0.7179123232250102
48.07384;1.0442872649260517;0.833047795810696;0.7976111758012161;4.237122051762523e-06;4.034003778505673e-06;1.0449833837020732;10.00107839491839;0.8335729779283063;0.015565232896518502;0.015562414587492563;0.717815970676971;-0.013402993420709563;0.7179127451438561
48.08384;1.0442877152483354;0.8330459093120033;0.7976086329756054;4.238046905605324e-06;4.033413758916061e-06;1.0449831578770217;10.001054683968775;0.8335720607662491;0.015565244984542405;0.01556243049535051;0.7178152697545297;-0.013402993827899156;0.7179132741005334
48.09384;1.0442883096862832;0.8330440696958558;0.7976060883690302;4.238923802533404e-06;4.032827307107887e-06;1.0449828665800232;10.001031423382518;0.8335710999403841;0.015565255937118067;0.01556244596648153;0.7178145888908002;-0.01340299423445205;0.7179139078006154
48.10384;1.0442890506510583;0.833042285551978;0.7976035488416616;4.239750499764458e-06;4.032248861251837e-06;1.0449825233914565;10.00100864820396;0.8335700920860895;0.015565265688346423;0.015562461046390965;0.7178139272878065;-0.013402994639910508;0.7179146442288583
48.11384;1.0442899410836028;0.8330405650286282;0.7976010202869369;4.240524860516784e-06;4.031682385122855e-06;1.044982141349072;10.000986376206537;0.833569031870682;0.015565274154701244;0.015562475779900664;0.7178132835744676;-0.013402995044123036;0.717915481280539
48.12384;1.044290984127373;0.8330389144930948;0.7975985073424922;4.24124504853764e-06;4.031131263881192e-06;1.0449817320455248;10.000964621204028;0.8335679139971846;0.01556528123932728;0.015562490195821538;0.7178126562633016;-0.013402995447597226;0.7179164167687361
48.13384;1.0442921830854066;0.8330373372322349;0.7975960140820362;4.241909758356591e-06;4.030598559474092e-06;1.044981305633393;10.000943399282106;0.8335667350763081;0.015565286843049465;0.015562504301971983;0.7178120440302488;-0.013402995851538178;0.7179174480015894
48.14384;1.044293540459126;0.8330358332320991;0.7975935446696321;4.242518367519925e-06;4.030087026352234e-06;1.0449808709687507;10.000922728327343;0.8335654939873879;0.015565290876014874;0.015562518092479646;0.7178114459319933;-0.013402996257582747;0.7179185711442864
48.15384;1.0442950559261042;0.8330343999701467;0.797591103509116;4.243070843696717e-06;4.029598863753394e-06;1.0449804355318468;10.000902628035444;0.8335641910193093;0.015565293263044823;0.01556253155709104;0.717810861627766;-0.013402996667551754;0.7179197812769365
48.16384;1.0442967263994072;0.8330330334158473;0.7975886954700153;4.243567515848719e-06;4.029135568872481e-06;1.044981006141479;10.000883113671561;0.8335628273563007;0.015565293944517727;0.015562544684585806;0.7178102912461811;-0.013402997083367783;0.7179210728347802
48.17384;1.04429854951016;0.8330317292490905;0.7975863261575987;4.2440089371495564e-06;4.028698131236333e-06;1.0449805902853126;10.000864187044431;0.8335614050822012;0.01556529286909229;0.015562557470563237;0.7178087347720296;-0.013402997507139029;0.7179214404263914
48.18384;1.0443005262263243;0.8330304843582264;0.7975840017084842;4.244395927945606e-06;4.028287463241996e-06;1.0449801966113164;10.000845837267748;0.8335599268442542;0.015565289981109285;0.015562569931174301;0.7178081913802293;-0.013402997941301458;0.7179228788922576
48.19384;1.0443026592483198;0.8330292975231814;0.7975817286546829;4.2447298603775985e-06;4.027904561830716e-06;1.0449798344512027;10.000828050685902;0.8335583950706669;0.015565285212522118;0.015562582109305676;0.7178076593052187;-0.013402998388373584;0.7179243840520081
48.20384;1.0443049501445543;0.833028168693163;0.7975795141203346;4.245012906517574e-06;4.027550279619019e-06;1.0449795130454382;10.000810821858542;0.8335568108230511;0.015565278484366202;0.015562594073141119;0.7178071361992376;-0.01340299885024606;0.7179259506914553
48.21384;1.0443073985828821;0.8330270980739659;0.7975773654899273;4.2452478614945956e-06;4.0272251855086835e-06;1.0449792412921646;10.000794156470329;0.8335551730960055;0.015565269721332623;0.015562605904570124;0.7178066192753214;-0.013402999327639838;0.717927572075444
48.22384;1.0443100024478704;0.8330260858993267;0.7975752897542868;4.245437696887617e-06;4.026929583180594e-06;1.0449790279728837;10.000778060172442;0.833553479348098;0.015565258867890962;0.015562617678207106;0.717806105142659;-0.01340299982012118;0.7179292404021779
48.23384;1.0443127575657827;0.8330251328284767;0.7975732935180255;4.245585230809136e-06;4.0266633615139435e-06;1.044978881105261;10.000762525641672;0.833551726531476;0.015565245891759557;0.015562629454483074;0.7178055900194724;-0.01340300032640822;0.7179309475987233
48.24384;1.0443156577941721;0.8330242407254498;0.7975713833227878;4.2456930774569015e-06;4.026425858629081e-06;1.0449788063884804;10.000747533710895;0.8335499119006206;0.015565230780774555;0.01556264129565269;0.7178050701686925;-0.013403000844727835;0.7179326860575749
48.25384;1.0443186958140347;0.8330234127529722;0.7975695652174342;4.245763742552433e-06;4.026216043065713e-06;1.0449788063312226;10.000733065085885;0.8335480335611204;0.015565213541023876;0.015562653282333274;0.7178045418413861;-0.013403001373267333;0.7179344490420698
48.26384;1.044321864370857;0.8330226526432032;0.7975678435973806;4.245799520090381e-06;4.026032761688847e-06;1.044978880993164;10.000719108651353;0.8335460907452522;0.015565194189189996;0.015562665515803167;0.7178040010101144;-0.01340300191053461;0.7179362307401926
48.27384;1.0443251570877519;0.8330219642806387;0.7975662207171583;4.2458022471371044e-06;4.025874787516713e-06;1.044979029687118;10.000705663011434;0.833544083461573;0.015565172736142436;0.015562678106435865;0.7178034438439747;-0.013403002455370606;0.7179380265681039
48.28384;1.044328568369638;0.8330213512379694;0.7975646974592799;4.245773422627246e-06;4.0257409237714985e-06;1.0449792518338332;10.00069274103126;0.8335420116424508;0.015565149184038977;0.015562691146159368;0.717802867857404;-0.013403003006970718;0.7179398336509416
48.29384;1.0443320931758568;0.833020815971026;0.7975632741735921;4.245714600961131e-06;4.025630204113343e-06;1.0449795458074316;10.000680373871372;0.833539875040364;0.015565123547697847;0.015562704680899998;0.7178022721054945;-0.013403003565164058;0.7179416508676439
48.30384;1.0443357268497082;0.8330203599283563;0.7975619512937792;4.245627365819142e-06;4.0255416866921916e-06;1.0449799073436508;10.000668600765323;0.8335376741971009;0.015565095867964363;0.015562718708370605;0.7178016559765851;-0.01340300413060541;0.7179434782952835
48.31384;1.0443394643335155;0.8330199842331663;0.7975607301948398;4.245512855753309e-06;4.025473979328059e-06;1.0449803294978135;10.000657453353545;0.8335354110589678;0.015565066194989725;0.0155627331948286;0.7178010183476818;-0.013403004704653537;0.7179453160766672
48.32384;1.0443442528109181;0.8330204502143163;0.7975596134051873;4.005627192738649e-06;3.7958828748183065e-06;1.044980803896084;10.000646953460912;0.8335330884079644;0.015565034565888876;0.015562748081718293;0.7178003577084837;-0.013403005288901855;0.7179471635152372
48.33384;1.0443481766380782;0.8330198865828333;0.7975582696696583;5.1123175946783195e-06;4.855590727393963e-06;1.0449813223773485;10.000637117466162;0.833530709172296;0.015565000999441577;0.015562763270383034;0.7177996722077191;-0.013403005884536032;0.7179490191081561
48.34384;1.044352180711276;0.8330197497919385;0.7975573685555736;5.112125185921515e-06;4.855574676008877e-06;1.0449818779499362;10.00062795302727;0.8335282767263766;0.015564965498883651;0.015562778614052808;0.7177989595431142;-0.013403006491914178;0.7179508807697094
48.35384;1.0443562552336005;0.8330196889444917;0.7975565761378645;5.111909467739239e-06;4.855572516756822e-06;1.044982464513541;10.000619454651389;0.8335257959864079;0.015564928054251902;0.015562793948519584;0.7177982172523315;-0.013403007110511463;0.7179527458126495
48.36384;1.044360389083766;0.8330197018714699;0.7975558907716086;5.111672501404183e-06;4.855582529952006e-06;1.0449830766634178;10.000611599660589;0.8335232745346779;0.015564888651382463;0.015562809135266103;0.7177974428540121;-0.013403007739160358;0.7179546111001326
48.37384;1.0443645705768814;0.8330197865397337;0.7975553098406383;5.111416435855087e-06;4.8556032162614405e-06;1.044983710241466;10.000604343040779;0.8335207223972934;0.015564847288924101;0.015562824077340569;0.7177966334653668;-0.013403008376506669;0.7179564733686288
48.38384;1.044368788564955;0.8330199419885894;0.7975548306211099;5.111143051121927e-06;4.855633554895541e-06;1.0449843622198478;10.00059762592777;0.8335181498668272;0.015564803992314467;0.015562838713412427;0.7177957856808226;-0.013403009021365325;0.7179583297733203
48.39384;1.044373032966203;0.8330201681772759;0.7975544504621468;5.110853318465446e-06;4.855672995766051e-06;1.0449850297855525;10.00059139213363;0.8335155654837739;0.015564758819662487;0.015562853002294881;0.7177948956979027;-0.013403009672631368;0.7179601784654885
48.40384;1.0443772954967094;0.8330204645759116;0.7975541663870596;5.1105474841621495e-06;4.855721420809061e-06;1.0449857104605018;10.000585585359374;0.8335129760650488;0.01556471185493272;0.015562866901133718;0.7177939592080671;-0.013403010328867416;0.7179620183391491
48.41384;1.044381570795982;0.8330208292532901;0.7975539747509753;5.110225521760032e-06;4.855779194521173e-06;1.0449864029499485;10.000580133485242;0.8335103876995887;0.01556466318355886;0.015562880352670618;0.7177929715002178;-0.013403010988095317;0.7179638484480317
48.42384;1.0443858566143531;0.833021259484671;0.7975538716122051;5.109887544390048e-06;4.855846996789952e-06;1.0449871070543535;10.000574954538976;0.8335078058787249;0.015564612871233537;0.015562893287061832;0.7177919278362019;-0.013403011647987722;0.7179656682276278
48.43384;1.0443901528450679;0.8330217535288088;0.7975538537206277;5.109534043601316e-06;4.855925287505319e-06;1.0449878234443661;10.000569983201988;0.8335052347704952;0.015564560965513792;0.015562905627135224;0.7177908236576098;-0.013403012306167587;0.7179674776334379
48.44384;1.044394460186019;0.8330223120550087;0.7975539191407133;5.109165984925307e-06;4.8560138520601694e-06;1.0449885537643258;10.000565184278047;0.8335026771228206;0.015564507508553102;0.01556291729407908;0.7177896547453048;-0.013403012960426335;0.7179692764517739
48.45384;1.044398778927667;0.8330229377177394;0.7975540672407344;5.1087847714691606e-06;4.856111816240649e-06;1.0449892999938384;10.000560541802756;0.833500135195866;0.015564452545645788;0.015562928209498521;0.7177884170767188;-0.01340301360887639;0.7179710639105761
48.46384;1.044403108505435;0.8330236329765431;0.7975542983532249;5.108392084013115e-06;4.856217975813916e-06;1.0449900640189165;10.000556039333706;0.8334976112071091;0.015564396132556328;0.015562938289562303;0.7177871061085319;-0.013403014250076884;0.7179728388053412
48.47384;1.0444074477786218;0.8330243983286608;0.7975546134209626;5.107989741371985e-06;4.856331157465431e-06;1.0449908480682888;10.000551651837823;0.8334951065772943;0.015564338347424536;0.015562947449779154;0.7177857163497565;-0.013404014883163385;0.7179746179060953
48.48384;1.0444117951016523;0.8330252323336419;0.7975550139045176;5.1075796900335694e-06;4.85645043849178e-06;1.0449916546656193;10.000547353795852;0.833492621478547;0.015564279293844543;0.015562955631898821;0.7177842415866451;-0.013404015507888254;0.7179763610368177
48.49384;1.0444161472846267;0.8330261323983293;0.7975555015169637;5.107164040029015e-06;4.8565751932571375e-06;1.0449924865462121;10.000543130685479;0.8334901553592905;0.015564219085848433;0.015562962833394551;0.7177826753843901;-0.013404016124435062;0.7179780838360524
48.50384;1.0444204978875773;0.8330270957484627;0.7975560773695879;5.106745023481707e-06;4.856705053772956e-06;1.0449933475530853;10.000538984366038;0.8334877075082919;0.015564157836191535;0.015562969119938725;0.7177810119911386;-0.013404016733034643;0.7179797843853698
48.51384;1.044424837100056;0.8330281204510025;0.7975567409575988;5.1063248594138495e-06;4.856839766219964e-06;1.0449942432047608;10.000534925671897;0.8334852777721353;0.015564095661524661;0.015562974615236176;0.7177792474165741;-0.013404017333608;0.7179814622855768
48.52384;1.044429153731592;0.8330292056085592;0.7975574899673994;5.105905699253167e-06;4.85697905793184e-06;1.0449951801871378;10.000530958206785;0.8334828671386342;0.01556403268687872;0.015562979472802673;0.7177773796793073;-0.013404017925640721;0.7179831175620998
48.53384;1.0444334372763475;0.8330303506936089;0.7975583213707812;5.105489711584756e-06;4.857122750587619e-06;1.0449961654519402;10.00052707741163;0.8334804769315404;0.015563969038424387;0.015562983847511248;0.7177754080511548;-0.013404018508314757;0.7179847493445836
48.54384;1.0444376791038203;0.8330315543999058;0.797559232394156;5.105079067342132e-06;4.857270860971723e-06;1.0449972049981568;10.000523287759693;0.8334781076373295;0.015563904832778707;0.015562987881838264;0.7177733325465727;-0.013404019080681904;0.7179863558489009
48.55384;1.04444187302985;0.8330328138919435;0.7975602199378261;5.104675902069673e-06;4.857423420865697e-06;1.044998303070505;10.000519605415947;0.8334757589496332;0.01556384016836966;0.015562991699413841;0.7177711540673032;-0.013404019641698961;0.7179879354562124
48.56384;1.044446015428091;0.8330341259680938;0.7975612794621458;5.104282358734224e-06;4.857580460801658e-06;1.0449994626766483;10.00051603681204;0.833473430224386;0.015563775121308625;0.015562995398703849;0.7177688744292396;-0.013404020190236282;0.717989487482518
48.57384;1.0444501050958062;0.8330354890194133;0.7975624046685624;5.1039003259235105e-06;4.857742396617908e-06;1.0450006865307853;10.000512563919083;0.8334711203783288;0.015563709748776905;0.015562999059996833;0.7177664961826952;-0.013404020725091169;0.7179910119426681
48.58384;1.044454143016526;0.8330369031552294;0.7975635881478919;5.103531053040098e-06;4.857910126928277e-06;1.0450019771111092;10.000509150837892;0.8334688280463073;0.015563644095083241;0.01556300275624873;0.7177640227837273;-0.013404021244990212;0.7179925087907205
48.59384;1.0444581320541546;0.8330383690115569;0.7975648229311832;5.103175322588699e-06;4.8580844927630295e-06;1.0450033355282167;10.000505755098926;0.8334665527156224;0.015563578197815444;0.015563006538806502;0.7177614594473268;-0.013404021748530053;0.7179939775451768
48.60384;1.044462076362099;0.8330398870379395;0.7975661038402319;5.102833860360403e-06;4.858265953316404e-06;1.0450047607652075;10.00050233391772;0.8334642956786619;0.015563512095221882;0.015563010419445045;0.7177588139244957;-0.013404022234032233;0.717995417560163
48.61384;1.0444659802484215;0.8330414567250762;0.7975674273022383;5.102507202331064e-06;4.858454925605997e-06;1.0450062506235853;10.000498848302362;0.8334620598345087;0.015563445820816545;0.015563014386898366;0.7177560961537689;-0.013404022699605495;0.7179968283242663
48.62384;1.0444698471597373;0.8330430754289524;0.7975687899953026;5.10219531968419e-06;4.858651984056839e-06;1.045007802432844;10.00049526308229;0.8334598490126889;0.015563379381182345;0.015563018441871464;0.7177533169733019;-0.013404023143478912;0.7179982093940628
48.63384;1.044473679549321;0.8330447379840118;0.7975701873868309;5.10189761312931e-06;4.858857566071241e-06;1.045009411951572;10.00049154669116;0.8334576671742779;0.01556331275174357;0.015563022617690532;0.7177504865904037;-0.013404023564313937;0.7179995600578434
48.64384;1.0444774783860111;0.8330464370523576;0.7975716130633114;5.101613037125739e-06;4.8590715967796384e-06;1.0450110728268396;10.000487683847558;0.8334555179646395;0.015563245905222225;0.015563026977647536;0.7177476138449788;-0.013404023961308398;0.7180008792038428
48.65384;1.0444812413442142;0.8330481633766158;0.797573059837202;5.101340102180077e-06;4.859293127031391e-06;1.045012778253103;10.00048369152475;0.8334534053744589;0.015563178830031712;0.015563031598551273;0.7177447070794757;-0.013404024333882202;0.7180021660417979
48.66384;1.044484961893336;0.833049906191616;0.7975745220562199;5.101076920816933e-06;4.859520142858167e-06;1.0450145220995473;10.000479618198497;0.8334513342528346;0.015563111512302828;0.015563036561335718;0.7177417754192925;-0.013404024681070414;0.7180034209383437
48.67384;1.0444886310498576;0.8330516541365165;0.7975759968458549;5.100821249171095e-06;4.859749899990866e-06;1.0450162976624608;10.000475536165089;0.8334493096827471;0.015563043909315077;0.015563041949899253;0.7177388288955306;-0.013404025001202517;0.7180046449698052
48.68384;1.0444922399828491;0.8330533964719579;0.7975774836338367;5.100570386547333e-06;4.859979648634839e-06;1.0450180957453143;10.000471538232533;0.8334473363442105;0.015562975946515184;0.01556304784657598;0.7177358776938708;-0.013404025292087665;0.7180058390658973
48.69384;1.04449578101146;0.8330551243707806;0.7975789832525532;5.10032115659356e-06;4.860207186171274e-06;1.0450199040755646;10.000467725266176;0.8334454184378058;0.015562907536632664;0.015563054334082624;0.7177329317134066;-0.013404025551361614;0.7180070041760628
48.70384;1.0444992468629453;0.8330568316138756;0.7975804974160297;5.100070212783359e-06;4.860430940012136e-06;1.0450217092555787;10.00046418487245;0.8334435599263524;0.015562838595534513;0.01556306149813931;0.7177300009942312;-0.01340402577661587;0.7180081417036884
48.71384;1.0445026297995257;0.8330585137666627;0.7975820285727259;5.099814493481853e-06;4.860649794001483e-06;1.0450234994249104;10.00046098650201;0.8334417648860842;0.015562769044254795;0.015563069416613387;0.7177270963809049;-0.013404025965408243;0.7180092533856194
48.72384;1.0445059220492272;0.8330601662441408;0.7975835798355572;5.099551482561665e-06;4.860862940561802e-06;1.045025264486749;10.000458197607013;0.8334400377389058;0.01556269880505719;0.015563078157022363;0.7177242291552695;-0.013404026115412096;0.7180103409572062
48.73384;1.0445091172786478;0.8330617828329605;0.7975851542630555;5.099279120866767e-06;4.8610699254234335e-06;1.0450269949755908;10.000455897087608;0.8334383833022787;0.015562627793454959;0.015563087787468675;0.7177214095370255;-0.013404026224534807;0.7180114059303087
48.74384;1.044512211284718;0.8330633554189008;0.7975867534777002;5.0989956073830305e-06;4.861270706958911e-06;1.0450286817682908;10.00045417112061;0.8334368060547244;0.015562555914267232;0.015563098375155;0.7177186456008908;-0.013404026290827785;0.7180124496008062
48.75384;1.0445152014431505;0.8330648749350531;0.7975883769811911;5.098699385393036e-06;4.861465471003436e-06;1.0450303167761825;10.000453098435978;0.833435308696671;0.015562483072372455;0.015563109968857005;0.7177159433190691;-0.013404026312342736;0.7180134734053368
48.76384;1.0445180863348376;0.8330663333647228;0.7975900225101047;5.09838915449296e-06;4.861654466987362e-06;1.0450318944065067;10.000452738495035;0.8334338917723381;0.015562409183157773;0.015563122582607744;0.7177133068475252;-0.013404026287031424;0.7180144793992568
48.77384;1.0445208657155054;0.8330677256714076;0.797591686382307;5.098063943059203e-06;4.861837969863869e-06;1.0450334125681153;10.000453123679144;0.8334325546566028;0.015562334171057561;0.015563136194063255;0.7177107387358538;-0.013404026212720759;0.7180154700014935
48.78384;1.0445235401465098;0.8330690504145449;0.7975933640280752;5.0977235774261785e-06;4.862016176900974e-06;1.0450348722912046;10.000454255701928;0.8334312962393369;0.015562257968205923;0.015563150761497526;0.7177082402918402;-0.013404026087325709;0.7180164472585232
48.79384;1.0445261102509946;0.8330703092413408;0.797595051119426;5.09736898219878e-06;4.862189251963526e-06;1.045036276898267;10.00045611625753;0.8334301147211506;0.015562180512366344;0.015563166246494536;0.7177058118547867;-0.013404025909240327;0.7180174129754677
48.80384;1.0445285760710379;0.8330715065638562;0.797596743812672;5.09700167151069e-06;4.8623576154129755e-06;1.0450376313693535;10.000458681377836;0.8334290071358488;0.015562101740858585;0.015563182612363976;0.7177034530475398;-0.013404025677530355;0.7180183694074002
