time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.81384;1.0445309374590932;0.833072650038203;0.7975984374172873;5.096623246776462e-06;4.862522034508692e-06;1.0450389415975492;10.000461918619642;0.8334279691104363;0.015562021594613423;0.015563199799011511;0.7177011633017929;-0.013404025391764364;0.7180193195428596
48.82384;1.044533195296512;0.8330734019634047;0.7975997914001832;6.2030932312331785e-06;5.922422873863167e-06;1.045040213534278;10.000465779789199;0.8334269949017191;0.015561940033249375;0.015563217713551559;0.7176989422865582;-0.01340402505175731;0.7180202672991605
48.83384;1.0445353523338692;0.8330744733325072;0.7976014654864029;6.202697764988298e-06;5.9225823819255955e-06;1.0450414526941925;10.000470207338429;0.8334260777156972;0.015561857053431128;0.015563236247874842;0.7176967896772474;-0.013404024657539718;0.7180212179722829
48.84384;1.0445374129594525;0.8330755291191995;0.797603116668482;6.202295685068846e-06;5.922741405658151e-06;1.0450426640819466;10.000475142971853;0.8334252105283582;0.015561772703038901;0.015563255299124645;0.7176947044655356;-0.013404024209458692;0.7180221782310487
48.85384;1.0445393818010877;0.8330765816861138;0.797604735356311;6.201887227358523e-06;5.922901542842854e-06;1.0450438520474898;10.000480529716151;0.8334243869118025;0.015561687078555764;0.01556327477251068;0.7176926848848797;-0.013404023708167257;0.7180231549337217
48.86384;1.0445412620713614;0.8330776404600285;0.7976063116516909;6.201472105721831e-06;5.9230645793384985e-06;1.0450450200210684;10.00048631345364;0.8334236011125252;0.015561600309327909;0.015563294565672205;0.7176907291517092;-0.013404023154573199;0.7180241535744811
48.87384;1.0445430552770165;0.8330787104705224;0.7976078358356343;6.201049763931536e-06;5.923232559811474e-06;1.04504617066517;10.000492438634383;0.8334228473049851;0.015561512541803855;0.015563314552409892;0.7176888358749091;-0.013404022549835698;0.7180251777494778
48.88384;1.0445447625518887;0.8330797922738415;0.7976092994647397;6.200619426214112e-06;5.923407755714791e-06;1.0450473059670446;10.00049883611792;0.8334221187034109;0.015561423932552741;0.01556333457928898;0.7176870040359447;-0.013404021895319312;0.7180262296899895
48.89384;1.0445463858691157;0.8330808838797692;0.7976106964863865;6.200180165678512e-06;5.923592780318375e-06;1.0450484260410908;10.00050542307798;0.8334214076502497;0.01556133465158836;0.015563354473899633;0.7176852333605481;-0.013404021192563245;0.7180273111440997
48.90384;1.0445479279890522;0.8330819830414535;0.7976120233821988;6.199731146393296e-06;5.923790573116971e-06;1.0450495274469613;10.00051211649121;0.8334207064671785;0.015561244882035906;0.015563374062888623;0.7176835247479336;-0.013404020443254372;0.7180284240393997
48.91384;1.0445493920066218;0.833083088967717;0.7976132784392687;6.199271997928701e-06;5.924004054453205e-06;1.04505060326934;10.00051883932223;0.833420007586843;0.015561154812417767;0.015563393188366104;0.7176818798567602;-0.013404019649242404;0.7180295703832383
48.92384;1.04455078129209;0.8330842031441545;0.7976144609301474;6.198803051623195e-06;5.9242359225122995e-06;1.04505164505534;10.000525523269227;0.8334193029372026;0.01556106464016926;0.015563411702289915;0.7176802997301607;-0.013404018812740887;0.7180307515786918
48.93384;1.0445520996757536;0.8330853285102425;0.7976155706659556;6.198325295560496e-06;5.924488674090187e-06;1.0450526446212225;10.000532117053483;0.8334185840217108;0.01556097458326051;0.015563429452719206;0.7176787834430101;-0.013404017936466901;0.7180319680664284
48.94384;1.0445533516206815;0.8330864679897636;0.7976166077760692;6.197840156064405e-06;5.924764500702435e-06;1.0450535950777768;10.000538589474163;0.8334178427935889;0.015560884875452386;0.015563446290112472;0.7176773279953789;-0.013404017023664547;0.7180332195616856
48.95384;1.0445545420122615;0.8330876241337726;0.7976175722316845;6.197349126721392e-06;5.925065115596605e-06;1.0450544919975473;10.000544924979508;0.8334170721736823;0.015560795746817237;0.015563462082189736;0.7176759292430155;-0.013404016078123923;0.7180345054118775
48.96384;1.0445556758900054;0.8330887998550652;0.7976184631677908;6.196853333047767e-06;5.925391863440825e-06;1.0450553344018172;10.000551116698848;0.833416266025384;0.015560707412854653;0.015563476716139371;0.7176745829726242;-0.013404015103752984;0.7180358250125471
48.97384;1.044556758520321;0.833089999175729;0.7976192785204711;6.196353338129047e-06;5.925745916543716e-06;1.0450561241342746;10.000557158421376;0.8334154188699123;0.01556062008085147;0.015563490091407334;0.7176732860424611;-0.013404014104026746;0.7180371783199538
48.98384;1.0445577948344307;0.8330912264987267;0.7976200150468218;6.195849187110179e-06;5.9261282365055205e-06;1.0450568640884015;10.00056304284511;0.8334145253024283;0.015560533951598274;0.015563502113723874;0.7176720372410376;-0.013404013082181766;0.7180385654529369
48.99384;1.0445587880880356;0.8330924845013861;0.7976206685443717;6.195340464457e-06;5.926539438288254e-06;1.045057557361415;10.000568766049106;0.8334135797789746;0.01556044920623085;0.015563512693991581;0.7176708369589895;-0.013404012041702417;0.7180399849969775
49.00384;1.044559739102187;0.8330937733027539;0.7976212342565906;6.194826597165164e-06;5.926979513037665e-06;1.0450582073460206;10.000574328501942;0.8334125773974486;0.015560366002792293;0.0155635217578164;0.7176696859154537;-0.01340401098641549;0.7180414328040572
49.01384;1.0445606463023132;0.8330950915237444;0.7976217072015601;6.194307323641124e-06;5.927447538274445e-06;1.045058817462755;10.000579734240025;0.8334115145531418;0.015560284487864316;0.015563529266273107;0.7176685844113102;-0.013404009920416496;0.7180429025891985
49.02384;1.0445615062035867;0.8330964374599664;0.797622082392231;6.193782599381537e-06;5.9279418284340935e-06;1.045059390796194;10.000584996343507;0.8334103885660682;0.015560204807080593;0.015563535224079876;0.7176675325717325;-0.013404008847967665;0.718044387181294
49.03384;1.0445623146329002;0.8330978102506716;0.7976223552451134;6.193252059679285e-06;5.928460444194913e-06;1.045059929962127;10.000590145204695;0.8334091972335342;0.01556012711317623;0.01556353966071703;0.7176665305064958;-0.013404007773301366;0.7180458791203095
49.04384;1.044563067999221;0.8330992110614445;0.7976225215033823;6.192714795569228e-06;5.929001559508504e-06;1.0450604366405372;10.000595227652845;0.833407938766357;0.015560051574907198;0.015563542602375807;0.7176655780346897;-0.013404006700416197;0.7180473705653556
49.05384;1.044563763851013;0.83310064286087;0.7976225766848088;6.192169590694642e-06;5.929563419639107e-06;1.0450609113737503;10.00060029416452;0.8334066116126407;0.015559978378691053;0.015563544055175637;0.7176646745165018;-0.013404005632961248;0.7180488525002197
49.06384;1.0445644010352144;0.8331021091992791;0.7976225164401185;6.191615367582969e-06;5.9301440942251315e-06;1.045061354879258;10.000605387690765;0.8334052144231107;0.015559907717072165;0.015563544008675987;0.7176638189951671;-0.013404004574400887;0.7180503141508836
49.07384;1.044564979372707;0.833103614148022;0.7976223373400605;6.191051354004518e-06;5.930741315700752e-06;1.0450617697050981;10.0006105432797;0.8334037463641576;0.015559839779611772;0.015563542451979943;0.7176630107816763;-0.01340400352841153;0.7180517443915126
49.08384;1.0445654989054056;0.8331051629934558;0.797622037178806;6.190476813401865e-06;5.9313524043923865e-06;1.0450621598405407;10.000615789282964;0.8334022071462792;0.01555977475424157;0.015563539386913378;0.7176622500684907;-0.013404002499013258;0.7180531340169891
49.09384;1.0445659593733094;0.8331067612533193;0.7976216155738749;6.189891062174508e-06;5.931974252927629e-06;1.0450625287182578;10.00062115147588;0.8334005969726973;0.015559712820375944;0.015563534840152736;0.7176615376220027;-0.013404001490231675;0.7180544762229457
49.10384;1.044566360257468;0.8331084126273449;0.7976210745699769;6.18929379707413e-06;5.932603427165179e-06;1.0450628783299905;10.000626664876975;0.8333989171617681;0.015559654130952916;0.015563528871186708;0.7176608738576139;-0.013404000505655178;0.7180557653393835
49.11384;1.0445667011871405;0.833110118686613;0.7976204182539602;6.188684893763985e-06;5.933236432389563e-06;1.0450632105695066;10.00063237740518;0.833397170702137;0.01555959880295985;0.015563521559922657;0.7176602584938245;-0.013403999548332924;0.7180569956421157
49.12384;1.0445669817764855;0.8331118800076511;0.7976196519616108;6.188064002257045e-06;5.9338702670249035e-06;1.0450635289683459;10.000638344248417;0.8333953622854716;0.015559546915971188;0.015563512986688914;0.717659690636996;-0.013403998621025653;0.7180581614602614
49.13384;1.0445672012706297;0.8331136968525701;0.7976187819362782;6.18743069865631e-06;5.934503008094958e-06;1.045063838689262;10.00064462211505;0.8333934984662288;0.01555949850392241;0.015563503224061083;0.7176591686954785;-0.013403997726245382;0.7180592582039075
49.14384;1.0445673598599103;0.8331155689826574;0.7976178153501824;6.186784751789977e-06;5.935133763148048e-06;1.0450641453460283;10.00065125862314;0.8333915869218533;0.015559453556672483;0.015563492329017282;0.717658690768518;-0.013403996865765653;0.7180602828398098
49.15384;1.0445674603723931;0.8331174947663038;0.7976167602597153;6.186126124327151e-06;5.935761908379724e-06;1.0450644546909311;10.000658279985668;0.833389634123871;0.0155594120490023;0.015563480329041196;0.7176582554927219;-0.013403996040219418;0.7180612332452951
49.16384;1.0445675074542575;0.833119470757537;0.7976156253616901;6.185455079072407e-06;5.936386397235999e-06;1.045064772958273;10.000665686060554;0.8333876440497846;0.015559373959143889;0.015563467223554346;0.7176578624291232;-0.013403995249390536;0.7180621074018415
49.17384;1.0445675054001315;0.8331214923306218;0.7976144195479034;6.184772320774008e-06;5.937005765310365e-06;1.0450651059427356;10.00067345504317;0.8333856192876634;0.015559339249513712;0.015563453005485466;0.7176575123186977;-0.013404994492694307;0.7180629218597212
49.18384;1.04456745717368;0.8331235541060279;0.7976131511772542;6.184078828270506e-06;5.937618466932095e-06;1.0450654568623339;10.000681553207142;0.8333835620625554;0.015559307847003117;0.015563437674741776;0.7176572074026906;-0.013404993769277507;0.7180636370083128
49.19384;1.044567364551013;0.8331256500909603;0.7976118277187448;6.1833754748832586e-06;5.938223093620654e-06;1.0450658255653944;10.00068994171884;0.8333814739398973;0.015559279654941353;0.015563421239047774;0.7176569509482285;-0.013404993078028785;0.7180642689370046
49.20384;1.044567228708349;0.8331277744128872;0.7976104565200112;6.1826628166809975e-06;5.938818567826349e-06;1.04506621046357;10.000698582432138;0.8333793551845364;0.01555925458060319;0.015563403713499483;0.7176567460758163;-0.013404992417669744;0.7180648145799898
49.21384;1.044567050926542;0.8331299220712014;0.7976090456239435;6.1819413051777036e-06;5.939404255763596e-06;1.0450666108097397;10.000707446374307;0.8333772042622579;0.015559232545569492;0.015563385105634911;0.7176565950533793;-0.013404991786842136;0.7180652699549809
49.22384;1.0445668332504112;0.8331320886993153;0.7976076034344025;6.181211618641997e-06;5.939979877158758e-06;1.045067026718248;10.000716517677414;0.8333750181771473;0.015559213471388864;0.015563365395934265;0.7176564996402254;-0.013404991184174897;0.718065629885705
49.23384;1.0445665790182526;0.8331342698238839;0.7976061384214245;6.18047475486466e-06;5.940545202581659e-06;1.0450674575217311;10.000725789919853;0.833372793727796;0.015559197262770842;0.0155633445534421;0.7176564616007085;-0.013404990608056873;0.7180658885860558
49.24384;1.044566292401285;0.8331364608550593;0.7976046596585585;6.179732028109072e-06;5.941099669036151e-06;1.0450679009453847;10.000735260192023;0.8333705285124925;0.015559183807700014;0.015563322579942642;0.7176564826215275;-0.013404990056478897;0.7180660406194813
49.25384;1.0445659770252538;0.8331386577616924;0.7976031766038562;6.178985014080319e-06;5.941642396200533e-06;1.0450683546651929;10.000744923538335;0.8333682214201114;0.015559172990668673;0.015563299515198359;0.7176565642318855;-0.013404989527571581;0.718066081418086
49.26384;1.0445656350235772;0.833140857251286;0.79760169778967;6.178235362185101e-06;5.942172716582207e-06;1.0450688181981251;10.000754768605667;0.833365872742534;0.015559164698087309;0.015563275381290279;0.7176567079606877;-0.013404989020133505;0.7180660071547885
49.27384;1.044565267140012;0.8331430566023126;0.7976002301398049;6.177484696206374e-06;5.942690501481774e-06;1.0450692919222924;10.00076477282991;0.8333634840479643;0.015559158812191066;0.015563250143564347;0.7176569152760274;-0.013404988533435741;0.7180658144401086
49.28384;1.0445648733544923;0.8331452540968892;0.7975987792448279;6.176734583497693e-06;5.94319582139757e-06;1.0450697741523702;10.000774895179456;0.8333610584132088;0.01555915521075482;0.015563223734737015;0.7176571874216465;-0.013404988066696337;0.7180655003495346
49.29384;1.044564453170846;0.833147449083658;0.7975973499914464;6.175986342256681e-06;5.94368855226096e-06;1.0450702599882564;10.000785072859172;0.8333586008241242;0.015559153764520085;0.015563196089144487;0.7176575255232582;-0.013404987618743647;0.7180650625927465
49.30384;1.0445640060411108;0.8331496407564775;0.7975959475933241;6.175241022695227e-06;5.944168432904937e-06;1.0450707431085766;10.000795228560108;0.8333561178497291;0.015559154316534351;0.015563167150022036;0.7176579306549866;-0.013404987188095406;0.7180644996147296
49.31384;1.0445635325722453;0.8331518266757596;0.7975945782544064;6.174499745025356e-06;5.94463516322349e-06;1.0450712179595398;10.000805282999053;0.833353616212986;0.015559156669648714;0.0155631368805138;0.7176584035223593;-0.01340498677315162;0.718063810913356
49.32384;1.0445630351092294;0.8331540023552538;0.7975932488450661;6.17376391874474e-06;5.945088267421169e-06;1.0450716802482716;10.000815166266593;0.833351101428516;0.015559160608508012;0.01556310528851095;0.7176589443873557;-0.013404986372180433;0.7180629977984337
49.33384;1.0445625164269892;0.8331561623955984;0.7975919663975951;6.1730351016469496e-06;5.945526971676482e-06;1.045072126255381;10.00082482859771;0.8333485780648724;0.01555916593497873;0.015563072428743186;0.7176595533514503;-0.01340498598339922;0.7180620639811682
49.34384;1.044561977673187;0.8331583020410176;0.79759073738099;6.172314618681056e-06;5.945950211104551e-06;1.045072552010619;10.000834244604171;0.8333460510113565;0.015559172483257756;0.015563038376272056;0.7176602301778315;-0.013404985605287066;0.7180610152122934
49.35384;1.0445614174818272;0.833160418092425;0.7975895665767052;6.1716032828255295e-06;5.946356618060845e-06;1.0450729529682106;10.000843401380866;0.8333435259107793;0.015559180107751798;0.015563003203389858;0.7176609738883645;-0.0134049852367749;0.7180598585301567
49.36384;1.0445608322548443;0.8331625099298928;0.797588456761596;6.170901623961717e-06;5.946744406730738e-06;1.0450733242994465;10.000852279489111;0.833341008469632;0.01555918867617317;0.01556296697377579;0.7176617829301645;-0.013404984877211692;0.7180586021043788
49.37384;1.0445602161220962;0.8331645806397296;0.7975874089550886;6.170210380284501e-06;5.947111245236567e-06;1.0450736612770652;10.000860849455478;0.8333385038114018;0.015559198091571995;0.015562929745988201;0.7176626556230441;-0.013404984526334828;0.7180572552998605
49.38384;1.0445595605761704;0.8331666366019291;0.7975864221980631;6.169530620340859e-06;5.94745419335494e-06;1.04507395911175;10.00086908253158;0.8333360162687937;0.015559208310587214;0.015562891581270102;0.7176635902477845;-0.013404984184252006;0.718055828278323
49.39384;1.0445588552322165;0.8331686852880911;0.7975854940565525;6.1688634419995575e-06;5.947769778635258e-06;1.0450742122733128;10.000876947913504;0.8333335495068429;0.015559219335759157;0.015562852556045758;0.7176645847515157;-0.013404983851260148;0.718054331206123
49.40384;1.04455808996243;0.8331707331200284;0.7975846224892007;6.168209571182687e-06;5.9480543618640835e-06;1.0450744145858188;10.000884396635573;0.8333311076136903;0.015559231200710712;0.015562812767420194;0.7176656362882645;-0.013404983527692826;0.7180527730363294
49.41384;1.0445572569541652;0.8331727844027009;0.79758380719196;6.1675690549656e-06;5.948304682689741e-06;1.0450745608733616;10.000891357030511;0.8333286966970627;0.015559243955607283;0.015562772317758582;0.7176667410537823;-0.013404983214120151;0.7180511604929887
49.42384;1.0445563507616182;0.8331748408025784;0.7975830493945042;6.166941323355223e-06;5.948518292513829e-06;1.0450756487549475;10.000897742566606;0.8333263253992379;0.015559257647488767;0.015562731291671676;0.7176678947463743;-0.01340498291152183;0.7180494981514526
49.43384;1.0445553663978953;0.8331769017233662;0.7975823512620362;6.166325601077605e-06;5.948693699050294e-06;1.0450756786469673;10.000903463019636;0.8333240042762847;0.015559272300166843;0.015562689749432142;0.717669092937863;-0.013404982620931961;0.7180477886087296
49.44384;1.0445542981463984;0.8331789656599538;0.7975817154774933;6.165721207459226e-06;5.948830188544254e-06;1.0450756516357447;10.000908437472837;0.8333217449780237;0.015559287900800054;0.015562647739211849;0.7176703309302319;-0.013404982342944302;0.7180460323156581
49.45384;1.0445531403265857;0.8331810308209306;0.797581144655114;6.165127636300907e-06;5.9489275991757955e-06;1.0450755671500587;10.00091260530158;0.8333195594807644;0.015559304395804925;0.015562605320624914;0.7176716035238818;-0.013404982077649525;0.7180442289369068
49.46384;1.0445518883501757;0.8331830946701513;0.797580640921354;6.164544552549825e-06;5.948986269254582e-06;1.0450754227657832;10.000915931022908;0.8333174590799693;0.015559321705042263;0.01556256259120092;0.7176729049823976;-0.013404981824707993;0.7180423798959178
49.47384;1.0445505385103238;0.8331851536746477;0.7975802055984178;6.163971706853187e-06;5.949007018243439e-06;1.045075215877924;10.000918399988684;0.833315452664036;0.015559339754746274;0.015562519689594885;0.7176742295759236;-0.01340498158327485;0.7180404889692816
49.48384;1.0445490868608613;0.8331872034127049;0.7975798389102845;6.163408942452368e-06;5.948990989030324e-06;1.0450749447585899;10.000920006952498;0.8333135450464041;0.015559358506481727;0.015562476766074487;0.7176755721670364;-0.01340498135202038;0.7180385606138551
49.49384;1.0445475286042993;0.8331892386833832;0.7975795403548248;6.162856410201387e-06;5.948939460217278e-06;1.0450746078508233;10.000920747725258;0.8333117374053536;0.01555937796554523;0.015562433954359916;0.7176769279746028;-0.013404981129279287;0.7180365988308924
49.50384;1.0445458580929696;0.8331912538149727;0.7975793093471982;6.162314724532934e-06;5.948853885981456e-06;1.045074203074408;10.000920618641937;0.8333100295372193;0.015559398170070226;0.015562391365908985;0.7176782924597863;-0.013404980913323275;0.7180346075808532
49.51384;1.0445440688305545;0.8331932430291193;0.7975791456099052;6.161784855887525e-06;5.948736060180497e-06;1.045073728376987;10.000919618695836;0.8333084213580435;0.015559419172867264;0.015562349096914398;0.7176796619325734;-0.013404980702738496;0.7180325915901536
49.52384;1.0445421542021502;0.833194851719151;0.7975787153939468;7.268125682476623e-06;7.008327545826898e-06;1.0450731823148935;10.000917750497806;0.8333069130122014;0.015559441031094773;0.01556230724395006;0.7176810335019204;-0.013404980496562488;0.7180305569465628
49.53384;1.0445401087916446;0.8331967717304437;0.7975786865323822;7.267622733401276e-06;7.0081517293522e-06;1.045072564195525;10.000915016807193;0.8333055047636576;0.015559463797859054;0.015562265922195492;0.717682403738595;-0.013404980294020518;0.7180285110129946
49.54384;1.0445379285537533;0.8331986490657931;0.7975787231825076;7.2671346824450985e-06;7.007950169169885e-06;1.045071874361036;10.00091141623719;0.8333041968086424;0.01555948751311074;0.0155622252663116;0.7176837677269784;-0.013404980094197499;0.7180264613660929
49.55384;1.0445356099302814;0.8332004795902436;0.7975788209667779;7.266662015326968e-06;7.007724738422491e-06;1.0450711141847369;10.000906948879953;0.8333029887016705;0.015559512212321054;0.015562185405748512;0.7176851196652361;-0.013404979896054572;0.7180244150828373
49.56384;1.0445331495194112;0.8332022603120516;0.7975789741924495;7.2662050825439065e-06;7.0074770372582306e-06;1.0450702848971711;10.000901626976827;0.8333018790365645;0.015559537939545722;0.01556214643635142;0.717686453802836;-0.013404979698788809;0.7180223790404461
49.57384;1.044530544468617;0.833203988889264;0.7975791774062639;7.265764709219556e-06;7.007208406603802e-06;1.0450693859684628;10.000895479161441;0.8333008654712409;0.01555956473848999;0.01556210841979252;0.717687764963324;-0.013404979502173836;0.7180203603241999
49.58384;1.044527792937854;0.8332056628970494;0.7975794257701292;7.26534210150685e-06;7.006920083959031e-06;1.0450684157297767;10.000888550202234;0.8332999445576532;0.01555959264497429;0.015562071407663703;0.7176890492680177;-0.013404979306631044;0.7180183663704559
49.59384;1.044524894445263;0.8332072790480087;0.7975797146031409;7.2649383150636095e-06;7.006613377580288e-06;1.0450673739554104;10.00088089658075;0.8332991116709957;0.01555962169006749;0.01556203546045962;0.7176903049887874;-0.013404979113277597;0.7180164050024798
49.60384;1.0445218492965758;0.8332088327471674;0.7975800394195007;7.264554263473261e-06;7.00628971733414e-06;1.045066262449114;10.00087257289771;0.8332983612161996;0.015559651875735709;0.015562000649959024;0.7176915328649923;-0.013404978924179554;0.7180144844408951
49.61384;1.0445186568414808;0.8332103185933509;0.7975803961695174;7.264190961762959e-06;7.005950630693818e-06;1.045065083148455;10.000863621187081;0.8332976870903139;0.015559683136940934;0.015561967053797452;0.7176927357216766;-0.013404978742288819;0.7180126132135399
49.62384;1.044515314502217;0.8332117313715003;0.7975807808307558;7.2638493463471995e-06;7.0055976689735304e-06;1.0450638368102094;10.000854076500433;0.8332970834344816;0.015559715344526607;0.01556193475531978;0.7176939176983115;-0.013404978570668986;0.7180108002232797
49.63384;1.0445118187354463;0.8332130669542228;0.7975811892937408;7.263529874884671e-06;7.005232418474592e-06;1.0450625235571924;10.000843974830278;0.8332965448067345;0.015559748344441508;0.015561903850275048;0.7176950833441549;-0.013404978411777582;0.7180090548319228
49.64384;1.04450816690044;0.8332143228786284;0.7975816180808775;7.263232470339876e-06;7.0048566594319504e-06;1.0450611444908542;10.000833350147808;0.8332960654460536;0.015559781986971308;0.015561874449462368;0.7176962371307434;-0.013404978267498808;0.7180073859004408
49.65384;1.044504358961679;0.8332154978891135;0.7975820644662526;7.2629569398574315e-06;7.004472424255972e-06;1.0450597031847224;10.000822231432506;0.8332956389106505;0.015559816126230938;0.01556184667387723;0.7176973839463211;-0.01340497813941907;0.7180058002020482
49.66384;1.0445003981714303;0.8332165910988258;0.7975825254170277;7.262703453298099e-06;7.004081783593669e-06;1.0450582060898053;10.000810647944082;0.8332952588912559;0.015559850613377897;0.015561820644222025;0.7176985298958195;-0.013404978028792465;0.7180043017724678
49.67384;1.0444962906869213;0.8332176020526204;0.7975829968236573;7.262472637206618e-06;7.003686409431547e-06;1.0450566617115573;10.000798631460823;0.8332949203826296;0.01555988531227681;0.015561796468355872;0.7176996821943008;-0.013404977936398495;0.7180028922196052
49.68384;1.0444920453268012;0.8332185311667011;0.7975834736347697;7.262265220453686e-06;7.003287159085477e-06;1.0450550794370033;10.000786210992876;0.8332946203128899;0.015559920122979977;0.015561774237111897;0.7177008480624911;-0.013404977862585345;0.7180015710499473
49.69384;1.0444876731620123;0.8332193797583353;0.797583949862262;7.2620816065258184e-06;7.002884154364372e-06;1.0450534684119075;10.000773407663647;0.8332943573950171;0.015559954984234337;0.015561754027777276;0.7177020335412386;-0.013404977807580343;0.718000336086394
49.70384;1.04448318595272;0.8332201494696138;0.7975844183437367;7.2619217958100314e-06;7.0024774006643445e-06;1.0450518360171512;10.000760228025648;0.8332941312444725;0.015559989870282377;0.015561735907672698;0.7177032429859694;-0.013404977771954147;0.7179991842055277
49.71384;1.0444785950361968;0.8332208411113049;0.7975848713674569;7.26178562925302e-06;7.0020672754503855e-06;1.0450501866818092;10.00074666266758;0.8332939415553756;0.015560024796048457;0.015561719942572985;0.717704479334167;-0.013404977756695378;0.7179981114945848
49.72384;1.0444739115610977;0.8332214540485513;0.7975853022583336;7.261673154112613e-06;7.001654422219117e-06;1.0450485224940838;10.000732699879471;0.8332937880522638;0.015560059810522674;0.015561706203927739;0.7177057444275282;-0.013404977762739887;0.7179971125997652
49.73384;1.0444691465668987;0.8332219869553541;0.7975857064721191;7.261584882331404e-06;7.001239420398169e-06;1.045046845045776;10.000718337945115;0.8332936705829237;0.015560094983765134;0.015561694760135258;0.7177070385753866;-0.013404977790681468;0.7179961805222207
49.74384;1.0444643107834528;0.8332224389272046;0.7975860811348121;7.261521631990871e-06;7.00082266741954e-06;1.0450451561850886;10.000703586821135;0.8332935890721948;0.015560130408253488;0.015561685668060111;0.717708359837786;-0.013404977840877016;0.7179953074250813
49.75384;1.0444603681964704;0.8332235706649912;0.7975864236604875;7.021743107491585e-06;6.770862574630597e-06;1.0450434572870555;10.000688470171786;0.8332935440600863;0.015560166200896546;0.015561678983989382;0.717709704421572;-0.013404977913468223;0.717994485436576
49.76384;1.0444554200641227;0.8332238612048147;0.7975867308953258;7.021732422573979e-06;6.770442031158765e-06;1.0450417490805577;10.000673023995143;0.833293537271797;0.015560202487121241;0.015561674764719837;0.7177110683352571;-0.013404978008271947;0.7179937068421618
49.77384;1.0444504265252281;0.8332240734596452;0.7975869996215569;7.021749618569884e-06;6.77001874763389e-06;1.0450400322716;10.00065728424021;0.8332935712466935;0.015560239376137848;0.015561673040835269;0.7177124488653317;-0.01340497812468672;0.7179929645962607
49.78384;1.0444453916516923;0.8332242119382972;0.7975872278464613;7.021795889141845e-06;6.769592705888937e-06;1.0450383075941543;10.000641274956745;0.8332936486989506;0.015560276946468048;0.015561673797918485;0.7177138450983701;-0.013404978261682854;0.7179922534245791
49.79384;1.0444403180818878;0.8332242835475645;0.7975874157311845;7.021872241426152e-06;6.769164891492413e-06;1.045036575292749;10.000625004641853;0.8332937721451255;0.015560315247328222;0.015561676987452934;0.7177152577999651;-0.013404978417812928;0.7179915701080083
49.80384;1.044435208064388;0.8332242967715806;0.7975875656594925;7.021979718375637e-06;6.768736950924081e-06;1.0450348345620595;10.000608461014489;0.8332939435207256;0.015560354315754048;0.015561682558216227;0.7177166891121909;-0.01340497859118419;0.7179909124871879
49.81384;1.044430064010596;0.8332242606057796;0.7975876815935261;7.022119606674892e-06;6.768310653742109e-06;1.0450330837427497;10.000591604012742;0.8332941642706391;0.01556039420471032;0.015561690482452734;0.7177181420783728;-0.013404978779765108;0.7179902786495849
49.82384;1.0444248883730498;0.8332241838530016;0.7975877678277197;7.022293205075408e-06;6.767887701514214e-06;1.0450313220243463;10.000574375363673;0.8332944360537189;0.015560434994740928;0.015561700755876191;0.7177196196055757;-0.013404978981922515;0.7179896673437524
49.83384;1.0444196844569267;0.8332240751769562;0.7975878279419126;7.022501473483897e-06;6.767470014112129e-06;1.045029551312879;10.000556729364336;0.8332947607522011;0.015560476775211418;0.015561713388607533;0.7177211239072195;-0.013404979196530544;0.7179890788901879
49.84384;1.0444144579019938;0.8332239428789946;0.797587864806878;7.02274498893513e-06;6.7670601660763445e-06;1.045027776175037;10.000538655927382;0.8332951397130937;0.01556051962977277;0.015561728404564898;0.7177226574642608;-0.013404979422904199;0.7179885152748194
49.85384;1.0444092169505177;0.8332237946972372;0.7975878809775714;7.023024203761097e-06;6.766661439330064e-06;1.0450260020300282;10.000520169420156;0.8332955739465455;0.015560563650788981;0.0155617458484556;0.7177242240426757;-0.013404979660895695;0.7179879789396888
49.86384;1.0444039719619556;0.8332236381441385;0.7975878789668494;7.023339629052875e-06;6.766277400797441e-06;1.045024233207357;10.00050128471285;0.8332960648178834;0.015560608951215459;0.015561765791087258;0.7177258281130586;-0.013404979910755177;0.7179874712302223
49.87384;1.0443987349512038;0.8332234799887939;0.7975878617415347;7.0236916777147895e-06;6.765911344003802e-06;1.0450224713464638;10.000482015908526;0.8332966135600848;0.015560655640648426;0.015561788315508411;0.717727473158878;-0.0134049801728971;0.7179869920504806
49.88384;1.0443935191027138;0.8332233257546644;0.7975878330539009;7.024080255820492e-06;6.765565968642671e-06;1.0450207145050314;10.000462389214364;0.8332972205186298;0.015560703785827945;0.01556181349235416;0.7177291608323543;-0.013404980447959057;0.7179865408246203
49.89384;1.0443883383997485;0.8332231805530032;0.7975877972543536;7.024504334743851e-06;6.765243316759484e-06;1.045018958373115;10.00044243911031;0.8332978854278754;0.015560753396970101;0.01556184136994866;0.7177308913210407;-0.013404980736906552;0.71798611761523
49.90384;1.0443832069082284;0.8332230493962239;0.7975877588101262;7.024962002267885e-06;6.764944703870084e-06;1.04501719870174;10.000422189360327;0.833298608102957;0.015560804445636569;0.01556187197377392;0.7177326634763788;-0.01340498104089762;0.7179857234925843
49.91384;1.0443781372995995;0.8332229366348444;0.7975877219096977;7.025451251596783e-06;6.764670682926195e-06;1.0450154321732321;10.000401648531192;0.8332993884629722;0.015560856887077541;0.015561905296340925;0.7177344749130966;-0.013404981360968033;0.7179853602880644
49.92384;1.0443731399592044;0.8332228462691175;0.7975876903872946;7.025970794763591e-06;6.764421182350876e-06;1.0450136561033523;10.000380825711602;0.833300226104237;0.015560910666458648;0.015561941290999635;0.7177363226768353;-0.01340498169776827;0.7179850307385635
49.93384;1.0443682237869913;0.8332227825947943;0.797587667487389;7.0265201786360435e-06;6.764195665859895e-06;1.045011868920773;10.000359742520631;0.8333011203958639;0.015560965715283506;0.015561979884487704;0.7177382034570777;-0.013404982051463133;0.7179847389171974
49.94384;1.0443633969539368;0.8332227499971114;0.7975876555552723;7.027099248760539e-06;6.763993222553518e-06;1.0450100706090362;10.000338428904726;0.8333020708279012;0.015561021949923613;0.015562020994470217;0.7177401129450716;-0.013404982421759271;0.7179844900090069
49.95384;1.0443586667268445;0.8332227525695614;0.7975876564325417;7.027707534023432e-06;6.763812754466404e-06;1.045008261886135;10.000316916772551;0.833303076672552;0.015561079265661259;0.015562064545141105;0.7177420452798305;-0.013404982807916669;0.7179842897561769
49.96384;1.0443540397056197;0.8332227943765533;0.7975876721849654;7.0283441115034736e-06;6.763653259489105e-06;1.0450064433210497;10.000295242618558;0.833304136554133;0.015561137529723665;0.015562110473493351;0.7177439932188584;-0.013404983208765901;0.7179841442126783
49.97384;1.0443495226327482;0.8332228802566719;0.7975877053339179;7.029007581453449e-06;6.763513869018046e-06;1.045004615650936;10.00027344381775;0.8333052492528211;0.015561196587232377;0.015562158711402084;0.7177459487923944;-0.013404983623013591;0.717984059561792
49.98384;1.044345123501259;0.833223016085662;0.7975877587316783;7.029695648713158e-06;6.763393503497934e-06;1.0450027802053101;10.000251543857944;0.8333064145359856;0.015561256268580924;0.015562209155204216;0.7177479040478347;-0.01340498404975803;0.7179840415412241
49.99384;1.0443408522705526;0.8332232079185689;0.7975878354550674;7.0304048241073404e-06;6.763290587590943e-06;1.045000938218494;10.000229546422725;0.8333076324474249;0.015561316386901825;0.015562261654200408;0.7177498516574417;-0.013404984488846397;0.7179840947156932
50.00384;1.0443367197143678;0.8332234612484023;0.7975879385879244;7.031130799009348e-06;6.7632031810209085e-06;1.0449990903825106;10.00020744254935;0.833308902877768;0.01556137673480454;0.015562316030621106;0.717751785247286;-0.013404984940777345;0.7179842222730746
50.01384;1.044332735570736;0.8332237809462614;0.7975880707531666;7.0318691215590134e-06;6.763129279551897e-06;1.0449972375951337;10.000185218732256;0.8333102261111928;0.015561437094232014;0.015562372104147003;0.7177536996100913;-0.013404985406071362;0.7179844260712533
50.02384;1.0443289079555602;0.8332241714957053;0.7975882336657056;7.032615473557245e-06;6.763067056470719e-06;1.0449953815314303;10.000162862644572;0.8333116025743332;0.015561497259875476;0.015562429691438522;0.7177555913005188;-0.013404985884752965;0.7179847064718146
50.03384;1.0443252431741632;0.8332246376052814;0.7975884284241493;7.033365713953586e-06;6.763015013415254e-06;1.0449935252006697;10.000140371244871;0.8333130322231527;0.01556155705620974;0.01556248859862985;0.717757459393626;-0.013404986376497553;0.717985062636617
50.04384;1.0443217455128235;0.8332251846306251;0.7975886567369056;7.034116128161388e-06;6.762971909400276e-06;1.0449916741549565;10.000117760585798;0.8333145144125392;0.015561616338551113;0.01556254863620224;0.7177593050340918;-0.013404986881063653;0.7179854933573894
50.05384;1.0443184178915152;0.833225817959024;0.7975889219333984;7.034863541691209e-06;6.762936612031594e-06;1.0449898363717376;10.000095068533128;0.8333160479208817;0.015561674988591496;0.0155626096396189;0.7177611295394637;-0.013404987398607071;0.7179859971830134
50.06384;1.0443152625670529;0.8332265415465352;0.7975892287144889;7.035605177634479e-06;6.762908187750914e-06;1.0449880205222477;10.000072342974846;0.833317631470568;0.015561732913417014;0.015562671465863435;0.7177629330017348;-0.013404987929870374;0.7179865720634372
50.07384;1.0443122807479603;0.8332273570396997;0.797589582103043;7.0363386013670275e-06;6.762886116381795e-06;1.0449862346664611;10.000049620951108;0.8333192645613483;0.015561790043640899;0.015562733974371362;0.7177647145980621;-0.01340498847626835;0.7179872160219987
50.08384;1.044309472189035;0.833228264471989;0.7975899865853381;7.037061837323707e-06;6.762870335853295e-06;1.0449844848589973;10.000026922754623;0.833320947696183;0.015561846324181942;0.015562797017225575;0.717766473545823;-0.013404989039786347;0.7179879284708119
50.09384;1.0443068367971846;0.833229262935901;0.7975904455665044;7.037773583103989e-06;6.762861045419865e-06;1.044982773243214;10.00000427142514;0.8333226816789208;0.015561901706827447;0.015562860439086805;0.7177682096646364;-0.013404989622779811;0.7179887105183046
50.10384;1.044304377473721;0.833230350156226;0.7975909606215708;7.03847330506902e-06;6.762858493134026e-06;1.0449810980580392;9.999981706373646;0.8333244663761037;0.015561956148080638;0.015562924076938944;0.7177699237880801;-0.013404990227834843;0.717989563620308
50.11384;1.044302100481811;0.8332315226759606;0.7975915303917978;7.039161060889699e-06;6.762863028902962e-06;1.044979455966732;9.99995927234491;0.8333262997864684;0.015562009607772263;0.015562987756911582;0.7177716179741589;-0.013404990857364449;0.7179904874746913
50.12384;1.0443000126819282;0.8332327767982085;0.7975921501766979;7.039837262080692e-06;6.76287525399292e-06;1.0449778440140087;9.999937008624554;0.8333281781765209;0.015562062058220862;0.015563051282484384;0.7177732947891766;-0.013404991513071037;0.7179914788590748
50.13384;1.044298119639559;0.8332341087778175;0.7975928131782789;7.040502501440442e-06;6.762895982337105e-06;1.0449762598108967;9.999914953028018;0.8333300970910664;0.015562113502818624;0.015563114428299676;0.7177749563044448;-0.013404992195950873;0.7179925319573112
50.14384;1.044296425832901;0.8332355146229696;0.797593512245604;7.041157167446691e-06;6.762925994371466e-06;1.044974701394842;9.99989314563244;0.8333320521770107;0.015562163979960058;0.015563176969080052;0.7177766041209006;-0.013404992906517412;0.7179936392153338
50.15384;1.0442949341298122;0.8332369900097117;0.7975942405206184;7.041801024556165e-06;6.762965608095843e-06;1.0449731681300312;9.999871624042061;0.8333340392906307;0.015562213540112052;0.015563238721904111;0.7177782397063808;-0.013404993644728094;0.7179947920419351
50.16384;1.0442936449183058;0.8332385300392743;0.7975949913245168;7.042433433412251e-06;6.763014471705274e-06;1.0449716616164122;9.999850422564723;0.8333360540470169;0.015562262217053669;0.015563299554519171;0.7177798641984952;-0.013404994409759936;0.7179959814120189
50.17384;1.044292556932367;0.8332401290748843;0.7975957584150596;7.0430539326690685e-06;6.763072002476255e-06;1.0449701852268811;9.999829577844714;0.8333380912768569;0.01556231002613255;0.015563359370651597;0.7177814782426409;-0.013404995199774528;0.717997198288653
50.18384;1.044291667805466;0.833241780660661;0.7975965362223809;7.043662322862734e-06;6.763137941827362e-06;1.0449687428274763;9.999809127849886;0.8333401451932134;0.015562356988352713;0.015563418106034666;0.7177830820019718;-0.013404996012060718;0.7179984342938651
50.19384;1.0442909725469378;0.8332434772856715;0.7975973191880157;7.044258298496227e-06;6.763212566294266e-06;1.0449673381754248;9.999789106864458;0.8333422102743014;0.01556240314365791;0.015563475730312486;0.7177846753328694;-0.013404996843756607;0.7179996828469315
50.20384;1.0442904621258562;0.8332452100516982;0.7975981011514429;7.044841314950207e-06;6.763296846673512e-06;1.0449659750253697;9.99976954491111;0.8333442821542657;0.015562448535402954;0.015563532237524448;0.7177862579089949;-0.013404997692551044;0.7180009392117188
50.21384;1.0442901240574554;0.8332469685854367;0.7975988759047958;7.045411029318814e-06;6.763392468068114e-06;1.0449646567480515;9.999750466791353;0.833346357821553;0.015562493193257036;0.015563587626971916;0.7177878287245123;-0.013404998556881506;0.7180021992016173
50.22384;1.0442899443793552;0.833248741287699;0.797599638338289;7.045967886970048e-06;6.763501521684702e-06;1.044963385708395;9.999731887308428;0.8333484348765854;0.015562537138107055;0.015563641886427062;0.7177893856773574;-0.013404999435752647;0.7180034586825487
50.23384;1.044289910192977;0.833250515727324;0.797600385184812;7.0465132111803265e-06;6.763626039404774e-06;1.0449621634477197;9.99971380937464;0.8333505113715542;0.015562580386402394;0.01556369497733674;0.7177909258998466;-0.013405000328411866;0.7180047142145646
50.24384;1.0442900118958758;0.8332522799306797;0.7976011148039307;7.047048877840507e-06;6.763767463284142e-06;1.044960990569632;9.99969622854115;0.8333525868951704;0.015562622940259061;0.015563746821731112;0.7177924460719204;-0.013405001234059827;0.7180059631036707
50.25384;1.044290243657178;0.8332540239423564;0.7976018260238656;7.0475770710777e-06;6.763926398641176e-06;1.044959864764953;9.999679134122347;0.8333546628178788;0.015562664789671419;0.015563797307244779;0.7177939423463676;-0.0134050021518202;0.71800720258877
50.26384;1.0442906017519948;0.8332557389936177;0.7976025167590225;7.0481002105250436e-06;6.764102867098749e-06;1.0449587788113068;9.99966250616215;0.8333567414547601;0.015562705917575852;0.015563846311509949;0.7177954104360547;-0.013405003080885476;0.7180084296075364
50.27384;1.0442910827040728;0.8332574152504625;0.7976031831235509;7.04862088548083e-06;6.76429651527089e-06;1.0449577216753094;9.999646319928205;0.8333588259266838;0.01556274626809212;0.015563893727275256;0.7177968460688364;-0.01340500402066845;0.718009641575005
50.28384;1.044291683168557;0.833259041551894;0.7976038192846283;7.049141838471834e-06;6.764506418911423e-06;1.0449566818565907;9.99963055256522;0.8333609205739111;0.015562785708817655;0.015563939475015156;0.7177982456227656;-0.01340500497100991;0.7180108367908723
50.29384;1.0442924002406622;0.8332606066883802;0.7976044177993197;7.0496660528250505e-06;6.764730997705035e-06;1.0449556495132817;9.999615184573718;0.8333630307895462;0.015562824048636934;0.015563983500769566;0.7177996064294452;-0.013405005932288262;0.7180120137287201
50.30384;1.0442932305205967;0.8332621002707896;0.7976049703271066;7.050196576519315e-06;6.76496837567571e-06;1.0449546163888455;9.999600206247802;0.833365162156776;0.015562861092169148;0.015564025767768067;0.7178009259989748;-0.013405006905203081;0.7180131701725438
50.31384;1.0442941692101413;0.8332635129316112;0.7976054687343117;7.050735966931295e-06;6.7652166578245635e-06;1.0449535749073309;9.999585627946658;0.8333673192792967;0.015562896678316644;0.015564066249984824;0.71780220104074;-0.013405007890416652;0.7180143031378138
50.32384;1.044295210589347;0.8332648358292263;0.797605905665141;7.05128611258042e-06;6.7654739075503835e-06;1.0449525177368324;9.999571477848855;0.8333695047418229;0.01556293069565349;0.015564104928316946;0.7178034281083842;-0.013405008888428336;0.7180154095835429
50.33384;1.0442963493866335;0.8332660602979486;0.7976062741388456;7.051848705380092e-06;6.765738280917036e-06;1.0449514383607492;9.999557788628517;0.8333717190970592;0.015562963080250824;0.015564141788258462;0.717804604966027;-0.013405009899654822;0.7180164871715656
50.34384;1.044297581957021;0.8332671784379706;0.7976065674467568;7.052425663560218e-06;6.766008498517261e-06;1.0449503321012976;9.999544593415699;0.833373961971978;0.015562993794488979;0.015564176822023613;0.717805730355554;-0.01340501092438626;0.718017534141296
50.35384;1.044298906450151;0.8332681835169198;0.7976067797412975;7.053019240102657e-06;6.766284178129729e-06;1.044949196161845;9.999531929096827;0.8333762328814623;0.015563022806922353;0.015564210030410693;0.7178068027379491;-0.0134050119626007;0.7180185482491094
50.36384;1.0443003218936966;0.8332690698007724;0.7976069061691765;7.053631945524569e-06;6.766565388712716e-06;1.0449480284207535;9.999519824151104;0.8333785313190503;0.015563050092081214;0.015564241407417767;0.7178078200032703;-0.01340501301381268;0.7180195256038092
50.37384;1.0443018269928797;0.8332698331086394;0.7976069423358597;7.054266137897088e-06;6.766851969304109e-06;1.0449468267112325;9.999508286293288;0.8333808565788786;0.015563075635352402;0.015564270915888825;0.7178087800121086;-0.013405014076929934;0.7180204604064976
50.38384;1.0443034195818377;0.8332704717747048;0.7976068840777311;7.054923390560513e-06;6.767143752928121e-06;1.0449455893498985;9.999497318110565;0.8333832072708253;0.015563099434301245;0.015564298484831146;0.7178096806227969;-0.013405015150079084;0.7180213459615676
50.39384;1.0443050967337344;0.8332709862336168;0.7976067282707083;7.055604100238284e-06;6.767441166796366e-06;1.0449443156004758;9.999486934855268;0.8333855813358013;0.01556312150561426;0.015564324029400332;0.7178105192080879;-0.013405016230613187;0.7180221757804192
50.40384;1.0443068551533772;0.833271377653718;0.797606473962492;7.056307571107298e-06;6.7677451199792526e-06;1.0449430053092097;9.999477157073903;0.8333879768315293;0.01556314189336253;0.015564347466481724;0.7178112929843529;-0.013405017315453913;0.7180229439517085
50.41384;1.0443086922440543;0.8332716474208866;0.7976061224499783;7.057032457740983e-06;6.768056690329806e-06;1.0449416587297498;9.9994680002013;0.833390392165115;0.015563160671216556;0.015564368711639631;0.7178120000687899;-0.013405018401576662;0.7180236458381482
50.42384;1.04431060720799;0.8332717973467135;0.7976056764030227;7.057777210286115e-06;6.768377245747694e-06;1.0449402776160603;9.99945947865437;0.8333928256497141;0.015563177930361893;0.015564387667080537;0.7178126398024993;-0.01340501948625789;0.7180242790058885
50.43384;1.044312600559029;0.8332718294858276;0.7976051387360065;7.058540268903333e-06;6.768708428956852e-06;1.0449388665590988;9.999451609507494;0.8333952755219779;0.015563193758099635;0.01556440421726745;0.7178132125272992;-0.013405020567006577;0.7180248428182876
50.44384;1.044314673206204;0.8332717453003852;0.7976045113830242;7.059320131979847e-06;6.769051758213343e-06;1.0449374327809622;9.99944440483856;0.8333977406552636;0.015563208230714335;0.015564418232444787;0.7178137195044831;-0.01340502164144229;0.7180253371413691
50.45384;1.0443168262423184;0.8332715450545652;0.7976037944868332;7.060115334827301e-06;6.769408368857588e-06;1.0449359847428943;9.999437864003754;0.8334002209759649;0.015563221412008776;0.015564429569772659;0.7178141624352846;-0.01340502270739944;0.7180257618736555
50.46384;1.044319060060376;0.833271228638912;0.797602986722981;7.060924239882257e-06;6.76977899473773e-06;1.044934531189688;9.999431974524233;0.8334027167531304;0.015563233334865244;0.015564438078161418;0.7178145429893587;-0.013405023763137187;0.7180261169649682
50.47384;1.0443213736319272;0.8332707969680099;0.7976020869661581;7.0617447196578225e-06;6.770163967730564e-06;1.0449330811260125;9.999426713299613;0.8334052275870043;0.015563243986602764;0.01556444360400637;0.7178148634333344;-0.013405024807126775;0.7180264015086162
50.48384;1.0443237649642232;0.8332702520096867;0.7976010964274105;7.062573926949059e-06;6.770563231026488e-06;1.0449316438828915;9.999422045434791;0.8334077524605552;0.015563253326915575;0.015564445985547994;0.7178151276059709;-0.013405025837563872;0.718026612728294
50.49384;1.0443262309940993;0.8332695959840385;0.7976000194509963;7.063408510537204e-06;6.770976483357331e-06;1.0449302285600957;9.999417931034682;0.8334102901768933;0.015563261315492787;0.01556444505687942;0.7178153406486957;-0.01340502685230895;0.7180267465213376
50.50384;1.0443287670227095;0.8332688310626603;0.7975988622404452;7.064245154487895e-06;6.7714034970332295e-06;1.044928843432704;9.99941434088694;0.8334128388826406;0.015563267912359449;0.015564440670936515;0.7178155074747031;-0.013405027849085045;0.7180267989602789
50.51384;1.0443313675030335;0.833267958817916;0.7975976312930168;7.065080674236163e-06;6.771844301800286e-06;1.0449274961343393;9.999411266728501;0.8334153955299649;0.015563273066246696;0.015564432709010565;0.7178156312509058;-0.01340602882525787;0.7180267860650168
50.52384;1.0443340276667148;0.8332669796791997;0.7975963334508551;7.065911753285922e-06;6.772299097633433e-06;1.0449261939573253;9.999408718844172;0.8334179562056138;0.015563276722990925;0.015564421068386524;0.7178157129456;-0.013406029777519727;0.718026669433827
50.53384;1.0443367439624678;0.8332658938046901;0.7975949769574269;7.066735165549608e-06;6.772768311793379e-06;1.0449249430618672;9.999406719652962;0.8334205165809464;0.015563278851092462;0.015564405659796032;0.7178157520749658;-0.013406030702118842;0.7180264679036882
50.54384;1.0443395132202742;0.8332647022908539;0.7975935720276615;7.067548371858859e-06;6.77325277397621e-06;1.044923747054669;9.999405302572534;0.8334230719279878;0.01556327945421683;0.015564386425469189;0.7178157477340282;-0.013406031595289938;0.7180261823620148
50.55384;1.0443423320771814;0.8332634075318684;0.7975921305595219;7.068349662001974e-06;6.773753463407647e-06;1.0449226066816706;9.999404514674776;0.8334256173802513;0.015563278549013689;0.015564363351718988;0.7178156990966942;-0.01340603245344864;0.718025814122009
50.56384;1.0443451967141402;0.833262012910776;0.7975906650648832;7.0691376987203075e-06;6.7742709696852096e-06;1.044921521110603;9.999404415133347;0.8334281492696505;0.015563276143193807;0.015564336466030174;0.717815605761085;-0.013406033273151485;0.7180253644907604
50.57384;1.0443481023960006;0.8332605218401768;0.7975891872768355;7.069911013109345e-06;6.774805248521573e-06;1.044920489504028;9.999405072681661;0.833430666564755;0.01556327224858453;0.015564305830769962;0.7178154683480843;-0.013406034050978436;0.7180248346553716
50.58384;1.044351043463486;0.8332589371965923;0.7975877074984526;7.070667792467318e-06;6.77535563083761e-06;1.0449195114182088;9.99940656984289;0.8334331704456835;0.01556326689239311;0.015564271527066806;0.7178152891276658;-0.013406034783682094;0.7180242264238349
50.59384;1.0443540138697924;0.8332572617982033;0.7975862348844824;7.07140582973032e-06;6.775920954634683e-06;1.0449185858862813;9.999409000876486;0.8334356622737967;0.015563260100105367;0.01556423362844502;0.7178150721569021;-0.01340603546857679;0.718023542976859
