time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.60384;1.0443570079412516;0.833255498644514;0.7975847778963308;7.072122579837455e-06;6.776499983065723e-06;1.0449177112875054;9.999412456298014;0.833438141627189;0.015563251879694732;0.01556419219674665;0.7178148223027725;-0.013406036103658968;0.7180227886146593
50.61384;1.044360021526783;0.8332536507971549;0.797583344694476;7.07281544897106e-06;6.777091702282342e-06;1.044916887053275;9.999417013329177;0.833440605084707;0.01556324222769314;0.015564147306025811;0.7178145439058272;-0.01340603668723464;0.7180219679288238
50.62384;1.0443630524389889;0.8332517216678741;0.7975819435166577;7.0734822087011366e-06;6.777695126568457e-06;1.044916114394524;9.999422737178312;0.8334430462595798;0.01556323114165928;0.015564099058222317;0.7178142404773658;-0.01340603721757501;0.7180210855047909
50.63384;1.0443660992271848;0.8332497150624492;0.7975805828141884;7.074121328554626e-06;6.7783091390838285e-06;1.0449153945661465;9.999429685554208;0.8334454573396395;0.015563218622019084;0.015564047579837478;0.7178139150524148;-0.013406037692928908;0.7180201458346428
50.64384;1.0443691598191545;0.8332476351347838;0.797579270752669;7.0747321895786395e-06;6.77893278569581e-06;1.0449147268578323;9.99943791855431;0.8334478309965075;0.01556320467339309;0.015563993011302844;0.7178135703390367;-0.013406038111611014;0.7180191527832703
50.65384;1.0443722314863657;0.833245486952273;0.7975780141771309;7.075315202993638e-06;6.779565624181349e-06;1.0449141083441615;9.99944750425871;0.8334501613096597;0.015563189315188651;0.015563935492705714;0.7178132088056877;-0.013406038472174744;0.7180181091786901
50.66384;1.0443753112298833;0.8332432765727857;0.797576818231286;7.075871715270741e-06;6.7802074671935004e-06;1.044913535551823;9.999458510278851;0.8334524437735248;0.015563172585815707;0.015563875157194536;0.7178128327520159;-0.013406038773694735;0.7180170167201286
50.67384;1.044378395199362;0.8332410101507898;0.7975756868517965;7.076403743138002e-06;6.780857659546487e-06;1.044913005567386;9.999470988750298;0.833454675264356;0.015563154525243575;0.01556381213822681;0.7178124439433798;-0.0134060390158208;0.7180158758472095
50.68384;1.0443814782420138;0.8332386928927246;0.7975746230504412;7.076913938406931e-06;6.78151469270492e-06;1.0449125148568181;9.999484965581704;0.8334568540888904;0.015563135143268977;0.015563746579610847;0.7178120433942534;-0.013406039198434049;0.7180146856086076
50.69384;1.044384554929284;0.833236328317496;0.7975736291590376;7.077405671281752e-06;6.782176348676956e-06;1.0449120583299965;9.999500439349278;0.8334589799278219;0.015563114407284018;0.015563678638706238;0.7178116321055588;-0.013406039321139675;0.7180134436680077
50.70384;1.0443876203863023;0.8332339186364198;0.7975727074592969;7.0778828603020965e-06;6.782840131094437e-06;1.044911630617405;9.99951738264878;0.8334610540696931;0.015563092265643938;0.01556360848304385;0.71781121189416;-0.013406039383241622;0.7180121466702084
50.71384;1.044390670251218;0.8332314656938042;0.7975718606738526;7.078349746368238e-06;6.783503799656773e-06;1.0449112285494269;9.999535742966907;0.8334630799122286;0.015563068667848262;0.015563536280101615;0.7178107853532159;-0.013406039384184857;0.7180107910801719
50.72384;1.0443937012143867;0.8332289704078111;0.7975710920328883;7.07881068045069e-06;6.784165735838285e-06;1.0449108528533677;9.999555454107767;0.8334650628218964;0.015563043561200232;0.015563462173609805;0.7178093546940483;-0.013406039323675633;0.718008374369105
50.73384;1.0443967112095776;0.8332264314098086;0.7975704051579993;7.079269851758073e-06;6.784825044366462e-06;1.0449105073563771;9.999576453335498;0.8334670092556765;0.015563016893754163;0.015563386262319364;0.7178089200956698;-0.013406039201553656;0.7180068951317896
50.74384;1.0443996982729808;0.8332238449672493;0.7975698044315047;7.079731176802257e-06;6.785481470089107e-06;1.044910197264337;9.999598684854107;0.8334689260908491;0.015562988631136105;0.015563308610317773;0.7178084793317443;-0.013406039017944247;0.7180053543750174
50.75384;1.044402659913936;0.8332212060369539;0.7975692953907788;7.08019832603335e-06;6.786135289059208e-06;1.0449099291082489;9.999622096278346;0.8334708200125533;0.01556295876266973;0.01556322927189961;0.7178080286235781;-0.013406038773587514;0.7180037543349467
50.76384;1.0444055932243266;0.8332185095356185;0.7975688840796313;7.080674634640065e-06;6.786787298804838e-06;1.0449097109530088;9.999646645126024;0.8334726963532019;0.015562927288664994;0.015563148304093456;0.7178075630087011;-0.013406038470025283;0.7180020978844167
50.77384;1.0444084944536165;0.8332157514120455;0.7975685761383665;7.081162969657709e-06;6.787438711448029e-06;1.0449095511756703;9.999672302758697;0.8334745579769685;0.01556289420788066;0.015563065782521663;0.7178070763672688;-0.013406038109530338;0.7180003879267071
50.78384;1.0444113591375348;0.8332129290577752;0.7975683763309489;7.0816657276399725e-06;6.788090885882022e-06;1.0449094573703717;9.999699047058266;0.83347640488129;0.015562859521189108;0.015562981815316974;0.7178065622502572;-0.013406037695083873;0.7179986271008644
50.79384;1.0444141830916738;0.83321004089928;0.7975682881606747;7.082184893710316e-06;6.7887451760681e-06;1.044909436349438;9.99972685781869;0.8334782347472061;0.015562823245718007;0.015562896536424623;0.7178060153182974;-0.013406037230465727;0.7179968176485244
50.80384;1.0444169629402338;0.8332070856482527;0.7975683136086216;7.082722113154755e-06;6.789402908344814e-06;1.0449094944299862;9.999755717460127;0.8334800442473803;0.01556278542687723;0.015562810098737232;0.7178054319091265;-0.013406036720067904;0.717994961164155
50.81384;1.044419696675177;0.8332040620708151;0.7975684532779641;7.083278770094051e-06;6.7900651408296635e-06;1.0449096373535205;9.99978561271359;0.8334818299421929;0.015562746142065568;0.015562722670995833;0.7178048092130694;-0.013406036168625804;0.7179930585772449
50.82384;1.0444223843605343;0.8332009694828449;0.7975687071948077;7.083855994539164e-06;6.790732186947043e-06;1.0449098699432435;9.999816542047729;0.8334835881514413;0.015562705497177901;0.015562634428805537;0.7178041449014543;-0.013406035581113983;0.7179911103113816
50.83384;1.0444250277397047;0.8331978080735307;0.7975690756986706;7.084454530309927e-06;6.791403597933344e-06;1.0449101961660132;9.999848520940887;0.8334853151101035;0.015562663615248695;0.015562545547403994;0.7178034375476126;-0.01340603496251593;0.7179891160520363
50.84384;1.044427629004427;0.833194578768716;0.7975695595325556;7.085074654101316e-06;6.792078764429445e-06;1.0449106192338953;9.999881567223227;0.8334870082843705;0.015562620618361531;0.015562456191566208;0.7178026859964479;-0.013406034317609734;0.7179870746429468
50.85384;1.0444301897888846;0.8331912833352823;0.7975701590216273;7.08571650572725e-06;6.792757287291899e-06;1.0449111416357422;9.99991567610393;0.8334886673788547;0.015562576617838546;0.015562366505779086;0.7178018884581879;-0.013406033650958629;0.7179849845034674
50.86384;1.044432710895832;0.833187924874407;0.7975708730402646;7.086380581009215e-06;6.793438881136191e-06;1.0449117658267644;9.999950811320371;0.8334902934080843;0.015562531709789482;0.015562276625995275;0.7178010429412446;-0.01340603296672467;0.7179828440297951
50.87384;1.0444351929598343;0.8331845084287669;0.7975716991918821;7.087067765213634e-06;6.7941232596238504e-06;1.0449124944344066;9.999986913494098;0.833491886679226;0.01556248596001034;0.015562186705148189;0.7178001478201561;-0.013406032268506084;0.7179806519715362
50.88384;1.0444376374131468;0.8331810411788114;0.7975726350141862;7.087779078376991e-06;6.794810223029833e-06;1.0449133292876425;10.000023904531808;0.8334934462490685;0.015562439395646846;0.015562096910194742;0.7177992013956905;-0.013406031559732459;0.7179784080692201
50.89384;1.0444400467989852;0.8331775318283192;0.797573678606903;7.088515634613318e-06;6.79549970993389e-06;1.044914271204738;10.000061685464564;0.8334949714866319;0.015562392014777215;0.015562007387107364;0.717798201518696;-0.01340603084406372;0.7179761131794737
50.90384;1.0444424248189004;0.8331739900271292;0.7975748289395568;7.089278534480623e-06;6.796191525145102e-06;1.0449153212129572;10.000100147301508;0.8334964634796901;0.015562343794272772;0.0155619182460218;0.7177971462086865;-0.013406030125136822;0.717973768404565
50.91384;1.044444776357253;0.8331704258725005;0.797576086196353;7.0900685964304224e-06;6.796885306262256e-06;1.0449164812245673;10.000139191950096;0.83349792492962;0.015562294698166071;0.015561829582950572;0.7177960343127914;-0.01340602940624006;0.7179713745903521
50.92384;1.0444471067002052;0.8331668484233173;0.7975774511462103;7.0908864586658305e-06;6.797580982494295e-06;1.0449177538704848;10.000178738661312;0.8334993592316381;0.01556224470185594;0.015561741506043952;0.7177948653106706;-0.013406028690391729;0.7179689326814976
50.93384;1.044449420570544;0.8331632639205194;0.7975789237382853;7.091732791557038e-06;6.798278977390695e-06;1.044919143113011;10.000218719468622;0.8335007694046015;0.015562193818595211;0.015561654147707294;0.7177936391265948;-0.013406027980310735;0.7179664437099699
50.94384;1.0444517218128915;0.8331596749262572;0.7975805020978858;7.092607954676025e-06;6.79898002259506e-06;1.0449206546609635;10.00025907931283;0.8335021573531513;0.015562142105262418;0.01556156765153875;0.7177923561483742;-0.013406027278062572;0.7179639082634928
50.95384;1.0444540130639106;0.8331560804255322;0.7975821820428424;7.093511440863486e-06;6.799684991775535e-06;1.0449222944221463;10.000299771486363;0.8335035236528181;0.015562089650628233;0.015561482135593425;0.7177910164193315;-0.013406026584812268;0.7179613260911674
50.96384;1.0444562948492706;0.8331524768885793;0.7975839566651765;7.094441966268684e-06;6.800394803197468e-06;1.0449240666109871;10.00034074906743;0.8335048677229463;0.015562036565238848;0.015561397668033349;0.7177896191358438;-0.013406025900860022;0.7179586962123321
50.97384;1.0444585648125684;0.8331488600157984;0.7975858160759033;7.095398082551504e-06;6.80111033087263e-06;1.0449259737594416;10.000381966522786;0.8335061887042559;0.015561982977726834;0.015561314273587003;0.7177881638307017;-0.01340602522580151;0.7179560177306252
50.98384;1.044460818504173;0.8331452262063889;0.7975877474443379;7.09637839415177e-06;6.80183225137008e-06;1.044928017733304;10.000423383597427;0.8335074870158301;0.015561929032970864;0.015561231948646797;0.7177866513293463;-0.013406024558897726;0.7179532906873888
50.99384;1.0444630509129949;0.8331415734666916;0.7975897354158746;7.097381379320623e-06;6.802560848639287e-06;1.0449301997675329;10.000464961909485;0.8335087653968023;0.015561874891168974;0.01556115066815274;0.7177850831188679;-0.013406023899671242;0.7179505161394483
51.00384;1.0444652562546286;0.8331379018100308;0.7975917634321412;7.098405522353496e-06;6.80329599291714e-06;1.0449325196811916;10.000506660254274;0.8335100282334578;0.015561820722727918;0.015561070378359272;0.717783460702664;-0.013406023248254184;0.7179476960554
51.01384;1.0444674262459908;0.8331342128926588;0.7975938153691412;7.09944958473084e-06;6.8040371961745915e-06;1.0449349751778294;10.000548436250202;0.8335112798738628;0.015561766699111421;0.015560990985486649;0.7177817860409894;-0.013406022605182295;0.7179448338270664
51.02384;1.0444695492937368;0.833130509919044;0.7975958762150815;7.100512429266399e-06;6.80478352705071e-06;1.044937560936767;10.000590254332373;0.8335125237249817;0.015561712991695738;0.01556091236302984;0.7177800620158992;-0.013406021970894159;0.7179419343764563
51.03384;1.044471611417331;0.8331267980989849;0.7975979322589372;7.101592664113492e-06;6.805533580126238e-06;1.0449402676378774;10.00063208949028;0.833513762270916;0.015561659775958497;0.01556083436680046;0.7177782917403379;-0.013406021345331474;0.7179390027709306
51.04384;1.0444735974838257;0.8331227351303715;0.7975996372340973;8.209547519935838e-06;7.866025298004042e-06;1.0449430824089325;10.000673917333252;0.833514996955125;0.015561607223542653;0.01556075684339483;0.7177764775283;-0.013406020727965543;0.7179360429228747
51.05384;1.044475492239028;0.8331190249521219;0.7976016474636063;8.210657601186549e-06;7.866778386367107e-06;1.0449459913388153;10.000715695727402;0.833516227793177;0.015561555486433076;0.0155606796426368;0.7177746211716741;-0.013406020118134855;0.7179330582942227
51.06384;1.0444772820386736;0.8331153246348182;0.7976036176284569;8.21178064595342e-06;7.867531707569428e-06;1.0449489822413176;10.000757354955896;0.8335174533377359;0.015561504696358298;0.015560602630155847;0.71777272520439;-0.013406019515100346;0.7179300534957578
51.07384;1.0444789567413963;0.8331116401952897;0.7976055372177571;8.212916200644754e-06;7.868284846933197e-06;1.0449520457838852;10.000798808072355;0.8335186710970004;0.015561454980210363;0.015560525693160878;0.7177707930871097;-0.013406018917794244;0.7179270344811639
51.08384;1.0444805105474864;0.8331079784400296;0.7976073975381418;8.214064287936397e-06;7.869037449741835e-06;1.0449551758566349;10.000839970929158;0.8335198777058903;0.015561406471201014;0.015560448740313329;0.7177688283317968;-0.013406018324956063;0.7179240072492957
51.09384;1.0444819410946526;0.8331043465487813;0.7976091919549102;8.215225116860466e-06;7.86978926034033e-06;1.0449583698669869;10.000880771516169;0.8335210685305762;0.015561359306953909;0.015560371696039185;0.7177668342901021;-0.013406017735717897;0.7179209763857113
51.10384;1.0444832466616378;0.833100750993442;0.7976109164968966;8.216399010502738e-06;7.870540040222772e-06;1.044961627380907;10.000921145311164;0.8335222377187684;0.015561313619502463;0.015560294497028676;0.7177648141489852;-0.013406017149951337;0.7179179442162382
51.11384;1.0444844241510582;0.8330971969876351;0.7976125707392018;8.21758626645941e-06;7.871289525855569e-06;1.044964947260374;10.00096102580402;0.8335233793589727;0.015561269526433556;0.01556021709197775;0.7177627706210951;-0.013406016568084619;0.7179149113095391
51.12384;1.044485470132287;0.8330936879209923;0.797614156891557;8.21878688217732e-06;7.872037472762137e-06;1.044968325822701;10.001000335460953;0.8335244884817251;0.015561227128980823;0.015560139443079712;0.7177607063754831;-0.01340601599064511;0.7179118783339463
51.13384;1.0444863823611559;0.8330902249775496;0.7976156775319417;8.220000336892084e-06;7.87278361727489e-06;1.0449717570986408;10.001038981532309;0.8335255611505717;0.015561186510442703;0.015560061532994846;0.7177586248705979;-0.013406015417904017;0.7179088474468167
51.14384;1.0444871597899115;0.8330868081307157;0.7976171343959227;8.221225520904536e-06;7.87352780574121e-06;1.044975234087776;10.001076859240616;0.8335265944294734;0.01556114773113959;0.01555998336838196;0.717756530332841;-0.013406014849828191;0.7179058218530355
51.15384;1.0444878028958287;0.8330834373144634;0.797618528944026;8.222460850726513e-06;7.87427033298599e-06;1.0449787499277738;10.001113858448948;0.8335275864880687;0.01556111082849883;0.015559904975760517;0.7177544271833497;-0.013406014286197183;0.7179028046802155
51.16384;1.0444883146288293;0.8330801123886027;0.797619863559005;8.223704437339495e-06;7.875011908322412e-06;1.0449822987988362;10.001149869476572;0.8335285368375372;0.015561075824098776;0.015559826398284536;0.7177523199561957;-0.013406013726709132;0.7178997988283695
51.17384;1.0444887002758698;0.8330768324459279;0.7976211420499587;8.224954034800837e-06;7.875753175202465e-06;1.0449858762020954;10.001184789046826;0.8335294466481947;0.015561042728108737;0.015559747693675326;0.7177502134042378;-0.013406013171048692;0.7178968071666472
51.18384;1.044488966899646;0.8330735954946524;0.7976223693149678;8.226206848047746e-06;7.876494357256996e-06;1.0449894777878659;10.001218528945598;0.8335303187353025;0.015561011528354719;0.015559668940320648;0.7177481122994829;-0.013406012618801953;0.7178938319940878
51.19384;1.0444891237803855;0.8330703991931219;0.797623550859403;8.22745957934979e-06;7.877235157894472e-06;1.044993097405916;10.001251023578085;0.8335311571115026;0.015560982168875442;0.015559590252856649;0.7177460214009324;-0.013406012069297804;0.7178908748023684
51.20384;1.0444891827199014;0.8330672422007694;0.7976246922748526;8.228708815933557e-06;7.877974756705146e-06;1.0449967266937743;10.00128223140078;0.8335319663937827;0.015560954547195334;0.015559511778377997;0.7177439455317429;-0.013406011521669562;0.7178879369610874
51.21384;1.044489156600718;0.8330641251826844;0.7976257983662435;8.229951507614013e-06;7.878711787260146e-06;1.0450003570267576;10.001312128113929;0.8335327512217946;0.015560928535431699;0.01555943367217595;0.7177418894034753;-0.013406010975212736;0.7178850198789342
51.22384;1.0444890568876564;0.8330610508107356;0.7976268728648199;8.23118513151528e-06;7.879444081807103e-06;1.0450039819734491;10.001340694420724;0.8335335154949725;0.015560904001188276;0.01555935608652811;0.7177398572007201;-0.01340601042987071;0.7178821241465277
51.23384;1.0444888920354736;0.8330580228275046;0.7976279194147119;8.232407506006883e-06;7.880168527429248e-06;1.0450075978965903;10.001367910030362;0.8335342617729657;0.015560880822962784;0.01555927917295125;0.7177378521289294;-0.013406009886421358;0.7178792490218951
51.24384;1.044488667857692;0.8330550452226386;0.797628942248468;8.233616734818955e-06;7.88088164917402e-06;1.0450112025150293;10.001393755138864;0.8335349911425692;0.015560858899953749;0.015559203076442974;0.7177358763711844;-0.013406009346066103;0.7178763929263521
51.25384;1.0444883893673993;0.8330521221885591;0.7976299455893947;8.234811392912571e-06;7.881580547454371e-06;1.0450147932960339;10.0014182099237;0.83353570303572;0.015560838147789456;0.015559127917555697;0.7177339309122844;-0.013406008809805248;0.7178735545049676
51.26384;1.0444880624003683;0.8330492586978839;0.7976309330713018;8.235990624518708e-06;7.882263353834735e-06;1.045018366904806;10.001441251576614;0.83353639506336;0.015560818494926501;0.015559053773373091;0.7177320147347654;-0.013406008278083517;0.7178707335114106
51.27384;1.0444876935324188;0.8330464611862299;0.7976319081828405;8.237154088341776e-06;7.882929081091051e-06;1.0450219195213521;10.0014628489266;0.8335370632537108;0.0155607998937359;0.015558980669065742;0.7177301251298629;-0.013406007750729868;0.7178679306789958
51.28384;1.0444872890896895;0.833043737557611;0.797632875102287;8.238301889009845e-06;7.883577256564957e-06;1.0450254476423866;10.001482958952224;0.8335377026770932;0.015560782329164594;0.015558908586463173;0.7177282599531001;-0.01340600722719452;0.717865147110733
51.29384;1.0444868550279376;0.8330410962917904;0.7976338386823587;8.239434418878185e-06;7.88420756282433e-06;1.0450289491387887;10.001501537691297;0.8335383084845229;0.01556076580971339;0.01555883749297867;0.7177264197078831;-0.013406006706983744;0.7178623844236346
51.30384;1.0444863973394416;0.8330385458538192;0.797634803490591;8.240551930617225e-06;7.884819552010414e-06;1.045032423407949;10.00151855727567;0.83353887647068;0.015560750351549977;0.015558767378457199;0.7177246079400167;-0.013406006189909789;0.7178596451809355
51.31384;1.0444859220232532;0.8330360952498875;0.7976357729997595;8.241654096832736e-06;7.885412565674366e-06;1.0450358691473036;10.001534006625667;0.8335394026510401;0.015560735972708217;0.015558698273336216;0.7177228302017915;-0.013406005676112052;0.7178569328202169
51.32384;1.044485434880033;0.833033753977641;0.7976367492890369;8.242739957108661e-06;7.885985760425501e-06;1.0450392812126195;10.001547882726447;0.8335398835039144;0.015560722689102562;0.015558630233882896;0.717721092367491;-0.013406005166017273;0.7178542513610442
51.33384;1.0444849416236395;0.8330315305576617;0.7976377330514463;8.243808110690334e-06;7.88653806907281e-06;1.0450426497835066;10.001560190905797;0.8335403168566321;0.015560710506256688;0.01555856331372776;0.7177193995573008;-0.013406004660111236;0.7178516050329679
51.34384;1.044484448682525;0.83302943180804;0.7976387242142308;8.24485666324821e-06;7.887068236054173e-06;1.0450459618047916;10.001570944982616;0.8335407013805005;0.015560699425049963;0.015558497551086731;0.7177177561939967;-0.013406004158557108;0.7178489978673415
51.35384;1.0444839639684995;0.8330274633899631;0.7976397224001698;8.245883001880983e-06;7.887574924956417e-06;1.045049202409655;10.001580160421979;0.8335410354382757;0.015560689449963873;0.015558432963078402;0.7177161663116581;-0.013406003661071149;0.7178464333849518
51.36384;1.0444834962290557;0.8330256300536412;0.7976407263485455;8.2468841405108e-06;7.88805663459096e-06;1.0450523561320837;10.001587847969732;0.8335413170040196;0.015560680576092632;0.015558369533674836;0.7177146335161634;-0.013406003167211555;0.7178439138341383
51.37384;1.0444830531923415;0.8330239350579524;0.7976417336225174;8.247857507543597e-06;7.888511564182486e-06;1.0450554085468868;10.001594005269043;0.8335415439700627;0.015560672773787296;0.015558307221662477;0.7177131607108153;-0.013406002676683515;0.7178414392213561
51.38384;1.04448263999604;0.8330223793651317;0.7976427414347803;8.248801282240452e-06;7.888937867606777e-06;1.0450583470470114;10.001598608684615;0.8335417141614582;0.015560665990599772;0.01555824599308127;0.7177117499039004;-0.013406002189431443;0.7178390073371349
51.39384;1.0444822592543777;0.83302096148209;0.797643747397666;8.24971412417144e-06;7.889334064348199e-06;1.045061159948809;10.001601616315963;0.8335418253581789;0.015560660157519071;0.015558185842144695;0.7177104024064475;-0.013406001705773192;0.7178366140529762
51.40384;1.0444819128059073;0.8330196784291344;0.7976447496077974;8.250594526121304e-06;7.889699047557833e-06;1.0450638355548416;10.001602979066163;0.8335418752439611;0.01556065518523507;0.015558126792249655;0.7177091191985087;-0.013406001226444484;0.7178342532439377
51.41384;1.0444816028855604;0.8330185268581801;0.7976457465169664;8.251440260629398e-06;7.89003183399887e-06;1.045066362465475;10.001602650201537;0.8335418614917586;0.01556065096450828;0.015558068886231567;0.717707901301289;-0.013406000752265886;0.7178319177362729
51.42384;1.044481331143915;0.833017502662866;0.797646736288532;8.25224844122319e-06;7.890331447237516e-06;1.045068730834947;10.001600594736148;0.8335417821991091;0.015560647384772891;0.015558012168702758;0.7177067499640383;-0.013406000283885592;0.7178296009537111
51.43384;1.0444810976021919;0.8330165999065298;0.7976477156981104;8.253015715556811e-06;7.890597085252957e-06;1.0450709340782842;10.00159679853421;0.8335416361850075;0.015560644350887033;0.015557956675070029;0.7177056664739286;-0.013405999821776614;0.7178272975252363
51.44384;1.0444809010316887;0.833015811180454;0.7976486798648708;8.253738291889586e-06;7.890828446974752e-06;1.0450729701582828;10.001591265050823;0.8335414229226573;0.015560641791199651;0.01555790243159517;0.7177046520123568;-0.013405999366188153;0.7178250029050544
51.45384;1.0444807393467606;0.8330151287432348;0.7976496229104507;8.254412550472402e-06;7.891025818915027e-06;1.045074841299805;10.001583998597587;0.8335411420811725;0.015560639670885496;0.015557849464903357;0.7177037073903245;-0.013405998917286142;0.7178227127986009
51.46384;1.0444806094322678;0.8330145449543253;0.7976505388318302;8.255035948297498e-06;7.891190025117403e-06;1.0450765520240568;10.001574995222088;0.8335407927532252;0.015560637992939998;0.015557797817841276;0.7177028325356393;-0.013405998475535707;0.7178204226959046
51.47384;1.0444805072413461;0.8330140525684421;0.7976514222625996;8.255606993118996e-06;7.891322545862931e-06;1.0450781068129529;10.00156424981737;0.8335403729836836;0.015560636774206271;0.015557747548415568;0.7177020263872805;-0.013405998041887466;0.7178181280380028
51.48384;1.0444804282877977;0.8330136456853324;0.7976522683662624;8.25612459391242e-06;7.891425443765186e-06;1.0450795090031122;10.001551762756867;0.8335398801173847;0.015560636019551438;0.015557698709626862;0.7177012872179286;-0.013405997617702907;0.7178158251799991
51.49384;1.0444803680961405;0.833013320693485;0.7976530721326565;8.256587723791943e-06;7.891500790146757e-06;1.0450807611948005;10.00153753732207;0.833539311559332;0.015560635711674917;0.015557651338866524;0.7177006131721709;-0.0134059972045487;0.7178135123171342
51.50384;1.0444803226713097;0.8330130760450033;0.7976538285320263;8.256995327497046e-06;7.891550051515569e-06;1.045081866314612;10.00152157354499;0.8335386650570871;0.015560635814578077;0.015557605467228468;0.7177000026707452;-0.013405996803913954;0.7178111896799806
51.51384;1.0444802887428704;0.833012910706093;0.7976545337102364;8.25734631498118e-06;7.891574104278448e-06;1.0450828284364795;10.001503862657053;0.8335379383895377;0.015560636283350065;0.015557561126721645;0.71769945383101;-0.013405996417003683;0.7178088588914012
51.52384;1.0444802637834485;0.833012822553232;0.7976551862335332;8.25763961424059e-06;7.891573682275715e-06;1.045083652868456;10.001484387679596;0.8335371291952629;0.015560637071791346;0.015557518343468165;0.7176989635428022;-0.013405996044749218;0.717806521702611
51.53384;1.0444802463406442;0.833012808130563;0.7976557869495277;8.257874147290854e-06;7.891549485433596e-06;1.045084345711108;10.001463129467625;0.8335362354898954;0.015560638133767377;0.015557477136373562;0.7176985277703961;-0.013405995688012966;0.7178041789495624
51.54384;1.0444802362388361;0.8330128635787677;0.7976563371308119;8.258048876395738e-06;7.8915018164863e-06;1.0450849133585545;10.001440068395702;0.8335352563108749;0.015560639428283105;0.015557437519840464;0.7176981425632991;-0.013405995347696998;0.7178018306163787
51.55384;1.0444802342565984;0.8330129855683805;0.7976568374481592;8.258163046160121e-06;7.891430228584098e-06;1.0450853619704026;10.001415183190964;0.8335341916848449;0.015560640928137194;0.015557399493025783;0.7176978044982838;-0.013405995024644622;0.7177994766521982
51.56384;1.044480241134352;0.8330131718956407;0.797657288533054;8.25821638153573e-06;7.891333677385752e-06;1.045085697405276;10.00138845344094;0.8335330419762463;0.015560642614218537;0.015557363034422424;0.7176975108417922;-0.013405994719580544;0.7177971174235657
51.57384;1.0444802561221667;0.8330134216159348;0.7976576907572163;8.258209064822559e-06;7.891211050644894e-06;1.045085926093773;10.00135986578477;0.8335318069355016;0.015560644460775222;0.015557328115450995;0.7176972597140681;-0.01340599443310398;0.7177947535548621
51.58384;1.0444802766358274;0.8330137343646535;0.7976580436763776;8.258141615763151e-06;7.89106133400668e-06;1.0450860553806494;10.001329424578035;0.8335304854853646;0.01556064643480168;0.015557294709051914;0.7176970497887506;-0.013405994165544985;0.7177923860063505
51.59384;1.0444802996094449;0.8330141095984811;0.7976583466220084;8.258014750607338e-06;7.890883293140723e-06;1.0450860925871994;10.001297162211587;0.8335290770402688;0.015560648508560348;0.015557262786352064;0.7176968796854671;-0.013405993916648271;0.7177900170657215
51.60384;1.0444803228717323;0.8330145466310023;0.7976585993097343;8.25782922012647e-06;7.89067534079594e-06;1.0450860443503749;10.001263142221115;0.8335275827034391;0.0155606506678166;0.015557232318820433;0.7176967473646813;-0.01340599368537709;0.7177876516242958
51.61384;1.0444803453628395;0.8330150448299548;0.7976588020291805;8.25758579760594e-06;7.890435844423983e-06;1.045085916588516;10.001227456066797;0.8335260050097475;0.015560652913975523;0.015557203282191427;0.71769664985444;-0.013405993470190126;0.717785297523271
51.62384;1.0444803672103693;0.8330156031831202;0.7976589559700348;8.257285561924693e-06;7.890163594408613e-06;1.0450857142923675;10.00119021898114;0.8335243473418144;0.015560655263340337;0.015557175653383413;0.7176965839870768;-0.013405993269534972;0.7177829645755531
51.63384;1.044480390406901;0.8330162197216954;0.7976590632810776;8.256930240795872e-06;7.889858153141984e-06;1.0450854414421438;10.001151571002524;0.8335226138462714;0.01556065773668046;0.015557149406981644;0.7176965473873989;-0.013405993082104191;0.7177806628752428
51.64384;1.0444804190157875;0.8330168915653812;0.7976591269231493;8.256522315944734e-06;7.889519738178371e-06;1.0450851012906264;10.001111678763264;0.8335208094896649;0.015560660344470588;0.015557124518963659;0.7176965383574698;-0.013405992906874963;0.7177784017573953
51.65384;1.0444804583916483;0.8330176157178202;0.7976591504449196;8.256064906208014e-06;7.889148648651431e-06;1.0450846966812544;10.00107072905998;0.8335189399750069;0.01556066308466575;0.015557100981368524;0.7176965551385338;-0.013405992743121485;0.7177761899251169
51.66384;1.0444805144773428;0.8330183902092261;0.7976591371301303;8.255561373056742e-06;7.888744911602728e-06;1.045084230596471;10.001028916277098;0.8335170113991405;0.015560665950302806;0.015557078811570278;0.7176965952766222;-0.013405992590493087;0.7177740354310095
51.67384;1.0444805935247718;0.8330192149344425;0.7976590890379031;8.255014812905536e-06;7.888308399124914e-06;1.0450837068049295;10.000986430210546;0.83351502926216;0.015560668934034048;0.015557058035864922;0.7176966548613061;-0.01340599244901966;0.717771945224353
51.68384;1.0444807007780748;0.8330200918707863;0.7976590067536479;8.254428024523954e-06;7.887838950860379e-06;1.0450831297600576;10.00094344827323;0.833512997342163;0.015560672026715995;0.015557038659890197;0.7176967282619271;-0.013405992318847962;0.7177699254539349
51.69384;1.0444808382974953;0.8330210243533056;0.7976588895236069;8.25380371707624e-06;7.887336295732844e-06;1.045082503388775;10.000900137415087;0.8335109182522074;0.015560675207565421;0.015557020649102683;0.717696808946586;-0.013405992199824362;0.71776798222401
51.70384;1.0444810042668793;0.8330220156468073;0.7976587355620941;8.253144302706171e-06;7.886799942889588e-06;1.0450818293560709;10.000856667167934;0.8335087951354178;0.015560678436962128;0.015557003921951276;0.7176968902997718;-0.013405992091322361;0.7177661220657535
51.71384;1.0444811941823966;0.8330230682073979;0.7976585430283328;8.252451539654388e-06;7.886229235987765e-06;1.0450811060897276;10.000813216788396;0.8335066320943467;0.015560681673339112;0.015556988353269682;0.7176969659308431;-0.013405991992610791;0.7177643521460547
51.72384;1.0444814022594702;0.8330241840136512;0.7976583112577197;8.251726494376321e-06;7.885623551813375e-06;1.0450803298565032;10.000769964086562;0.8335044333969416;0.01556068490672525;0.01555697378985843;0.7176970299457169;-0.013405991903498761;0.7177626797342856
51.73384;1.0444816219652322;0.833025364995585;0.7976580408877192;8.250969928735844e-06;7.884982370284379e-06;1.0450794975513573;10.00072706740159;0.8335022024193622;0.015560688180951139;0.015556960066406535;0.7176970768815216;-0.01340599182443324;0.7177611112292148
51.74384;1.044481846752607;0.8330266125618734;0.7976577333353612;8.25018286861304e-06;7.88430507899199e-06;1.0450786085783081;10.000684649051296;0.8334999406983882;0.015560691590304182;0.01555694701242631;0.7176971012072977;-0.013405991755874688;0.7177596515674126
51.75384;1.044482071846723;0.8330279261615685;0.7976573910625241;8.249366746581738e-06;7.883590733323427e-06;1.0450776647484317;10.000642787050044;0.8334976478241246;0.015560695255751933;0.015556934463251005;0.7176970972990059;-0.013405991697743454;0.7177583041124133
51.76384;1.044482295594344;0.8330293024273885;0.79765701785031;8.248522974235135e-06;7.882838110323122e-06;1.0450766700745695;10.00060152375571;0.8334953224476771;0.015560699298749738;0.015556922277366603;0.717697060456076;-0.013405991649488016;0.7177570714216818
51.77384;1.0444825192182783;0.833030735933646;0.7976566183748889;8.247652466354726e-06;7.882046107746978e-06;1.0450756308419122;10.000560882175435;0.8334929638637798;0.015560703829509932;0.015556910347067852;0.7176969880637764;-0.013405991610573046;0.7177559562559684
51.78384;1.0444827449774792;0.8330322206763631;0.7976561982324349;8.246755592023088e-06;7.881214237920166e-06;1.0450745551857508;10.000520875546806;0.8334905728452087;0.015560708945586218;0.015556898603793966;0.7176968795620722;-0.013405991580822741;0.7177549615282885
51.79384;1.044482974336942;0.8330337512138687;0.7976557643070574;8.245832451465099e-06;7.880342874253348e-06;1.0450734526163337;10.000481505983267;0.8334881507104082;0.015560714730026952;0.015556887012515072;0.7176967351732214;-0.013405991560395562;0.7177540896918996
51.80384;1.0444832086449558;0.8330353232580217;0.7976553244799561;8.2448829702799e-06;7.87943307890509e-06;1.045072333195027;10.00044275900633;0.8334856976122592;0.015560721257165839;0.01555687555110879;0.7176965544289963;-0.013405991549726659;0.7177533422797876
51.81384;1.0444834509031629;0.833036933648955;0.7976548868622214;8.243906747469243e-06;7.878486313037281e-06;1.0450712062333103;10.000404605135252;0.8334832117406658;0.01556072861237475;0.015556864208941524;0.7176963356400212;-0.013405991549426408;0.7177527194910591
51.82384;1.0444837049717277;0.8330385800743665;0.7976544590433564;8.242903132092286e-06;7.877504343217065e-06;1.0450700800264585;10.00036700647505;0.8334806897094645;0.01556073690942161;0.015556853015548692;0.7176960766778627;-0.013405991559837436;0.7177522201912275
51.83384;1.044483973383867;0.8330402612399017;0.7976540474922262;8.241871736483163e-06;7.876489127667555e-06;1.0450689627965215;10.000329922785019;0.833478127980525;0.015560746291820969;0.015556842055920412;0.7176957762538437;-0.01340599158062015;0.717751842460743
51.84384;1.0444842574239142;0.8330419767753305;0.7976536568013296;8.240812939266543e-06;7.875442445526329e-06;1.0450678633168062;10.000293321185604;0.8334755250727804;0.015560756922306719;0.015556831453752739;0.7176954348891705;-0.0134059916108982;0.7177515840463763
51.85384;1.0444845587277045;0.8330437264652002;0.7976532891264335;8.239727856390416e-06;7.874365505072277e-06;1.0450667902500248;10.00025718086612;0.8334728823998502;0.015560768969326231;0.015556821351397443;0.7176950552893595;-0.013405991649839213;0.7177514425573739
51.86384;1.044484879845457;0.8330455097157036;0.7976529445691336;8.238618100703498e-06;7.873258927938e-06;1.0450657502810923;10.000221478494016;0.8334702026444731;0.015560782601380602;0.015556811904378881;0.7176946417469637;-0.013405991697292681;0.7177514155088293
51.87384;1.044485223846421;0.8330473251947402;0.7976526219019905;8.2374857637247e-06;7.872123113631262e-06;1.0450647467011613;10.000186165669884;0.8334674881755926;0.015560797985282156;0.015556803283994641;0.717694198923875;-0.013405991754162438;0.7177515002175621
51.88384;1.0444855937128625;0.8330491711309542;0.7976523191719653;8.236333241138904e-06;7.870958568218502e-06;1.0450637798202504;10.000151158554765;0.833464741332342;0.015560815270084542;0.015556795680346576;0.7176937311458208;-0.01340599182235876;0.7177516939442492
51.89384;1.0444859917896272;0.8330510465093615;0.7976520343784872;8.235162871072528e-06;7.869765991262241e-06;1.045062848150494;10.000116347333552;0.8334619655982884;0.01556083456751841;0.015556789293466279;0.7176932422728816;-0.013405991904502316;0.7177519941023526
51.90384;1.0444864198756547;0.8330529513756109;0.7976517660534231;8.233976851374557e-06;7.868546328991202e-06;1.045061949111554;10.000081620316523;0.833459166162308;0.015560855952946501;0.015556784308833008;0.717692735340032;-0.013405992003528572;0.7177523980227398
51.91384;1.044486879810086;0.8330548859628102;0.7976515133974607;8.232777313860322e-06;7.867300861728296e-06;1.045061079088568;10.000046881674178;0.8334563490667197;0.015560879478678362;0.015556780879816318;0.7176922123661725;-0.013405992122362957;0.7177529024448684
51.92384;1.0444873738750122;0.8330568498170086;0.7976512755095465;8.231566227907656e-06;7.866031060691813e-06;1.0450602331008265;10.000012050270527;0.8334535192952177;0.015560905182368596;0.015556779132526876;0.7176916750194811;-0.013405992263794957;0.7177535031423206
51.93384;1.0444879051356246;0.8330588415719475;0.797651050329177;8.230345173782564e-06;7.864738227767434e-06;1.045059404719824;9.999977057040358;0.8334506793296883;0.015560933086412543;0.015556779178186812;0.717691125388597;-0.013405992430460294;0.7177541952601194
51.94384;1.0444884775555339;0.8330608596068628;0.7976508347407891;8.229115249076331e-06;7.863423343070229e-06;1.045058586219326;9.999941855264455;0.8334478293957226;0.015560963191067461;0.015556781117280564;0.7176905666196787;-0.013405992624906677;0.717754974190778
51.95384;1.0444890955144328;0.8330629027362078;0.797650625721207;8.227877211314129e-06;7.86208719080162e-06;1.0450577686537017;9.999906431018875;0.8334449689754327;0.015560995470564816;0.0155567850416214;0.7176900035081721;-0.013405992849491583;0.7177558355036737
51.96384;1.0444897636799688;0.8330649700735486;0.7976504210886481;8.22663157062996e-06;7.860730596108135e-06;1.0450569423058276;9.999870801722317;0.8334420979882389;0.015561029879941023;0.015556791047292422;0.7176894419512454;-0.013405993106043368;0.7177567739231625
51.97384;1.0444904875340837;0.8330670611883643;0.7976502190065659;8.22537855618461e-06;7.859354855014587e-06;1.045056097260835;9.999835006562233;0.8334392168529949;0.015561066368877356;0.01555679924682361;0.7176888876972173;-0.013405993395824309;0.7177577832954738
51.98384;1.0444912735735907;0.833069177082631;0.7976500168240555;8.22411833253104e-06;7.857962058719003e-06;1.0450552237522368;9.999799094140469;0.8334363263825189;0.015561104892616051;0.015556809754061545;0.7176883459918714;-0.013405993719892493;0.7177588575667471
51.99384;1.0444921291691824;0.8330713198573917;0.7976498103723249;8.222851437698105e-06;7.856554829935656e-06;1.045054312722737;9.999763110415918;0.8334334279156638;0.015561145412599002;0.01555682265106233;0.7176878219714296;-0.013405994079346313;0.7177599909175925
52.00384;1.044493062017358;0.8330734914039747;0.7976495944609368;8.221579006861687e-06;7.855135723513969e-06;1.0450533560912512;9.999727093228152;0.8334305229666296;0.015561187883948642;0.01555683796910264;0.7176873210445023;-0.013405994475166343;0.7177611769896602
52.01384;1.0444940786687171;0.8330756937550581;0.797649364602067;8.22030261097134e-06;7.853706734866546e-06;1.0450523465788293;9.999691077121971;0.8334276131440169;0.015561232245323464;0.01555685569723074;0.7176868486962377;-0.013405994907953077;0.7177624087715756
52.02384;1.0444951833558596;0.8330779300580478;0.7976491183491042;8.219023737660597e-06;7.852269130255203e-06;1.0450512780919217;9.999655101523894;0.8334247009416075;0.015561278430819012;0.0155568758085914;0.7176864095206185;-0.013405995377910134;0.7177636796442833
52.03384;1.0444963787453858;0.8330802043502926;0.7976488551189499;8.217743369594007e-06;7.850823748759486e-06;1.0450501465693856;9.999619214976018;0.83342178963485;0.01556132638462109;0.015556898276385402;0.7176860066660129;-0.013405995884779224;0.7177649844694742
52.04384;1.0444976673431148;0.833082521047432;0.7976485755819617;8.216462209803662e-06;7.849371467268064e-06;1.0450489504756695;9.99958347433245;0.8334188817612571;0.015561376050045391;0.015556923065337116;0.7176856422133842;-0.013405996427563205;0.717766319862172
52.05384;1.0444990510679235;0.8330848848470688;0.797648280994344;8.21518109933074e-06;7.847913404901929e-06;1.0450476905430812;9.999547934830892;0.8334159780625006;0.015561427350021459;0.01555695011146141;0.7176853173840972;-0.013405997004398939;0.7177676839700188
52.06384;1.0445005293451313;0.833087300590759;0.7976479722156044;8.213901016274287e-06;7.84645075544993e-06;1.0450463689986242;9.99951263575907;0.8334130779997896;0.015561480185508483;0.015556979310482642;0.7176850325654895;-0.013405997612708428;0.7177690759857406
52.07384;1.0445020977758523;0.8330897731517859;0.797647649169381;8.212622926573864e-06;7.84498426148002e-06;1.0450449891248688;9.999477603479376;0.8334101810586186;0.015561534443259348;0.015557010528928095;0.7176847879512055;-0.01340599824954985;0.7177704951730851
52.08384;1.0445037481665072;0.8330923071613218;0.7976473112958232;8.21134776272391e-06;7.843513912016776e-06;1.0450435554510813;9.999442872927478;0.8334072872897363;0.015561589999234593;0.015557043624716453;0.7176845840834395;-0.013405998912031236;0.7177719396747636
52.09384;1.0445054698936895;0.8330949058858768;0.7976469592550717;8.210076548886414e-06;7.84203946316405e-06;1.045042073783452;9.999408500505938;0.8334043969419799;0.01556164672314032;0.015557078454251494;0.7176844214115923;-0.01340599959754201;0.7177734060553447
52.10384;1.044507252323807;0.8330975707789986;0.7976465970488263;8.208810675825988e-06;7.84056112852173e-06;1.0450405507270415;9.999374560012008;0.8334015105715857;0.015561704487340093;0.015557114871846474;0.7176842995594562;-0.013406000303760133;0.7177748897367979
52.11384;1.0445090864804114;0.8331003025794966;0.7976462326052391;8.207551939350211e-06;7.839079605146438e-06;1.0450389929795585;9.999341135324276;0.8333986301000798;0.015561763169298047;0.015557152738210131;0.7176842171510244;-0.013406001028524855;0.7177763855337234
52.12384;1.044510963989658;0.8331031015036477;0.7976458763174099;8.206302190511696e-06;7.837595673931384e-06;1.0450374064252306;9.999308318008058;0.8333957599605204;0.01556182264688036;0.015557191926506531;0.717684172436219;-0.013406001769690295;0.7177778885128342
52.13384;1.0445128747990098;0.8331059662405168;0.79764553864648;8.205063150518721e-06;7.836109849099424e-06;1.045035795692995;9.999276208252738;0.8333929074604816;0.015561882799539994;0.015557232317029318;0.7176841645441394;-0.013406002525123176;0.7177793951513147
52.14384;1.044514806887984;0.8331088939835591;0.7976452286480779;8.203836679900285e-06;7.834622319472755e-06;1.0450341643767909;9.999244910464888;0.8333900819742489;0.015561943511535633;0.015557273802504296;0.7176841942847969;-0.013406003292796696;0.7177809034623813
52.15384;1.044516748246249;0.8331118816544663;0.7976449539680571;8.202625109500789e-06;7.833133208286701e-06;1.0450325150817372;9.999214523714832;0.8333872932271637;0.015562004667720744;0.01555731630345799;0.7176842637268761;-0.013406004070820933;0.7177824121675608
52.16384;1.044518688796156;0.8331149268018105;0.7976447206071549;8.20143112598883e-06;7.831642816374562e-06;1.045030849830021;9.999185137525481;0.8333845496397247;0.015562066143619397;0.015557359767273333;0.7176843750751569;-0.01340600485746864;0.7177839202588502
52.17384;1.0445206203008672;0.8331180271224492;0.7976445320037214;8.200257196226101e-06;7.830151737519542e-06;1.0450291715392839;9.99915683336766;0.833381858085723;0.01556212778947364;0.015557404148986986;0.7176845296899482;-0.013406005651210185;0.7177854268393011
52.18384;1.0445225344892073;0.8331211791362396;0.7976443887025574;8.199105070799853e-06;7.828660934928883e-06;1.0450274852756471;9.999129690081473;0.8333792251310312;0.01556218941711758;0.015557449398473134;0.7176847278302662;-0.013406006450607197;0.7177869303271293
52.19384;1.0445244215575178;0.8331243775592635;0.7976442891089657;8.197975729736999e-06;7.827171759473524e-06;1.0450257976785082;9.999103787781747;0.8333766576814623;0.015562250800039118;0.015557495468248066;0.7176849689760089;-0.013406007254161852;0.7177884274448663
52.20384;1.0445262700603257;0.8331276159141318;0.7976442306934842;8.196869665152125e-06;7.825685950395957e-06;1.0450241153113102;9.999079198130474;0.8333741620965786;0.015562311686045858;0.01555754231853238;0.7176852518850876;-0.01340600806030693;0.7177899129932048
52.21384;1.0445280671066464;0.8331308874873801;0.797644210789933;8.195787225819083e-06;7.824205362027639e-06;1.0450224443142773;9.999055966944015;0.8333717428984085;0.015562371826458303;0.015557589903130506;0.717685574457306;-0.013406008867340315;0.7177913806741644
52.22384;1.0445297986965436;0.8331341858199599;0.7976442268614671;8.194728758829294e-06;7.822731296752046e-06;1.0450207911042986;9.999034104974342;0.8333694018694351;0.01556243100275873;0.015557638154040711;0.7176859343904604;-0.013406009673204254;0.7177928247194122
52.23384;1.0445314507368668;0.8331375047395069;0.7976442764103323;8.193694677802108e-06;7.82126409038009e-06;1.0450191617914864;9.999013594351618;0.8333671382351453;0.015562489023533157;0.015557686978505193;0.7176863300404792;-0.013406010475355135;0.7177942415344978
52.24384;1.0445330096248613;0.833140838055019;0.7976443568270223;8.192685691936957e-06;7.819803365651574e-06;1.0450175608644083;9.998994404436205;0.8333649498708894;0.01556254571683469;0.01555773627084915;0.7176867602316284;-0.013406011270885539;0.7177956301132387
52.25384;1.0445344616506995;0.83314417911787;0.7976444656432944;8.191703006640494e-06;7.818348562468033e-06;1.0450159908648038;9.998976497412626;0.8333628339944974;0.015562600943359543;0.0155577859254618;0.717687223937997;-0.013406012056664876;0.7177969906654164
52.26384;1.044535792374032;0.8331475205064199;0.7976446010092456;8.190748275452239e-06;7.816899221157428e-06;1.0450144524105835;9.998959821193367;0.8333607870553479;0.015562654603149107;0.015557835826765676;0.7176877202499334;-0.013406012829320172;0.7177983227900598
52.27384;1.0445369870734333;0.8331508540526493;0.7976447618654583;8.189823309628086e-06;7.81545497268925e-06;1.0450129442214335;9.998944308822429;0.8333588054765972;0.015562706617574747;0.015557885826816987;0.7176882473918396;-0.013406013585490498;0.7177996251960681
52.28384;1.0445380322964757;0.8331541716446168;0.7976449472490901;8.18892979438533e-06;7.814015588241212e-06;1.045011463621258;9.998929886285268;0.8333568874067728;0.015562756915348013;0.015557935743430167;0.7176888015873297;-0.013406014322415694;0.717800896922196
52.29384;1.04453891768465;0.8331574663650153;0.7976451552243614;8.188069425429002e-06;7.81258110205467e-06;1.0450100069795147;9.998916476578467;0.833355033433446;0.015562805445793746;0.01555798538390275;0.7176893770987149;-0.01340601503815001;0.7178021382352817
52.30384;1.044539637124251;0.8331607329667379;0.7976453830733202;8.187244232495842e-06;7.811151738907164e-06;1.0450085700605982;9.998904002140216;0.833353245908734;0.015562852192513918;0.015558034571735303;0.7176899669276331;-0.013406015731289151;0.7178033501829654
52.31384;1.0445401886051593;0.8331639674373613;0.7976456282766075;8.18645634287074e-06;7.809727744971587e-06;1.0450071484724852;9.998892390159186;0.8333515280795677;0.015562897159217246;0.015558083157147153;0.7176905637053723;-0.013406016400671242;0.7178045335914232
52.32384;1.0445405729806274;0.8331671658416738;0.7976458882661832;8.185707421830994e-06;7.808309451263405e-06;1.0450057375655082;9.998881578911861;0.8333498830125365;0.015562940355400682;0.015558131013874953;0.717691160496852;-0.013406017045257117;0.7178056886462706
52.33384;1.0445407925746382;0.8331703233220467;0.7976461592009682;8.184998516725602e-06;7.806897548682425e-06;1.04500433186651;9.998871522673266;0.8333483126748937;0.015562981802387951;0.015558178031395404;0.7176917510072144;-0.013406017664297533;0.7178068149774054
52.34384;1.0445408498373279;0.8331734343402025;0.7976464357022052;8.184330204920576e-06;7.805493067126047e-06;1.0450029252889703;9.99886218982679;0.833346817960924;0.015563021524148488;0.015558224108625873;0.7176923293565837;-0.013406018257604053;0.7178079118128476
52.35384;1.0445407464141083;0.8331764938634105;0.797646711806197;8.18370282706953e-06;7.804096969008773e-06;1.0450015125251721;9.998853556273748;0.8333453992232973;0.015563059522358404;0.015558269156758986;0.7176928900819338;-0.013406018825493173;0.7178089782339959
52.36384;1.0445404835530943;0.833179498106595;0.7976469817145041;8.183116741473536e-06;7.802709886950226e-06;1.0450000896167857;9.998845600214862;0.8333440570198314;0.01556309577838921;0.0155583131035589;0.7176934285796932;-0.013406019368478886;0.7178100135321758
52.37384;1.0445400632955468;0.8331824442118657;0.7976472401493683;8.182572394928245e-06;7.801332080412326e-06;1.0449986524417203;9.998838299156285;0.8333427927882993;0.01556313026328969;0.015558355892361776;0.7176939412657797;-0.013406019887136245;0.7178110177961431
52.38384;1.0445394892417417;0.8331853297682373;0.7976474827874945;8.182070322918618e-06;7.799963463237123e-06;1.0449971954859243;9.998831628380662;0.833341608659055;0.015563162920985425;0.01555839748768999;0.7176944249164777;-0.013406020382147827;0.7178119924195095
52.39384;1.0445387666975252;0.8331881528028914;0.7976477062443184;8.18161116366515e-06;7.798603845640173e-06;1.0449957125253944;9.998825554641552;0.8333405069174943;0.015563193657227872;0.015558437883499124;0.7176948759895327;-0.013406020854329523;0.7178129394780063
