time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.40384;1.044537902140967;0.8331909118073453;0.7976479076559945;8.181195393508572e-06;7.797253157679736e-06;1.0449941979731814;9.998820032890025;0.8333394899738218;0.015563222361449547;0.015558477100424932;0.7176952907861502;-0.013406021304585576;0.7178138603554421
52.41384;1.0445369018725674;0.8331936055803293;0.7976480847945047;8.180822860586025e-06;7.795911324003932e-06;1.0449926479368616;9.998815021296114;0.833338560171084;0.015563248929685443;0.015558515173198041;0.7176956661132844;-0.013406021733725595;0.7178147555271784
52.42384;1.0445357708289091;0.8331962330159213;0.7976482369097774;8.180492672487238e-06;7.794578065238059e-06;1.0449910606128399;9.99881049417582;0.8333377189315023;0.01556327325547047;0.015558552143503152;0.7176959996972396;-0.013406022142269762;0.7178156256370255
52.43384;1.0445345126085226;0.8331987926823275;0.7976483651595909;8.180203511840922e-06;7.79325301003188e-06;1.0449894360423404;9.998806435164703;0.8333369663115489;0.0155632952055767;0.01555858807456452;0.7176962902569602;-0.013406022530535008;0.7178164719173273
52.44384;1.0445331303759149;0.8332012819191608;0.7976484716303338;8.179953682322152e-06;7.791936130933778e-06;1.044987775804106;9.998802834835512;0.8333363014079305;0.015563314618685632;0.015558623070467383;0.7176965375447533;-0.013406022898837163;0.7178172950657448
52.45384;1.044531627862701;0.8332036961777334;0.7976485577739698;8.17974070847075e-06;7.790628193747182e-06;1.0449860830440199;9.998799700509831;0.8333357225934429;0.015563331327554155;0.015558657276112347;0.7176967426569407;-0.013406023247416408;0.7178180939090556
52.46384;1.044530010245429;0.8332060294737783;0.7976486236292276;8.179561313761746e-06;7.78933080985531e-06;1.0449843631228874;9.99879705787493;0.8333352278374431;0.015563345178642503;0.015558690870844256;0.7176969086425702;-0.013406023576132525;0.7178188654062182
52.47384;1.0445282846312292;0.8332082753561908;0.7976486680638472;8.17941193972335e-06;7.78804611997087e-06;1.0449826243284837;9.99879494204908;0.8333348156759278;0.015563356040511641;0.015558724068629756;0.7176970405544961;-0.013406023884133962;0.717819605905935
52.48384;1.0445264592761836;0.8332104283461428;0.7976486896322343;8.179289073682747e-06;7.78677651788249e-06;1.0449808773990346;9.998793388131384;0.833334485331713;0.015563363814117331;0.015558757110853557;0.7176971442038051;-0.013406024169702373;0.7178203127529558
52.49384;1.0445245415770206;0.8332124859147367;0.7976486876368369;8.179189193479611e-06;7.785524571383699e-06;1.0449791333241998;9.998792427918813;0.8333342357794667;0.015563368456640154;0.015558790248618766;0.71769722454155;-0.013406024430495088;0.7178209855058216
52.50384;1.0445225365272046;0.833214449203918;0.7976486625856789;8.179108777962867e-06;7.784293057154607e-06;1.044977400930533;9.998792093069273;0.8333340655256296;0.015563370000252917;0.015558823733791232;0.7176972852278849;-0.013406024663946357;0.7178216261626195
52.51384;1.0445204465908613;0.8332163217683184;0.797648615799713;8.179044638519287e-06;7.783085046341092e-06;1.044975686817479;9.998792421255809;0.8333339727952328;0.015563368541657177;0.015558857811860739;0.7176973295434875;-0.013406024867565126;0.7178222383099061
52.52384;1.0445182725961466;0.8332181079531541;0.797648549378153;8.178994349393277e-06;7.781903914496019e-06;1.0449739970182383;9.998793464846457;0.8333339548762789;0.015563364215524242;0.015558892693456125;0.7176973611648583;-0.013406025039237884;0.7178228257949407
52.53384;1.0445160155992377;0.8332198123461092;0.7976484665352958;8.178956523329063e-06;7.78075313944368e-06;1.0449723374680007;9.998795294487556;0.8333340073891625;0.015563357171353853;0.015558928529534857;0.7176973837194729;-0.013406025177258906;0.7178233919913084
52.54384;1.044513678563546;0.8332214401592375;0.7976483713309367;8.178930695921598e-06;7.779636135526687e-06;1.0449707127803936;9.998797989651662;0.8333341247022612;0.015563347557614229;0.015558965419466145;0.7176974001407218;-0.013406025279880558;0.717823940109944
52.55384;1.04451126642728;0.8332229973902059;0.7976482685762146;8.178916883696957e-06;7.778556396049531e-06;1.0449691251798374;9.998801623216837;0.8333343012940739;0.015563335523397991;0.015559003427914156;0.7176974129249512;-0.013406025344842407;0.7178244737772131
52.56384;1.0445087859533249;0.8332244899712729;0.7976481642688151;8.178915468730908e-06;7.777517566959719e-06;1.0449675747991745;9.998806253880396;0.8333345330035186;0.015563321230678927;0.015559042589776785;0.7176974244892494;-0.013406025369412199;0.7178249969573317
52.57384;1.0445062456064254;0.8332259224949145;0.7976480653350002;8.178927332839489e-06;7.776523146649634e-06;1.044966060045427;9.99881192788464;0.8333348171944597;0.015563304844671751;0.015559082916913165;0.7176974371908356;-0.013406025350990005;0.7178255130507021
52.58384;1.044503653607492;0.8332272982052585;0.7976479784571402;8.178953576001878e-06;7.77557608650195e-06;1.0449645775109713;9.998818676146229;0.8333351519543984;0.015563286505592005;0.015559124408045084;0.7176974537033456;-0.013406025287613138;0.7178260242203566
52.59384;1.044501015475819;0.833228620273329;0.7976479090814255;8.178995070768158e-06;7.774678534215994e-06;1.0449631229872156;9.998826505294204;0.8333355358710797;0.015563266328319855;0.015559167043193194;0.7176974774714927;-0.013406025177838168;0.7178265320193422
52.60384;1.0444983334423745;0.8332298920233906;0.7976478614430919;8.179052290082821e-06;7.773831874423355e-06;1.0449616925606675;9.99883539538458;0.8333359687439921;0.01556324443690373;0.015559210771810323;0.7176975124876894;-0.01340602502053445;0.7178270382207655
52.61384;1.0444956076187415;0.83323111611247;0.7976478392641556;8.179125296715438e-06;7.773037052771778e-06;1.044960281946055;9.998845301414411;0.8333364515781693;0.015563220981762684;0.015559255518437997;0.7176975624990048;-0.013406024815017176;0.7178275443623188
52.62384;1.0444928384036267;0.8332322950059465;0.7976478462803203;8.179213738387899e-06;7.77229470396101e-06;1.044958885629567;9.998856150645535;0.8333369855084151;0.01556319611911892;0.015559301198028681;0.7176976302500468;-0.013406024561049825;0.7178280509935837
52.63384;1.044490028880957;0.8332334317788186;0.7976478863774001;8.179316767467534e-06;7.771604994436566e-06;1.0449574975840612;9.998867844911745;0.8333375708347327;0.015563169985533866;0.015559347720384574;0.7176977172949393;-0.013406024258537999;0.7178285579574707
52.64384;1.0444871847469448;0.8332345292715061;0.7976479636700683;8.179432974760641e-06;7.770967689463291e-06;1.0449561121046222;9.998880278881217;0.8333382068669882;0.015563142685891845;0.015559394975960074;0.717697824433697;-0.013406023907370675;0.7178290651090938
52.65384;1.044484312167789;0.8332355893422179;0.7976480829687269;8.17956046751317e-06;7.770382349507151e-06;1.0449547233987464;9.998893361609447;0.8333388925106855;0.015563114299220087;0.015559442822569703;0.7176979522421828;-0.013406023507517717;0.7178295725242669
52.66384;1.0444814165211243;0.8332366131377836;0.7976482503392758;8.1796971143774e-06;7.76984826391089e-06;1.0449533255187713;9.998907015725958;0.8333396266165751;0.015563084907331175;0.015559491099902288;0.717698101364253;-0.013406023059133161;0.7178300802246582
52.67384;1.044478502356268;0.8332376005800989;0.7976484727431675;8.179840912587116e-06;7.769364413831669e-06;1.0449519131847926;9.998921160346255;0.8333404077220246;0.015563054622228985;0.015559539653242806;0.7176982726945392;-0.013406022562606527;0.7178305882167249
52.68384;1.0444755731134232;0.8332385494412863;0.7976487569354868;8.179990298871834e-06;7.768929783365045e-06;1.044950481844614;9.998935704753848;0.8333412341277812;0.015563023587157334;0.015559588336860292;0.7176984673136175;-0.01340602201866075;0.7178310970742894
52.69384;1.044472631106816;0.8332394557639023;0.7976491090088605;8.18014428100528e-06;7.768543779998398e-06;1.044949027331957;9.9989505516481;0.8333421044072226;0.01556299196251232;0.015559637005789207;0.7176986864298379;-0.013406021428526394;0.7178316080045738
52.70384;1.0444696784694256;0.8332403153969762;0.7976495348220738;8.180302372603211e-06;7.768206353039008e-06;1.044947546044487;9.998965597960133;0.8333430177725026;0.01556295990885447;0.015559685506622963;0.7176989320890169;-0.013406020794053652;0.7178321220975408
52.71384;1.0444667181386833;0.8332411254271956;0.7976500401508015;8.180464374397811e-06;7.767917724081382e-06;1.044946034475194;9.998980739367163;0.8333439743988621;0.015562927566615455;0.01555973366345271;0.7176992077327254;-0.01340602011766377;0.7178326400911608
52.72384;1.0444637542371449;0.8332418846005768;0.7976506302500741;8.180630091021118e-06;7.767678039514641e-06;1.0449444879926149;9.998995880631716;0.8333449754721032;0.015562895043234576;0.015559781265810134;0.7176995171639479;-0.013406019402255635;0.7178331631910136
52.73384;1.044460791659719;0.8332425926034559;0.7976513100597062;8.180799123161662e-06;7.767487094619361e-06;1.0449429007718698;9.999010940410349;0.8333460223521928;0.015562862412000868;0.015559828072842397;0.7176998634190402;-0.013406018651034603;0.7178336938255446
52.74384;1.044457834839703;0.8332432493800856;0.7976520855594975;8.180970926807177e-06;7.767344090202974e-06;1.0449412672579204;9.999025850016391;0.8333471154585346;0.015562829718519067;0.015559873838860282;0.7177002492532785;-0.013406017867219584;0.717834235778527
52.75384;1.0444548871068067;0.8332438555922379;0.797652964728887;8.181145065685601e-06;7.767247547712767e-06;1.0449395830579014;9.999040553907523;0.8333482538907034;0.01556279700065667;0.015559918346599675;0.7177006779881168;-0.013406017053946215;0.7178347938468742
52.76384;1.044451951713521;0.8332444133559861;0.797653956692371;8.181321380209275e-06;7.767195473551544e-06;1.0449378447925275;9.99905500695329;0.8333494356515421;0.015562764307391053;0.01555996142778909;0.7177011535750939;-0.013406016214394379;0.7178353725002921
52.77384;1.0444490331594622;0.8332449258533283;0.7976550696932183;8.181499977567823e-06;7.767185718957882e-06;1.0449360509964987;9.999069166004237;0.8333506579200214;0.015562731693389302;0.015560002962961767;0.7177016802131436;-0.013406015351813943;0.717835974071138
52.78384;1.0444461372217702;0.8332453961711168;0.7976563099891468;8.181681016681804e-06;7.767216314784768e-06;1.0449342035261686;9.999082984869153;0.8333519171230684;0.015562699203898245;0.015560042863259094;0.7177022618703207;-0.013406014469354797;0.7178365984391836
52.79384;1.0444432698562367;0.8332458269449247;0.7976576824782334;8.18186439178566e-06;7.767285527114742e-06;1.044932306888193;9.999096416619038;0.8333532091304182;0.015562666868786521;0.015560081050488539;0.7177029017910659;-0.013406013569867193;0.7178372441210172
52.80384;1.0444404360665138;0.8332462212893608;0.797659191061997;8.182049689083247e-06;7.767391818220335e-06;1.0449303659608955;9.99910942332149;0.833354529977108;0.015562634700875022;0.015560117455747629;0.717703602092215;-0.013406012655924109;0.7178379087298805
52.81384;1.044437639516011;0.8332465835836579;0.7976608377610196;8.182236485597522e-06;7.767533908668345e-06;1.0449283840831969;9.999121987109474;0.8333558762032636;0.015562602697019576;0.015560152037303605;0.7177043639745176;-0.013406011730004152;0.7178385885855155
52.82384;1.0444348829775414;0.8332469192869899;0.7976626221000872;8.182424604522297e-06;7.767710609780243e-06;1.0449263622418745;9.999134110787612;0.8333572445964217;0.015562570846395368;0.015560184794252028;0.7177051886648026;-0.013406010794588901;0.7178392791490483
52.83384;1.0444321685350868;0.8332472345167834;0.7976645413047057;8.18261410708021e-06;7.767920469445003e-06;1.0449242999674895;9.99914580965919;0.8333586326083309;0.015562539138065549;0.015560215753771239;0.7177060782195618;-0.013406009852137014;0.7178399765381759
52.84384;1.044429496735909;0.8332475357436602;0.7976665904614535;8.182805123944633e-06;7.768161749515204e-06;1.0449221975962955;9.999157103084132;0.8333600384237667;0.01556250755264838;0.015560244941883069;0.7177070356299176;-0.013406008905021157;0.7178406782452922
52.85384;1.0444268668162229;0.833247829429197;0.7976687625840996;8.182997629958032e-06;7.76843261145248e-06;1.0449200577872775;9.999168008920783;0.8333614596059403;0.015562476049158079;0.015560272366285979;0.7177080642063639;-0.0134060079556307;0.7178413826562692
52.86384;1.0444242790262843;0.8332481215969096;0.7976710495235605;8.183191249603147e-06;7.768730990948928e-06;1.0449178850826564;9.999178543867542;0.8333628928451581;0.015562444573282389;0.015560298021858422;0.717709166111991;-0.01340600700655609;0.7178420888903825
52.87384;1.0444217358278258;0.8332484172487561;0.7976734433653332;8.183385361990143e-06;7.769054353164356e-06;1.0449156844169212;9.999188729508104;0.8333643359376077;0.015562413077602952;0.015560321906190878;0.7177103411867677;-0.013406006060628204;0.7178427970895315
52.88384;1.0444192406464663;0.8332487195596472;0.7976759365535273;8.183579498543181e-06;7.76940000171308e-06;1.044913460412983;9.99919859768372;0.8333657895843731;0.015562381529497548;0.015560344031875;0.7177115876534635;-0.013406005120872616;0.717843508217191
52.89384;1.0444167970081435;0.8332490295122261;0.7976785207886531;8.18377349247213e-06;7.769765695063968e-06;1.0449112180391402;9.999208191560303;0.8333672572699062;0.015562349904726741;0.015560364432227134;0.7177129034624044;-0.013406004190430846;0.7178442229591812
52.90384;1.044414408595082;0.833249346448925;0.7976811866437422;8.183967279521858e-06;7.770149729174417e-06;1.0449089625302013;9.999217564365031;0.833368743559472;0.015562318176281887;0.015560383163808601;0.7177142865470857;-0.013406003272447124;0.7178449404329115
52.91384;1.0444120778493113;0.8332496684626289;0.7976839243912818;8.184160718935071e-06;7.770550655242877e-06;1.0449066976686594;9.999226775243816;0.8333702525583848;0.015562286312461909;0.015560400310899789;0.7177157346513353;-0.013406002369978095;0.7178456580587143
52.92384;1.0444098042436192;0.8332499923421778;0.7976867246600098;8.184353404081381e-06;7.770967312134476e-06;1.0449044246744619;9.99923588340209;0.8333717879917515;0.01556225428751664;0.015560415988317373;0.7177172454586855;-0.013406001485933669;0.717846372563571
52.93384;1.04440758519747;0.8332503142732898;0.797689578384847;8.18454452341515e-06;7.771399164895026e-06;1.0449021427872653;9.999244946643781;0.8333733543960425;0.015562222085203196;0.015560430334793826;0.7177188169035568;-0.013406000623019956;0.7178470807861149
52.94384;1.0444054183674791;0.8332506307296725;0.7976924767483637;8.184732862778431e-06;7.77184649002495e-06;1.044899850725131;9.999254023157537;0.8333749578750561;0.015562189686745201;0.015560443493002493;0.717720447245476;-0.01340599978361523;0.7178477796519175
52.95384;1.044403302518068;0.8332509382181882;0.7976954111456293;8.184916736801288e-06;7.772310077207816e-06;1.044897548355124;9.999263170693123;0.8333766052208941;0.015562157062699367;0.015560455584319033;0.717722134403615;-0.013405998969587676;0.7178484659746613
52.96384;1.0444012370839533;0.8332512324612399;0.7976983728343778;8.185094214455533e-06;7.772790629653985e-06;1.0448952375897254;9.999272440214046;0.8333783020955856;0.015562124177908246;0.015560466702667718;0.7177238750667362;-0.013405998182123218;0.7178491364025836
52.97384;1.0443992215470437;0.8332515079225165;0.7977013527261498;8.18526371000394e-06;7.773288400965498e-06;1.0448929215504432;9.999281867341741;0.8333800524018664;0.015562090997627152;0.015560476928414092;0.717725664537437;-0.013405997421598818;0.7178497871841163
52.98384;1.0443972547084233;0.8332517575376521;0.7977043417988673;8.185424130664199e-06;7.773803305956313e-06;1.044890602552543;9.999291473175278;0.8333818587870666;0.015562057485838023;0.015560486337447454;0.7177274972630061;-0.013405996687713676;0.7178504143251471
52.99384;1.044395334019251;0.8332519727168817;0.7977073318417811;8.185574589923437e-06;7.774335323530773e-06;1.0448882805937625;9.999301271318188;0.833383722655934;0.015562023598346622;0.015560495006149823;0.7177293670983942;-0.013405995979946546;0.717851014439558
53.00384;1.0443934553587835;0.8332521438814929;0.7977103156024462;8.18571432417325e-06;7.774884807676626e-06;1.0448859538459594;9.999311260171215;0.8333856440185454;0.015561989278844217;0.015560503022579974;0.7177312669006286;-0.013405995297753244;0.7178515850257613
53.01384;1.0443916128678212;0.8332522611747288;0.7977132862380424;8.185842884867807e-06;7.775452544992663e-06;1.0448836211950558;9.999321403197015;0.8333876220579635;0.015561954463345485;0.015560510490072498;0.7177331884784156;-0.01340599464025351;0.7178521236828892
53.02384;1.0443897987639958;0.8332523148879575;0.7977162370761184;8.185960267479826e-06;7.77603981036154e-06;1.0448812843960613;9.999331622360923;0.8333896556858331;0.015561919093907353;0.015560517513414925;0.717735123323087;-0.013405994006173908;0.7178526277541041
53.03384;1.044388003978623;0.8332522950053649;0.797719161619058;8.186066720489476e-06;7.776648307705701e-06;1.0448789475201805;9.999341809588207;0.8333917435451609;0.015561883135777207;0.0155605241812406;0.7177370632729627;-0.013405993394392461;0.7178530947900293
53.04384;1.0443862196839828;0.8332521903168643;0.7977220531772115;8.186162522445591e-06;7.777279622688867e-06;1.044876614865127;9.99935184563245;0.8333938840528532;0.015561846589022599;0.015560530558844201;0.7177390009075734;-0.013405992804238586;0.7178535226116409
53.05384;1.0443844387012808;0.8332519888934153;0.7977249043210379;8.186248033822848e-06;7.777934668530335e-06;1.0448742901939994;9.999361619529575;0.8333960756962192;0.015561809495679292;0.015560536692668037;0.7177409295548499;-0.013405992235328342;0.7178539090096288
53.06384;1.0443826561117102;0.8332516795163174;0.7977277067151733;8.186323837176534e-06;7.77861382020409e-06;1.044871977797348;9.999371034986188;0.8333983172594986;0.015561771946454252;0.015560542622915046;0.7177428424386789;-0.01340599168760428;0.7178542517954198
53.07384;1.0443808691700285;0.8332512525895036;0.7977304518128874;8.18639085780346e-06;7.779317379008895e-06;1.044869683355193;9.999380002849643;0.8334006076091893;0.015561734076648834;0.015560548394825166;0.7177447316461071;-0.013405991161373414;0.7178545494482504
53.08384;1.0443790770176427;0.8332507011615389;0.7977331316140501;8.186450399645217e-06;7.780045717957298e-06;1.0448674138716518;9.999388443701736;0.8334029447792102;0.015561696046189306;0.015560554060691968;0.7177465882538383;-0.013405990656963858;0.7178548020070277
53.09384;1.0443772804786697;0.8332500217628922;0.7977357385178134;8.18650400317744e-06;7.780799155679168e-06;1.0448651770271888;9.99939630563096;0.8334053249746329;0.015561658025496005;0.015560559679414172;0.7177484039400939;-0.01340599017452988;0.7178550112351816
53.10384;1.0443754814943838;0.8332492137032126;0.7977382649927905;8.186553270269986e-06;7.781577748658397e-06;1.0448629796456863;9.999403575939954;0.8334077423884444;0.015561620194455417;0.015560565322450585;0.7177501724202846;-0.01340598971420786;0.7178551802489307
53.11384;1.0443736824692884;0.8332482775094031;0.7977407036995859;8.186599726785568e-06;7.782380892867357e-06;1.0448608268134347;9.999410274772384;0.833410189696666;0.01556158272999855;0.015560571081181803;0.7177518887669294;-0.013405989276220052;0.7178553132347639
53.12384;1.0443718866450387;0.8332472136931295;0.7977430480419901;8.186644616969206e-06;7.783206907812122e-06;1.0448587226764958;9.999416437958478;0.8334126588476566;0.015561545780379145;0.015560577060055807;0.7177535478884038;-0.013405988860820353;0.7178554149815076
53.13384;1.0443700990508618;0.8332460227828772;0.7977452927892137;8.186688553310921e-06;7.784053034522758e-06;1.0448566710178957;9.999422102501535;0.8334151422377405;0.015561509456780769;0.015560583361456647;0.7177551446297696;-0.013405988468137285;0.7178554906437081
53.14384;1.0443683269290263;0.8332447069100536;0.7977474334862408;8.186731317457514e-06;7.784915784234658e-06;1.0448546750500791;9.999427300439706;0.833417633939527;0.015561473858222607;0.015560590083938687;0.7177566749096944;-0.013405988097936979;0.7178555458817656
53.15384;1.0443665792753916;0.8332432706143341;0.7977494649712545;8.18677224633557e-06;7.785791212856642e-06;1.0448527375261794;9.999432062656519;0.8334201300811191;0.01556143910480997;0.015560597323325306;0.7177581357867217;-0.013405987749596362;0.7178555865224444
53.16384;1.0443648654555093;0.8332417192970918;0.7977513811963296;8.186810849266607e-06;7.786675056032176e-06;1.044850861171591;9.999436430504776;0.8334226280227691;0.015561405343216409;0.015560605162656702;0.7177595241405353;-0.01340598742228258;0.717855618188669
53.17384;1.0443631937932254;0.8332400574512968;0.7977531762504416;8.186846974552668e-06;7.787563106427134e-06;1.0448490490324254;9.999440461184404;0.8334251249268557;0.015561372720363972;0.015560613661236242;0.7177608356344505;-0.013405987115036487;0.7178556461876877
53.18384;1.0443615704419666;0.833238288212719;0.7977548449060406;8.186880528906888e-06;7.788451805997937e-06;1.044847304761191;9.999444219406184;0.8334276167033619;0.015561341357328597;0.015560622845520008;0.7177620648577879;-0.013405986826776763;0.7178556747921455
53.19384;1.0443599982364062;0.8332364136162593;0.797756382888619;8.186911281974005e-06;7.78933840183186e-06;1.0448456326807338;9.99944776826764;0.8334300981278336;0.015561311360067626;0.01556063270532808;0.7177632058397958;-0.013405986556316378;0.717855706815608
53.20384;1.044358476841799;0.8332344352646757;0.7977577874884575;8.18693914870509e-06;7.790220477812214e-06;1.0448440378709414;9.999451169022176;0.8334325635096227;0.015561282845478775;0.015560643204188393;0.7177642527214717;-0.013405986302415492;0.717855744753469
53.21384;1.0443570044243862;0.8332323548377368;0.7977590579070926;8.186964665036456e-06;7.791095424324916e-06;1.0448425269106008;9.999454486237271;0.833435006504324;0.01556125592847781;0.015560654293100355;0.7177652005850479;-0.013405986064007877;0.7178557924231397
53.22384;1.0443555793240364;0.8332301737048535;0.7977601949792151;8.186989152195933e-06;7.791960257532043e-06;1.0448411087084235;9.99945779191101;0.8334374194587764;0.015561230689997149;0.01556066591721262;0.717766045607861;-0.01340598584052507;0.7178558552907914
53.23384;1.0443542011346125;0.8332278924451454;0.7977612009412158;8.187014587769037e-06;7.792811717200988e-06;1.0448397939672411;9.999461160113063;0.8334397933839667;0.015561207175749962;0.015560678020096086;0.7177667844507675;-0.013405985631910625;0.7178559392151301
53.24384;1.0443528704708376;0.8332255116904096;0.7977620795867714;8.187043335122718e-06;7.79364652055872e-06;1.0448385932690802;9.999464651114874;0.8334421182691073;0.015561185404397587;0.015560690547521046;0.7177674138487715;-0.013405985438345315;0.7178560494322092
53.25384;1.0443515873958398;0.8332230339227722;0.7977628358261508;8.18707773521934e-06;7.794461495671766e-06;1.0448375155117382;9.999468298299089;0.8334443834720633;0.015561165358841651;0.015560703451925997;0.7177679309121104;-0.013405985260141926;0.7178561909446948
53.26384;1.0443503503149236;0.8332204640819293;0.7977634743884624;8.187119812375532e-06;7.795253339648836e-06;1.0448365676201983;9.999472112571077;0.8334465788796095;0.01556114698764074;0.015560716694713228;0.7177683331934099;-0.01340598509778766;0.7178563689751458
53.27384;1.0443491564977696;0.8332178084563909;0.7977639998028387;8.187171231044316e-06;7.796018564773931e-06;1.0448357550226353;9.999476102708423;0.8334486965861634;0.015561130217774397;0.015560730235588415;0.7177686179726056;-0.013405984951953396;0.717856588184171
53.28384;1.0443480034114188;0.8332150737446524;0.7977644184474132;8.187233192882333e-06;7.796754124875766e-06;1.0448350824044559;9.999480291554312;0.8334507315172982;0.015561114948017955;0.015560744011430561;0.7177687822140121;-0.013405984823574841;0.7178568510367581
53.29384;1.0443468888960046;0.8332122671128238;0.797764739336522;8.187306348027075e-06;7.797458048475109e-06;1.0448345545512745;9.999484715211928;0.833452680382934;0.015561101036969477;0.01556075793066278;0.7177688238619814;-0.013405984713764977;0.7178571571235847
53.30384;1.0443458103400838;0.8332093963668904;0.79776497229776;8.187391155331901e-06;7.798129455184362e-06;1.044834176466585;9.999489414786389;0.8334545399794495;0.015561088316277711;0.015560771897305805;0.7177687428295763;-0.013405984623342821;0.7178575043815904
53.31384;1.0443447650066917;0.8332064699035164;0.7977651265924217;8.187488376978054e-06;7.79876825789877e-06;1.0448339518575998;9.999494433173096;0.8334563060895913;0.01556107661862784;0.0155607858312187;0.7177685403291225;-0.013405984552438806;0.7178578906587734
53.32384;1.0443437509597582;0.8332034966824233;0.7977652107232696;8.187598993986254e-06;7.799374854344821e-06;1.0448338811232643;9.999499816543791;0.8334579735511353;0.015561065799246822;0.015560799654263392;0.7177682173695392;-0.013405984500568489;0.7178583147731704
53.33384;1.0443427669621148;0.8332004860630094;0.7977652323548122;8.187723740706735e-06;7.79994979106427e-06;1.0448339606618493;9.999505616077963;0.8334595372203887;0.015561055748378464;0.0155608132686272;0.717767773977232;-0.01340598446705939;0.7178587773361242
53.34384;1.0443418119248298;0.8331974473607754;0.7977651990245708;8.187862984000526e-06;7.800493533334744e-06;1.0448341838888902;9.999511893006959;0.8334609926122759;0.01556104639008474;0.015560826556110387;0.7177672095480869;-0.013405984451555497;0.7178592808094074
53.35384;1.0443408847812627;0.8331943896640903;0.7977651190752394;8.18801675738599e-06;7.801006478565013e-06;1.0448345435731814;9.999518725373267;0.8334623357724951;0.01556103766591342;0.015560839383553435;0.7177665242801794;-0.01340598445411637;0.7178598290549902
53.36384;1.044339984789015;0.8331913218919001;0.7977650015531151;8.188184568937396e-06;7.801489155225724e-06;1.0448350334323608;9.999526206577288;0.8334635636367852;0.015561029519796255;0.015560851603616178;0.7177657208636463;-0.013405984474802842;0.7178604270282362
53.37384;1.0443391115668281;0.8331882518796865;0.79776485562208;8.188365463663184e-06;7.801942451257516e-06;1.0448356471667504;9.999534438212647;0.8334646749194325;0.015561021892637536;0.015560863068361661;0.7177648044499042;-0.013405984513357018;0.7178610805590322
53.38384;1.04433826450838;0.8331851850243488;0.7977646901043897;8.188558311538779e-06;7.802367769606273e-06;1.0448363771347517;9.999543525353507;0.8334656700962222;0.015561014725135871;0.015560873655201557;0.7177637806545393;-0.013405984569214817;0.7178617960864406
53.39384;1.044337442529219;0.8331821245191056;0.7977645134310096;8.188761863076233e-06;7.802767051339169e-06;1.044837214944107;9.999553571714538;0.8334665503021781;0.015561007968900297;0.015560883280069429;0.717762653608223;-0.013405984641567456;0.7178625799598706
53.40384;1.0443366447795435;0.8331790727896586;0.7977643340910742;8.188974759991807e-06;7.803142474407466e-06;1.0448381525054573;9.99956467135689;0.833467316385642;0.015561001597699907;0.015560891890637849;0.7177614256437802;-0.01340598472951679;0.7178634376201386
53.41384;1.044335871621046;0.8331760321746899;0.7977641608210678;8.189195537811507e-06;7.803495947304357e-06;1.044839181900333;9.999576898826483;0.8334679692472406;0.01556099560304438;0.015560899455954218;0.7177600984353788;-0.013405984832420727;0.717864373579818
53.42384;1.0443351249215735;0.8331730044083754;0.797764002218309;8.18942253834528e-06;7.803828890864227e-06;1.044840294797028;9.999590300373086;0.8334685107390892;0.015560989972152373;0.01556090596152065;0.7177586739907138;-0.013405984949969594;0.7178653918077216
53.43384;1.0443344075544805;0.83316999001577;0.797763866327821;8.189653819969227e-06;7.804142500461963e-06;1.0448414822711032;9.999604890986609;0.8334689436494858;0.015560984673942888;0.015560911406610681;0.7177571545321275;-0.013405985081788427;0.7178664952310779
53.44384;1.044333722522126;0.8331669885153231;0.7977637606377652;8.189887107047162e-06;7.804438305884089e-06;1.0448427344522144;9.999620662971259;0.8334692710214415;0.015560979674706512;0.015560915802651188;0.7177555420563067;-0.013405985227175949;0.7178676847995288
53.45384;1.044333071838672;0.8331639991621858;0.7977636922660314;8.190119940129827e-06;7.804718514831304e-06;1.0448440401624295;9.999637602664095;0.8334694954912202;0.015560974965463232;0.015560919167030724;0.7177538383176045;-0.013405985385150983;0.7178689599602004
53.46384;1.0443324556380544;0.8331610216910608;0.7977636674601518;8.190349943249149e-06;7.804985750886105e-06;1.044845387573403;9.99965569822474;0.833469618787593;0.015560970562652625;0.01556092151016701;0.7177520449343026;-0.013405985554444593;0.7178703197946117
53.47384;1.0443318724059447;0.8331580566914599;0.7977636904436428;8.190575015814284e-06;7.805242614985545e-06;1.044846765367199;9.999674929068538;0.8334696415512075;0.015560966480098193;0.015560922832350896;0.7177501631207104;-0.013405985733455023;0.7178717628698872
53.48384;1.0443313198956177;0.8331551054502013;0.7977637630657597;8.190793432627159e-06;7.80549156019827e-06;1.044848163303551;9.999695257235375;0.8334695634585236;0.015560962706476634;0.015560923138086375;0.7177481932292318;-0.013405985920240449;0.7178732866472655
53.49384;1.044330794896644;0.8331521698067631;0.797763885634776;8.191003755327162e-06;7.805734956870085e-06;1.0448495725276414;9.999716637673608;0.8334693839454649;0.015560959205139365;0.015560922449976823;0.7177461348806782;-0.013405986112578977;0.7178748876282737
53.50384;1.0443302917470132;0.8331492522051587;0.7977640575226156;8.19120455904198e-06;7.805975186572047e-06;1.0448509856566492;9.99973902918616;0.833469103312625;0.015560955928525393;0.015560920810911882;0.7177439880582185;-0.013405986308160365;0.7178765619807526
53.51384;1.0443298019447045;0.83314670378017;0.7977646110495994;7.084535349385419e-06;6.746475214245793e-06;1.0448523959872504;9.999762389930293;0.8334687233707528;0.01556095283261858;0.015560918284023964;0.7177417543543667;-0.013405986504705926;0.7178783060937618
53.52384;1.0443293158021256;0.8331438278125144;0.7977648762693561;7.084712160095672e-06;6.746716653096918e-06;1.0448537971823146;9.999786664793536;0.8334682478044328;0.01556094988182012;0.015560914948133768;0.7177394370552304;-0.013405986700011816;0.7178801165336447
53.53384;1.0443288241369841;0.8331409722205914;0.7977651859092875;7.084874236870517e-06;6.746962282157091e-06;1.0448551843461897;9.999811776496736;0.8334676821146867;0.015560947052735474;0.015560910877102926;0.7177370403686653;-0.01340598689210854;0.7178819897949624
53.54384;1.0443283190498203;0.8331381355881792;0.797765539921774;7.085019495138963e-06;6.747213898442499e-06;1.044856554765322;9.999837628110777;0.83346703238982;0.015560944345316165;0.015560906119105744;0.7177345690739612;-0.01340598707938446;0.7178839223846863
53.55384;1.0443277951493573;0.8331353167178405;0.7977659386699606;7.0851458249725585e-06;6.7474728464283075e-06;1.0448579074972502;9.999864110591325;0.833466303707048;0.015560941788289689;0.01556090069338919;0.7177320285013666;-0.013405987260552888;0.7178859110290738
53.56384;1.0443272504303815;0.8331325140267724;0.7977663822508825;7.085251582328542e-06;6.747740261294546e-06;1.0448592426537386;9.999891101462007;0.8334654995203623;0.015560939424076606;0.015560894589941355;0.7177294244635058;-0.013405987434545264;0.7178879528349772
53.57384;1.044326684958471;0.8331297251624825;0.7977668701832875;7.085335837962867e-06;6.748017086261277e-06;1.0448605610216155;9.999918455523474;0.8334646220930184;0.01556093728095782;0.015560887762882768;0.717726763207713;-0.013405987600555122;0.7178900449052932
53.58384;1.0443260985571186;0.8331269475735953;0.7977674012913047;7.08539825858997e-06;6.748303876037911e-06;1.0448618637684324;9.999946007454342;0.8334636732164404;0.015560935362637123;0.015560880134625109;0.7177240509880345;-0.01340598775820702;0.7178921832754733
53.59384;1.0443254894586993;0.833124179029722;0.7977679737088202;7.085439001945208e-06;6.748600688148974e-06;1.0448631517028155;9.999973598978878;0.8334626545338647;0.015560933675277215;0.015560871617024607;0.7177212934080047;-0.013405987907546636;0.7178943624183051
53.60384;1.0443248547436812;0.8331214175921914;0.7977685846682327;7.08545881212879e-06;6.748907221928625e-06;1.044864424632524;10.000001102642353;0.833461567551637;0.0155609322607328;0.015560862140032439;0.717718495444592;-0.013405988049030494;0.7178965758287633
53.61384;1.0443241917928938;0.8331186613571951;0.7977692301962086;7.085459120061921e-06;6.749223215973558e-06;1.0448656814738284;10.000028412342292;0.8334604138697064;0.01556093119647492;0.015560851679149588;0.7177156619882565;-0.013405988183745625;0.7178988167624542
53.62384;1.0443234989548316;0.8331159081568312;0.7977699053680971;7.085441804543094e-06;6.7495487251556575e-06;1.0448669205987944;10.0000554224334;0.8334591957448563;0.015560930580374123;0.015560840258800635;0.7177127979553688;-0.01340598831345043;0.7179010789847946
53.63384;1.0443227754935025;0.8331131550740197;0.7977706050535976;7.085408743152591e-06;6.74988396911734e-06;1.044868140399176;10.000082019234386;0.8334579171169726;0.015560930522835381;0.015560827928381905;0.7177099076911811;-0.013405988440332202;0.7179033577647733
53.64384;1.0443220216127922;0.833110398651918;0.7977713242579105;7.0853618344936705e-06;6.7502291015225894e-06;1.044869340164497;10.000108074162661;0.8334565844729185;0.015560931130256845;0.01556081474739958;0.7177069940175538;-0.013405988566829116;0.7179056503786343
53.65384;1.0443212383461595;0.8331076362248658;0.7977720576845287;7.085303340432208e-06;6.750584173916735e-06;1.0448705202894397;10.000133439267886;0.8334552057353395;0.015560932480463387;0.015560800788486102;0.7177040579075024;-0.013405988695488378;0.7179079559787274
53.66384;1.0443204271444755;0.8331048667109857;0.7977727993403058;7.085235718147837e-06;6.750949181864595e-06;1.0448716822840005;10.000157960729293;0.8334537874986765;0.015560934611620558;0.015560786140374388;0.7177010994398687;-0.013405988828771838;0.7179102753625449
53.67384;1.0443195890537134;0.833102090167639;0.797773542908187;7.085161177545143e-06;6.751324158416334e-06;1.0448728291666756;10.000181503464669;0.8334523335992561;0.015560937530916974;0.015560770906296489;0.7176981191662941;-0.013405988969023215;0.7179126105376858
53.68384;1.0443187242217669;0.8330993071181352;0.7977742827161874;7.085081604644072e-06;6.751709196801196e-06;1.04487396452311;10.00020396363325;0.833450846259005;0.015560941235111444;0.015560755194691855;0.7176951189707711;-0.013405989118544582;0.7179149639734679
53.69384;1.0443178329743743;0.8330965185378341;0.7977750146917169;7.084998625137802e-06;6.7521041824770865e-06;1.0448750903086754;10.00022526298498;0.8334493280558135;0.015560945728606387;0.015560739110961822;0.7176921024140036;-0.01340598927963301;0.7179173377035787
53.70384;1.044316917321283;0.8330937265799953;0.7977757364381265;7.08491348836199e-06;6.752508390917731e-06;1.0448762056114982;10.00024534224727;0.8334477829059526;0.01556095103482311;0.015560722758175851;0.7176890743580902;-0.013405989454704132;0.7179197325579544
53.71384;1.0443159809162785;0.833090935133403;0.7977764464614899;7.084826932011078e-06;6.752920489880854e-06;1.0448773066759558;10.000264163896931;0.8334462156582141;0.01556095720427159;0.015560706234420466;0.7176860401256098;-0.013405989646329167;0.7179221479864474
53.72384;1.0443150281151632;0.8330881493687127;0.7977771433125876;7.08473914720779e-06;6.753338996103354e-06;1.0448783873906826;10.00028171595223;0.8334446308627972;0.015560964311798407;0.015560689630480351;0.7176830054455626;-0.013405989856953052;0.7179245826949671
53.73384;1.044314063362948;0.8330853745784106;0.7977778246331175;7.0846497440568596e-06;6.753762554134527e-06;1.044879440196389;10.000298012051624;0.8334430318110931;0.015560972444396496;0.015560673034349153;0.7176799771320466;-0.013405990088565817;0.7179270355666884
53.74384;1.0443130906969167;0.8330826154375967;0.7977784863143067;7.084557822972249e-06;6.75418977452902e-06;1.0448804572750043;10.00031309014617;0.8334414206654366;0.01556098168989728;0.015560656535973216;0.7176769627527594;-0.013405990342680247;0.7179295059527167
53.75384;1.0443121134951714;0.8330798760846172;0.7977791226102424;7.084462263559473e-06;6.754619022960694e-06;1.044881431498602;10.000327003688795;0.8334397995960013;0.015560992123225197;0.015560640227597655;0.7176739691482741;-0.013405990620555948;0.7179319931840757
53.76384;1.044311134890354;0.8330771603265896;0.797779727143851;7.084361937835057e-06;6.755048696894155e-06;1.0448823565770797;10.000339804134644;0.83343817204895;0.015561003793486341;0.015560624185638418;0.7176710017142389;-0.013405990923198757;0.7179344958128915
53.77384;1.0443101579738374;0.8330744717045028;0.797780294040867;7.084255709225723e-06;6.755477877544438e-06;1.0448832264301764;10.00035152919576;0.8334365429249899;0.015561016722587844;0.015560608447003655;0.7176680648874084;-0.013405991250981651;0.7179370112199903
53.78384;1.0443091849345847;0.8330718136569127;0.7977808184547185;7.084142433867709e-06;6.7559065036026575e-06;1.0448840353713902;10.000362201712736;0.8334349177745948;0.015561030913929467;0.015560593013882117;0.7176651631028607;-0.013405991603337396;0.7179395361867755
53.79384;1.0443082161278445;0.8330691897456491;0.7977812959263566;7.084021056840668e-06;6.7563348738093745e-06;1.044884779633946;10.000371834809911;0.8334333023536878;0.015561046373741016;0.015560577874431375;0.7176623021319549;-0.013405991978694467;0.7179420680402203
53.80384;1.044307250279139;0.8330666039648681;0.797781721632468;7.083890707212271e-06;6.756763209076076e-06;1.0448854580197338;10.000380444601413;0.8334317024455483;0.015561063136153208;0.015560563014492882;0.7176594896299082;-0.013405992374412092;0.7179446050027434
53.81384;1.0443062856386003;0.8330640610475969;0.7977820910728116;7.083750649923985e-06;6.757191809985099e-06;1.0448860707859584;10.000388058668666;0.8334301232178102;0.015561081258093934;0.015560548425234567;0.717656733827154;-0.013405992786943552;0.7179471451830647
53.82384;1.044305321097254;0.83306156622301;0.7977824012096256;7.083600181059124e-06;6.757621532541897e-06;1.0448866183157188;10.000394707888056;0.833428568653139;0.01556110078825069;0.015560534109969154;0.7176540419017081;-0.013405993212533222;0.7179496855796675
53.83384;1.0443043565924903;0.8330591244966059;0.7977826504551179;7.083438729956041e-06;6.758053763516522e-06;1.0448871008926368;10.000400420996208;0.8334270410570939;0.01556112175343105;0.015560520085953544;0.7176514194653204;-0.013405993647830107;0.7179522226889277
53.84384;1.0443033932732404;0.8330567400857853;0.7977828377471928;7.083266102333557e-06;6.7584898944365e-06;1.0448875197609753;10.000405237308964;0.8334255406081466;0.015561144166548658;0.015560506378744197;0.7176488709956461;-0.0134059940897402;0.7179547540902528
53.85384;1.0443024337198068;0.8330544160475225;0.7977829615052464;7.083082565387294e-06;6.758931097454647e-06;1.0448878782488278;10.000409215978554;0.8334240662177734;0.015561168035148844;0.01556049300711007;0.7176464009989797;-0.01340599453494104;0.7179572791614902
53.86384;1.044301481761966;0.8330521542181666;0.7977830191392957;7.082888637427731e-06;6.7593783287355306e-06;1.0448881813861055;10.000412425267273;0.8334226172368029;0.015561193364226823;0.015560479969124925;0.7176440148940961;-0.013405994979731368;0.7179597982513333
53.87384;1.0443005417912758;0.8330499555934813;0.7977830074843298;7.082684727831469e-06;6.759832032212656e-06;1.0448884344292055;10.000414927900415;0.8334211942876447;0.015561220145358602;0.01556046724206941;0.7176417185264854;-0.013405995420259628;0.7179623109937067
53.88384;1.0442996180614361;0.8330478209865464;0.7977829235350031;7.082470982361989e-06;6.7602919090549365e-06;1.0448886421743036;10.00041677855196;0.8334197992048498;0.015561248344333114;0.015560454793177024;0.7176395169519967;-0.01340599585290961;0.7179648152500278
53.89384;1.0442987145960994;0.8330457518770601;0.7977827642985666;7.082247484055656e-06;6.760757272104264e-06;1.0448888092263813;10.00041802576884;0.8334184348376475;0.015561277909616037;0.015560442591923098;0.717637413684231;-0.013405996274661266;0.7179673075905558
53.90384;1.0442978353688837;0.8330437505988523;0.7977825258479401;7.082014456249778e-06;6.761227554659966e-06;1.0448889399679897;10.00041871140433;0.8334171054145173;0.015561308779093256;0.015560430618268919;0.717635411085375;-0.013405996683228798;0.7179697842879219
53.91384;1.0442969840986656;0.8330418197237489;0.7977822034415455;7.081772113020302e-06;6.76170234269331e-06;1.044889038187813;10.000418877236473;0.8334158169538358;0.015561340867560012;0.015560418866977689;0.7176335112079191;-0.013405997076878973;0.7179722417977956
53.92384;1.0442961643176216;0.8330399616135867;0.7977817930485391;7.081520454898795e-06;6.7621811632365735e-06;1.0448891066642736;10.00041857526535;0.8334145762968769;0.015561374061312961;0.01556040734938871;0.7176317154983037;-0.013405997454027457;0.7179746772624629
53.93384;1.0442953801722081;0.833038178215757;0.7977812923496074;7.081259314735852e-06;6.762663436926913e-06;1.0448891466983274;10.000417859354924;0.8334133897014523;0.01556140823044607;0.015560396095355502;0.7176300237457964;-0.01340599781300631;0.7179770894312839
53.94384;1.0442946369669917;0.8330364712548879;0.7977807001779271;7.080988441039305e-06;6.7631483600840585e-06;1.0448891584818172;10.00041676063688;0.8334122628240647;0.015561443247894498;0.015560385154452048;0.7176284338748121;-0.013405998152405512;0.717979479220578
53.95384;1.0442939410610488;0.8330348424379017;0.7977800149314109;7.080707618867134e-06;6.763634630378926e-06;1.0448891421277953;10.000415278374899;0.8334112012381367;0.015561479003694798;0.015560374585859297;0.7176269424920975;-0.013405998471708418;0.7179818488429209
53.96384;1.044293299446313;0.8330332924822053;0.7977792336430374;7.0804169311509215e-06;6.76412053367966e-06;1.044889097891191;10.00041339787849;0.8334102101481593;0.015561515400028272;0.015560364437132547;0.7176255453262371;-0.013405998771631868;0.7179841997362248
53.97384;1.0442927185696298;0.8330318199230067;0.7977783528073119;7.080116836514333e-06;6.764604380941383e-06;1.0448890261552566;10.000411112360085;0.8334092943176542;0.015561552333846006;0.015560354734201356;0.7176242374281472;-0.013405999053902284;0.7179865311150739
53.98384;1.0442922026356267;0.8330304212736784;0.7977773699190738;7.07980782202547e-06;6.765084722124206e-06;1.0448889280502558;10.000408431134767;0.8334084588495092;0.015561589686569432;0.015560345488064144;0.7176230133564644;-0.013405999320593937;0.7179888400622465
53.99384;1.044291753174882;0.8330290922357874;0.7977762841584991;7.0794899365964176e-06;6.765560309052284e-06;1.0448888061293582;10.00040538044222;0.8334077094249065;0.015561627330027417;0.01556033669498291;0.7176218679236928;-0.013405999573516356;0.7179911224927957
54.00384;1.0442913702896288;0.833027829050181;0.7977750957451845;7.079162650031411e-06;6.766029933190705e-06;1.044888664720698;10.00040199842949;0.8334070515474299;0.015561665146785957;0.015560328332353369;0.7176207974139566;-0.01340599981394891;0.717993374558868
54.01384;1.0442910539543946;0.833026628913342;0.7977738055890401;7.078825183992731e-06;6.766492050043566e-06;1.0448885085764235;10.000398323950492;0.8334064897495965;0.015561703040133967;0.015560320371832475;0.7176197998702104;-0.013406000042627398;0.7179955935595818
54.02384;1.044290804418534;0.8330254890149319;0.7977724165813375;7.078477128103568e-06;6.766944524030146e-06;1.0448883400816833;10.000394393494787;0.8334060271515582;0.015561740912762714;0.015560312794417884;0.7176188742876587;-0.01340600025980478;0.7179977772942792
54.03384;1.0442906223899762;0.8330244055280163;0.797770934637392;7.07811868021769e-06;6.767384864151356e-06;1.0448881583433816;10.000390246839604;0.8334056652614708;0.015561778641687117;0.015560305580779225;0.7176180199053235;-0.01340600046522845;0.7179999231564089
54.04384;1.0442905099114164;0.8330233734036754;0.797769367786439;7.077750034584037e-06;6.767810593177157e-06;1.0448879604872754;10.000385927299089;0.8334054043166587;0.015561816084424451;0.01556029869663139;0.7176172355951789;-0.01340600065808847;0.7180020282385562
54.05384;1.0442904706398415;0.8330223865807159;0.7977677242946897;7.077370629140714e-06;6.768219472895191e-06;1.044887742968562;10.000381475469759;0.8334052441937377;0.015561853090783201;0.015560292100988478;0.7176165189286235;-0.013406000837234686;0.7180040894807076
54.06384;1.04429050859502;0.8330214387572035;0.797766011230831;7.07697904458359e-06;6.768609904847136e-06;1.0448875020133417;10.000376920795679;0.8334051848847138;0.015561889489368139;0.015560285762888232;0.7176158657561896;-0.01340600100163826;0.7180061036388108
54.07384;1.0442906272007488;0.8330205246653521;0.7977642343015431;7.076573266553705e-06;6.768981348967706e-06;1.0448872329450751;10.000372275488203;0.8334052263089453;0.015561925078784301;0.015560279668094415;0.7176152710027925;-0.013406001150606393;0.7180080676573756
54.08384;1.044290829054372;0.8330196410811823;0.7977623989836405;7.076151021540687e-06;6.76933420926685e-06;1.0448869289559348;10.0003675386584;0.8334053683655895;0.015561959640780096;0.015560273811486672;0.7176147297414854;-0.013406001283658077;0.7180099788417995
54.09384;1.0442911157482264;0.8330187868846779;0.7977605115932611;7.075710241898834e-06;6.769669341074206e-06;1.0448865804645437;10.000362708303827;0.833405611328913;0.015561992948019798;0.015560268177650698;0.7176142376537772;-0.01340600140051133;0.7180118346964405
54.10384;1.0442914878686202;0.8330179624015469;0.7977585789349521;7.075249460230209e-06;6.769987679870258e-06;1.044886176184054;10.000357791997663;0.8334059562423571;0.015562024769533129;0.015560262728461203;0.7176137910971597;-0.013406001501159873;0.7180136331364307
54.11384;1.0442919452662622;0.8330171689615837;0.7977566068842085;7.074768067891159e-06;6.770290143585314e-06;1.044885705756299;10.00035281377835;0.8334064046982795;0.015562054896737572;0.015560257407452073;0.7176133871024756;-0.01340600158573727;0.7180153729736615
54.12384;1.044292488159726;0.83301640835813;0.797754599643069;7.0742664954839145e-06;6.7705778718024815e-06;1.0448851614102852;10.00034781802611;0.8334069575905928;0.015562083163972718;0.015560252151010862;0.7176130236011823;-0.013406001654390015;0.718017054268264
54.13384;1.0442931183393005;0.8330156817159102;0.7977525606693724;7.0737461933100385e-06;6.770852455781668e-06;1.044884538040596;10.000342867559123;0.8334076143584727;0.015562109439107153;0.015560246905404751;0.7176126998710122;-0.013406001707198573;0.7180186782547116
54.14384;1.0442938390504313;0.833014988658479;0.7977504940008874;7.073209399300859e-06;6.77111561661065e-06;1.0448838331901527;10.00033803545648;0.8334083735564497;0.01556213361535249;0.015560241647720161;0.7176124165917119;-0.013406001743862056;0.7180202463213364
54.15384;1.044294654121991;0.8330143273665717;0.797748404293503;7.0726586554686656e-06;6.77136878307975e-06;1.0448830458675842;10.00033339506683;0.8334092330963851;0.015562155619501335;0.015560236390763892;0.7176121752916582;-0.013406001763442012;0.718021758701601
54.16384;1.0442955671520469;0.83301369513429;0.7977462956412458;7.0720961561877995e-06;6.771613015613243e-06;1.0448821738639011;10.000329010651928;0.8334101899388763;0.015562175416615705;0.015560231164748885;0.7176119778090984;-0.01340600176447866;0.7180232145544577
54.17384;1.0442965811712648;0.8330130889570501;0.7977441705813453;7.071523573357699e-06;6.771848931256046e-06;1.0448812124800706;10.000324932977628;0.8334112406490555;0.015562193006133615;0.015560225994831296;0.7176118263461906;-0.01340600174524912;0.7180246132879404
54.18384;1.0442976992535709;0.8330125062170616;0.7977420306541203;7.070942591591985e-06;6.772076705333422e-06;1.0448801561600645;10.00032120706071;0.8334123822208251;0.015562208417709096;0.015560220889861703;0.7176117238504365;-0.013406001704035648;0.7180259555106775
54.19384;1.0442989250097916;0.8330119457555026;0.7977398781084423;7.070355388842486e-06;6.772296334540781e-06;1.044879000853767;10.000317887742323;0.8334136119118852;0.015562221706876383;0.01556021583731246;0.7176126738854176;-0.013406001639354013;0.7180282427682031
