time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.20384;1.0443002617869193;0.8330114086793818;0.7977377169893027;7.069764429487259e-06;6.772507711307022e-06;1.0448777447339592;10.000315050521703;0.8334149264857676;0.015562232938421527;0.015560210799926238;0.7176126799010303;-0.013406001550013891;0.718029477295184
54.21384;1.0443017114420794;0.8330108977894237;0.7977355527492324;7.069171870513896e-06;6.77271035721701e-06;1.0448763878455705;10.000312793386893;0.833416321727048;0.015562242156959217;0.015560205717497503;0.7176127447392081;-0.013406001435053886;0.7180306598737521
54.22384;1.0443032740827147;0.8330104163238177;0.7977333909976821;7.0685792857460985e-06;6.7729033328857735e-06;1.0448749320261879;10.000311226250405;0.8334177926767445;0.015562249370341265;0.015560200512825617;0.7176128706126843;-0.013406001293499385;0.7180317902877286
54.23384;1.04430494931736;0.8330099677528504;0.7977312365669235;7.067987860535412e-06;6.773085566854308e-06;1.0448733808951378;10.000310450358533;0.8334193342176831;0.015562254564530508;0.01556019510217429;0.7176130594109014;-0.013406001123970787;0.7180328678719043
54.24384;1.0443067381381503;0.8330095564483551;0.7977290932037744;7.067398655876869e-06;6.7732562342304695e-06;1.044871739319518;10.00031054174577;0.833420941239205;0.015562257728310836;0.01556018940900066;0.717613313298733;-0.013406000924548892;0.7180338926892451
54.25384;1.0443086437631117;0.8330091876274254;0.7977269633747887;7.06681253370062e-06;6.773414780909082e-06;1.0448700128956203;10.000311544169268;0.8334226083273928;0.01556225886126395;0.015560183376204946;0.7176136349781679;-0.013406000693089132;0.718034866593921
54.26384;1.044310671351092;0.8330088663681026;0.7977248480482846;7.066229847579719e-06;6.773560596270505e-06;1.0448682082005838;10.00031347029848;0.8334243291732925;0.015562257980993562;0.015560176971844215;0.7176140273399291;-0.013406000427696555;0.7180357933205274
54.27384;1.0443128274126356;0.8330085969860109;0.797722746605675;7.06565044602447e-06;6.773692838937611e-06;1.044866333169817;10.00031630684056;0.833426096019484;0.015562255136559351;0.015560170180344175;0.717614492836707;-0.013406000126913157;0.7180366774221112
54.28384;1.0443151189208326;0.8330083831369305;0.7977206570793145;7.065073975538254e-06;6.773810783677848e-06;1.044864397075508;10.000320019923105;0.8334278996298131;0.01556225039883399;0.015560162984262715;0.7176150328493113;-0.013405999789586011;0.7180375233448141
54.29384;1.0443175522155719;0.8330082277934883;0.7977185766750537;7.064500092943813e-06;6.773914154640323e-06;1.044862409881474;10.000324564449619;0.8334297298863712;0.015562243833918145;0.015560155351533813;0.7176156477701706;-0.013405999414943701;0.7180383357034432
54.30384;1.0443201321149274;0.8330081324880655;0.7977165020026081;7.063928543403013e-06;6.774002900990614e-06;1.0448603808289783;10.000329892546786;0.8334315769765417;0.015562235494768194;0.015560147233024645;0.7176163376479563;-0.013405999002986549;0.7180391198868147
54.31384;1.044322861711226;0.8330080963600571;0.7977144289203116;7.06335929411054e-06;6.774076805936053e-06;1.0448583177886746;10.000335957899402;0.8334334324291311;0.015562225427458658;0.01556013856670282;0.7176171023579192;-0.013405998554731565;0.7180398817183493
54.32384;1.0443257429601027;0.8330081164294938;0.797712352644119;7.062792927175717e-06;6.77413543727878e-06;1.044856227978095;10.000342719348456;0.8334352890388527;0.01556221366674313;0.015560129278935717;0.7176179415251235;-0.013405998072024123;0.7180406265911398
54.33384;1.0443287770814567;0.8330081891684477;0.7977102682393712;7.06223096375971e-06;6.774178355574956e-06;1.0448541182207634;10.000350138268566;0.833437140415753;0.01556220023071335;0.015560119286009085;0.7176188545956197;-0.013405997557015617;0.7180413588455058
54.34384;1.044331964342464;0.8330083117719531;0.7977081709343563;7.0616755190585125e-06;6.774205262163086e-06;1.0448519943421568;10.000358170105926;0.8334389809345452;0.015562185140433352;0.015560108512158007;0.717619840952081;-0.013405997011724444;0.71804208098524
54.35384;1.0443353038576426;0.8330084821013618;0.7977060560402501;7.061128466999128e-06;6.774215930371538e-06;1.0448498611117125;10.000366755003142;0.833440805458722;0.015562168449686657;0.015560096911965733;0.717620900130174;-0.01340599643782257;0.7180427929543449
54.36384;1.0443387933208612;0.8330086975781235;0.7977039190456208;7.060590961915116e-06;6.774210085351618e-06;1.0448477229349902;10.000375812559193;0.8334426091524931;0.015562150256950924;0.01556008447367201;0.7176220318625586;-0.013405995836500439;0.7180434925440206
54.37384;1.0443424282731977;0.8330089544450687;0.7977017562440035;7.060063737654366e-06;6.774187424869151e-06;1.0448455845508204;10.000385248918779;0.833444388117722;0.015562130699932342;0.015560071210098635;0.7176232357408181;-0.013405995208632962;0.7180441765790809
54.38384;1.0443462015223461;0.8330092484143296;0.7976995653389536;7.059547651329872e-06;6.774147702751965e-06;1.0448434515318066;10.000394969315451;0.8334461399637279;0.015562109939507917;0.01556005714998388;0.7176245108867956;-0.013405994555280173;0.7180448419420052
54.39384;1.0443501041043899;0.8330095758676025;0.7976973456567068;7.059043857928273e-06;6.774090970023936e-06;1.04484133065465;10.000404886867504;0.8334478635715509;0.015562088142544114;0.015560042328661478;0.7176258564256672;-0.013405993878006384;0.7180454862840272
54.40384;1.0443541277042345;0.8330099344782474;0.7976950980733861;7.0585537662140154e-06;6.774017930600658e-06;1.0448392298029352;10.00041493065205;0.8334495586258468;0.015562065478690277;0.01556002678100438;0.7176272726627153;-0.013405993178765696;0.7180461082888928
54.41384;1.0443582657778203;0.8330103225625842;0.7976928244244004;7.0580791243436086e-06;6.773930004793412e-06;1.0448371572300137;10.000425049619563;0.8334512255074028;0.015562042127528606;0.01556001054683732;0.717628761544522;-0.013405992459521445;0.7180467074983182
54.42384;1.0443625127054517;0.8330107371890871;0.7976905265766916;7.057622023407589e-06;6.773829077402272e-06;1.0448351207290025;10.000435207759196;0.8334528654461998;0.015562018277992775;0.015559993678308714;0.7176303258550374;-0.01340599172184609;0.7180472841000882
54.43384;1.044366863511201;0.8330111729003427;0.7976882064070948;7.057184477790261e-06;6.773717142363042e-06;1.0448331271710036;10.000445377738483;0.8334544804270059;0.015561994114589122;0.015559976233445148;0.7176319685024283;-0.013405990966781405;0.7180478390622222
54.44384;1.0443713141038449;0.8330116224926979;0.797685866844561;7.056767948715832e-06;6.773596024165277e-06;1.0448311824754455;10.000455541356013;0.8334560726952824;0.015561969795375788;0.015559958275992821;0.7176336928785833;-0.013405990194976118;0.7180483744435128
54.45384;1.0443758608755047;0.8330120789411147;0.7976835122290813;7.056373304646782e-06;6.773467329593664e-06;1.0448292918246131;10.000465698282435;0.8334576441710467;0.015561945430706452;0.015559939888249165;0.7176355031334063;-0.013405989406864978;0.7180488929615533
54.46384;1.0443805003853515;0.8330125370667261;0.7976811472775087;7.0560010552843905e-06;6.773332548319865e-06;1.0448274597927667;10.000475874388988;0.8334591963698085;0.015561921080251865;0.015559921167512024;0.7176374037680078;-0.013405988602860379;0.7180493969760382
54.47384;1.0443852288372053;0.8330129940009732;0.7976787758759778;7.055651633763286e-06;6.773193204951352e-06;1.0448256900365547;10.000486119896262;0.8334607307017009;0.015561896770280336;0.015559902206047454;0.7176393997007;-0.013405987783503878;0.7180498881220598
54.48384;1.044390040870821;0.833013447956786;0.7976764007793168;7.0553254850819005e-06;6.7730510792989845e-06;1.0448239846512284;10.000496500485951;0.8334622480518735;0.015561872509896518;0.01555988308174368;0.7176414964365821;-0.013405986949602152;0.7180503671497397
54.49384;1.0443949285487497;0.8330138964899709;0.7976740240965663;7.055022651001869e-06;6.772908411695246e-06;1.0448223442667113;10.000507086763832;0.8334637479688454;0.015561848302045015;0.015559863865685959;0.7176436992679247;-0.013405986102546657;0.7180508329781434
54.50384;1.0443998812306705;0.8330143360734674;0.7976716477179556;7.054742360706429e-06;6.772767821663033e-06;1.0448207687640831;10.000517943236922;0.8334652283853584;0.01556182415538426;0.015559844628023204;0.7176460124564723;-0.013405985244511334;0.7180512819805714
54.51384;1.0444048870001135;0.8330147626166576;0.797669273563344;7.054483367297487e-06;6.772631791561126e-06;1.044819256819804;10.000529118048007;0.8334666858445442;0.015561800081826895;0.01555982543337186;0.7176484392873839;-0.013404984378085965;0.7180516900648409
54.52384;1.0444099352064058;0.8330151715880124;0.7976669041076024;7.05424465638824e-06;6.77250215784858e-06;1.0448178050570909;10.000540636446315;0.8334681166393835;0.015561776082591473;0.015559806341809082;0.7176509825240079;-0.013404983505646369;0.7180520887923488
54.53384;1.0444150176654954;0.8330155579230626;0.7976645429797251;7.054025604530977e-06;6.772380092267957e-06;1.0448164093523775;10.000552504245723;0.8334695181629342;0.01556175214467069;0.015559787419288899;0.717653644627173;-0.013404982629096849;0.7180524543389917
54.54384;1.0444201277590441;0.8330159161097491;0.797662194959266;7.053825466750242e-06;6.772266243779834e-06;1.0448150670846386;10.000564716292981;0.833470888916797;0.015561728245510718;0.015559768741839742;0.7176564271749865;-0.01340498174998794;0.7180527831158287
54.55384;1.044425259382694;0.8330162402160556;0.7976598645614016;7.0536429097454375e-06;6.772160805191316e-06;1.044813777330102;10.000577256972042;0.8334722278342604;0.015561704367039488;0.0155597503882572;0.7176593298234518;-0.013404980869546402;0.7180530738672938
54.56384;1.0444304066337924;0.833016523767203;0.7976575541098053;7.053476079145242e-06;6.7720639029803115e-06;1.0448125394238594;10.000590097085952;0.8334735336626159;0.015561680518150002;0.015559732431311405;0.71766234991775;-0.013404979988429863;0.7180533273303831
54.57384;1.0444355636048799;0.8330167596889279;0.7976552639036689;7.053322934024976e-06;6.771976001945993e-06;1.044811352046891;10.000603200182761;0.8334748043463633;0.015561656736980178;0.015559714937257387;0.7176654830354411;-0.013404979106605822;0.7180535451375823
54.58384;1.044440724097839;0.833016940835084;0.7976529941925145;7.0531814578189145e-06;6.771897649858791e-06;1.044810213297121;10.000616533545575;0.8334760373350013;0.015561633062698081;0.015559697968508477;0.7176687239392275;-0.013404978223824606;0.7180537289671187
54.59384;1.0444458815036761;0.8330170605223628;0.7976507459747868;7.053049785592211e-06;6.771828953591875e-06;1.0448091213263142;10.000630067695065;0.8334772308351552;0.015561609507397692;0.015559681583680523;0.7176720673701094;-0.013404977340290785;0.7180538802682178
54.60384;1.0444510289779394;0.8330171120853608;0.7976485196689831;7.052926403638157e-06;6.7717695966481356e-06;1.0448080751082334;10.000643772669926;0.8334783850093083;0.015561586057501655;0.015559665837906926;0.7176755086892961;-0.013404976456806043;0.7180540005913003
54.61384;1.0444561595708088;0.8330170885083236;0.7976463132082747;7.05281035361781e-06;6.77171939890952e-06;1.0448070742271862;10.000657629326561;0.833479502607887;0.015561562692352858;0.015559650775058217;0.7176790445006631;-0.013404975574438368;0.7180540920229188
54.62384;1.0444612662732964;0.8330169830315358;0.7976441213592573;7.052701241916569e-06;6.77167859291304e-06;1.044806117637695;10.00067163675553;0.8334805884437619;0.015561539395295117;0.015559636408958908;0.7176826724051728;-0.013404974694057355;0.7180541568322913
54.63384;1.044466342365926;0.8330167899775991;0.7976419366992614;7.05259899331006e-06;6.771647345606036e-06;1.0448052031720052;10.000685800266963;0.833481647718696;0.015561516154123645;0.01555962271823755;0.7176863895887208;-0.013404973816084579;0.7180541966206268
54.64384;1.044471381205627;0.833016505331727;0.7976397513695582;7.052503546025014e-06;6.771625111218415e-06;1.0448043284029338;10.000700121893997;0.8334826842081606;0.015561492955378202;0.01555960966616491;0.717690191754463;-0.013404972940811529;0.7180542119619412
54.65384;1.0444763753207735;0.833016126718373;0.797637558439784;7.052414553739356e-06;6.7716104700695835e-06;1.044803491347545;10.000714602594416;0.833483699212249;0.015561469780084776;0.015559597220917728;0.7176940734546284;-0.013404972068806788;0.7180542024596707
54.66384;1.0444813165257507;0.8330156529812796;0.7976353520823525;7.0523310712052665e-06;6.7716013895653246e-06;1.0448026904269938;10.000729244794357;0.8334846914949042;0.015561446596990209;0.01555958535803893;0.717698028879666;-0.013404971200706944;0.718054167157287
54.67384;1.044486197192527;0.833015084275721;0.7976331270760723;7.052251557157454e-06;6.7715956958887144e-06;1.0448019247639075;10.000744053609974;0.8334856579730319;0.015561423354342775;0.01555957405305225;0.7177020514951478;-0.013404970336772083;0.718054105408139
54.68384;1.0444910112889987;0.833014422014822;0.7976308787779054;7.052174260441166e-06;6.771591642532456e-06;1.044801194534021;10.000759041884503;0.833486594725151;0.015561399993470542;0.015559563279611036;0.7177061327013234;-0.013404969476989007;0.7180540172168297
54.69384;1.044495754223828;0.833013668457459;0.7976286036882612;7.052097498925628e-06;6.771588234168201e-06;1.0448005002130327;10.00077423644343;0.833487497476557;0.015561376477670766;0.015559553016480755;0.717710261523382;-0.013404968621712456;0.7180539025870493
54.70384;1.0445004214716838;0.8330128271541769;0.797626300074653;7.052019786604612e-06;6.7715851818347095e-06;1.0447998413183315;10.00078967609455;0.8334883617374673;0.015561352815167613;0.015559543248122566;0.7177144257897923;-0.013404967772141613;0.7180537610734034
54.71384;1.0445050072757947;0.8330119034240672;0.7976239682148702;7.051940065147121e-06;6.77158263973526e-06;1.044799215948073;10.000805400085524;0.8334891836068572;0.015561329070231876;0.015559533953460906;0.7177186132632203;-0.013404966930360014;0.7180535924028731
54.72384;1.044509504607012;0.8330109036617741;0.7976216102994284;7.051857765462161e-06;6.771580851712448e-06;1.044798621254977;10.000821438130624;0.8334899600325618;0.015561305350604031;0.015559525103074179;0.7177228119801231;-0.013404966099311761;0.7180533971693204
54.73384;1.04451390647008;0.8330098341260345;0.7976192305843588;7.051772490913299e-06;6.77157996877726e-06;1.0447980537218433;10.00083781130762;0.8334906875763901;0.015561281780336176;0.015559516676841693;0.7177270103060799;-0.013404965282675685;0.7180531765270036
54.74384;1.0445182079981;0.8330087001316702;0.7976168358395765;7.051683640737152e-06;6.771580108480185e-06;1.0447975086239885;10.000854543388868;0.8334913619590497;0.015561258485731224;0.015559508680493047;0.7177311972361612;-0.013404964484324435;0.7180529314215498
54.75384;1.0445224076504964;0.8330075062341302;0.7976144349576734;7.051590319190509e-06;6.77158150880255e-06;1.0447969801055434;10.000871671002772;0.8334919793828361;0.015561235602574499;0.015559501140160787;0.717735362640893;-0.013404963707688509;0.7180526622114206
54.76384;1.0445265066125895;0.8330062571591108;0.7976120372729419;7.051491653729102e-06;6.771584695408862e-06;1.0447964624231487;10.000889235551835;0.8334925375274708;0.015561213288465051;0.0155594940931627;0.7177394969294753;-0.013404962955493663;0.7180523691558984
54.77384;1.0445305074880602;0.8330049584046916;0.7976096511490579;7.051387224025306e-06;6.771590618063502e-06;1.0447959505359323;10.000907261626256;0.8334930353188261;0.015561191715162709;0.015559487591700298;0.7177435908389113;-0.013404962229671661;0.7180520537696977
54.78384;1.0445344127604341;0.8330036159957378;0.7976072839363474;7.0512770231378105e-06;6.771600743001105e-06;1.0447954397803556;10.000925745922519;0.8334934726536181;0.015561171043198197;0.015559481700464471;0.7177476361437152;-0.013404961531394022;0.7180517195841737
54.79384;1.0445382239977885;0.8330022362032122;0.7976049420261898;7.05116108303276e-06;6.771616986942843e-06;1.044794926068973;10.000944666025829;0.8334938502937933;0.015561151409908177;0.01555947647806745;0.7177516262919589;-0.013404960861508457;0.7180513712209278
54.80384;1.044541942876621;0.8330008256880402;0.7976026300700088;7.051039546973992e-06;6.771641479283423e-06;1.0447944068949309;10.000963997341195;0.8334941688889935;0.015561132947564863;0.015559471956550785;0.7177555561933671;-0.01340496022081615;0.7180510129255692
54.81384;1.0445455718001684;0.8329993911559038;0.7976003509874343;7.0509132693274505e-06;6.771676464220627e-06;1.0447938826204224;10.000983719584116;0.8334944273843584;0.015561115810826108;0.015559468128015248;0.7177594219045492;-0.013404959609826808;0.7180506477676445
54.82384;1.0445491129832165;0.8329979386220817;0.7975981079225795;7.050784189813439e-06;6.7717244011211645e-06;1.044793356996346;10.001003810512271;0.8334946228452292;0.015561100180515052;0.015559464943966473;0.7177632203754698;-0.01340495902879905;0.718050277756754
54.83384;1.0445525683141157;0.8329964735384049;0.797595906456121;7.050655064796548e-06;6.7717878210676905e-06;1.0447928364118293;10.001024239556262;0.8334947521658688;0.015561086237410027;0.015559462333578718;0.7177669491436607;-0.013404958478320442;0.7180499046037215
54.84384;1.0445559404717872;0.8329950020498477;0.7975937553076589;7.050528949147187e-06;6.771868883275174e-06;1.0447923291777779;10.001044963564603;0.8334948132441993;0.015561074133225744;0.015559460226324507;0.7177706065255232;-0.013404957959789816;0.7180495299053091
54.85384;1.0445592335421607;0.8329935323591477;0.7975916655207067;7.050408801680177e-06;6.77196915382875e-06;1.0447918456738208;10.001065927381774;0.8334948043872183;0.015561063983696131;0.015559458559075694;0.7177741919211275;-0.013404957475409847;0.718049154376885
54.86384;1.044562452121304;0.8329920747021504;0.7975896488606617;7.050297133035801e-06;6.772089709589545e-06;1.0447913984606207;10.00108707596545;0.8334947233592869;0.01556105587118806;0.01555945727767034;0.7177777053114165;-0.013404957027704055;0.7180487773227611
54.87384;1.0445655992549876;0.8329906400229413;0.7975877164970423;7.0501957717482146e-06;6.772231202154936e-06;1.0447910010047332;10.001108362069377;0.8334945671362565;0.015561049839713974;0.015559456344553232;0.7177811460889125;-0.013404956619019776;0.7180483967093593
54.88384;1.0445686749284147;0.8329892392282054;0.7975858784107329;7.050105837877698e-06;6.7723938354555635e-06;1.044790664769605;10.001129737806101;0.8334943322053261;0.015561045894287575;0.015559455742365863;0.7177845120236723;-0.01340495625145878;0.7180480094774887
54.89384;1.0445716762986146;0.8329878834407262;0.797584143115989;7.050027727190612e-06;6.772577449605504e-06;1.0447903966744356;10.00115114998578;0.833494014782101;0.015561044012283278;0.015559455470368563;0.7177877991521878;-0.0134049559270426;0.7180476121268194
54.90384;1.0445745988022739;0.8329865836556766;0.797582517536331;7.049961187054445e-06;6.77278168994237e-06;1.0447901995877404;10.001172551900131;0.8334936105054562;0.015561044153435552;0.015559455541677375;0.7177910026043458;-0.013404955647766763;0.7180472013203881
54.91384;1.0445774371644228;0.8329853497009279;0.7975810070580847;7.049905699969063e-06;6.7730062735652145e-06;1.0447900755261623;10.001193921604612;0.833493114116792;0.015561046263054174;0.015559455986904025;0.717794117195527;-0.013404955415418354;0.7180467744420804
54.92384;1.0445801864854711;0.8329841900255937;0.7975796159114044;7.0498609586598845e-06;6.773251415376137e-06;1.0447900278003444;10.00121526953652;0.8334925197154185;0.015561050279409414;0.015559456865577572;0.7177971369308458;-0.013404955231400274;0.7180463299846946
54.93384;1.0445828431785957;0.8329831122617792;0.7975783477240443;7.0498269832429985e-06;6.773517961358326e-06;1.044790060014964;10.001236623788008;0.8334918212656368;0.015561056147476745;0.015559458269536324;0.7178000542619588;-0.013404955096917769;0.7180458669789134
54.94384;1.0445854049968792;0.8329821240509767;0.7975772056042794;7.049803785591253e-06;6.773806827338689e-06;1.0447901741102092;10.001258006331081;0.8334910131032759;0.015561063828367796;0.015559460298813232;0.7178028604971679;-0.013404955013119547;0.7180453840895943
54.95384;1.044587870494796;0.8329812342568558;0.7975761918121433;7.049791063510785e-06;6.774118285281819e-06;1.0447903697877092;10.001279422124115;0.8334900904490541;0.015561073293651683;0.015559463030966076;0.7178055471946012;-0.013404954980835061;0.7180448797387035
54.96384;1.0445902384639463;0.832980453302399;0.7975753077331574;7.049788272105753e-06;6.774451861439328e-06;1.04479064492248;10.0013008605305;0.8334890495860151;0.01556108450546351;0.015559466514114686;0.7178081072492563;-0.01340495500041037;0.718044352831713
54.97384;1.0445925077616962;0.8329797914985333;0.7975745544823929;7.04979484901665e-06;6.774806842386799e-06;1.0447909958891055;10.001322298323121;0.8334878879712968;0.015561097409768304;0.015559470775370982;0.7178105352692432;-0.013404955071786644;0.7180438031771516
54.98384;1.044594678441328;0.832979257099572;0.7975739336054319;7.049810490613141e-06;6.775182796431573e-06;1.044791417989752;10.0013437003785;0.8334866047649545;0.015561111954867743;0.015559475836314316;0.7178128274281855;-0.013404955194463969;0.7180432315278628
54.99384;1.0445967533143043;0.8329788564473317;0.7975734470108119;7.049835382208373e-06;6.775579709305749e-06;1.044791906219501;10.00136501614504;0.8334852012067665;0.015561128101292853;0.015559481735217422;0.7178149808692198;-0.013404955367540706;0.7180426394152972
55.00384;1.044598737937607;0.8329785953357807;0.797573096195102;7.049869900670015e-06;6.775997826209252e-06;1.0447924558943456;10.001386173965148;0.8334836801452972;0.015561145805731695;0.015559488535811525;0.7178169933272966;-0.013404955590033534;0.7180420285533708
55.01384;1.0446006391484481;0.8329784794597066;0.7975728815911443;7.049914024441777e-06;6.776437396401044e-06;1.0447930629469064;10.001407081075694;0.8334820451730709;0.015561165000636675;0.015559496317885495;0.7178188636115089;-0.013404955861108871;0.7180414000036828
55.02384;1.0446024638154083;0.8329785143150076;0.7975728024128796;7.0499672396136225e-06;6.776898326323382e-06;1.044793723759913;10.00142763295085;0.833480300193833;0.015561185587409168;0.01555950516852435;0.7178205922962698;-0.013404956179940029;0.7180407542322629
55.03384;1.0446042185784474;0.8329787052376957;0.7975728567191678;7.050028839869902e-06;6.77737985150949e-06;1.0447944343211448;10.001447723952248;0.8334784495103899;0.015561207443378928;0.015559515170707536;0.7178221817532834;-0.01340495654544752;0.7180400920279234
55.04384;1.0446059097916798;0.8329790571333633;0.7975730415511186;7.050098149298659e-06;6.777880467674064e-06;1.0447951894031942;10.001467251525899;0.8334764985424296;0.015561230432009599;0.015559526375236154;0.717823635783369;-0.013404956956353933;0.7180394150694416
55.05384;1.0446075433232176;0.8329795747961263;0.7975733533547787;7.050174639735599e-06;6.778398063844201e-06;1.0447959825039694;10.001486122755672;0.8334744547079627;0.01556125440960589;0.015559538769953333;0.7178249595276267;-0.013404957411493036;0.7180387256282584
55.06384;1.044609124952421;0.8329802637094295;0.7975737886972971;7.05025806693383e-06;6.778930189712776e-06;1.044796806050096;10.001504267951496;0.8334723273776229;0.015561279237419491;0.015559552278143087;0.7178261595446298;-0.013404957909838925;0.7180380256634512
55.07384;1.0446106607183545;0.832981129285488;0.7975743450447441;7.05034869221979e-06;6.779474360797419e-06;1.0447976517143784;10.001521645898958;0.8334701271857833;0.015561304800768224;0.015559566796869127;0.7178272433139503;-0.013404958450240966;0.7180373159490057
55.08384;1.0446121560539627;0.8329821753167976;0.7975750210614652;7.05044734410684e-06;6.780028035219797e-06;1.0447985113566032;10.001538235627704;0.8334678654200235;0.015561331010286275;0.01555958224190798;0.7178282184548681;-0.013404959031370865;0.7180365958359063
55.09384;1.0446136150355003;0.8329834037433603;0.797575815693236;7.05055517640691e-06;6.780588313896994e-06;1.0447993778705291;10.001554024331714;0.8334655534609312;0.01556135778341206;0.015559598552211947;0.7178290926586371;-0.013404959651880662;0.7180358639494931
55.10384;1.0446150414978748;0.8329848153842527;0.7975767265486889;7.050673441562948e-06;6.781151894382296e-06;1.0448002451173426;10.001568990581035;0.8334632021293097;0.015561385044548213;0.015559615659956947;0.7178298740615283;-0.013404960310471713;0.7180351192254839
55.11384;1.0446164403077818;0.8329864102838862;0.7975777495077303;7.050803410801975e-06;6.781715412023141e-06;1.044801107357935;10.001583085321613;0.833460820942101;0.015561412743354493;0.015559633479093114;0.7178305712832698;-0.013404961005918696;0.7180343608149486
55.12384;1.0446178162624973;0.8329881873355239;0.7975788801051624;7.05094646215306e-06;6.782275637543801e-06;1.0448019586884671;10.001596229721534;0.8334584174164705;0.015561440852860802;0.015559651921155045;0.7178311929973826;-0.013404961737099739;0.7180335869901167
55.13384;1.0446191722674716;0.8329901437948786;0.7975801148429676;7.0511043049742265e-06;6.782829335153482e-06;1.044802793192235;10.00160833472707;0.8334559967052527;0.015561469348849876;0.015559670905384985;0.7178317469630728;-0.013404962502981014;0.7180327949008165
55.14384;1.044620509713595;0.8329922753221412;0.7975814513938538;7.0512789980293946e-06;6.783373219464477e-06;1.0448036059952697;10.001619317317402;0.8334535619627328;0.015561498198394638;0.015559690368396228;0.7178322389961957;-0.013404963302588392;0.7180319812814354
55.15384;1.0446218299935797;0.8329945765704215;0.7975828883340157;7.051472709800383e-06;6.783904105531698e-06;1.044804393915661;10.001629095485223;0.833451115288021;0.015561527366700138;0.015559710281720235;0.7178326728102353;-0.013404964134994412;0.7180311428211841
55.16384;1.0446231346846993;0.8329970414192759;0.7975844244218839;7.051687431483341e-06;6.784419147178775e-06;1.0448051551309308;10.001637579668321;0.8334486586109924;0.01556155683179705;0.015559730646793678;0.7178330506385153;-0.01340496499929623;0.7180302764425828
55.17384;1.0446244245804037;0.8329996624788082;0.7975860574572412;7.051924664187874e-06;6.784916091012983e-06;1.044805888303513;10.001644681904038;0.8334461942092105;0.015561586586755983;0.015559751468279136;0.7178333738861941;-0.013404965894413399;0.7180293800170287
55.18384;1.0446256992665748;0.8330024306250136;0.7975877834897034;7.052185330590065e-06;6.7853931578098735e-06;1.0448065910197692;10.001650334245738;0.8334437247927247;0.015561616631383737;0.015559772745274252;0.7178336438623545;-0.013404966818756608;0.7180284526694939
55.19384;1.0446269577654714;0.8330053350669718;0.7975895966510627;7.052470075045784e-06;6.785848622906176e-06;1.0448072580358565;10.00165449829557;0.8334412531478154;0.015561646977429282;0.015559794481621054;0.7178338630305346;-0.013404967770125953;0.7180274942307412
55.20384;1.0446281991823694;0.833008364206068;0.7975914895740414;7.0527793815344025e-06;6.7862807920514246e-06;1.044807880822916;10.001657164743612;0.8334387815813141;0.015561677657365578;0.015559816684560145;0.7178340358668431;-0.013404968745858743;0.7180265044789484
55.21384;1.0446294231219473;0.8330115065256032;0.7975934543816016;7.053113274310326e-06;6.786688400376175e-06;1.044808448667638;10.001658349746277;0.8334363121296187;0.015561708711246573;0.015559839354953753;0.7178341682226579;-0.013404969742893532;0.7180254825143884
55.22384;1.0446306302318822;0.833014750274019;0.7975954837099202;7.053471209717804e-06;6.787070739805555e-06;1.044808950540992;10.001658086657583;0.8334338482861988;0.015561740163885352;0.015559862498656755;0.7178342659910758;-0.013404970757655697;0.7180244265589814
55.23384;1.0446318217722614;0.8330180831500665;0.7975975706665077;7.053852315181703e-06;6.787427423694597e-06;1.0448093770268385;10.001656414165856;0.8334313965802389;0.01556177201394036;0.015559886154313765;0.7178343341200594;-0.013404971786082525;0.7180233347481569
55.24384;1.0446329981045592;0.8330214934132034;0.7975997080438214;7.054255445640231e-06;6.7877582491318476e-06;1.0448097210232965;10.001653372723142;0.8334289657692328;0.01556180423134081;0.015559910396382546;0.7178343764761277;-0.013404972823974463;0.7180222060724081
55.25384;1.0446341579721368;0.8330249709561423;0.7976018886875164;7.054678899583123e-06;6.788063091603218e-06;1.0448099769042956;10.001649009270448;0.8334265646985649;0.015561836761281866;0.015559935305314429;0.717834397016232;-0.013404973867311683;0.7180210399112583
55.26384;1.044635299244112;0.8330285067844981;0.7976041067006643;7.055120319143115e-06;6.7883416782995385e-06;1.0448101397322798;10.001643378692524;0.8334242008979282;0.015561869543544183;0.015559960948260716;0.7178344008621932;-0.013404974912324478;0.7180198349402133
55.27384;1.0446364195316122;0.8330320917576381;0.7976063576046626;7.0555772140572675e-06;6.788593632146822e-06;1.044810205193764;10.001636547982724;0.833421879874092;0.015561902527875433;0.015559987388236303;0.7178343935770702;-0.013404975955437754;0.7180185891284392
55.28384;1.0446375153991587;0.8330357162678405;0.7976086377263275;7.0560477665310385e-06;6.788818839944041e-06;1.0448101695544474;10.001628608351195;0.833419604905702;0.015561935669131334;0.01556001469260897;0.717834379991744;-0.01340497699305994;0.7180173006571972
55.29384;1.044638581707176;0.8330393708963902;0.7976109435694461;7.056531112089464e-06;6.7890174730494895e-06;1.0448100294515226;10.001619674356336;0.8334173778696128;0.015561968929751748;0.015560042927762002;0.7178343644508655;-0.013404978021470525;0.7180159686123174
55.30384;1.0446396128383453;0.8330430465732668;0.7976132705818211;7.057026869210154e-06;6.789189465118403e-06;1.0448097820127642;10.001609858836328;0.8334152006855342;0.015562002290050832;0.01556007215083979;0.7178343516050163;-0.013404979037048617;0.7180145927091953
55.31384;1.0446406041401932;0.8330467340594147;0.7976156121051304;7.05753464865676e-06;6.789334318616637e-06;1.044809425725345;10.00159924748662;0.8334130759488123;0.015562035734724556;0.015560102399166323;0.7178343460571969;-0.013404980036577148;0.7180131728430897
55.32384;1.0446415515786713;0.833050423951108;0.7976179600352501;7.058054103605277e-06;6.7894516789824195e-06;1.0448089614798066;10.001587899246758;0.8334110062673507;0.015562069235197378;0.01556013368532482;0.7178343512836756;-0.013404981017332156;0.718011709726771
55.33384;1.0446424506295644;0.8330541070261162;0.7976203059997604;7.058585196130242e-06;6.789541899755732e-06;1.0448083925483775;10.001575867447842;0.8334089935392368;0.015562102758436853;0.015560166008214846;0.7178343694854304;-0.013404981976981433;0.7180102056865917
55.34384;1.0446432958346448;0.8330577743543942;0.7976226415291862;7.0591283308647935e-06;6.78960609064824e-06;1.0448077233654933;10.001563213325445;0.8334070394383136;0.015562136278626161;0.015560199354059105;0.7178344024388115;-0.013404982913668371;0.7180086644981049
55.35384;1.0446440813313085;0.8330614175815926;0.7976249579668738;7.0596843982483415e-06;6.789645902689855e-06;1.0448069580477917;10.001549997432715;0.8334051466568024;0.015562169768117973;0.015560233677199739;0.7178344517973022;-0.013404983826118287;0.7180070907969008
55.36384;1.0446448027048756;0.8330650290669986;0.7976272469184619;7.060254677677132e-06;6.789663167685488e-06;1.0448060993302308;10.001536265191133;0.8334033190602689;0.015562203182763723;0.015560268896860827;0.7178345182041779;-0.013404984713202957;0.7180054892191746
55.37384;1.0446454592557797;0.8330686013300255;0.7976295009296943;7.060840405950193e-06;6.7896594634311664e-06;1.0448051483026306;10.001522040182483;0.8334015605418488;0.015562236458898628;0.015560304920367408;0.7178346001591512;-0.013404985573453676;0.7180038633161209
55.38384;1.044646054099965;0.8330721261700026;0.7976317140370924;7.061442162147941e-06;6.789635957421432e-06;1.044804105183253;10.001507319873273;0.8333998745830064;0.015562269514464155;0.015560341664034104;0.7178346938315818;-0.013404986405182593;0.7180022152936879
55.39384;1.044646591640322;0.8330755941885885;0.7976338818075209;7.0620595667238e-06;6.789593757711938e-06;1.0448029703032473;10.001492076831516;0.8333982647553316;0.015562302237923719;0.015560379058918827;0.7178347939664436;-0.013404987207027081;0.718000546825899
55.40384;1.0446470752899417;0.8330789950971604;0.7976360006894411;7.062691599571502e-06;6.789534448166828e-06;1.044801744042754;10.001476273603478;0.8333967349345142;0.015562334478971051;0.015560417056894696;0.7178348945937026;-0.01340498797853064;0.7179988595596838
55.41384;1.0446475073679524;0.83308231815176;0.7976380676860261;7.063337422659908e-06;6.789460068795389e-06;1.0448004268357132;10.001459881865;0.8333952897089244;0.01556236606613442;0.01556045564130375;0.7178349889943458;-0.013404988720204639;0.7179971548418953
55.42384;1.0446478900921812;0.8330855520396088;0.7976400808248199;7.063997031614901e-06;6.789372460093532e-06;1.0447990206403812;10.001442889729946;0.8333939352483609;0.015562396838839029;0.015560494827285352;0.7178350699894974;-0.013404989432998237;0.7179954337242287
55.43384;1.044648226246821;0.8330886846637257;0.7976420394292604;7.0646711874072595e-06;6.789272886378908e-06;1.044797529321446;10.001425295188133;0.8333926794593577;0.0155624266683404;0.015560534646910608;0.7178351307142762;-0.013404990118018819;0.7179936973877693
55.44384;1.0446485191665493;0.8330917034620472;0.7976439436852837;7.06536117044647e-06;6.789162246728e-06;1.0447959564550517;10.00140709822004;0.8333915309784455;0.015562455456088494;0.015560575126911023;0.7178351648273814;-0.013404990776642789;0.7179919474769101
55.45384;1.0446487719974873;0.8330945960787137;0.7976457941083207;7.066068816113243e-06;6.789041210562928e-06;1.0447943040602146;10.001388301008875;0.8333904978959037;0.015562483114025473;0.015560616265447302;0.7178351660014392;-0.013404991410418857;0.7179901862541156
55.46384;1.0446489866433117;0.8330973508696872;0.7976475916857303;7.066796336205413e-06;6.788910198251694e-06;1.0447925740701;10.00136891164977;0.8333895873618489;0.015562509544491615;0.015560658013334987;0.7178351276405918;-0.013404992020847557;0.7179884165569593
55.47384;1.0446491635166537;0.8330999571985829;0.7976493385951828;7.067545686645506e-06;6.788769535719756e-06;1.044790769885832;10.001348946602953;0.8333888059577621;0.015562534633160012;0.015560700276569894;0.7178350432550598;-0.013404992609538346;0.7179866417811396
55.48384;1.0446493027635215;0.833102405777375;0.7976510385607374;7.06831807389316e-06;6.7886195052983754e-06;1.0447888961428962;10.001328437577811;0.8333881595236027;0.015562558261157513;0.015560742944407291;0.7178349068492264;-0.013404993178680597;0.7179848655827741
55.49384;1.0446494056425382;0.8331046888988538;0.7976526961541445;7.069114132359592e-06;6.788460167289887e-06;1.0447869578266482;10.001307441064668;0.8333876522109382;0.015562580322511156;0.015560785912485239;0.717834712741361;-0.013404993731120389;0.7179830910313573
55.50384;1.0446494739764074;0.833106800139463;0.7976543156363931;7.069934255711705e-06;6.7882913771325965e-06;1.044784960077174;10.001286034830004;0.8333872861043561;0.015562600727025524;0.015560829086965157;0.717834455277891;-0.013404994269851193;0.7179813201872232
55.51384;1.0446495080479044;0.8331087339955758;0.7976559002317807;7.070778340655357e-06;6.788113042405828e-06;1.0447829084359437;10.001264300056883;0.8333870620553933;0.015562619399156364;0.015560872393481565;0.7178341293601498;-0.01340499479769946;0.7179795544198266
55.52384;1.0446495054339338;0.8331104857141869;0.7976574516877228;7.071645317357765e-06;6.787925151817687e-06;1.0447808086015904;10.001242306902784;0.8333869807780685;0.015562636283577859;0.015560915793796048;0.7178337314263584;-0.013404995317377868;0.717977794788256
55.53384;1.0446494617262605;0.8331120505972056;0.7976589704908562;7.0725331946857955e-06;6.787727458892193e-06;1.0447786654894726;10.001220114392035;0.8333870433043143;0.015562651347407098;0.015560959277112044;0.7178332593919238;-0.013404995831288236;0.7179760422032411
55.54384;1.0446493719106271;0.8331134236169635;0.7976604569623598;7.073439443269338e-06;6.787519259096498e-06;1.044776482767957;10.00119778438725;0.8333872508040292;0.015562664578242612;0.015561002821554988;0.7178327115585059;-0.013404996341216146;0.7179742973778218
55.55384;1.0446492314511504;0.8331146006228765;0.7976619118028585;7.074361021233802e-06;6.7872995049734705e-06;1.0447742632140489;10.001175400646352;0.8333876039826901;0.015562675983407036;0.015561046369346352;0.7178320860614439;-0.013404996848475008;0.7179725608820413
55.56384;1.0446490363033494;0.8331155800162202;0.7976633358209252;7.075294078591978e-06;6.78706708999632e-06;1.0447720090049897;10.001153075172514;0.8333881024540379;0.015562685587112945;0.015561089837308365;0.7178313814851234;-0.013404997354209271;0.71797083340631
55.57384;1.0446487814875378;0.8331163632389503;0.7976647299536092;7.076234079375463e-06;6.786821092107363e-06;1.0447697225716277;10.00113093425671;0.8333887447284278;0.015562693427700381;0.01556113313712413;0.7178305978655006;-0.013404997859247142;0.7179691156153531
55.58384;1.0446484602726225;0.8331169542048863;0.7976660954084992;7.0771765120640316e-06;6.7865607923465885e-06;1.0447674079211422;10.001109096286893;0.8333895287621803;0.01556269955875269;0.015561176188402909;0.7178297370267258;-0.013404998363785796;0.7179674075650334
55.59384;1.044648065190805;0.8331173589556017;0.7976674333621567;7.078117429830328e-06;6.786285505503923e-06;1.044765070644722;10.00108765758107;0.8333904522664839;0.015562704046258344;0.015561218932418826;0.7178288022782123;-0.01340499886746032;0.717965708656116
55.60384;1.0446475889885218;0.8331175861647279;0.797668744555183;7.079053360109039e-06;6.785994554315417e-06;1.044762717148992;10.001066695031225;0.833391512472451;0.015562706961799998;0.015561261346763246;0.7178277980604434;-0.013404999369551472;0.7179640181751167
55.61384;1.044647024871474;0.8331176475087619;0.7976700291748262;7.07998096567914e-06;6.78568750534622e-06;1.0447603543852697;10.001046278703575;0.8333927055531438;0.015562708379785128;0.015561303447734275;0.7178267293444252;-0.013404999869158928;0.7179623354060185
55.62384;1.044646366876384;0.833117556371224;0.797671286891248;7.080896790798963e-06;6.785364427898842e-06;1.0447579893619674;10.001026471996568;0.833394026009551;0.015562708375353397;0.015561345273761008;0.7178256008536951;-0.01340500036556344;0.7179606595633565
55.63384;1.044645610587075;0.8331173254908265;0.7976725166117701;7.081797270748462e-06;6.785025963638836e-06;1.044755628501136;10.001007315664463;0.8333954670455225;0.015562707023783479;0.015561386863340226;0.7178244167438437;-0.013405000858581411;0.717958990422997
55.64384;1.0446447546826432;0.8331169659059012;0.7976737159846397;7.082679108781777e-06;6.784673225588801e-06;1.0447532776975748;10.000988821096348;0.8333970220643248;0.015562704407732478;0.015561428244234858;0.7178231807612463;-0.013405001348716177;0.7179573290487675
55.65384;1.0446438018370108;0.833116487470126;0.7976748814458124;7.083539544412546e-06;6.784307605840006e-06;1.044750942250306;10.000970982270575;0.833398685455838;0.015562700620379405;0.015561469433105;0.7178218965171662;-0.013405001836974134;0.7179556778030123
55.66384;1.0446427567158885;0.8331158992216569;0.7976760089899247;7.084376000969343e-06;6.783930515080884e-06;1.0447486259375172;10.000953790940242;0.8334004522481231;0.015562695754227364;0.015561510447482189;0.7178205677573755;-0.013405002324265591;0.7179540399228813
55.67384;1.0446416230181288;0.8331152088359999;0.7976770948637544;7.085185498999247e-06;6.783543191213178e-06;1.0447463307997706;10.000937242230503;0.8334023182356894;0.015562689888204716;0.01556155132676534;0.71781919873271;-0.013405002810986869;0.7179524190526063
55.68384;1.0446404025383318;0.8331144218252851;0.7976781357776291;7.0859646677460466e-06;6.783146662581119e-06;1.0447440586065024;10.000921324906502;0.8334042805571046;0.015562683085049473;0.015561592131239007;0.7178177947046379;-0.013405003297184921;0.7179508186036095
55.69384;1.0446390964458427;0.8331135414612785;0.7976791285977579;7.08671028302067e-06;6.7827419022554245e-06;1.044741811705383;10.000906005826552;0.833406337040747;0.01556267539859809;0.015561632913870896;0.7178163619256257;-0.013405003782896153;0.717949240872322
55.70384;1.0446377075677953;0.8331125699903944;0.7976800695869299;7.087419362909458e-06;6.782330257467628e-06;1.0447395915441742;10.000891226891717;0.8334084842450462;0.015562666879748974;0.015561673702909095;0.7178149066625498;-0.013405004268327771;0.7179476864517845
55.71384;1.0446362413751018;0.8331115108539906;0.7976809541673006;7.0880886118130265e-06;6.781913751049657e-06;1.044737397080863;10.000876914102495;0.8334107163356549;0.015562657570832404;0.015561714516591335;0.7178134342450144;-0.013405004753822189;0.7179461547106234
55.72384;1.0446347046495834;0.8331103703288126;0.7976817777956234;7.088714108727557e-06;6.781494765786145e-06;1.0447352254258062;10.000862988820744;0.8334130260742943;0.01556264749704426;0.015561755394189275;0.7178119488077118;-0.01340500523968995;0.7179446452077081
55.73384;1.0446331039894738;0.8331091576153572;0.7976825366314574;7.0892917119301355e-06;6.7810754622157845e-06;1.0447330736236142;10.000849382093895;0.83341540649809;0.015562636667754778;0.015561796411499318;0.7178104533440333;-0.013405005726272045;0.7179431589321598
55.74384;1.0446314452718526;0.8331078841831338;0.7976832269325088;7.089817659232835e-06;6.780657533560228e-06;1.044730939554278;10.000836048206457;0.8334178515691719;0.015562625087101118;0.01556183766931465;0.7178089498911818;-0.013405006214189379;0.717941698725137
55.75384;1.0446297328863055;0.8331065626505231;0.7976838441109979;7.090288936824044e-06;6.780242201935847e-06;1.0447288217720998;10.000822961784365;0.8334203561208967;0.015562612764446726;0.015561879280903112;0.7178074398791815;-0.013405006704424054;0.717940268905085
55.76384;1.0446279690310316;0.83310520545046;0.79768438236604;7.090703572563169e-06;6.779830155136588e-06;1.044726719083882;10.00081010386056;0.833422915879943;0.015562599722399045;0.015561921372619922;0.7178059244871122;-0.01340500719822202;0.7179388743793362
55.77384;1.0446261540033843;0.8331038242586923;0.7976848345813553;7.091060798376779e-06;6.779421616463299e-06;1.044724630188434;10.000797458251439;0.8334255271054654;0.015562586005958407;0.015561964084519351;0.7178044049969741;-0.013405007696873233;0.7179375198422578
55.78384;1.044624286587617;0.8331024298316195;0.7976851925400911;7.091360884983532e-06;6.779016621781924e-06;1.0447225529886526;10.000785011632018;0.833428186018004;0.015562571686318026;0.015562007570582223;0.7178028830830462;-0.01340500820144427;0.7179362091973239
55.79384;1.0446223639054975;0.8331010315406893;0.7976854478270549;7.091604953501961e-06;6.7786151655845676e-06;1.0447204840374935;10.00077274274069;0.8334308885044169;0.01556255685443404;0.015562051991080992;0.7178013603606437;-0.013405008712701338;0.7179349453130394
55.80384;1.0446203810874715;0.8330996372528894;0.7976855927100858;7.091794933874596e-06;6.77821721582023e-06;1.0447184191076133;10.000760615331222;0.8334336296601982;0.015562541609268864;0.015562097484428513;0.7177998373741148;-0.013405009231271706;0.7179337306482261
55.81384;1.0446183313879438;0.8330982538667135;0.7976856201720586;7.091933285418327e-06;6.77782289786952e-06;1.0447163542834559;10.000748587873963;0.833436403485977;0.015562526045785518;0.015562144150231367;0.7177983132891458;-0.013405009757881581;0.7179325682108959
55.82384;1.0446162076971526;0.8330968873398136;0.7976855235546816;7.092022399933627e-06;6.7774326970908824e-06;1.0447142868744086;10.000736628368653;0.8334392030199381;0.015562510251630019;0.015562192065017117;0.7177967862851056;-0.01340501029349695;0.717931461842397
55.83384;1.0446140042832592;0.8330955418621535;0.7976852969688755;7.092064264842422e-06;6.777047391070206e-06;1.0447122159383815;10.000724723916724;0.8334420203001214;0.015562494314096034;0.015562241301301866;0.7177952537320309;-0.013405010839275732;0.717930415959506
55.84384;1.0446117169274594;0.8330942196952883;0.7976849365552638;7.09206061757494e-06;6.7766678773115354e-06;1.0447101418939202;10.000712887772371;0.8334448463711038;0.015562478318346036;0.015562291930003743;0.7177937121418198;-0.013405011396361311;0.7179294352287106
55.85384;1.044609342508322;0.8330929223787318;0.7976844413121079;7.092013044803047e-06;6.776294984279961e-06;1.0447080664181658;10.0007011641149;0.8334476719072494;0.0155624623340536;0.015562344004852855;0.7177921574178199;-0.013405011965577166;0.7179285241493132
55.86384;1.0446068789870564;0.833091651996569;0.797683812858775;7.09192287696027e-06;6.775929151440927e-06;1.0447059937795522;10.00068962129296;0.8334504879442796;0.015562446418241746;0.015562397540352468;0.7177905856132845;-0.01340501254718237;0.7179276865758514
55.87384;1.0446043252465484;0.8330904113949663;0.797683054412551;7.091791460507965e-06;6.775570271770725e-06;1.0447039314550712;10.000678337647752;0.8334532860440748;0.015562430637355337;0.015562452506159315;0.7177889939371742;-0.013405013140947851;0.7179269257076643
55.88384;1.0446016809132828;0.8330892034894353;0.79768216924526;7.091620730045695e-06;6.775218113567002e-06;1.0447018886130799;10.000667394361562;0.8334560582582308;0.01556241507410391;0.015562508838004458;0.7177873809656959;-0.013405013746473075;0.7179262446948238
55.89384;1.0445989460197793;0.833088030236552;0.7976811597591992;7.0914132048988184e-06;6.7748729845526445e-06;1.0446998743157356;10.00065687091615;0.8334587974750615;0.015562399802019124;0.01556256645695447;0.7177857453599927;-0.013405014363325035;0.7179256472634422
55.90384;1.0445961202592375;0.8330868921250449;0.7976800279986735;7.09117143695667e-06;6.77453579615783e-06;1.0446978968025946;10.000646834988899;0.8334614975599838;0.015562384851563763;0.015562625292402047;0.7177840844500878;-0.013405014990797208;0.7179251379328975
55.91384;1.0445932029296157;0.8330857887292058;0.7976787764270787;7.090897874613042e-06;6.774207604182191e-06;1.0446959636811481;10.000637329285706;0.8334641525511354;0.015562370206357017;0.015562685294677974;0.7177823946005167;-0.013405015627572105;0.7179247215351178
55.92384;1.0445901935563187;0.8330847197355332;0.7976774081734783;7.090595306582169e-06;6.7738894831215074e-06;1.0446940823512298;10.000628364233593;0.8334667558244155;0.015562355840532456;0.015562746432337545;0.717780673039239;-0.013405016271739983;0.7179244020501219
55.93384;1.0445870919026394;0.8330836856704855;0.7976759273434788;7.0902670872842425e-06;6.773582658598744e-06;1.0446922599439452;10.000619923889008;0.8334693001084568;0.015562341758408801;0.015562808678178353;0.717778918881209;-0.013405016921057366;0.71792418157996
55.94384;1.0445838979221809;0.8330826881897648;0.7976743393412166;7.089916962864069e-06;6.7732881986939146e-06;1.0446905030510443;10.000611971840495;0.8334717777445957;0.015562327999972021;0.01556287198968223;0.7177771327243934;-0.01340501757304957;0.7179240604630859
55.95384;1.0445806123197137;0.8330817300630302;0.797672650563888;7.0895491444426865e-06;6.77300659912539e-06;1.0446888174999625;10.000604447281729;0.8334741807768145;0.015562314628114469;0.015562936294553135;0.7177753164058122;-0.013405018225237838;0.7179240385342972
55.96384;1.0445772369581274;0.8330808147130083;0.7976708676023035;7.089168408605777e-06;6.772737974514961e-06;1.044687207964706;10.000597267924869;0.8334765013027305;0.015562301715562261;0.015563001487481269;0.717773473311017;-0.013405018875689243;0.7179241159865982
55.97384;1.0445737754302704;0.8330799450573134;0.7976689967523606;7.088779494633167e-06;6.772482445282328e-06;1.0446856784069838;10.00059034845027;0.8334787321359725;0.015562289320731927;0.015563067440837134;0.717771608665591;-0.013405019523406291;0.7179242930121266
55.98384;1.0445702342320833;0.8330791224537397;0.7976670442435108;7.088386304007144e-06;6.772240070205008e-06;1.0446842341261193;10.000583618120986;0.8334808668093413;0.015562277461606006;0.015563134024093206;0.7177697295815759;-0.013405020168204683;0.7179245692004834
