time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.99384;1.04456662280614;0.8330783467515543;0.7976650168521416;7.087991760559136e-06;6.772010589393136e-06;1.04468288351328;10.00057702126191;0.8334828988162709;0.01556226611492746;0.015563201114039542;0.7177678444694605;-0.013405020810300466;0.7179249432007355
56.00384;1.0445629515791768;0.8330776173958576;0.797662922455566;7.087598183217714e-06;6.771793393628873e-06;1.044681637155373;10.000570506102891;0.8334848213448077;0.01556225523329523;0.015563268584364397;0.7177659619706521;-0.013405021450023868;0.7179254125186223
56.01384;1.0445592300906794;0.8330769350501488;0.7976607696689908;7.087207587231343e-06;6.771587616852532e-06;1.0446805050129362;10.000564018088;0.8334866278526639;0.015562244758462906;0.015563336288942693;0.7177640900161624;-0.013405022087672028;0.7179259736551756
56.02384;1.0445554670331694;0.8330763026916408;0.7976585663300617;7.086821692185104e-06;6.771392145415565e-06;1.044679494460552;10.000557497821669;0.8334883132920304;0.015562234637938129;0.015563404065465527;0.7177622353545816;-0.013405022723242154;0.7179266228044343
56.03384;1.0445516716898213;0.8330757251425718;0.7976563188616755;7.086441816323742e-06;6.771205581482254e-06;1.0446786107497845;10.000550877802787;0.8334898755337536;0.015562224842398385;0.015563471757430674;0.7177604038133746;-0.013405023356172049;0.717927356514932
56.04384;1.0445478548088645;0.8330752073529735;0.7976540330935636;7.0860688561149994e-06;6.771026363375798e-06;1.0446778586442718;10.000544087633335;0.8334913158842777;0.015562215363842806;0.0155635392236245;0.7177586011462939;-0.0134050239855482;0.717928171270513
56.05384;1.0445440277106381;0.8330747532854342;0.7976517141480031;7.085703315917169e-06;6.770853184198312e-06;1.0446772428279398;10.000537069928015;0.8334926387180223;0.015562206201359648;0.015563606324853603;0.7177568337606164;-0.013405024610692411;0.7179290626028345
56.06384;1.0445402012553122;0.8330743663450353;0.7976493655785203;7.085345372705833e-06;6.770685425169376e-06;1.0446767671542265;10.000529787712493;0.8334938509168062;0.015562197354466102;0.01556367291202542;0.7177551088998152;-0.01340502523138193;0.7179300249751874
56.07384;1.04453638618133;0.8330740496329674;0.7976469898400846;7.084995000099138e-06;6.770523012352886e-06;1.044676434549373;10.000522213300323;0.833494960694234;0.015562188826343764;0.015563738831098347;0.7177534342344173;-0.013405025847598182;0.7179310520275103
56.08384;1.044532593243593;0.8330738049929493;0.7976445892450663;7.0846520490187475e-06;6.770365804702883e-06;1.0446762476698055;10.000514310657001;0.8334959757793375;0.015562180618798991;0.015563803930836107;0.7177518168645901;-0.013405026459489752;0.7179321368054936
56.09384;1.0445288321104957;0.8330736323941834;0.7976421660515074;7.084316292985021e-06;6.7702132064148715e-06;1.0446762092453206;10.00050602913519;0.8334969025858232;0.01556217271069601;0.015563868066020826;0.717750262382854;-0.013405027067661616;0.7179332726221549
56.10384;1.0445251101821884;0.8330735303186706;0.7976397223704829;7.083987466472251e-06;6.770064143312905e-06;1.0446763222339093;10.000497312371746;0.8334977467855891;0.015562165048746234;0.015563931115052422;0.717748774928176;-0.013405027673130187;0.7179344542769917
56.11384;1.0445214318953495;0.8330734959650239;0.7976372604450664;7.083665225735241e-06;6.769917311345223e-06;1.0446765905273772;10.000488109387616;0.833498513621546;0.015562157567563083;0.015563993013441402;0.7177473580953051;-0.013405028276747952;0.7179356781027978
56.12384;1.0445177987794771;0.8330735250324205;0.7976347827082741;7.0833491391672205e-06;6.769771640114204e-06;1.044677019310661;10.0004783789714;0.8334992075378483;0.015562150210562516;0.015564053773175575;0.7177460156438568;-0.013405028878821843;0.7179369406869602
56.13384;1.0445142107237377;0.833073611747196;0.7976322917324514;7.083038811159887e-06;6.769626547335973e-06;1.0446776141720053;10.00046808472376;0.8334998320989482;0.015562142930693329;0.01556411347067361;0.7177447512445014;-0.013405029479306177;0.7179382379081028
56.14384;1.0445106671389515;0.8330737492242335;0.7976297909408879;7.08273398651683e-06;6.769481767105862e-06;1.0446783801353077;10.000457185700919;0.8335003903118766;0.015562135682318328;0.015564172211285431;0.7177435675490641;-0.013405030078058829;0.7179395649262882
56.15384;1.0445071666305228;0.8330739298660256;0.7976272854859411;7.0824346049406766e-06;6.7693370987998e-06;1.044679321287341;10.000445643959562;0.8335008847424249;0.015562128410878857;0.015564230095126488;0.7177424655030009;-0.013405030674754096;0.7179409165477264
56.16384;1.0445037062301918;0.8330741454283845;0.7976247821055494;7.082140841346441e-06;6.769192424610353e-06;1.0446804405523982;10.000433444997876;0.833501317395335;0.01556212104213312;0.015564287208938054;0.717741444396911;-0.013405031268635428;0.717942287389926
56.17384;1.0445002817487041;0.8330743873452193;0.7976222882895039;7.08185293712886e-06;6.769047993163933e-06;1.0446817398433736;10.000420593914892;0.8335016901788566;0.015562113484130708;0.015564343626908525;0.7177405024169927;-0.01340503185848765;0.7179436716397124
56.18384;1.0444968889274355;0.8330746480612327;0.7976198116409657;7.0815709306110024e-06;6.7689047660345685e-06;1.044683220211955;10.000407090552669;0.8335020057360433;0.015562105639185914;0.015564399389934626;0.7177396370683631;-0.013405032442962985;0.7179450630558113
56.19384;1.0444935239277247;0.8330749224021275;0.797617359792337;7.0812945348377835e-06;6.7687644103009395e-06;1.044684880581453;10.00039292132972;0.8335022670948886;0.01556209740799178;0.015564454482250323;0.7177388452988136;-0.013405033020965587;0.7179464555911352
56.20384;1.0444901833288533;0.8330752077058238;0.7976149409257955;7.0810230208968255e-06;6.768628798702961e-06;1.0446867158607274;10.000378071986923;0.8335024768037456;0.015562088683831759;0.01556450883331693;0.7177381238015815;-0.01340503359177605;0.7179478437109741
56.21384;1.044486864833082;0.8330755028265121;0.7976125641296055;7.080755170136322e-06;6.768499554898587e-06;1.0446887172802817;10.000362540847494;0.8335026374064147;0.015562079352314243;0.015564562338031985;0.7177374695660894;-0.01340503415489672;0.7179492217348168
56.22384;1.044483568545353;0.8330758070474912;0.7976102383643882;7.080489524241077e-06;6.768377887715019e-06;1.0446908750243646;10.000346341221944;0.833502752503036;0.015562069308415022;0.015564614879847241;0.7177368800923379;-0.013405034709649074;0.717950583068205
56.23384;1.0444802975107066;0.8330761198244083;0.7976079706622285;7.08022478984038e-06;6.768264569453506e-06;1.044693180598837;10.000329494243639;0.8335028272719542;0.015562058484806632;0.01556466635021292;0.7177363532678167;-0.013405035254701091;0.7179519203835125
56.24384;1.0444770560380054;0.8330764414892808;0.7976057655608618;7.079960130130282e-06;6.76816002496059e-06;1.0446956274650774;10.00031202013782;0.8335028681716008;0.015562046871770931;0.01556471666767055;0.7177358877480888;-0.013405035788129743;0.7179532264034365
56.25384;1.0444738468687396;0.8330767739269952;0.7976036259301627;7.07969514449522e-06;6.768064454404686e-06;1.0446982100246252;10.000293935556982;0.833502881587586;0.015562034511259308;0.015564765788028723;0.7177354835495836;-0.01340503630800625;0.7179544945035974
56.26384;1.04447067015312;0.8330771204418173;0.7976015538218167;7.0794296036024855e-06;6.767977977370132e-06;1.0447009220937629;10.00027525711877;0.8335028724975905;0.015562021478446823;0.015564813692304898;0.7177351414956394;-0.013405036812626754;0.7179557190836238
56.27384;1.044467524238077;0.8330774850874131;0.7975995505583229;7.079163178391802e-06;6.767900611106245e-06;1.044703755687071;10.000256004403465;0.8335028440755117;0.01556200787712136;0.015564860371162312;0.7177348617925797;-0.013405037300246359;0.7179568959311712
56.28384;1.044464406381972;0.8330778715157604;0.7975976160409457;7.0788952812441516e-06;6.767831925996744e-06;1.0447067000104726;10.000236202755344;0.8335027980119165;0.015561993839865396;0.015564905828323242;0.717734643163096;-0.013405037769125263;0.7179580224344488
56.29384;1.0444613134121785;0.8330782817312947;0.7975957478856966;7.078625259743666e-06;6.76777097092063e-06;1.044709741605566;10.000215890299835;0.8335027353268212;0.01556197951738498;0.015564950094245918;0.7177344832601031;-0.01340503821804842;0.7179590971656353
56.30384;1.044458242712956;0.8330787155773056;0.7975939410801816;7.078352953804284e-06;6.767716858185393e-06;1.0447128659785587;10.000195120791329;0.8335026571006984;0.015561965066331522;0.015564993221854485;0.7177343800389536;-0.013405038646640412;0.7179601193306193
56.31384;1.044455192841175;0.8330791712397668;0.7975921887659151;7.078079016142993e-06;6.767669221237759e-06;1.044716058833565;10.000173956776825;0.8335025646579021;0.015561950629912035;0.015565035256016354;0.717734332374344;-0.01340503905522261;0.7179610889541896
56.32384;1.044452163472717;0.8330796467007415;0.7975904841634932;7.077804646943533e-06;6.7676280206526175e-06;1.0447193063289493;10.000152466731375;0.8335024595844713;0.015561936303328501;0.01556507620941237;0.7177343389469032;-0.01340503944448778;0.7179620069782066
56.33384;1.0444491552185406;0.8330801406990691;0.7975888220220784;7.077531183716641e-06;6.767593359358043e-06;1.0447225951117483;10.000130731672353;0.8335023436953847;0.015561922120293023;0.015565116072433906;0.7177343971864169;-0.01340503981520265;0.7179628748190122
56.34384;1.0444461695438891;0.8330806518842665;0.797587198655341;7.077259772237429e-06;6.767565629688174e-06;1.0447259118831722;10.00010885074403;0.8335022184989134;0.015561908090177157;0.015565154842550678;0.7177345038645011;-0.013405040168140073;0.7179636946509381
56.35384;1.0444432086140683;0.8330811778669324;0.7975856115946386;7.076990900492401e-06;6.767545432053933e-06;1.044729242888066;10.000086944866005;0.833502084522434;0.01556189425284734;0.015565192531314805;0.7177346561130836;-0.013405040504244353;0.7179644702466762
56.36384;1.0444402755697384;0.8330817157901984;0.7975840594716379;7.076724307827489e-06;6.767533096216167e-06;1.0447325745154825;10.000065158367764;0.8335019412948788;0.01556188069601404;0.015565229135218602;0.7177348514810328;-0.01340504082477044;0.7179652065267091
56.37384;1.0444373750469014;0.8330822632029522;0.7975825416300396;7.0764595617091666e-06;6.767528290274726e-06;1.0447358947136556;10.000043645849125;0.8335017877461358;0.015561867529616481;0.015565264615405907;0.7177350875700592;-0.013405041131150206;0.7179659078254856
56.38384;1.0444345126427952;0.8330828182814914;0.7975810572527329;7.076196354794081e-06;6.767530001276717e-06;1.0447391936253734;10.000022546902075;0.8335016228166827;0.015561854858136983;0.015565298915134822;0.7177353615434;-0.01340504142456217;0.7179665770093576
56.39384;1.044431693774802;0.8330833797802392;0.7975796051654483;7.075934316288404e-06;6.767536649375641e-06;1.044742462839195;10.0000019723192;0.8335014465113525;0.015561842768061137;0.01556533198521437;0.7177356691068861;-0.013405041705664873;0.7179672162075301
56.40384;1.044428923102519;0.8330839466533065;0.7975781847112671;7.075673093427541e-06;6.767546133010113e-06;1.0447456943774787;9.999982007043773;0.8335012604397969;0.015561831324168473;0.015565363780156206;0.7177360037265361;-0.013405041974732945;0.7179678274270019
56.41384;1.0444262041785362;0.8330845177720481;0.797576795921999;7.075412610939761e-06;6.767556000650179e-06;1.0447488805755711;9.99996271548405;0.8335010668558609;0.015561820574415125;0.015565394225434235;0.717736357406083;-0.013405042231740383;0.7179684118992204
56.42384;1.044423539264414;0.8330850924486415;0.7975754388432095;7.075153046119599e-06;6.767563743875892e-06;1.0447520148072398;9.999944143147756;0.8335008672405334;0.015561810549312056;0.015565423201433037;0.7177367225134273;-0.01340504247620386;0.7179689692814039
56.43384;1.0444209294190907;0.8330856708298208;0.7975741139444358;7.0748946074595995e-06;6.767567006078109e-06;1.0447550918432076;9.999926316538618;0.8335006619059454;0.015561801247273669;0.01556545057880647;0.717737092431735;-0.01340504270714908;0.717969498080904
56.44384;1.0444183745811397;0.8330862535314145;0.7975728234257426;7.07463739109508e-06;6.767563900763752e-06;1.0447581073763132;9.99990924370274;0.8335004506041706;0.01556179262244699;0.015565476274882374;0.7177374605769098;-0.0134050429233391;0.7179699969736867
56.45384;1.044415874376433;0.8330868414250695;0.7975715711420077;7.074381433919201e-06;6.767553399339172e-06;1.0447610581241564;9.9998929135442;0.8335002333525197;0.015561784589671198;0.015565500271626837;0.71773781958427;-0.013405043123385781;0.717970465843499
56.46384;1.0444134294261265;0.8330874357094304;0.7975703605839314;7.074126879396466e-06;6.767535363029944e-06;1.044763942833601;9.999877295351848;0.8335000105179274;0.01556177704573032;0.015565522586042546;0.717738161674077;-0.013405043305429675;0.7179709061917001
56.47384;1.0444110420530381;0.8330880381304838;0.7975691929908519;7.073874105169593e-06;6.767510338878869e-06;1.044766762263059;9.999862347147351;0.8334997817859879;0.015561769888021815;0.015565543236332427;0.7177384800032505;-0.0134050434668885;0.717971320829557
56.48384;1.04440871637176;0.8330886512752252;0.7975680671662714;7.073623572292807e-06;6.7674794391125254e-06;1.044769517225288;9.999848029502212;0.8334995455025964;0.015561763015047827;0.015565562230216677;0.7177387701678136;-0.013405043604716163;0.7179717133198101
56.49384;1.0444064576555474;0.8330892781419192;0.7975669802437583;7.07337529674745e-06;6.767444105592849e-06;1.0447722065390814;9.999834313456518;0.8334992994587517;0.015561756318493405;0.015565579568384629;0.7177390304616766;-0.013405043715738163;0.7179720881268591
56.50384;1.0444042714589234;0.8330899215851677;0.7975659281625183;7.073128559888443e-06;6.7674055866448525e-06;1.0447748261893444;9.999821181939753;0.8334990416562778;0.015561749682236696;0.015565595242753263;0.7177392607077118;-0.013405043796850829;0.7179724505963212
56.51384;1.0444021630995128;0.8330905844471516;0.7975649062503728;7.072882422417137e-06;6.767364420955145e-06;1.0447773690267779;9.999808630525445;0.8334987704447454;0.01556174299172251;0.015565609222125605;0.7177394609430581;-0.013405043845302155;0.7179728057389357
56.52384;1.044400137586311;0.8330912692808442;0.7975639104965855;7.072636389789561e-06;6.767320298026972e-06;1.0447798254727463;9.999796665302489;0.8334984856469637;0.015561736150633401;0.015565621447659021;0.7177396308572762;-0.013405043858802753;0.7179731569055985
56.53384;1.0443982003307086;0.8330919775653013;0.7975629379374706;7.072390510791354e-06;6.767272409041018e-06;1.0447821854016504;9.999785293133295;0.8334981904891731;0.015561729098477587;0.015565631842702031;0.7177397697110458;-0.013405043835374917;0.7179735057972992
56.54384;1.044396357286421;0.8330927099113061;0.7975619854744499;7.072145328211158e-06;6.767219891813064e-06;1.0447844398587938;9.999774511161775;0.8334978919590255;0.015561721818832521;0.01556564031287304;0.7177398760497197;-0.013405043773285647;0.7179738536079112
56.55384;1.0443946133776072;0.8330934672099529;0.7975610492375643;7.071901892461684e-06;6.7671618618633585e-06;1.0447865822669582;9.999764305156718;0.8334975988885045;0.01556171433195709;0.015565646739357676;0.7177399476331472;-0.013405043671033026;0.7179742017467047
56.56384;1.044392970747747;0.8330942511456421;0.7975601252643605;7.071661330565324e-06;6.767097305739811e-06;1.0447886088700455;9.999754657481596;0.8334973195533392;0.015561706674883602;0.01556565098868049;0.7177399824479522;-0.0134050435273415;0.7179745513595529
56.57384;1.0443914279881605;0.8330950637022504;0.7975592105252457;7.071424196763412e-06;6.767025321895698e-06;1.0447905184664548;9.99974555755411;0.8334970605481297;0.01556169888210079;0.015565652939882036;0.7177399800791349;-0.013405043341337642;0.7179749024198111
56.58384;1.044389980260958;0.8330959066736884;0.7975583037283006;7.07119039463656e-06;6.76694553761939e-06;1.0447923123801093;9.999737008079654;0.8334968267438863;0.015561690977728297;0.015565652511941187;0.7177399421033697;-0.013405043112645516;0.71797525374936
56.59384;1.0443886205069512;0.8330967813719924;0.7975574052072223;7.070959637761585e-06;6.766858380288519e-06;1.044793994204464;9.999729023965568;0.8334966217144277;0.015561682968810334;0.01556564967152663;0.7177398716156749;-0.013405042841069118;0.7179756037084722
56.60384;1.0443873413735745;0.8330976879467592;0.7975565161818486;7.070731807950738e-06;6.766765126122364e-06;1.0447955683574608;9.999721623200053;0.8334964488738242;0.015561674834685466;0.015565644409119755;0.7177397728120674;-0.013405042526128827;0.7179759496986283
56.61384;1.044386136615811;0.8330986247716252;0.7975556381499529;7.070506901245611e-06;6.766667747898296e-06;1.0447970382784373;9.999714818924346;0.8334963125715223;0.015561666528298119;0.015565636706755995;0.7177396507374509;-0.013405042166972182;0.7179762871676255
56.62384;1.0443850015541591;0.8330995889497387;0.7975547720214731;7.0702847455158845e-06;6.766568586442733e-06;1.0447984056679211;9.999708617707842;0.8334962180676387;0.015561657990660492;0.015565626534465886;0.7177395111245404;-0.01340504176256408;0.717976610259829
56.63384;1.044383932898134;0.8331005778460276;0.797553917442312;7.070064985169944e-06;6.766469878798879e-06;1.0447996707710145;9.999703012283259;0.8334961709432737;0.015561649164613438;0.015565613863983372;0.7177393606441705;-0.01340504131177874;0.7179769130193733
56.64384;1.0443829282319592;0.8331015901430919;0.7975530729838621;7.069847469696035e-06;6.7663733981380354e-06;1.0448008335005636;9.999697970585697;0.8334961764982356;0.015561639998886581;0.015565598670497942;0.7177392070303488;-0.013405040813559971;0.7179771896796007
56.65384;1.0443819858686023;0.8331026250675764;0.7975522367587877;7.06963254761786e-06;6.766280447458948e-06;1.0448018954355354;9.999693437058811;0.8334962387687465;0.015561630443821353;0.015565580927807111;0.7177390584173146;-0.013405040267249752;0.7179774350020632
56.66384;1.0443811049381035;0.8331036806909913;0.7975514077782603;7.0694210441567885e-06;6.766192085634021e-06;1.0448028610364455;9.999689340945848;0.8334963595241037;0.01556162044929831;0.01556556060729167;0.717738922445436;-0.013405039672784466;0.717977644872488
56.67384;1.0443802845433487;0.8331047535542904;0.7975505879407938;7.069214158958252e-06;6.7661093178913846e-06;1.044803736706016;9.999685601626073;0.8334965381026224;0.015561609965098786;0.015565537688596962;0.7177388057070161;-0.013405039030677142;0.7179778160871583
56.68384;1.0443795226640453;0.8331058400642201;0.7975497828230589;7.069013350304323e-06;6.766033073123808e-06;1.0448045293045545;9.999682138125827;0.8334967719942201;0.015561598938439539;0.015565512183944771;0.7177387137045663;-0.013405038341994456;0.7179779454067807
56.69384;1.0443788170786055;0.8331069379371316;0.797549000595809;7.068820146136582e-06;6.765964204077881e-06;1.0448052462091098;9.999678882931574;0.8334970577680677;0.015561587313651013;0.015565484149373369;0.7177386512804216;-0.013405037608348729;0.7179780293109668
56.70384;1.0443781676643797;0.8331080461176719;0.7975482505998487;7.0686360439314855e-06;6.7659037492630645e-06;1.0448058963443736;9.999675785867106;0.8334973925567364;0.015561575037696077;0.015565453672013655;0.7177386225846109;-0.013405036831773322;0.7179780648009602
56.71384;1.0443775772008144;0.8331091638185004;0.7975475425325868;7.068462568981156e-06;6.76585301253544e-06;1.0448064900685543;9.999672802383593;0.833497775529124;0.015561562070787927;0.015565420861151242;0.7177386303080306;-0.01340503601458665;0.7179780499684707
56.72384;1.044377050546014;0.833110290256844;0.7975468853906945;7.068301223883384e-06;6.765813240464845e-06;1.0448070376429404;9.99966988301195;0.8334982078509642;0.015561548388622753;0.015565385848038401;0.7177386751631196;-0.013405035159240283;0.7179779838071756
56.73384;1.044376593730777;0.833111424767245;0.7975462860632424;7.068153326274503e-06;6.765785378655488e-06;1.0448075478011432;9.999666977311314;0.8334986913170287;0.015561533966070842;0.015565348770860202;0.7177387558948919;-0.013405034267986319;0.7179778659846846
56.74384;1.0443762127375082;0.8331125663706759;0.7975457486931707;7.068020076932173e-06;6.765770034623214e-06;1.0448080269917948;9.999664038531593;0.8334992271290653;0.015561518769254214;0.015565309752199996;0.7177388698168873;-0.013405033342638673;0.7179776970733319
56.75384;1.0443759117738636;0.8331137132463771;0.7975452748113016;7.0679028253298246e-06;6.765767415060781e-06;1.0448084792078665;9.999661019303582;0.8334998153332264;0.015561502767835295;0.015565268892340087;0.7177390139192404;-0.01340503238473677;0.7179774786552477
56.76384;1.0443756929429173;0.8331148630333959;0.7975448636295367;7.067803025417305e-06;6.76577744628856e-06;1.0448089065937978;9.99965786857782;0.8335004550034069;0.015561485938908467;0.015565226275057333;0.7177391857442764;-0.013405031395918181;0.7179772126223022
56.77384;1.0443755580924217;0.8331160139094084;0.7975445126492502;7.067721819877235e-06;6.765800146270033e-06;1.0448093107009682;9.999654533982044;0.833501144860032;0.01556146825631042;0.015565181972503077;0.7177393834213375;-0.013405030378107724;0.71797690027319
56.78384;1.0443755104618726;0.8331171650242419;0.7975442187124372;7.067659847891833e-06;6.765835620349732e-06;1.0448096937494138;9.999650965402935;0.8335018831295035;0.015561449692063939;0.015565136048183052;0.7177396052447114;-0.013405029333402083;0.717976542825442
56.79384;1.0443755546130797;0.8331183157266585;0.7975439789892239;7.067617572916273e-06;6.765883483224793e-06;1.0448100587512632;9.999647118848843;0.8335026667566701;0.015561430239390328;0.01556508856671502;0.7177398491881678;-0.01340502826379586;0.7179761432652623
56.80384;1.0443756959187152;0.8331194648108998;0.7975437914102893;7.067595799664028e-06;6.765942599486839e-06;1.044810408880064;9.999642960427733;0.8335034915836909;0.015561409922785175;0.01556503960578954;0.7177401125320941;-0.013405027170986334;0.7179757068557454
56.81384;1.044375940052927;0.833120610479882;0.797543654590388;7.067595721073939e-06;6.766011611201737e-06;1.0448107474712278;9.999638467916512;0.8335043533281524;0.015561388778264785;0.015564989253184603;0.7177403922267432;-0.013405026056407475;0.7179752397278112
56.82384;1.0443762914110712;0.8331217505024531;0.7975435675493305;7.0676183394805985e-06;6.766089429263431e-06;1.0448110778354582;9.99963363064271;0.8335052479667875;0.015561366836751132;0.015564937597028221;0.7177406861184926;-0.01340502492139401;0.7179747477304799
56.83384;1.0443767514458846;0.8331228821788891;0.7975435292586983;7.067664032741125e-06;6.766175277045927e-06;1.0448114028461548;9.999628452022622;0.8335061717013855;0.015561344117845079;0.015564884722566725;0.7177409938014707;-0.013405023767332555;0.717974236270113
56.84384;1.044377319867739;0.8331240025481644;0.7975435380478912;7.067732641432431e-06;6.76626871125714e-06;1.0448117254447067;9.999622948638846;0.8335071213557165;0.015561320617321812;0.015564830702087458;0.7177413162144084;-0.013405022595674035;0.7179737106606237
56.85384;1.0443779980853984;0.8331251090858587;0.7975435912408135;7.067823612420805e-06;6.766369627474811e-06;1.0448120484980585;9.999617138467864;0.8335080951988459;0.015561296299302708;0.015564775581762858;0.7177416546517511;-0.01340502140776752;0.7179731766898061
56.86384;1.0443787903349777;0.8331262000217721;0.797543685293488;7.067935987925337e-06;6.7664783196386876e-06;1.0448123735124786;9.999611030322436;0.8335090932985273;0.015561271102150876;0.01556471938243146;0.7177420101813886;-0.01340502020481659;0.7179726407439069
56.87384;1.044379701486289;0.8331272737580475;0.7975438164728526;7.068068358384368e-06;6.766595817522207e-06;1.0448127007139998;9.999604626316971;0.8335101170105358;0.015561244947122075;0.015564662109725036;0.717742383749583;-0.013405018988088753;0.7179721088659041
56.88384;1.0443807350815277;0.8331283283555944;0.7975439814927838;7.068218910289814e-06;6.766723831324574e-06;1.044813030204141;9.999597927821627;0.8335111683228533;0.01556121774265767;0.015564603774520342;0.717742776625414;-0.013405017758970858;0.7179715854722825
56.89384;1.044381893021096;0.8331293617693167;0.7975441774115315;7.068385854136549e-06;6.766863973461756e-06;1.0448133611848667;9.999590933936801;0.8335122490841352;0.015561189392791715;0.015564544419937092;0.7177431907761949;-0.013405016518675927;0.7179710730512306
56.90384;1.0443831752080162;0.8331303721249547;0.7975444011733634;7.068568041499876e-06;6.767017324485811e-06;1.0448136899038756;9.99958363744708;0.8335133601346635;0.015561159821667437;0.015564484125235048;0.717743628804854;-0.013405015267961578;0.7179705727686555
56.91384;1.0443845794314885;0.8331313575802215;0.797544649394275;7.068764986270069e-06;6.767184759678957e-06;1.0448140095546083;9.999576025843636;0.8335145012113236;0.01556112899877237;0.01556442298462119;0.7177440931776394;-0.01340501400718048;0.717970084964961
56.92384;1.0443861030967379;0.8331323162025711;0.7975449184495181;7.0689762956749155e-06;6.767367185016288e-06;1.044814311848571;9.999568086158783;0.8335156715251282;0.015561096939510157;0.01556436109104308;0.7177445853673267;-0.013405012736514274;0.7179696092565612
56.93384;1.0443877453469321;0.8331332458934213;0.7975452050214447;7.069201266304528e-06;6.767565344912508e-06;1.0448145881607418;9.999559805922198;0.8335168702046419;0.015561063698349573;0.01556429852694188;0.7177451057052682;-0.013405011456142934;0.7179691447520185
56.94384;1.0443895071251637;0.8331341441955138;0.7975455067826548;7.069438799694212e-06;6.767779696598081e-06;1.0448148297955835;9.999551164829407;0.8335180966998177;0.015561029376365009;0.015564235347180166;0.7177456537799467;-0.01340501016657741;0.7179686903441909
56.95384;1.044391389444484;0.8331350084979635;0.7975458218576105;7.0696874068101655e-06;6.7680106414845835e-06;1.0448150274784405;9.99954212095791;0.8335193514185286;0.015560994120918254;0.015564171564837515;0.7177462287818348;-0.013405008869122222;0.7179682444944258
56.96384;1.0443933918951762;0.8331358368477256;0.7975461475296224;7.069945358902472e-06;6.7682586628533665e-06;1.0448151711176048;9.99953259942185;0.8335206357657048;0.01556095810243478;0.01556410715776951;0.7177468294718522;-0.013405007565971424;0.7179678047602011
56.97384;1.0443955125508917;0.8331366282532372;0.7975464804533968;7.070211059838496e-06;6.768524030339389e-06;1.044815250744986;9.999522492842875;0.8335219511253766;0.015560921490632441;0.015564042085165018;0.717747454248296;-0.013405006259982791;0.7179673678743195
56.98384;1.0443977488707987;0.8331373817881695;0.7975468181439106;7.070483379191191e-06;6.768806515616228e-06;1.0448152570705151;9.999511678222179;0.833523297682065;0.01556088444934143;0.015563976297105785;0.7177481016305284;-0.013405004954377572;0.7179669302693962
56.99384;1.0444000987834143;0.833138096066347;0.7975471599777594;7.070761655278416e-06;6.769105448965816e-06;1.0448151806888717;9.999500041685664;0.8335246735571463;0.01556084713599946;0.0155639097474011;0.7177487705189165;-0.013405003652308426;0.7179664882334444
57.00384;1.0444025608339367;0.8331387698695142;0.7975475072898979;7.071045610305368e-06;6.769419880930958e-06;1.044815011453315;9.999487496933472;0.8335260742526146;0.015560809693890709;0.015563842414883351;0.7177494601660716;-0.013405002356448842;0.7179660377198945
57.01384;1.0444051330000097;0.8331394022331324;0.7975478630871472;7.071335441602956e-06;6.76974862925434e-06;1.0448147390376634;9.999473989848774;0.8335274931459411;0.015560772255262404;0.015563774311278972;0.7177501705207179;-0.013405001068907178;0.7179655747087599
57.02384;1.0444078123188207;0.8331399917613327;0.797548231879727;7.071631734859344e-06;6.770090284691894e-06;1.0448143546634605;9.999459497883574;0.8335289231057458;0.015560734952502698;0.01556370546788374;0.7177509028285074;-0.013404999791393493;0.7179650960494773
57.03384;1.044410595931479;0.8331405364273438;0.7975486191526149;7.071935021916598e-06;6.7704432241086986e-06;1.044813852769595;9.999444029652345;0.8335303574935566;0.015560697911880689;0.015563635928619453;0.717751659547976;-0.01340499852541706;0.7179645995232656
57.04384;1.0444134805526075;0.8331410336181057;0.7975490298810665;7.0722453755434155e-06;6.770805695701443e-06;1.0448132307881406;9.999427613210148;0.833531789762316;0.015560661233795065;0.015563565764140848;0.7177524435730238;-0.013404997272450796;0.7179640827596788
57.05384;1.044416460325745;0.8331414799645157;0.797549467048498;7.072562186037335e-06;6.771176078274378e-06;1.0448124881323044;9.99941027711185;0.8335332131021637;0.015560624980049995;0.01556349508075605;0.7177532578400916;-0.013404996034005832;0.7179635421718511
57.06384;1.0444195264448253;0.833141871380748;0.7975499316206203;7.072884190664508e-06;6.7715528768242844e-06;1.0448116260729292;9.999392040579943;0.8335346208499093;0.015560589183691104;0.01556342400793125;0.7177541052162552;-0.01340499481141007;0.717962973244399
57.07384;1.0444226688302372;0.8331422033682618;0.7975504238491002;7.073210032112385e-06;6.7719342744455875e-06;1.0448106474728096;9.999372911835325;0.8335360070043911;0.015560553878705764;0.015563352677965802;0.7177549879506946;-0.013404993605353308;0.7179623717836744
57.08384;1.0444258775335593;0.8331424711558457;0.7975509443724422;7.073538891325301e-06;6.77231798547628e-06;1.0448095559319592;9.999352887732716;0.8335373668200802;0.015560519120282959;0.015563281216774178;0.7177559071122163;-0.013404992415722905;0.7179617341487767
57.09384;1.044429143414499;0.8331426696443763;0.7975514943766544;7.0738704882893454e-06;6.7727017286454974e-06;1.0448083552599368;9.999331958391336;0.833538697449434;0.01556048498629029;0.015563209758827695;0.717756862395989;-0.01340499124191477;0.7179610560805335
57.10384;1.0444324585611318;0.8331427936000645;0.7975520758308863;7.074204641587766e-06;6.773083602495996e-06;1.0448070491737933;9.999310126569725;0.8335399981011781;0.015560451576123329;0.015563138460522907;0.7177578521200124;-0.013404990083267032;0.7179603320440688
57.11384;1.0444358161607388;0.8331428382134243;0.7975526922806764;7.074540781285381e-06;6.773461924987894e-06;1.0448056405878756;9.999287430977489;0.8335412697763049;0.015560419004112579;0.015563067481368766;0.7177588736589522;-0.013404988939209599;0.7179595559388978
57.12384;1.044439210602731;0.8331427998785541;0.7975533485237094;7.07487759194924e-06;6.773835152116012e-06;1.0448041308828284;9.999263947039786;0.8335425145378497;0.015560387386966922;0.01556299696125004;0.7177599244910685;-0.013404987809095815;0.7179587218010276
57.13384;1.0444426385058523;0.8331426768066407;0.7975540484158754;7.075213118505314e-06;6.774202204278454e-06;1.0448025202688478;9.999239765626623;0.8335437345196807;0.015560356838904358;0.015562927016049753;0.7177610032918328;-0.013404986692185025;0.7179578236096069
57.14384;1.044446098962925;0.8331424687536848;0.7975547930052336;7.0755453161651425e-06;6.7745625900659715e-06;1.0448008090892185;9.999214971615551;0.8335449317873986;0.015560327471423814;0.015562857738790242;0.7177621103057593;-0.013404985587867574;0.7179568549655522
57.15384;1.044449591798206;0.8331421763654919;0.7975555807142212;7.07587242876975e-06;6.774915930185497e-06;1.0447989986299973;9.999189635513462;0.8335461087551486;0.015560299396246528;0.015562789212902476;0.7177632468103143;-0.01340498449577784;0.7179558094539472
57.16384;1.044453115806708;0.8331418008533894;0.7975564085757405;7.076192891957173e-06;6.775261411820471e-06;1.044797091539637;9.99916381737448;0.8335472679988722;0.015560272734574679;0.015562721536329826;0.7177644142514021;-0.01340498341595934;0.7179546815983019
57.17384;1.0444566688224928;0.8331413435047812;0.7975572731458278;7.07650527926049e-06;6.775597897302215e-06;1.0447950922808897;9.999137576304946;0.8335484116642592;0.015560247617874938;0.01556265482706044;0.7177656134927689;-0.013404982349070697;0.7179534677800653
57.18384;1.0444602486992127;0.8331408056625562;0.7975581712515234;7.07680857298421e-06;6.775924368809435e-06;1.0447930067973203;9.999110979517743;0.8335495407348972;0.015560224176900636;0.015562589200483555;0.7177668443240403;-0.013404981296151688;0.7179521667783282
57.19384;1.0444638539615592;0.8331401900515478;0.7975591007069429;7.077102218148017e-06;6.7762399737068215e-06;1.0447908418308758;9.999084103592764;0.8335506546226854;0.015560202531748982;0.015562524736543392;0.7177681057265658;-0.01340498025824523;0.7179507799227293
57.20384;1.0444674837970336;0.8331395018933336;0.7975600602797734;7.077385754362251e-06;6.776543842500969e-06;1.044788604211712;9.999057025233562;0.8335517521992228;0.015560182786294431;0.015562461462812167;0.71776939666637;-0.013404979236480962;0.7179493107835225
57.21384;1.044471137730327;0.8331387483581072;0.7975610493744782;7.077658494436979e-06;6.776835159185828e-06;1.0447862998397783;9.999029811554333;0.8335528331448862;0.015560165026590436;0.01556239936859893;0.7177707158451775;-0.013404978232290934;0.7179477642745613
57.22384;1.044474815447918;0.8331379373055943;0.7975620683428372;7.077919624695918e-06;6.777113299693083e-06;1.0447839331518889;9.999002521122488;0.8335538976657672;0.015560149321079913;0.01556233843376612;0.7177720604713762;-0.013404977247407782;0.7179461452367466
57.23384;1.0444785159442078;0.833137076393623;0.7975631189622967;7.078168561894459e-06;6.777377755052877e-06;1.0447815073027813;9.998975210438559;0.8335549456738994;0.015560135725059264;0.015562278645202347;0.7177734260706059;-0.01340497628395879;0.7179444575915714
57.24384;1.0444822359770043;0.8331361727056755;0.7975642046918219;7.078404920804751e-06;6.777628059478764e-06;1.0447790247621402;9.998947935596656;0.8335559763128948;0.015560124291246423;0.015562219985427974;0.717774807202104;-0.013404975344677416;0.7179427051042149
57.25384;1.044485969890901;0.8331352329852391;0.7975653306451057;7.078628033178797e-06;6.77786382386352e-06;1.0447764878962067;9.998920752420718;0.833556986930642;0.015560115069462711;0.015562162410462713;0.7177761976167029;-0.013404974432938019;0.7179408924899855
57.26384;1.0444897111199354;0.8331342641932333;0.7975665028730877;7.078836663800734e-06;6.778084812325587e-06;1.044773898937989;9.998893719324728;0.83355797259479;0.015560108087669926;0.015562105857352647;0.7177775900428314;-0.013404973552569649;0.7179390251903324
57.27384;1.04449345299099;0.8331332739404584;0.7975677271056724;7.079029056032702e-06;6.778291044160131e-06;1.04477125947185;9.998866902035623;0.8335589271430702;0.015560103337188021;0.01556205027132806;0.7177789762066229;-0.01340497270751336;0.7179371082792012
57.28384;1.0444971879579543;0.8331322706014063;0.7975690078496042;7.079203173225927e-06;6.7784826118413994e-06;1.0447685704961787;9.998840378382614;0.8335598444168881;0.015560100778020022;0.015561995617122184;0.7177803469115295;-0.01340497190136107;0.7179351454654591
57.29384;1.0445009070595719;0.8331312628784138;0.7975703484716724;7.0793570797063156e-06;6.778659380819713e-06;1.0447658336487484;9.9988142366713;0.833560719021976;0.015560100349653496;0.015561941878579608;0.7177816919294145;-0.013404971136999807;0.7179331386481312
57.30384;1.0445046003603904;0.8331302588788582;0.7975717516733463;7.0794891979566376e-06;6.778821203389621e-06;1.0447630520935483;9.998788567241085;0.8335615470716936;0.015560101975382004;0.015561889047973527;0.7177830002857432;-0.013404970416513722;0.7179310885211821
57.31384;1.0445082576286067;0.8331292653397037;0.7975732190963652;7.0795984541874235e-06;6.778968350191002e-06;1.0447602302370946;9.998763457651865;0.8335623270075477;0.015560105570908573;0.015561837102670778;0.7177842611139629;-0.013404969741222862;0.7179289956724929
57.32384;1.0445118692737856;0.8331282873825929;0.7975747500481256;7.079684446868524e-06;6.779101523008179e-06;1.0447573730461102;9.998738995777504;0.8335630600927798;0.015560111062504295;0.015561786001450185;0.7177854641761094;-0.013404969111780693;0.7179268612352697
57.33384;1.0445154272017294;0.8331273287614657;0.7975763409996155;7.0797474825981935e-06;6.779221670821932e-06;1.0447544854783268;9.99871527442708;0.8335637498440018;0.015560118392926526;0.015561735715065242;0.7177866000928536;-0.013404968528327385;0.7179246872107186
57.34384;1.0445189243902029;0.8331263925520245;0.7975779866768218;7.079788477211924e-06;6.779329885273089e-06;1.044751573048535;9.99869239253252;0.8335644001769414;0.015560127500770625;0.015561686251240612;0.7177876608155471;-0.013404967990736063;0.7179224765275274
57.35384;1.0445223538452229;0.8331254819150092;0.7975796812827208;7.079808911190969e-06;6.7794272134682265e-06;1.0447486432839508;9.99867045159629;0.8335650141718444;0.015560138299336878;0.015561637644251735;0.7177886400204011;-0.013404967498912205;0.7179202329005451
57.36384;1.0445257088243083;0.8331246008774654;0.7975814189360474;7.079810759213607e-06;6.779514504899391e-06;1.0447457061929284;9.998649549651839;0.833565595153634;0.015560150677613745;0.015561589935333176;0.7177895333465034;-0.013404967052772875;0.7179179607961672
57.37384;1.044528983446829;0.8331237553800562;0.7975831945301305;7.07979632247651e-06;6.779592459756733e-06;1.0447427735337504;9.998629777638293;0.8335661483919586;0.015560164516831485;0.015561543170742447;0.7177903385120574;-0.013404966651859892;0.7179156652572017
57.38384;1.0445321718901828;0.8331229536094154;0.7975850051562293;7.079768186614327e-06;6.779661679031794e-06;1.0447398576332143;9.998611219053405;0.8335666816145058;0.015560179710081496;0.015561497401516888;0.7177910549951099;-0.013404966295123511;0.7179133515801809
57.39384;1.0445352673421722;0.8331222047401389;0.7975868503505754;7.079729235383906e-06;6.779722606196593e-06;1.0447369702958644;9.998593952293566;0.8335672039579917;0.015560196169539844;0.015561452675226035;0.717791683828907;-0.013404965981128262;0.7179110249992898
57.40384;1.0445382618879964;0.8331215171265647;0.7975887310613806;7.079682456773125e-06;6.779775404430684e-06;1.0447341225206446;9.998578053791688;0.8335677235862081;0.015560213817634632;0.015561409030540804;0.7177922277981753;-0.01340496570832542;0.7179086901813687
57.41384;1.0445411470878152;0.8331208975060516;0.7975906485992272;7.079630739415799e-06;6.779819913902106e-06;1.0447313250508539;9.99856359855934;0.8335682461613882;0.015560232578868509;0.015561366490219473;0.7177926908991471;-0.013404965475103857;0.7179063510623934
57.42384;1.0445439154521086;0.8331203518000899;0.7975926035007144;7.079576836724123e-06;6.779855937401722e-06;1.0447285891999052;9.998550658297304;0.8335687754273361;0.015560252386641023;0.015561325057212009;0.717793076886353;-0.01340496527972172;0.7179040115154327
57.43384;1.0445465616834244;0.8331198864643877;0.7975945945363622;7.079523291540681e-06;6.779883633215874e-06;1.044725927146334;9.99853929605706;0.8335693141629447;0.015560273198825879;0.015561284731133138;0.7177933881614686;-0.01340496512020926;0.7179016760611844
57.44384;1.0445490821737777;0.8331195084646;0.7975966189413197;7.079472312602862e-06;6.779903464331204e-06;1.0447233512916667;9.998529556847911;0.8335698646868176;0.015560295005595196;0.015561245527628376;0.7177936259622947;-0.013404964994297268;0.7178993500007764
57.45384;1.0445514744085576;0.8331192233668748;0.7975986733894611;7.079425715473553e-06;6.779915785089771e-06;1.0447208736571816;9.99852145996603;0.8335704296531536;0.015560317829416387;0.015561207474003864;0.7177937917786422;-0.013404964899505399;0.7178970392218808
57.46384;1.0445537380317726;0.8331190332527819;0.797600754412447;7.079384907063519e-06;6.779920538608862e-06;1.044718505632017;9.998514997694409;0.8335710125414988;0.015560341722051552;0.015561170589343703;0.7177938885450039;-0.013404964833463925;0.7178947499460204
57.47384;1.0445558757524447;0.8331189365947572;0.7976028581660645;7.079350945236247e-06;6.779917190905204e-06;1.0447162572465727;9.998510142095286;0.8335716170042317;0.015560366752876371;0.01556113487670226;0.7177939203277267;-0.013404964794330431;0.7178924885273127
57.48384;1.0445578923915932;0.8331189302416099;0.7976049805103125;7.079324667564994e-06;6.779904889643168e-06;1.0447141367505561;9.998506859901791;0.8335722457994628;0.015560392992708982;0.015561100341665251;0.7177938911913243;-0.013404964780916866;0.7178902612779021
57.49384;1.0445597937617488;0.8331190113958078;0.7976071179336124;7.0793068312496765e-06;6.779882626493738e-06;1.0447121514551985;9.99850512438209;0.8335729002024663;0.015560420501874181;0.015561067017864824;0.7177938043817809;-0.013404964792353874;0.7178880742045632
57.50384;1.0445615869497524;0.8331191777678475;0.7976092683012744;7.079298167210852e-06;6.779849024563193e-06;1.044710308732441;9.998504909417802;0.8335735797784608;0.015560449319114676;0.015561034970483816;0.7177936618034866;-0.01340496482767191;0.71788593252962
57.51384;1.044563280627884;0.8331194265952241;0.7976114305662259;7.079299329257528e-06;6.779802059259862e-06;1.0447086162408648;9.998506171474634;0.8335742825552457;0.015560479454299949;0.01556100427538882;0.7177934639040067;-0.01340496488568046;0.7178838401369527
57.52384;1.0445648843244089;0.8331197543123108;0.797613604286576;7.0793108031972516e-06;6.779739200644971e-06;1.0447070816708774;9.998508839677482;0.8335750060833025;0.015560510892475973;0.01556097499629874;0.7177932102571928;-0.01340496496518977;0.7178817997098426
57.53384;1.0445664074392025;0.8331201575119928;0.7976157896745176;7.079332688828152e-06;6.779657829111629e-06;1.0447057121539847;9.998512818447237;0.8335757486897928;0.015560543600955119;0.015560947182071598;0.7177929000240442;-0.013404965065326891;0.717879813590159
57.54384;1.0445678579470299;0.8331206339971081;0.7976179875613214;7.0793644956710635e-06;6.779555743958111e-06;1.0447045132670436;9.998517992383178;0.833576509992017;0.015560577532087033;0.015560920876649852;0.7177925321382603;-0.013404965185643753;0.7178778839041671
57.55384;1.0445692411894352;0.8331211821157801;0.7976201981877772;7.079405327483048e-06;6.779431471617085e-06;1.0447034883417814;9.998524232169416;0.8335772908815372;0.015560612624156376;0.015560896116908255;0.7177921060792954;-0.013404965326024391;0.7178760118104959
57.56384;1.0445705604647868;0.8331217990606696;0.7976224195148228;7.079454314817751e-06;6.7792841302465385e-06;1.0447026390665852;9.998531407096028;0.8335780930804269;0.015560648801052835;0.015560872918130329;0.7177916225410345;-0.013404965486470636;0.7178741976968326
57.57384;1.044571818505512;0.8331224802654458;0.7976246475710692;7.079510742732592e-06;6.779113267505889e-06;1.044701966596017;9.998539399010303;0.8335789182197888;0.015560685976117403;0.015560851264259535;0.7177910829749039;-0.01340496566691924;0.7178724424338071
57.58384;1.044573017338175;0.8331232197765788;0.7976268788136909;7.079573775182215e-06;6.778918845431147e-06;1.0447014717532117;9.99854810268115;0.8335797672704631;0.01556072406699329;0.015560831114089764;0.717790489012179;-0.013404965867446253;0.7178707477298607
57.59384;1.0445741568057152;0.8331240106911854;0.797629111786143;7.079642233403748e-06;6.778701280937771e-06;1.0447011550151573;9.998557414357963;0.8335806408931727;0.015560763014491654;0.015560812421866698;0.7177898427676647;-0.013404966088633476;0.7178691155099074
57.60384;1.0445752341139358;0.8331248456680649;0.7976313470620642;7.079714708370164e-06;6.778461689927551e-06;1.0447010172396203;9.998567232752213;0.833581539961243;0.015560802785319475;0.015560795148168096;0.7177891472540905;-0.013404966331441021;0.7178675479382347
57.61384;1.044576245211272;0.8331257171791053;0.7976335866425327;7.079789768400506e-06;6.778202009582694e-06;1.044701060363633;9.998577475913141;0.833582465547718;0.015560843348432106;0.015560779251221445;0.7177884062416329;-0.013404966596711499;0.7178660475514597
57.62384;1.0445771861438125;0.8331266174006703;0.7976358335268662;7.079866073325794e-06;6.777924634439995e-06;1.0447012871528265;9.998588091253907;0.8335834185623155;0.015560884650285413;0.015560764683148655;0.7177876242560445;-0.013404966884858113;0.7178646161091605
57.63384;1.0445780530845157;0.8331275383739536;0.7976380910991729;7.07994257317094e-06;6.777631924002824e-06;1.04470169969175;9.99859905485376;0.8335843994164759;0.015560926626634762;0.01556075139454835;0.7177868070131775;-0.013404967195749955;0.7178632532186353
57.64384;1.044578842365021;0.8331284725234601;0.7976403622131479;7.080018621488939e-06;6.77732600406635e-06;1.0447022976927294;9.998610371757962;0.8335854078513021;0.0155609692405711;0.015560739334778228;0.7177859613197712;-0.013404967528793058;0.7178619560964071
57.65384;1.0445795511347085;0.8331294128967596;0.7976426486673981;7.080093715637545e-06;6.7770089158435465e-06;1.0447030786926288;9.998622070303501;0.8335864431446733;0.015561012494267763;0.01556072845467252;0.7177850942457983;-0.013404967883170015;0.7178607202179397
57.66384;1.04458017722739;0.8331303528966916;0.7976449512899216;7.080167178040705e-06;6.776682848354913e-06;1.044704039209465;9.998634186259773;0.8335875044820452;0.015561056404948748;0.015560718711572656;0.7177842124159601;-0.013404968257780838;0.7178595406340439
57.67384;1.0445807184436169;0.8331312863258818;0.7976472693859399;7.0802380480360645e-06;6.7763501235899394e-06;1.044705174577826;9.998646757528999;0.8335885907965337;0.015561100982783417;0.015560710067912674;0.7177833216233189;-0.01340496865107075;0.7178584135772061
57.68384;1.044581172773654;0.8331322082236728;0.797649599459655;7.080305100956559e-06;6.776012895465236e-06;1.0447064786837792;9.99865982836323;0.83358970036927;0.015561146216387005;0.01556070248542567;0.7177824264628612;-0.013404969061244894;0.7178573371527698
57.69384;1.0445815390190276;0.8331331151252839;0.7976519351927787;7.080366970312924e-06;6.775672787072089e-06;1.0447079448446615;9.998673440326954;0.8335908305439471;0.01556119205480271;0.01556069592811051;0.7177815299348832;-0.013404969486542033;0.7178563106950504
57.70384;1.0445818165904313;0.8331340043220309;0.7976542690826278;7.080422449151642e-06;6.7753308942614475e-06;1.0447095662347514;9.998687618587596;0.8335919772553917;0.015561238405324041;0.015560690380554697;0.7177806336820927;-0.01340496992517187;0.717855333930351
57.71384;1.0445820048862213;0.8331348741283114;0.7976565942103687;7.080470814361439e-06;6.7749882255342375e-06;1.0447113350829655;9.998702367866459;0.8335931348542197;0.015561285154702275;0.015560685865367109;0.7177797389702516;-0.01340497037514519;0.717854406722776
57.72384;1.0445821036216976;0.8331357251644259;0.7976589051919397;7.080511899044925e-06;6.774646007620156e-06;1.0447132415813574;9.998717667681033;0.8335942967354242;0.01556133218748105;0.015560682445657113;0.7177788469539671;-0.013404970834284971;0.7178535288305579
57.73384;1.0445811603393325;0.8331357994516118;0.7976611983600316;7.320287107612233e-06;7.0038472846880726e-06;1.0447152732361387;9.998733465446298;0.8335954565778013;0.015561379386640376;0.015560680211655105;0.7177779581460426;-0.013404971300219268;0.717852699690056
57.74384;1.0445810857885869;0.8331366219801385;0.7976634715738398;7.320314862288176e-06;7.003510101231413e-06;1.044717415329023;9.998749682232773;0.8335966095676384;0.015561426624297076;0.015560679258447892;0.7177770725696934;-0.013404971770150233;0.7178519189205594
57.75384;1.0445809302889375;0.8331374345437599;0.7976657239908992;7.320337129365683e-06;7.003177338726739e-06;1.0447196528573441;9.998766229530375;0.8335977523659839;0.01556147375372114;0.015560679665725921;0.7177761905410215;-0.0134049722408258;0.7178511871665298
57.76384;1.0445806980307302;0.8331382388542979;0.7976679557762811;7.3203547576886305e-06;7.002849919689858e-06;1.0447219724765493;9.998783020311143;0.8335988820078397;0.015561520617723375;0.015560681478120286;0.7177753130019885;-0.013404972709056759;0.71785050615894
57.77384;1.0445803936021658;0.8331390358314995;0.7976701672250969;7.320368350874196e-06;7.00252835401601e-06;1.0447243628579985;9.9987999723066;0.8335999954724682;0.015561567071302799;0.01556068469637945;0.7177744411930845;-0.013404973172266384;0.7178498778803508
57.78384;1.044580022577882;0.8331398253808407;0.797672357633046;7.3203781629699175e-06;7.0022127419624454e-06;1.0447268143567434;9.998817009755344;0.8336010899541375;0.015561612995753737;0.015560689298385683;0.7177735764586861;-0.01340497362863094;0.7178493041769239
