time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.79384;1.0445795910132498;0.8331406063988137;0.797674524776943;7.320384094893008e-06;7.001902964226015e-06;1.044729319059915;9.998834060226617;0.8336021628864476;0.015561658303255312;0.015560695266729516;0.7177727205384261;-0.013404974077022005;0.717848787470057
57.80384;1.0445791035725482;0.8331413777748046;0.7976766652551268;7.3203856830944925e-06;7.001598809458756e-06;1.044731870355102;9.998851046502365;0.8336032118683491;0.015561702942236617;0.01556070259209479;0.7177718755651249;-0.013404974516808908;0.7178483312086985
57.81384;1.044578562043412;0.8331421395681392;0.7976787751878648;7.320382184819168e-06;7.001299906163439e-06;1.0447344620803787;9.998867885101355;0.8336042347173995;0.015561746897434295;0.015560711260154791;0.7177710434892347;-0.01340497494770197;0.7178479389220582
57.82384;1.0445779656146694;0.8331428929755547;0.7976808502457198;7.320372960222392e-06;7.001005681672908e-06;1.044737089105567;9.998884492326319;0.8336052295851657;0.015561790184628733;0.015560721239450768;0.7177702257629552;-0.013404975370018786;0.7178476128379865
57.83384;1.044577312353723;0.8331436396829445;0.7976828854255685;7.320357964886713e-06;7.000715402913893e-06;1.0447397486195704;9.998900788590845;0.8336061946890315;0.015561832847758686;0.015560732487679117;0.7177694235226046;-0.013404975785115878;0.7178473533827335
57.84384;1.0445766007871098;0.8331443811546979;0.7976848762022835;7.3203377224129636e-06;7.000428148882906e-06;1.0447424395143767;9.998916703370117;0.833607127199542;0.015561874951171055;0.015560744975396675;0.7177686378950423;-0.013404976195513691;0.7178471595548331
57.85384;1.0445758308868505;0.8331451173577075;0.7976868206002976;7.320312780291395e-06;7.00014268394076e-06;1.044745160686367;9.998932177509431;0.8336080226094954;0.0155619165626838;0.015560758702417759;0.7177678704601913;-0.013404976604571435;0.7178470297517485
57.86384;1.0445750044112394;0.8331458458844263;0.7976887197960633;7.320283359905612e-06;6.999857310553049e-06;1.0447479103596637;9.998947155150637;0.8336088754447999;0.015561957738776387;0.01556077370607176;0.7177671231777971;-0.013404977015781784;0.7178469624089638
57.87384;1.0445741251330742;0.83314656265389;0.797690576428156;7.320249324071939e-06;6.999569850481145e-06;1.0447506860911056;9.998961577299323;0.8336096795613113;0.01556199851615714;0.015560790060501853;0.7177663974135651;-0.01340497743218679;0.7178469559730478
57.88384;1.0445731989880684;0.8331472634302358;0.7976923927338614;7.3202102639435645e-06;6.9992778213672514e-06;1.0447534846893674;9.998975388584062;0.8336104277998243;0.015562038911052307;0.015560807850307102;0.7177656935802232;-0.013404977856268598;0.7178470088373576
57.89384;1.044572233757584;0.8331479449537651;0.7976941703463971;7.320165790180919e-06;6.998978676133703e-06;1.044756302203326;9.998988550064482;0.8336111125888362;0.015562078924963389;0.0155608271351;0.7177650117938574;-0.013404978289862266;0.7178471195566042
57.90384;1.0445712379596503;0.8331486053819313;0.79769591086863;7.320115674021763e-06;6.998670099164752e-06;1.0447591347121004;9.999001047219897;0.8336117270127691;0.015562118545825834;0.01556084792797803;0.7177643521285095;-0.013404978733892176;0.7178472869531737
57.91384;1.0445702187259285;0.8331492441023187;0.7976976157735142;7.3200595677960475e-06;6.998350315045415e-06;1.0447619796632701;9.999012888168998;0.833612265389464;0.01556215774282471;0.015560870189157442;0.7177637142839048;-0.013404979188463964;0.7178475099371405
57.92384;1.0445691799058006;0.8331498615354935;0.7976992859094403;7.319996761708291e-06;6.9980180452136106e-06;1.0447648359027648;9.999024089105342;0.8336127233857165;0.015562196457620534;0.015560893840122388;0.7177630974923116;-0.013404979653252007;0.7178477868720029
57.93384;1.0445681220940284;0.833150459533777;0.7977009217127529;7.319926236846961e-06;6.997672266933763e-06;1.044767702800243;9.999034655600324;0.8336130975634418;0.015562234595615763;0.015560918794444828;0.7177625006851369;-0.013404980127616536;0.7178481149395424
57.94384;1.0445670442897994;0.8331510414427505;0.797702523905449;7.319846983036846e-06;6.997312366945682e-06;1.0447705804913305;9.9990445782127;0.8336133847596345;0.015562272034447237;0.01556094497897465;0.7177619227263247;-0.0134049806105454;0.7178484899509417
57.95384;1.0445659458270629;0.8331516112661829;0.7977040937140746;7.3197584268393855e-06;6.996938389954943e-06;1.0447734702561782;9.999053837523354;0.8336135818940944;0.015562308650948353;0.015560972330901588;0.7177613627762331;-0.01340498110066011;0.7178489062925321
57.96384;1.0445648275305408;0.8331521728246885;0.7977056324788045;7.3196606297549094e-06;6.996550889008376e-06;1.0447763737816362;9.999062397552013;0.8336136863245451;0.015562344337045534;0.015561000782650651;0.717760820770338;-0.01340498159625108;0.7178493574250226
57.97384;1.044563691992999;0.8331527290419855;0.7977071410610309;7.319554237511726e-06;6.996150732223214e-06;1.0447792924823083;9.999070196666423;0.8336136966502768;0.015562378999517483;0.015561030244224061;0.7177602979928545;-0.01340498209547364;0.7178498370289
57.98384;1.0445625436368586;0.8331532810601556;0.7977086199607185;7.3194402489462265e-06;6.995738945814842e-06;1.0447822271058569;9.999077163680681;0.8336136135502822;0.015562412568366976;0.015561060595305877;0.7177597974203889;-0.013404982596558363;0.717850339433817
57.99384;1.0445613884270155;0.8331538281188385;0.7977100703173667;7.31931954671421e-06;6.995316319471826e-06;1.0447851772706043;9.999083250461647;0.8336134400034734;0.015562445006157784;0.015561091707851402;0.7177593235356845;-0.013404983097846074;0.7178508591233752
58.00384;1.0445602330849355;0.8331543684868946;0.7977114945163539;7.319192430052118e-06;6.994883141381671e-06;1.0447881420353435;9.999088447202512;0.833613180585403;0.01556247629331634;0.015561123481133182;0.7177588817229391;-0.01340498359794161;0.7178513905231337
58.01384;1.0445590843962849;0.8331548998261928;0.7977128961310838;7.319058550956708e-06;6.994439423790945e-06;1.044791120949891;9.999092775058854;0.8336128406975715;0.01556250640087209;0.015561155847681139;0.7177584775616945;-0.01340498409595902;0.7178519285488983
58.02384;1.044557948792224;0.8331554188435664;0.7977142794968495;7.318917338884517e-06;6.993985292706473e-06;1.0447941137753132;9.99909627147607;0.833612426762304;0.015562535285595288;0.015561188751283223;0.7177581165146069;-0.013404984591465054;0.717852469462097
58.03384;1.0445568321975536;0.8331559217903894;0.797715648433634;7.31876843350477e-06;6.993521146091778e-06;1.0447971194973278;9.999098971933776;0.8336119471279319;0.015562562913970053;0.015561222122792701;0.7177578040081638;-0.013404985084202164;0.7178530114453264
58.04384;1.0445557396140093;0.8331564055286936;0.7977170052198195;7.318611636408571e-06;6.9930475076172205e-06;1.0448001359802248;9.999100894386608;0.8336114123740913;0.0155625892756657;0.015561255863083304;0.717757545251007;-0.013404985573923126;0.7178535547512895
58.05384;1.0445546741094425;0.8331568680758767;0.7977183514128728;7.3184467314376224e-06;6.992564763788018e-06;1.0448031605849146;9.99910204007604;0.8336108342320413;0.015562614365698531;0.01556128984991175;0.7177573446136015;-0.013404986060223514;0.7178541014029802
58.06384;1.0445536363982464;0.8331573087990091;0.7977196888574755;7.31827374077891e-06;6.992073160700339e-06;1.0448061913978088;9.999102405569575;0.833610224332172;0.01556263816951272;0.015561323972473388;0.7177572053877784;-0.013404986542400663;0.71785465444093
58.07384;1.0445526257544229;0.8331577282937609;0.7977210190423812;7.3180933252332116e-06;6.9915730104094306e-06;1.0448092275430874;9.999101991576872;0.8336095939668159;0.01556266067212438;0.015561358148037815;0.7177571305070537;-0.013404987019765838;0.7178552170425981
58.08384;1.0445516413018168;0.8331581275308446;0.7977223423548746;7.3179067129887226e-06;6.9910646276146905e-06;1.044812268033482;9.999100806819897;0.8336089541511638;0.01556268186907528;0.015561392307687697;0.7177571233530505;-0.013404987492135008;0.7178557917446621
58.09384;1.0445506822817603;0.8331585068385517;0.7977236586364073;7.3177152413173705e-06;6.990548081730314e-06;1.0448153108301639;9.999098865716043;0.8336083152739164;0.01556270176839041;0.01556142639332028;0.7177571874323442;-0.013404987959711142;0.717856379680556
58.10384;1.0445497474849885;0.8331588657947707;0.7977249682032033;7.317520038202092e-06;6.99002328326905e-06;1.044818352687455;9.999096181476718;0.8336076865359747;0.015562720396197365;0.015561460371961646;0.7177573251756151;-0.01340498842256994;0.7178569798756472
58.11384;1.0445488353943813;0.8331592036790755;0.7977262722438634;7.317322092283125e-06;6.989490277913962e-06;1.0448213888121676;9.999092769699335;0.8336070754838352;0.01556273780376699;0.015561494241405726;0.7177575375086507;-0.013404988880599104;0.7178575890479145
58.12384;1.0445479451244577;0.8331595191926133;0.797727572688288;7.317122442961215e-06;6.988949327208121e-06;1.04482441292221;9.999088661139181;0.8336064879798513;0.015562754064638536;0.015561528022224623;0.7177578250713351;-0.013404989333649617;0.717858202114109
58.13384;1.0445470767371452;0.8331598096192769;0.797728872461842;7.316922002759867e-06;6.988401010880474e-06;1.0448274187509243;9.999083905303792;0.8336059285985499;0.015562769262622076;0.015561561742548084;0.7177581893325633;-0.013404989781271632;0.7178588132136778
58.14384;1.0445462305861517;0.8331600706239247;0.7977301757163078;7.316721234354229e-06;6.987846483064591e-06;1.0448304017566221;9.999078565500422;0.8336054008973732;0.015562783481002467;0.015561595418523621;0.7177586316862153;-0.013404990222539836;0.717859416922153
58.15384;1.0445454069377795;0.833160296945069;0.7977314871604753;7.316520360750567e-06;6.987287465988728e-06;1.0448333594901527;9.999072715375114;0.8336049071323582;0.015562796801793849;0.015561629042888082;0.717759151886481;-0.013404990656356147;0.7178600088976319
58.16384;1.0445446064784818;0.8331604832322493;0.7977328115747405;7.316319979052848e-06;6.986725998097485e-06;1.044836291276403;9.999066440029592;0.833604447769829;0.015562809305388083;0.01556166259375844;0.717759748072614;-0.013404991081606614;0.7178605858334893
58.17384;1.0445438302707695;0.8331606244440002;0.7977341540282598;7.316121429145585e-06;6.986164237144784e-06;1.0448391982491996;9.999059837751588;0.8336040218497297;0.015562821065822838;0.015561696048927078;0.7177604179663057;-0.013404991497007641;0.7178611454939331
58.18384;1.0445430777338762;0.8331607165444062;0.7977355196768476;7.3159266181806445e-06;6.9856042314806635e-06;1.0448420833243093;9.99905301476806;0.8336036281101966;0.015562832160137178;0.015561729382751825;0.7177611600444862;-0.0134049919010422;0.7178616867466853
58.19384;1.044542344045849;0.8331607578055258;0.7977369135353882;7.3157374787461605e-06;6.985047739260509e-06;1.044844950689081;9.999046079440754;0.8336032653990401;0.01556284268468029;0.015561762547745243;0.7177619747094551;-0.013404992292152392;0.7178622092579923
58.20384;1.0445416195885462;0.8331607493135386;0.7977383409163392;7.315555470813252e-06;6.984496406440802e-06;1.0448478048494365;9.999039144348302;0.8336029321439113;0.01556285274681356;0.015561795459302299;0.7177628650439648;-0.01340499266922048;0.7178627133927774
58.21384;1.0445408918206844;0.8331606941182425;0.7977398074059999;7.315381374821826e-06;6.983952032770977e-06;1.0448506499051313;9.999032331064667;0.83360262610462;0.015562862442625969;0.015561827995605192;0.7177638363468913;-0.013404993031981092;0.7178632001602522
58.22384;1.0445401480921426;0.8331605958504764;0.797741318289177;7.315215414110645e-06;6.9834165850583346e-06;1.0448534900060946;9.999025772580673;0.8336023450219927;0.015562871856838302;0.015561860010025349;0.7177648948479184;-0.013404993380844787;0.7178636707656937
58.23384;1.0445393776982839;0.833160457614259;0.7977428786170763;7.315057653591438e-06;6.982892261041627e-06;1.0448563294681172;9.999019608905318;0.8336020874232248;0.015562881076100573;0.015561891341294796;0.717766046368064;-0.013404993716387759;0.7178641263662584
58.24384;1.04453857221739;0.8331602814937583;0.7977444934730314;7.314908413706133e-06;6.982381653826388e-06;1.0448591712468285;9.999013972903649;0.8336018521121629;0.01556289019033174;0.015561921816928333;0.71776729516654;-0.013404994039271693;0.717864568094357
58.25384;1.0445377247244791;0.8331600683735171;0.7977461676711994;7.314768346082658e-06;6.9818876617369035e-06;1.044862015669043;9.999008974579636;0.8336016364294274;0.015562899287211449;0.015561951260135926;0.7177686432486805;-0.013404994350601154;0.7178649970018713
58.26384;1.0445368293954296;0.8331598181363921;0.7977479055113953;7.314638195414275e-06;6.98141333464638e-06;1.0448648606775046;9.999004693719506;0.8336014356626631;0.015562908436404042;0.015561979500870432;0.717770090343098;-0.013404994652006784;0.7178654141973498
58.27384;1.044535881651423;0.8331595305978206;0.7977497108935542;7.314518626633982e-06;6.980961865524336e-06;1.0448677027818414;9.999001179170374;0.8336012441055917;0.015562917665798684;0.015562006379472009;0.7177716345342672;-0.013404994945284753;0.7178658209697018
58.28384;1.0445348773469714;0.8331592062749774;0.7977515872479769;7.314410159048498e-06;6.9805364344981165e-06;1.0448705374854954;9.998998449257579;0.8336010555492329;0.015562926965180088;0.01556203173257753;0.7177732736785373;-0.013404995232004802;0.7178662185121744
58.29384;1.04453381179564;0.8331588462045078;0.7977535372017042;7.31431287966612e-06;6.980139972555801e-06;1.0448733590797123;9.998996497748923;0.8336008628300717;0.01556293631423036;0.015562055378786781;0.717775006811868;-0.013404995513350873;0.7178666076089456
58.30384;1.0445326809202786;0.8331584517340161;0.7977555625536388;7.3142260356279156e-06;6.979775050109614e-06;1.044876161307634;9.998995304345028;0.8336006578502515;0.015562945697233458;0.01556207713611478;0.7177768340158118;-0.013404995790298411;0.7178669886799758
58.31384;1.0445314826599503;0.8331580246760124;0.7977576645398909;7.314148077832984e-06;6.979443760598193e-06;1.0448789388661086;9.998994836006098;0.833600432448423;0.015562955099900369;0.015562096851724097;0.7177787551844069;-0.013404996063977364;0.7178673620751932
58.32384;1.044530215646943;0.8331575668107414;0.7977598437870772;7.314077246661351e-06;6.979147767115658e-06;1.044881687834136;9.998995040897919;0.8336001797280318;0.015562964501003045;0.015562114406986993;0.7177807693569423;-0.01340499633571655;0.7178677282835779
58.33384;1.044528876813724;0.8331570791599003;0.7977621001796057;7.31401208142903e-06;6.978888758286947e-06;1.0448844050389419;9.99899584867732;0.8335998950707789;0.015562973871886182;0.015562129704581772;0.7177828748171144;-0.013404996606664088;0.7178680877241007
58.34384;1.0445274606325672;0.8331565621870669;0.7977644333902065;7.313951428505714e-06;6.9786689354595775e-06;1.0448870875807401;9.99899717895024;0.8335995761762214;0.015562983187716584;0.015562142657519554;0.717785069301993;-0.013404996877579551;0.7178684400754093
58.35384;1.0445259596629155;0.8331560159539793;0.7977668436092263;7.313894080514589e-06;6.978490975635979e-06;1.044889732585947;9.998998950882264;0.8335992223386138;0.015562992435548017;0.01556215319386559;0.717787349973881;-0.01340499714911822;0.7178687838896738
58.36384;1.0445243654654028;0.8331554396322496;0.7977693312484173;7.3138385115982575e-06;6.9783576656876764e-06;1.0448923371565515;9.999001087803936;0.8335988330752475;0.015563001616604127;0.01556216126754124;0.7177897130268028;-0.013404997422133056;0.7178691172749327
58.37384;1.04452266991732;0.8331548317638432;0.7977718961285002;7.313783039730945e-06;6.978271708939279e-06;1.044894898577637;9.999003519211154;0.8335984068273605;0.015563010748926326;0.015562166848939282;0.7177921532340537;-0.013404997697541015;0.7178694390272854
58.38384;1.0445208666137977;0.8331541913809964;0.7977745375789417;7.313726005099135e-06;6.9782356297295824e-06;1.0448974144407857;9.999006184953252;0.8335979409779983;0.015563019861794264;0.015562169913241684;0.7177946639588993;-0.013404997976098888;0.7178697487295504
58.39384;1.0445189521096707;0.8331535188222396;0.7977772549675897;7.313665630575531e-06;6.9782516600151485e-06;1.0448998827849454;9.999009038459585;0.8335974322249939;0.015563028981264928;0.015562170453567878;0.7177972377068653;-0.0134049982584663;0.7178700456623165
58.40384;1.0445169263880367;0.8331528162724601;0.7977800475480045;7.3135999670390035e-06;6.97832174454155e-06;1.0449023026605826;9.999012046735714;0.8335968761301442;0.015563038126365013;0.015562168487452356;0.7177998670863368;-0.013404998545270299;0.7178703282449339
58.41384;1.0445147914126607;0.8331520879970332;0.797782913950915;7.313526977601045e-06;6.978447630654315e-06;1.0449046743288115;9.999015192531564;0.833596266705613;0.015563047308218888;0.015562164038883303;0.7178025452691258;-0.01340499883710164;0.7178705947249057
58.42384;1.0445125488096418;0.8331513395299396;0.7977858518899968;7.313444475678724e-06;6.978630884802571e-06;1.0449069982365318;9.999018481339629;0.8335955966693658;0.015563056508148883;0.015562157135913465;0.7178052650054322;-0.013404999134648073;0.7178708438051701
58.43384;1.0445101983631089;0.8331505764043171;0.7977888582485921;7.313350077506137e-06;6.9788727917536555e-06;1.0449092740845176;9.999021940888172;0.8335948583624797;0.015563065662669883;0.015562147831244766;0.7178080178418601;-0.013404999438805278;0.7178710745186299
58.44384;1.0445077378648004;0.8331498037654648;0.7977919294232251;7.313241396617897e-06;6.9791742374703714e-06;1.0449115008613996;9.999025601187364;0.8335940449758692;0.015563074677222464;0.015562136208211107;0.7178107950351698;-0.013404999750727618;0.71787128584098
58.45384;1.0445051644051033;0.8331490267009757;0.7977950611554575;7.313116380768092e-06;6.979535568827651e-06;1.0449136768995253;9.999029473177261;0.8335931511532993;0.015563083442831723;0.015562122367666973;0.7178135882071583;-0.013405000071882521;0.7178714765537444
58.46384;1.0445024757259127;0.8331482502459362;0.7977982475645766;7.312973539329022e-06;6.9799563419885976e-06;1.0449158001118692;9.99903354998061;0.8335921729501314;0.015563091849407932;0.015562106414889624;0.7178163888258385;-0.013405000403843974;0.7178716456303624
58.47384;1.0444996711765906;0.8331474792866219;0.797801480253866;7.312811995689671e-06;6.980435176903014e-06;1.0449178688523337;9.999037820443583;0.8335911077011328;0.015563099798173902;0.015562088442849165;0.7178191886345129;-0.013405000747925689;0.7178717929924877
58.48384;1.044496752967504;0.8331467190832118;0.7978047485926159;7.312631395018504e-06;6.980970027001672e-06;1.0449198820450987;9.99904227681384;0.8335899535808403;0.015563107203381648;0.015562068515419731;0.717821981255607;-0.013405001105043338;0.7178719197192119
58.49384;1.0444937265206704;0.8331459755626949;0.7978080413801585;7.312431656153182e-06;6.981558644874627e-06;1.0449218378045735;9.999046915918688;0.8335887090068033;0.015563113985767457;0.015562046675783387;0.717824762727162;-0.013405001475721287;0.7178720273980607
58.50384;1.0444905999398337;0.8331452547243018;0.7978113486153141;7.312212601760346e-06;6.982198764373828e-06;1.044923732364595;9.999051737112653;0.8335873727318238;0.015563120066667322;0.015562022975172547;0.7178275303753298;-0.013405001859902135;0.7178721177232443
58.51384;1.0444873840112021;0.8331445623269033;0.797814661968308;7.311973545347064e-06;6.982888031961907e-06;1.0449255609656305;9.999056741817013;0.8335859445002856;0.015563125369274152;0.015561997493707649;0.7178302814567684;-0.01340500225661605;0.7178721924251479
58.52384;1.044484091529438;0.8331439041737334;0.7978179741025407;7.311713227154923e-06;6.983623906446848e-06;1.04492731962787;9.999061940324667;0.8335844250356493;0.015563129826897905;0.015561970349402963;0.7178330125855317;-0.01340500266397433;0.7178722527380561
58.53384;1.0444807355784964;0.833143285771142;0.7978212778683507;7.311430316627531e-06;6.984403486315889e-06;1.0449290053767881;9.999067362269122;0.8335828152371778;0.015563133390485017;0.015561941692554008;0.7178357199334389;-0.013405003079646803;0.7178722988350641
58.54384;1.0444773290363791;0.8331427112898577;0.7978245661842499;7.311123874373881e-06;6.985223412581105e-06;1.0449306147233104;9.99907305169635;0.8335811163029705;0.015563136029105395;0.015561911683730913;0.7178383996268238;-0.01340500350147192;0.7178723299362153
58.55384;1.044473885184867;0.8331421830782164;0.797827832720398;7.310793257970917e-06;6.986080028935195e-06;1.044932143149999;9.999079040285933;0.8335793309548734;0.015563137726413467;0.0155618804868274;0.7178410478251235;-0.013405003927813795;0.7178723448900299
58.56384;1.0444704173525665;0.8331417021559211;0.7978310725564959;7.310437791561433e-06;6.9869695973238215e-06;1.0449335863075362;9.999085328377369;0.8335774633354013;0.015563138476484708;0.0155618482876533;0.717843661103436;-0.013405004357606084;0.7178723426013904
58.57384;1.0444669378012694;0.8331412693734067;0.7978342821609312;7.310056714584295e-06;6.9878883773989975e-06;1.044934940696453;9.99909189130956;0.8335755170984569;0.015563138273937707;0.01556181530027352;0.7178462375208915;-0.013405004790239951;0.7178723223441804
58.58384;1.0444634575714586;0.8331408866703253;0.7978374586939068;7.309649327450433e-06;6.988832779133394e-06;1.0449362031689502;9.999098691749632;0.8335734940349887;0.015563137097484435;0.015561781737546725;0.7178487770069772;-0.013405005225402946;0.7178722841934801
58.59384;1.0444599871441624;0.8331405571916171;0.7978405991340697;7.30921494464495e-06;6.9897998173565645e-06;1.0449373705754346;9.999105684266828;0.8335713943558619;0.01556313490011854;0.015561747768141876;0.7178512804477938;-0.0134050056627817;0.7178722289077367
58.60384;1.0444565363684564;0.8331402843921952;0.797843700122585;7.30875278775975e-06;6.990787474275949e-06;1.0449384404387687;9.99911281621282;0.8335692179986737;0.015563131616013458;0.015561713501591124;0.7178537485638878;-0.013405006101556314;0.7178721573817224
58.61384;1.04445311375022;0.8331400717223113;0.7978467581817879;7.3082620902639536e-06;6.991794562815967e-06;1.044939412129369;9.999120029283553;0.8335669659663445;0.01556312717222282;0.015561679010016982;0.7178561813057284;-0.013405006540089302;0.7178720705531841
58.62384;1.0444497257159202;0.8331399229833703;0.7978497690697579;7.307742183622641e-06;6.99282046250482e-06;1.0449402878757017;9.999127261368475;0.8335646408240474;0.015563121498923953;0.01556164435606483;0.7178585778000367;-0.013405006976152083;0.7178719691032707
58.63384;1.0444463759545544;0.8331398421727614;0.7978527265465853;7.307192461300677e-06;6.993865001340159e-06;1.0449410731539825;9.99913444585145;0.8335622465342244;0.015563114536424855;0.015561609609770224;0.7178609366457126;-0.013405007407296003;0.7178718529482225
58.64384;1.0444430661015793;0.8331398327667181;0.7978556220761986;7.306612502237502e-06;6.994928319292886e-06;1.0449417757442285;9.99914150891236;0.8335597881383633;0.015563106217329934;0.015561574849984324;0.7178632562358891;-0.013405007830984418;0.7178717214999975
58.65384;1.044439797607813;0.8331398975245881;0.7978584459615115;7.306002265328291e-06;6.996010786119559e-06;1.044942404295669;9.999148372106294;0.8335572710384898;0.015563096435033348;0.015561540142720138;0.7178655348982962;-0.01340500824459896;0.7178715738793708
58.66384;1.044436572348812;0.8331400391787187;0.7978611888361815;7.305362043597995e-06;6.997112942491377e-06;1.0449429676223347;9.999154963186745;0.833554700446112;0.015563085040259151;0.015561505521846953;0.717867770768529;-0.013405008645480172;0.7178714093438195
58.67384;1.0444333918100819;0.8331402613544924;0.7978638424880947;7.30469219775092e-06;6.998235343977735e-06;1.0449434741934214;9.999161222518136;0.8335520820567744;0.015563071868238347;0.015561471006660273;0.7178699616287154;-0.01340500903095073;0.7178712289039737
58.68384;1.044430256634942;0.8331405686041371;0.7978663996204526;7.30399294977503e-06;6.999378544309051e-06;1.0449439318511438;9.999167097533066;0.8335494226348342;0.015563056769158357;0.015561436638155079;0.7178721049244501;-0.013405009398313366;0.7178710362479607
58.69384;1.0444271664997318;0.8331409652187334;0.7978688529796711;7.303264595258725e-06;7.000543260390262e-06;1.0449443480636642;9.999172536869288;0.8335467292569843;0.015563039624301968;0.015561402493386452;0.7178741977238777;-0.013405009745188205;0.7178708371490696
58.70384;1.0444241195955815;0.8331414541908144;0.7978711950554379;7.302507965718545e-06;7.001730428588904e-06;1.044944729461559;9.99917749108145;0.8335440086581648;0.015563020350965658;0.015561368667263218;0.7178762368016688;-0.013405010070296935;0.7178706388535444
58.71384;1.044421112709396;0.8331420373938934;0.7978734184088909;7.301724528552067e-06;7.002941023594232e-06;1.0449450804799205;9.999181914853853;0.8335412672170462;0.015562998901302309;0.015561335236294044;0.7178782192945002;-0.013405010374018842;0.7178704495699824
58.72384;1.04441814277857;0.8331427163425082;0.7978755161570839;7.300916157853341e-06;7.004175820689113e-06;1.0449454029290361;9.999185772189058;0.8335385104115882;0.015562975254149134;0.015561302230612889;0.7178801433365589;-0.013405010658307596;0.7178702775797215
58.73384;1.0444152085289224;0.8331434922691345;0.7978774828184986;7.300085071637614e-06;7.005435305784668e-06;1.0449456981024987;9.999189051091783;0.8335357418367751;0.015562949408846786;0.015561269633333532;0.717882007746403;-0.013405010926197019;0.7178701304522833
58.74384;1.0444123106758387;0.8331443650411489;0.7978793147392952;7.299233839173125e-06;7.0067195765338265e-06;1.044945970315449;9.999191774608605;0.8335329629840705;0.015562921379635405;0.015561237395483327;0.7178838109747541;-0.013405011181042276;0.7178700146874074
58.75384;1.0444094512892073;0.8331453321574673;0.79788100975915;7.298365129576684e-06;7.008028093697258e-06;1.0449462279167743;9.99919398760168;0.8335301741943677;0.01556289118383275;0.015561205448966737;0.7178855501802232;-0.013405011425845267;0.7178699355316811
58.76384;1.0444066334519722;0.8331463892374662;0.7978825675756827;7.297481435797679e-06;7.009359624031439e-06;1.0449464810359042;9.999195732383171;0.8335273761613833;0.01556285884031913;0.015561173720964586;0.7178872209713298;-0.013405011663191281;0.7178698968537881
58.77384;1.0444038608909374;0.8331475309334999;0.7978839908171059;7.296584967889923e-06;7.010712606910918e-06;1.0449467392920784;9.999197037354408;0.8335245709707357;0.015562824378398883;0.015561142151633138;0.7178888180547903;-0.013405011895505576;0.7178699009868288
58.78384;1.0444011368456623;0.8331487507703634;0.7978852851147873;7.295677452919771e-06;7.012085574767726e-06;1.0449470106211556;9.999197918046297;0.8335217622262266;0.015562787834446803;0.015561110703031405;0.7178903363733079;-0.013405012125078832;0.7178699488122466
58.79384;1.044398462628236;0.8331500410312006;0.7978864578958409;7.294760035897349e-06;7.013477301292202e-06;1.0449473007323864;9.999198385046727;0.8335189547818841;0.015562749245886657;0.015561079361812643;0.7178917718711771;-0.013405012354042825;0.7178700406311592
58.80384;1.0443958367396837;0.83315139368993;0.7978875170949014;7.293833825997551e-06;7.014886821826936e-06;1.044947612995861;9.999198451260703;0.8335161546810659;0.015562708657947408;0.01556104814673522;0.7178931215861262;-0.013405012584383948;0.7178701771042926
58.81384;1.0443932549359116;0.8331528011607058;0.7978884708230218;7.29290051360756e-06;7.016313493135871e-06;1.044947948508729;9.999198124279822;0.8335133695480782;0.015562666120202021;0.01556101710481554;0.7178943832934037;-0.013405012817887689;0.7178703590171339
58.82384;1.0443907113660167;0.8331542561733427;0.7978893280002729;7.291962177472333e-06;7.0177572008306544e-06;1.0449483067456984;9.999197391057626;0.8335106085977971;0.01556262166485355;0.015560986288252652;0.7178955552757015;-0.013405013055980254;0.7178705859129454
58.83384;1.0443882003622733;0.8331557512817728;0.7978900985989031;7.2910209096516365e-06;7.019218567797743e-06;1.0449486865858004;9.999196217747008;0.8335078811075801;0.015562575300159403;0.015560955731914352;0.7178966367172737;-0.013405013299302257;0.7178708548903298
58.84384;1.044385717768637;0.8331572780002588;0.7978907927363774;7.290078906534828e-06;7.020698530130042e-06;1.044949086470485;9.999194564274129;0.8335051946267504;0.015562527031631366;0.015560925443078076;0.7178976283211191;-0.01340501354722529;0.7178711611116819
58.85384;1.0443832611494084;0.8331588259824146;0.7978914198099853;7.289138434856316e-06;7.022197363956123e-06;1.0449495036998997;9.999192395006405;0.8335025550732743;0.0155624768850434;0.015560895406605503;0.7178985319910821;-0.013405013797920962;0.7178714997957892
58.86384;1.0443808294796735;0.8331603833802858;0.7978919884121736;7.2882014493431276e-06;7.0237142107811015e-06;1.0449499343496997;9.99918967783473;0.8334999680165618;0.015562424911651992;0.015560865596909862;0.7178993494782621;-0.013405014049145703;0.7178718675155243
58.87384;1.0443784228243596;0.8331619379547649;0.7978925062647115;7.287269404532252e-06;7.025247367510115e-06;1.0449503747412712;9.99918637522889;0.8334974390069474;0.015562371179955337;0.015560835976612009;0.7179000817193096;-0.01340501429904923;0.7178722621215714
58.88384;1.0443760418072112;0.8331634772226167;0.7978929798870086;7.286343361988003e-06;7.026794652026363e-06;1.0449508233929659;9.999182435076348;0.8334949729739592;0.015562315763126397;0.015560806484241279;0.7179007293851373;-0.013405014546348853;0.7178726823721553
58.89384;1.0443736871856042;0.8331649879768054;0.7978934145127641;7.285423961571653e-06;7.028353551495146e-06;1.0449512815928197;9.999177792553896;0.8334925738693525;0.015562258724045864;0.015560777040962615;0.7179012929742512;-0.013405014790069473;0.7178731272039249
58.90384;1.0443713598581013;0.83316645700397;0.7978938143781007;7.284511289688804e-06;7.02992137014272e-06;1.044951752130878;9.999172380911013;0.833490244289477;0.015562200104338527;0.015560747575760429;0.7179017719402649;-0.013405015029353127;0.7178735946586748
58.91384;1.0443690607303413;0.833167872337292;0.7978941831448579;7.283605197813655e-06;7.031495372617866e-06;1.044952237491487;9.99916613607761;0.8334879846423994;0.015562139922496249;0.015560718033748644;0.7179021642081682;-0.01340501526348857;0.7178740817934308
58.92384;1.0443667902616922;0.8331692233783852;0.7978945242023505;7.28270593793103e-06;7.03307276583452e-06;1.0449527391344193;9.999158999419372;0.8334857927087723;0.015562078172493811;0.015560688368379793;0.7179024669889169;-0.013405015491975833;0.7178745854976549
58.93384;1.044364548422455;0.8331705005216508;0.7978948405455402;7.281814245274817e-06;7.034650764776709e-06;1.0449532580592136;9.999150932620907;0.8334836646061258;0.015562014823603795;0.015560658533016204;0.7179026779351522;-0.013405015714506698;0.7178751028095849
58.94384;1.044362335623545;0.8331716951391565;0.7978951344805841;7.28093077153602e-06;7.0362269126251136e-06;1.0449537956386388;9.999141932150536;0.8334815967431838;0.015561949827831188;0.015560628472288356;0.7179027950753891;-0.013405015930905952;0.7178756308625777
58.95384;1.0443601542480003;0.8331727996334076;0.7978954081845431;7.2800558076619345e-06;7.037799203808233e-06;1.0449543539868285;9.999132017264374;0.8334795871300422;0.015561883129371625;0.015560598120857657;0.7179028160988411;-0.013405016141058261;0.717876167102582
58.96384;1.0443580092019904;0.8331738078156473;0.7978956652502995;7.279189632811634e-06;7.039365907167321e-06;1.044954935941514;9.999121195206024;0.8334776355261976;0.015561814681043812;0.01556056740249473;0.7179027386952846;-0.013405016344741044;0.7178767094558989
58.97384;1.0443559065716808;0.833174716039999;0.7978959115251374;7.278332841634381e-06;7.040925595076846e-06;1.044955544830471;9.999109440884219;0.8334757432560207;0.015561744472468584;0.015560536229123244;0.7179025617894946;-0.013405016541534948;0.717877256633647
58.98384;1.0443538518056124;0.8331755242045933;0.7978961542110721;7.2774863461530635e-06;7.042477333134002e-06;1.0449561843265212;9.999096710107032;0.8334739125956463;0.015561672547839911;0.015560504517632544;0.7179022863887231;-0.013405016731156514;0.7178778084550999
58.99384;1.0443518490173398;0.83317623541713;0.7978964004905565;7.276651309759085e-06;7.044020608734684e-06;1.044956858583612;9.999082964658024;0.8334721454432621;0.015561598998515405;0.015560472211481751;0.7179019156517462;-0.013405016913930139;0.7178783653436582
59.00384;1.0443499015579887;0.8331768545212609;0.7978966569499164;7.275829102380098e-06;7.045555149115699e-06;1.0449575716814241;9.999068182491563;0.8334704425184997;0.01556152394811679;0.015560439288638522;0.7179014545022259;-0.01340501709076552;0.7178789276976286
59.01384;1.0443480131939376;0.8331773867161903;0.7978969294991513;7.275021118566974e-06;7.0470808891579e-06;1.0449583265079807;9.999052350283467;0.8334688034371044;0.015561447544663936;0.015560405757727437;0.7179009089113911;-0.013405017262764713;0.71787949586887
59.02384;1.0443461887179102;0.8331778371045084;0.797897223073103;7.274228563896392e-06;7.048597871938874e-06;1.0449591247688332;9.999035453855504;0.8334672263615269;0.015561369943870657;0.01556037164139452;0.7179002850142506;-0.013405017431079897;0.7178800697718741
59.03384;1.044344433170567;0.8331782107724781;0.7978975408523316;7.2734524440437295e-06;7.050105933693108e-06;1.0449599676189403;9.999017475116121;0.83346570749411;0.015561291281192442;0.01556033695356932;0.7178995884513169;-0.013405017597002166;0.7178806480505275
59.04384;1.0443427502793978;0.8331785126084793;0.7978978832065894;7.272693567769888e-06;7.05160438935671e-06;1.0449608554215162;9.998998392634252;0.8334642414404327;0.015561211666401472;0.015560301683597708;0.7178988239240169;-0.01340501776188052;0.7178812280866508
59.05384;1.0443411417994546;0.8331787471770848;0.7978982474109878;7.271952434343592e-06;7.053092020654921e-06;1.04496178712648;9.998978186359453;0.8334628217119986;0.015561131206921852;0.015560265786859512;0.7178979951137096;-0.013405017926887782;0.7178818070367498
59.06384;1.0443396086329673;0.8331789190855045;0.7978986288972543;7.271229184016902e-06;7.054567511036741e-06;1.044962760151174;9.998956851527796;0.8334614407536082;0.015561050029271531;0.015560229181089458;0.7178971052904725;-0.013405018093006888;0.7178823825471624
59.07384;1.0443381528663513;0.8331790327989783;0.7978990226645293;7.270523670740195e-06;7.056029960718544e-06;1.0449637707194825;9.998934413605344;0.8334600901804382;0.01556096828047099;0.015560191759799839;0.7178961578234085;-0.013405018261381766;0.7178829524187443
59.08384;1.044336779274613;0.8331790915851266;0.7978994233752724;7.269835668262383e-06;7.057479048333656e-06;1.0449648143725416;9.998910922630024;0.8334587613561111;0.015560886114463216;0.015560153425630122;0.7178951559098349;-0.013405018433503137;0.717883514233278
59.09384;1.0443354948692583;0.8331790971238834;0.7978998246709337;7.269165135184888e-06;7.058914955810148e-06;1.0449658865355715;9.998886431918958;0.8334574457069367;0.015560803684079411;0.015560114121530558;0.7178941021495905;-0.013405018610847051;0.7178840654587799
59.10384;1.0443343067267172;0.8331790503690997;0.7979002189584089;7.268512335683233e-06;7.060338158050237e-06;1.0449669830939983;9.99886098784797;0.8334561345440099;0.015560721145816657;0.015560073840999996;0.7178929985212043;-0.013405018794564886;0.7178846033910096
59.11384;1.0443332204407696;0.8331789525037133;0.797900598133516;7.267877711494008e-06;7.0617490873835886e-06;1.044968101046224;9.998834635115777;0.8334548188495271;0.015560638661132416;0.015560032619239769;0.7178918466011767;-0.013405018985655716;0.7178851249562087
59.12384;1.0443322400362527;0.8331788048473779;0.7979009544838616;7.267261668379955e-06;7.063147911435423e-06;1.044969238824269;9.998807426045248;0.8334534895690202;0.015560556390363406;0.015559990514424159;0.7178906475428334;-0.013405019185160925;0.7178856267189999
59.13384;1.0443313683064155;0.8331786082431789;0.7979012813229537;7.2666646243221485e-06;7.0645344893648755e-06;1.044970395474347;9.99877942089132;0.8334521382849075;0.015560474488677208;0.015559947591838636;0.7178894017870495;-0.013405019394135353;0.7178861049678635
59.14384;1.0443306070985634;0.8331783634165084;0.7979015736564329;7.266087246487386e-06;7.065908451970545e-06;1.0449715692260115;9.998750674168555;0.833450758227798;0.015560393103111442;0.01555990391556911;0.7178881089145941;-0.013405019613538295;0.7178865558001706
59.15384;1.0443299570308948;0.8331780720357889;0.7979018283462511;7.2655304613571425e-06;7.067269262433719e-06;1.0449727568315552;9.998721226933208;0.8334493453681002;0.015560312369710947;0.015559859535988173;0.7178867675782146;-0.013405019844147837;0.7178869752514382
59.16384;1.044329416344948;0.8331777371513469;0.7979020433724272;7.264995240457225e-06;7.068615976034618e-06;1.044973954007701;9.99869112213203;0.8334478986937245;0.015560232419249994;0.015559814469920549;0.7178853754342909;-0.013405020086516948;0.7178873593130469
59.17384;1.0443289806395335;0.8331773631064394;0.7979022169905545;7.264482415140762e-06;7.06994708449395e-06;1.044975155958725;9.99866042738098;0.8334464195068237;0.015560153389441406;0.015559768697494668;0.7178839293340515;-0.013405020340907021;0.7178877037653568
59.18384;1.0443286444815518;0.8331769552412497;0.7979023475872884;7.263992555807832e-06;7.0712610346423045e-06;1.0449763567719994;9.99862924168651;0.8334449101731962;0.015560075426216563;0.015559722187834026;0.7178824259918997;-0.01340502060729186;0.717888004217079
59.19384;1.0443284030562554;0.8331765193300411;0.7979024342851729;7.263525865348032e-06;7.072556844643904e-06;1.0449775484512946;9.998597681582673;0.8334433731696332;0.015559998670963906;0.015559674925950876;0.7178808628195478;-0.01340502088552246;0.7178882565631264
59.20384;1.0443282530773235;0.8331760612724404;0.7979024776810254;7.263082077953647e-06;7.073833986561449e-06;1.044978721528452;9.998565866077158;0.8334418110684534;0.015559923246226102;0.015559626917283314;0.7178792382865989;-0.013405021175532576;0.717888457335456
59.21384;1.044328193672174;0.8331755869840269;0.7979024797122777;7.2626603678227306e-06;7.075091859028588e-06;1.0449798672099726;9.998533919814086;0.8334402264663292;0.015559849251531345;0.015559578177585048;0.717877551923453;-0.013405021477362923;0.7178886034548476
59.22384;1.044328226521687;0.833175102015138;0.797902442062248;7.262259336385069e-06;7.076329628943322e-06;1.0449809794545253;9.998501978024086;0.8334386212314564;0.015559776780931078;0.015559528721627075;0.7178758044466476;-0.013405021791126499;0.7178886918925278
59.23384;1.044328354721569;0.833174611027341;0.797902364147156;7.261877221565831e-06;7.077546530044998e-06;1.0449820557603287;9.998470176378797;0.8334369962421285;0.015559705949731247;0.01555947855472886;0.7178739979584019;-0.01340502211707733;0.7178887197913429
59.24384;1.0443285817224295;0.8331741174274379;0.7979022424409612;7.261512355730822e-06;7.078742160805669e-06;1.0449830964470332;9.998438644269717;0.8334353520543554;0.015559636900582647;0.015559427671527239;0.7178721356410965;-0.013405022455478102;0.717888684740063
59.25384;1.0443289112514618;0.8331736235691954;0.7979020714561333;7.261163517403493e-06;7.079916527449213e-06;1.0449841032141118;9.998407513599538;0.8334336898488893;0.015559569789100301;0.01555937606245428;0.7178702211317641;-0.013405022806442247;0.7178885850289569
59.26384;1.044329347339617;0.8331731314936464;0.7979018453259923;7.260829747553361e-06;7.0810698458004585e-06;1.0449850779916123;9.998376927709959;0.8334320123668004;0.015559504773297378;0.01555932371842059;0.7178682587179385;-0.013405023170201293;0.7178884197659995
59.27384;1.0443298934037006;0.8331726433975566;0.7979015588172235;7.2605097816213325e-06;7.082202189042673e-06;1.0449860230889576;9.998347036973326;0.8334303243111117;0.01555944201911586;0.015559270639621037;0.7178662536418693;-0.01340502354718303;0.7178881888865217
59.28384;1.0443305505613534;0.8331721612677774;0.7979012075451497;7.260201863890046e-06;7.083313233908683e-06;1.0449869427262042;9.998317982605448;0.8334286318756987;0.015559381710176668;0.015559216860697278;0.717864211305672;-0.013405023937619604;0.7178878935653832
59.29384;1.044331317103465;0.8331716859039132;0.7979007879728368;7.259904300136508e-06;7.084402332408873e-06;1.0449878442648193;9.998289876421238;0.8334269419175269;0.015559324051676015;0.015559162473930032;0.7178621367945595;-0.013405024341374399;0.7178875365639249
59.30384;1.0443321901286566;0.8331712162094352;0.7979002976081067;7.259615959202304e-06;7.0854688144852e-06;1.0449887378445541;9.998262788614344;0.8334252615176014;0.015559269267880649;0.01555910762583834;0.7178600355712131;-0.01340502475800414;0.717887121497547
59.31384;1.0443331666894944;0.8331707494792301;0.7978997349150106;7.259336277034093e-06;7.086512171016031e-06;1.0449896346592584;9.998236750253021;0.833423598110241;0.015559217578467939;0.015559052488983557;0.717857913894341;-0.013405025186843417;0.717886651208893
59.32384;1.0443342432972496;0.8331702820047017;0.7978990984708255;7.259065251185607e-06;7.087531942350201e-06;1.0449905445999434;9.99821176297812;0.8334219591274858;0.015559169156559933;0.01555899722709975;0.717855778721226;-0.013405025627162377;0.717886126328229
59.33384;1.044335416127288;0.8331698092842934;0.7978983864712754;7.2588031716998555e-06;7.088527511889429e-06;1.044991474551682;9.998187805737183;0.8334203508382478;0.015559124114961907;0.015558941974552133;0.717853638041681;-0.01340502607809646;0.7178855451078817
59.34384;1.0443366816818125;0.8331693268597986;0.797897596944023;7.258549940600306e-06;7.089498108316626e-06;1.0449924281201062;9.99816483792796;0.8334187781202359;0.015559082535493091;0.015558886841083381;0.7178515009387159;-0.01340502653826735;0.7178849048011451
59.35384;1.0443380357450902;0.8331688319070648;0.7978967275459415;7.2583050574848294e-06;7.09044308452034e-06;1.0449934059856119;9.998142805732147;0.8334172457419335;0.01555904448824165;0.015558831932272105;0.7178493764129388;-0.01340502700556813;0.7178842031950611
59.36384;1.0443394716789771;0.8331683238365806;0.7978957753404877;7.258068277181812e-06;7.091362031397444e-06;1.0449944064812098;9.99812165445057;0.83341575928165;0.01555901002253817;0.015558777365545595;0.7178472719833695;-0.013405027477425486;0.7178834389763865
59.37384;1.0443409810280218;0.8331678036719629;0.797894737280497;7.257839832142966e-06;7.092254405425392e-06;1.0449954268600312;9.998101346330737;0.8334143248735081;0.015558979164162967;0.015558723266835613;0.7178451933829829;-0.013405027951400963;0.7178826114125737
59.38384;1.0443425558684178;0.8331672736838122;0.7978936103008997;7.257620236099332e-06;7.093119036167133e-06;1.0449964645200878;9.998081875012813;0.8334129487288143;0.015558951917470405;0.015558669755743876;0.7178431450659855;-0.013405028425688524;0.7178817199226101
59.39384;1.04434418939787;0.8331667379478342;0.7978923908711346;7.2574100282510315e-06;7.093953897378963e-06;1.0449975166841736;9.99806326171074;0.8334116365721764;0.015558928264981283;0.015558616945897134;0.7178411305630963;-0.013405028899125138;0.7178807638066241
59.40384;1.0443458748524097;0.8331662023600691;0.7978910759417588;7.257209439761758e-06;7.094756348034538e-06;1.0449985789134484;9.998045538620723;0.8334103933535041;0.015558908182458506;0.015558564958425891;0.7178391523254473;-0.013405029370733802;0.7178797426126319
59.41384;1.0443476057051368;0.8331656728456571;0.7978896649602283;7.25701822384157e-06;7.0955237090290494e-06;1.0449996446438092;9.998028739659086;0.8334092240472464;0.015558891661673072;0.015558513919280849;0.7178372114987941;-0.01340502983917144;0.7178786566811415
59.42384;1.0443493773413273;0.8331651537968624;0.7978881604175256;7.256835734443412e-06;7.096253523467168e-06;1.0450007065580516;9.998012900919496;0.8334081344615888;0.015558878718950923;0.015558463941953973;0.7178353085571335;-0.01340503030238911;0.7178775071577356
59.43384;1.0443511882639167;0.8331646480173688;0.7978865667523075;7.2566611781867215e-06;7.096943380865978e-06;1.04500175850631;9.997998053591491;0.8334071307762381;0.015558869385966241;0.015558415120416278;0.7178334448887866;-0.013405030757625717;0.7178762957984884
59.44384;1.0443530398740801;0.8331641569264683;0.7978848892057931;7.256493813626797e-06;7.0975907425660434e-06;1.0450027966065292;9.997984206839291;0.8334062184929215;0.015558863687101297;0.01555836753473358;0.7178316237320115;-0.013405031201627194;0.717875025193329
59.45384;1.0443549352581616;0.8331636811425908;0.7978831332572714;7.256332637459206e-06;7.098192973873455e-06;1.045003818710731;9.997971341453114;0.8334054019782507;0.015558861618173062;0.01555832125179491;0.7178298491810042;-0.013405031630733272;0.7178736993465806
59.46384;1.0443568779144778;0.8331632210718037;0.7978813040996159;7.256175867622255e-06;7.0987476118329564e-06;1.0450048223235349;9.997959421688943;0.833404684455054;0.015558863139476018;0.015558276313695728;0.7178281244518319;-0.013405032040862158;0.7178723240571254
59.47384;1.04435887089752;0.8331627763643963;0.7978794058363398;7.256021090169494e-06;7.099252547694695e-06;1.045005802854133;9.997948409034771;0.8334040679383966;0.015558868176319119;0.015558232734947141;0.717826451182166;-0.013405032427760033;0.7178709066308151
59.48384;1.044360916684673;0.8331623454256724;0.7978774409900449;7.255865917799759e-06;7.099705816926041e-06;1.0450067544449373;9.997938265871136;0.8334035533392423;0.015558876621532484;0.01555819052893421;0.7178248300392213;-0.013405032787478548;0.7178694551569593
59.49384;1.0443630181755836;0.8331619258710882;0.7978754104625684;7.2557083350869624e-06;7.100105349823652e-06;1.0450076726856918;9.997928953554212;0.8334031405823757;0.015558888339714043;0.015558149739532392;0.7178232619857902;-0.01340503311672826;0.717867978136737
59.50384;1.044365179714588;0.8331615149379232;0.7978733133327887;7.255546676236399e-06;7.100448956573629e-06;1.045008556305439;9.997920435508831;0.8334028288381572;0.015558903175323;0.015558110439246415;0.7178217489529477;-0.013405033413029947;0.7178664843829353
59.51384;1.0443674061213002;0.833161109624352;0.7978711464659375;7.25537957936796e-06;7.100734384132772e-06;1.0450094062655884;9.997912689895328;0.8334026177143417;0.015558920968820647;0.01555807270133861;0.7178202933244932;-0.013405033674599512;0.7178649823303579
59.52384;1.0443697005173294;0.8331607072866916;0.7978689050764508;7.2552059680641315e-06;7.1009595550732635e-06;1.0450102232366538;9.997905723505582;0.8334025087205333;0.015558941572781374;0.015558036583607023;0.7178188974088662;-0.01340503389988999;0.7178634788179216
59.53384;1.044372063448341;0.8331603060970533;0.7978665850124139;7.25502497894397e-06;7.10112310491465e-06;1.0450110060982438;9.997899572546789;0.8334025052014957;0.015558964859989659;0.015558002130852271;0.7178175636818641;-0.013405034087109769;0.7178619787085492
59.54384;1.0443744930713228;0.8331599046475507;0.7978641850465504;7.254835789171384e-06;7.101224793648559e-06;1.0450117523988165;9.997894286040728;0.8334026110254384;0.015558990725425307;0.015557969379360046;0.7178162950054262;-0.013405034234002782;0.7178604855152895
59.55384;1.0443769852530755;0.8331595017692215;0.7978617068709465;7.254637659606209e-06;7.101265416656894e-06;1.0450124591772725;9.997889904558155;0.8334028298454746;0.015559019085802473;0.015557938361717424;0.7178150942707675;-0.013405034337867747;0.7178590013955235
59.56384;1.0443795343450415;0.8331590966316959;0.7978591534052304;7.254430258281662e-06;7.101246340967001e-06;1.0450131230539494;9.997886449185097;0.8334031650043519;0.015559049878265091;0.015557909109379493;0.7178139637818717;-0.013405034395893243;0.7178575271762574
59.57384;1.0443821349552322;0.8331586883640506;0.797856527531076;7.254213614839369e-06;7.101169068041684e-06;1.0450137397092092;9.99788391714763;0.8334036189348851;0.015559083054136643;0.015557881644262845;0.7178129045402609;-0.013405034405720618;0.7178560639869165
59.58384;1.0443847833745428;0.8331582761302573;0.7978538313811894;7.253987733202624e-06;7.101035272619296e-06;1.0450143036321051;9.997882278147173;0.8334041922084094;0.015559118569477667;0.015557855971288385;0.7178119157026953;-0.013405034365757088;0.7178546148357959
