time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.59384;1.0443874775449349;0.8331578599106773;0.7978510654184886;7.253752617080414e-06;7.100847211493238e-06;1.0450148089002542;9.997881482795428;0.8334048830698011;0.01555915638678541;0.015557832085811527;0.7178109952263821;-0.013405034275051101;0.7178531847789597
59.60384;1.0443902166147387;0.8331574404761005;0.7978482281609358;7.253508531631602e-06;7.100607740609712e-06;1.0450152499600398;9.997881486864168;0.8334056876312093;0.015559196496173834;0.015557809984897152;0.7178101413046979;-0.01340503413323559;0.7178517804579096
59.61384;1.0443930016709762;0.8331570186046706;0.7978453172685073;7.253255861648072e-06;7.1003198604981105e-06;1.0450156214027433;9.997882271932037;0.8334066006745035;0.015559238934778941;0.015557789666756451;0.7178093527537186;-0.01340503394072087;0.7178504092885905
59.62384;1.044395836464606;0.8331565952869266;0.7978423311766061;7.25299485536264e-06;7.09998648275574e-06;1.0450159181002403;9.997883845040425;0.8334076168694418;0.015559283776441377;0.015557771120107458;0.717808628993686;-0.013405033698674608;0.7178490787966016
59.63384;1.044398726971669;0.8331561724780543;0.7978392701961579;7.2527256542834165e-06;7.099610504358056e-06;1.0450161361490777;9.997886222924414;0.8334087312955558;0.01555933110896715;0.01555775432908139;0.717807970909019;-0.013405033408745467;0.7178477967039504
59.64384;1.0444016806690908;0.8331557526569745;0.79783613639727;7.2524482601360135e-06;7.099194802009456e-06;1.0450162730094532;9.997889418300492;0.8334099387847256;0.015559381024662953;0.015557739305407629;0.7178073812334769;-0.013405033072937469;0.717846571056618
59.65384;1.0444047050914742;0.8331553377597803;0.7978329326229288;7.2521621935183835e-06;7.098742069252917e-06;1.0450163271068933;9.997893435764016;0.8334112333957323;0.015559433611802294;0.015557726109046868;0.7178068638718011;-0.013405032693623534;0.717845409866035
59.66384;1.0444078060014792;0.8331549289545501;0.7978296618263857;7.251866220895307e-06;7.098254675498789e-06;1.0450162977258042;9.997898273512364;0.8334126086137246;0.015559488944242394;0.015557714835201322;0.7178064231170647;-0.013405032273420985;0.7178443202989468
59.67384;1.0444109872854623;0.8331545272658429;0.79782632715893;7.251558592286832e-06;7.097734619992556e-06;1.0450161846200297;9.997903926498855;0.8334140579058057;0.015559547084200107;0.015557705590877581;0.7178060626780566;-0.013405031814925068;0.7178433073470342
59.68384;1.0444142517350548;0.8331541341616039;0.7978229320843404;7.251237614569142e-06;7.097183392936777e-06;1.0450159876911969;9.997910386773691;0.8334155754300585;0.015559608088928777;0.015557698469883547;0.7178057850263351;-0.013405031320594316;0.717842373069699
59.69384;1.0444176010082953;0.8331537515583117;0.7978194800857653;7.2509019351532e-06;7.096601743799643e-06;1.0450157067353942;9.99791763749805;0.8334171560305383;0.015559672003025545;0.01555769353163069;0.7178055920959963;-0.013405030792870436;0.7178415174489561
59.70384;1.0444210359612227;0.8331533817596798;0.7978159743668057;7.25055048392706e-06;7.0959897156278034e-06;1.0450153406154268;9.997925645884104;0.8334187939894511;0.015559738848216412;0.015557690801167949;0.7178054858752658;-0.01340503023418866;0.7178407397213855
59.71384;1.0444245576574986;0.8331530279844037;0.7978124180228496;7.250182609684912e-06;7.0953468472827615e-06;1.0450148873008567;9.997934363627419;0.8334204816165057;0.015559808630034025;0.015557690282982433;0.7178054673961246;-0.013405029646764259;0.7178400389563181
59.72384;1.044428167115969;0.8331526943743949;0.7978088146713543;7.2497983117712895e-06;7.0946720118683284e-06;1.0450143450918392;9.997943734749503;0.8334222092270962;0.015559881342283277;0.015557691968652115;0.7178055355419456;-0.01340502903238546;0.7178394142841982
59.73384;1.0444318643694057;0.8331523847438944;0.7978051686317573;7.249397983762348e-06;7.0939631557612374e-06;1.0450137130503765;9.997953703498332;0.8334239664383197;0.015559956951636335;0.015557695835600883;0.7178056873116515;-0.013405028392359221;0.717838865836774
59.74384;1.0444356488842883;0.8331521019160635;0.7978014840604776;7.248981924212439e-06;7.093217705152771e-06;1.0450129911793413;9.997964216159462;0.8334257428104958;0.015560035386450162;0.01555770184385009;0.7178059188577809;-0.013405027727730424;0.7178383962781049
59.75384;1.0444395201913337;0.8331518482610396;0.7977977642575319;7.248550275503162e-06;7.092433475190294e-06;1.0450121815852274;9.997975221205742;0.8334275273996106;0.015560116539965474;0.015557709938946142;0.7178062259600632;-0.013405027039510796;0.7178380109717859
59.76384;1.0444434771317552;0.833151625664562;0.7977940119081451;7.248103259209115e-06;7.0916092141846555e-06;1.0450112887555263;9.997986673140534;0.8334293092381176;0.015560200270909862;0.015557720065026492;0.71780660414465;-0.013405026328438938;0.7178377159818499
59.77384;1.0444475168045884;0.8331514345101394;0.7977902292663406;7.247641229838667e-06;7.09074449255236e-06;1.045010318031972;9.997998531286912;0.8334310789838858;0.0155602864056917;0.015557732182509132;0.7178070487919497;-0.013405025594689467;0.7178375158676977
59.78384;1.044451634452853;0.8331512731397969;0.7977864184096326;7.247164685589675e-06;7.089839330250025e-06;1.0450092744593285;9.998010749490016;0.8334328299491941;0.01556037475843981;0.015557746277229018;0.7178075549993407;-0.013405024838155158;0.7178374131020231
59.79384;1.0444558243719793;0.8331511384718423;0.7977825821689872;7.2466744641543244e-06;7.088893958847418e-06;1.0450081623973002;9.998023270142932;0.8334345578506696;0.015560465159394707;0.015557762356735042;0.7178081175264505;-0.013405024058921569;0.7178374086224013
59.80384;1.0444600813917209;0.8331510270615582;0.797778724689162;7.246171761123333e-06;7.087908835491602e-06;1.0450069849707408;9.998036032870557;0.8334362598728207;0.01556055746452162;0.015557780441005782;0.7178087310931438;-0.01340502325741877;0.7178375022736004
59.81384;1.0444644015840645;0.8331509364010418;0.7977748509778212;7.245657904232512e-06;7.086884705248788e-06;1.0450057447779544;9.998048989829774;0.8334379339020246;0.015560651544663039;0.015557800550458549;0.7178093911213855;-0.013405022434284826;0.7178376926506965
59.82384;1.0444687812011468;0.8331508663615411;0.7977709660548662;7.245134235575781e-06;7.085822565317661e-06;1.0450044452880183;9.99806210842684;0.8334395783930852;0.01556074727797092;0.015557822703101003;0.7178100947370623;-0.013405021590093507;0.7178379761675993
59.83384;1.0444732149189382;0.8331508199413594;0.7977670746643832;7.244602116068378e-06;7.084723624720227e-06;1.0450030901577003;9.99807535912805;0.8334411926416665;0.015560844554279116;0.015557846928046406;0.7178108411728289;-0.01340502072519379;0.7178383464111682
59.84384;1.0444776951984602;0.8331508032264603;0.7977631818109623;7.244062888358157e-06;7.083589223880198e-06;1.0450016818735597;9.998088706780878;0.8334427769752801;0.01556094327849176;0.015557873275071623;0.7178116313811636;-0.01340501983988317;0.7178387951333068
59.85384;1.0444822130940428;0.8331508245152833;0.7977592931309144;7.2435177593487556e-06;7.082420822359012e-06;1.0450002217530334;9.998102113582;0.833444332499675;0.015561043365493884;0.0155579018071184;0.7178124676835139;-0.013405018934527288;0.7178393138386059
59.86384;1.04448675947922;0.8331508924261345;0.7977554147155556;7.242967688819479e-06;7.081220298122613e-06;1.044998709868505;9.998115547696809;0.833445860241799;0.01556114474359733;0.015557932582427618;0.7178133535377323;-0.01340501800926525;0.7178398946003841
59.87384;1.044491325940111;0.8331510147206643;0.7977515528505441;7.242413236391151e-06;7.079990310843449e-06;1.0449971450101143;9.99812898922;0.833447360487127;0.01556124737461186;0.015557965636185276;0.717814292603256;-0.013405017063692333;0.7178405303596433
59.88384;1.0444959051315919;0.8331511986592125;0.7977477137736932;7.2418543883118015e-06;7.07873430526651e-06;1.0449955257034476;9.998142427666478;0.8334488334598282;0.015561351253813775;0.015558000967401666;0.717815287123742;-0.01340501609690722;0.7178412149639297
59.89384;1.0445004909869233;0.8331514508368527;0.7977439034070186;7.241290764410783e-06;7.077456079750329e-06;1.0449938511098673;9.99815585576773;0.8334502803654464;0.015561456369784154;0.015558038526806107;0.717816336656139;-0.013405015107880012;0.7178419430128806
59.90384;1.0445050793536477;0.8331517762030145;0.7977401270617395;7.240722174470679e-06;7.076159286570284e-06;1.0449921214685083;9.998169270354449;0.8334517029800375;0.0155615626714679;0.015558078205739873;0.717817438038003;-0.013405014095783731;0.7178427097347582
59.91384;1.0445096684094355;0.8331521780347722;0.7977363892919066;7.240148857521585e-06;7.074847305002882e-06;1.044990338264497;9.998182682362716;0.8334531023237253;0.015561670074808565;0.015558119837703149;0.7178185864399658;-0.013405013060108145;0.7178435106790841
59.92384;1.044514258176305;0.8331526586518504;0.7977326938825323;7.239571257925951e-06;7.073523295565726e-06;1.0449885034868878;9.99819612189131;0.8334544783235293;0.015561778479472554;0.01555816321638347;0.7178197763688696;-0.013405012000874269;0.7178443410132636
59.93384;1.044518849305443;0.8331532194940423;0.7977290438164376;7.238989819060959e-06;7.072190072795388e-06;1.0449866187598724;9.998209624673148;0.8334558304671997;0.015561887775657448;0.015558208117674697;0.7178210021326125;-0.013405010918921616;0.7178451951496817
59.94384;1.0445234416986373;0.8331538603451547;0.7977254416560082;7.23840505068776e-06;7.070849960251132e-06;1.0449846856476221;9.998223211717587;0.8334571577556441;0.015561997847097912;0.015558254310872564;0.7178222581566552;-0.01340500981578052;0.7178460674481626
59.95384;1.0445280339937455;0.8331545788071755;0.7977218904843372;7.237817709056214e-06;7.0695048140106715e-06;1.0449827066846789;9.998236886104536;0.8334584579072717;0.01556210856423551;0.015558301558271126;0.7178235392655012;-0.013405008693271667;0.7178469531798788
59.96384;1.044532623906458;0.8331553708885723;0.7977183943636456;7.237228781337659e-06;7.068156084808892e-06;1.044980686085053;9.998250643723214;0.8334597271699368;0.01556221976135406;0.015558349615101075;0.7178248410686012;-0.013405007553410996;0.7178478490322934
59.97384;1.0445372088125084;0.8331562313362383;0.7977149576159914;7.2366392450164945e-06;7.066804880236942e-06;1.0449786300215052;9.998264475399097;0.8334609609255912;0.015562331219492112;0.015558398243959397;0.717826160220091;-0.01340500639856984;0.71784875358263
59.98384;1.0445417866296134;0.8331571526469553;0.7977115840256482;7.236049902988979e-06;7.065452123029029e-06;1.0449765467845513;9.998278364755437;0.8334621544534966;0.015562442680947537;0.015558447245508823;0.7178274936952619;-0.013405005231403698;0.7178496673068632
59.99384;1.0445463561124815;0.8331581243802756;0.797708277091232;7.235461551376028e-06;7.064098734346047e-06;1.0449744465435304;9.998292299231775;0.8334633035567248;0.015562553880513405;0.015558496479622817;0.7178288374275308;-0.013405004054435544;0.7178505917559395
60.00384;1.0445509157779629;0.8331591337232405;0.7977050406945787;7.234875259205952e-06;7.062745767340593e-06;1.044972340520833;9.998306280610898;0.8334644049137316;0.0155626645655183;0.015558545857144123;0.7178301857792234;-0.013405002869546297;0.7178515288977447
60.01384;1.0445554628232223;0.8331601660981084;0.7977018790226867;7.234292197089628e-06;7.061394514145289e-06;1.0449702403488688;9.998320316199948;0.8334654559877952;0.015562774501962952;0.01555859532467654;0.7178315322508201;-0.013405001677678156;0.7178524809318099
60.02384;1.0445599929152956;0.8331612053141902;0.7976987956265613;7.23371312225214e-06;7.0600466087723744e-06;1.0449681577414702;9.99833440078418;0.8334664548392735;0.01556288347209204;0.015558644861906461;0.7178328705353105;-0.013405000478817212;0.7178534498445
60.03384;1.044564499731332;0.8331622340776044;0.7976957926018239;7.2331382533107366e-06;7.0587040992732575e-06;1.0449661036583908;9.998348506209544;0.8334674005217172;0.015562991275843463;0.015558694476182815;0.7178341954220112;-0.013404999272201349;0.7178544369263318
60.04384;1.0445689739845199;0.8331632350120811;0.7976928706037337;7.2325676191145785e-06;7.057369444034558e-06;1.0449640871479557;9.998362583253307;0.8334682937800524;0.015563097747269685;0.015558744180087881;0.7178355034731078;-0.013404998056759534;0.7178554431024983
60.05384;1.0445734034367136;0.8331641918436961;0.7976900290601456;7.232001284797316e-06;7.056045537582419e-06;1.044962114434906;9.998376565534919;0.8334691371364954;0.015563202763794524;0.015558793962345599;0.7178367929198601;-0.013404996831568773;0.7178564695768798
60.06384;1.0445777743256452;0.8331650908879508;0.7976872659832386;7.231439271859625e-06;7.054735705451589e-06;1.0449601884921897;9.998390367721916;0.8334699342423163;0.015563306222471202;0.015558843776100008;0.7178380627304486;-0.01340499559604549;0.717857517988171
60.07384;1.044582072590208;0.8331659220729261;0.7976845777836433;7.230881381004468e-06;7.053443450639853e-06;1.0449583097619883;9.998403893067573;0.8334706893474169;0.015563408008276632;0.015558893546951042;0.7178393116070863;-0.013404994349887475;0.7178585903684758
60.08384;1.0445862841150506;0.8331666781786264;0.7976819595468095;7.230327142943542e-06;7.052172036946909e-06;1.0449564776401532;9.998417053495617;0.8334714078834834;0.01556350799489462;0.015558943181917634;0.7178405372463942;-0.013404993093041155;0.7178596890386374
60.09384;1.044590395060871;0.8331673532022555;0.7976794059394599;7.229776119987365e-06;7.050924147638563e-06;1.0449546915484769;9.99842978291244;0.8334720972261649;0.015563606063534102;0.015558992576030424;0.7178417359924193;-0.013404991825750034;0.7178608166980617
60.10384;1.0445943925973786;0.8331679416239669;0.7976769122373686;7.229228181703612e-06;7.049701894211576e-06;1.0449529517578797;9.998442038427672;0.8334727654471796;0.015563702107305781;0.0155590416219552;0.7178429035027311;-0.01340499054856285;0.7178619772403808
60.11384;1.044598265221692;0.833168438722761;0.7976744746210328;7.228683495948766e-06;7.048507175742107e-06;1.044951259801759;9.998453794310455;0.8334734192177057;0.015563796024841476;0.01555909021989319;0.7178440360214571;-0.013404989262423634;0.7178631761964958
60.12384;1.0446020027296572;0.8331688410982734;0.7976720899684537;7.228142761093685e-06;7.0473419027798285e-06;1.0449496176368687;9.998465034880834;0.83347406403157;0.015563887709903315;0.015559138281667674;0.7178451307792354;-0.013404987968789774;0.7178644199862222
60.13384;1.044605596368871;0.8331694953453246;0.797670089377758;6.120749834343428e-06;5.986468405165719e-06;1.044948026514676;9.998475756630453;0.8334747057760565;0.015563977043152847;0.015559185729195403;0.7178461854661905;-0.01340498666937206;0.7178657153039126
60.14384;1.0446090388520588;0.8331697022148269;0.7976678011816616;6.120222867366463e-06;5.985366905478131e-06;1.0449464869109437;9.998485973878957;0.8334753506959506;0.015564063905052362;0.015559232491601254;0.7178471975896858;-0.013404985365530139;0.7178670690180652
60.15384;1.0446123238691651;0.83316980889572;0.7976655533114274;6.119707425452572e-06;5.9842989221563425e-06;1.0449449990989348;9.998495712626907;0.8334760046813148;0.015564148197166306;0.01555927850408793;0.7178481644922078;-0.013404984057986855;0.7178684877922183
60.16384;1.0446154454512113;0.8331698141637559;0.797663337766037;6.119207438475504e-06;5.983265363803654e-06;1.044943563524563;9.998504997806489;0.8334766736821446;0.015564229839538821;0.015559323712383671;0.7178490849045074;-0.013404982747097801;0.7178699772910547
60.17384;1.0446183978300312;0.8331697185460795;0.7976611462481379;6.118727098219697e-06;5.982267311291653e-06;1.0449421801018781;9.998513852969797;0.8334773635045695;0.015564308753933517;0.015559368071402698;0.7178499606619521;-0.013404981433012891;0.7178715414401983
60.18384;1.0446211755984045;0.8331695254407745;0.7976589714510038;6.118270348294328e-06;5.98130565877767e-06;1.0449408462242382;9.998522313413028;0.8334780778589854;0.015564384859225643;0.015559411529227437;0.7178507962846017;-0.013404980115401746;0.717873182500408
60.19384;1.0446237735835349;0.833169240832839;0.7976568072853935;6.117840488150965e-06;5.980380586256383e-06;1.0449395558560481;9.998530431348337;0.8334788173718986;0.01556445807219278;0.015559454023418235;0.7178515971394013;-0.013404978793471386;0.7178749014991992
60.20384;1.0446261872132314;0.8331688721319911;0.7976546492358909;6.117439899870368e-06;5.979491482963166e-06;1.0449383015535043;9.998538263701477;0.8334795812053479;0.015564528294784545;0.015559495500574337;0.7178523680942703;-0.013404977466647752;0.7178766979770236
60.21384;1.0446284136042805;0.833168426726452;0.7976524951534415;6.117070140655943e-06;5.978637321833719e-06;1.0449370775109423;9.998545860392792;0.8334803692023554;0.01556459539116278;0.015559535927366515;0.7178531132679532;-0.013404976135052973;0.7178785693860604
60.22384;1.0446304513368283;0.833167911223115;0.7976503449848477;6.116732563273647e-06;5.977817132930826e-06;1.0449358806538824;9.9985532634906;0.833481182772606;0.015564659179581766;0.015559575288487852;0.7178538366367317;-0.013404974799099549;0.7178805110651234
60.23384;1.0446322985605554;0.8331673318612499;0.797648199350861;6.116428892759937e-06;5.977030114404792e-06;1.0449347093324426;9.998560505978682;0.8334820248140385;0.0155647194542441;0.015559613590056193;0.7178545425036836;-0.013404973458910311;0.7178825166266344
60.24384;1.0446339525733124;0.8331666950074998;0.7976460588075984;6.116161461589618e-06;5.976275261094697e-06;1.0449335617456248;9.99856760988942;0.8334828992037767;0.015564776017428021;0.01555965085827125;0.7178552351861085;-0.013404972114358576;0.7178845780588231
60.25384;1.0446354119529602;0.8331660075903041;0.7976439239079682;6.115933151411752e-06;5.975551066527949e-06;1.0449324355637173;9.99857459324696;0.8334838101396881;0.015564828698983051;0.015559687126698227;0.7178559182213049;-0.013404970765413148;0.7178866862281003
60.26384;1.0446366782356442;0.8331652776327787;0.7976417948767501;6.115747035155172e-06;5.974855537080592e-06;1.0449313279869084;9.998581477641547;0.8334847618495119;0.015564877371829962;0.015559722427211833;0.7178565935259208;-0.013404969412225718;0.7178888321063621
60.27384;1.0446377551809314;0.8331645143850036;0.7976396711452374;6.115606000306035e-06;5.974186254451848e-06;1.0449302353613215;9.998588290022495;0.8334857590298418;0.015564921967191173;0.015559756785617445;0.7178572610676023;-0.013404968055090097;0.7178910074217404
60.28384;1.04463864706548;0.8331637282363901;0.7976375513363124;6.115512514558115e-06;5.973540535756148e-06;1.044929152655563;9.998595065665594;0.8334868073944823;0.015564962466678288;0.01555979021333832;0.7178579193122797;-0.013404966694479065;0.7178932044724177
60.29384;1.0446393583584148;0.8331629303120314;0.7976354334465796;6.1154684430456865e-06;5.972915754711527e-06;1.0449280735059734;9.998601844972669;0.8334879135091086;0.015564998870510698;0.015559822702568636;0.7178585662003836;-0.013404965331093293;0.7178954159930165
60.30384;1.0446398944814452;0.8331621314558578;0.7976333148928996;6.1154749864799685e-06;5.972309730097051e-06;1.0449269912753536;9.998608657466242;0.8334890844172617;0.01556503117117639;0.015559854236103822;0.7178591998841799;-0.013404963966166375;0.7178976353112029
60.31384;1.0446402615656825;0.8331613410647682;0.7976311926309522;6.1155327247345095e-06;5.9717210977529535e-06;1.0449259006827032;9.998615510469596;0.8334903278842462;0.015565059350949791;0.015559884801836336;0.7178598185268426;-0.013404962601795762;0.7178998562417002
60.32384;1.0446404655531722;0.8331605665960136;0.7976290638602289;6.115641715758615e-06;5.971149361460751e-06;1.0449247985275636;9.998622393827473;0.8334916523576673;0.015565083404619911;0.015559914395490966;0.7178604199101871;-0.013404961240522758;0.7179020724528197
60.33384;1.044640512228274;0.833159814132034;0.797626926580957;6.1158017644229295e-06;5.970594522916287e-06;1.0449236828765018;9.998629294027378;0.8334930657625904;0.015565103367299608;0.0155599430223359;0.7178610014287534;-0.013404959884600214;0.7179042769946896
60.34384;1.044640407707803;0.8331590892396702;0.7976247786537657;6.116012750640582e-06;5.970056539793e-06;1.0449225520885435;9.998636205727959;0.83349457474261;0.015565119313776828;0.015559970706768907;0.7178615597278477;-0.013404958535939069;0.7179064624336732
60.35384;1.044640157864278;0.8331583973432979;0.7976226164526949;6.116274754249547e-06;5.969534869856832e-06;1.044921404862775;9.998643128352482;0.8334961854665675;0.015565131334295018;0.015559997486778963;0.7178620905512778;-0.01340495719653448;0.7179086212938274
60.36384;1.0446397671068792;0.833157743834882;0.7976204353089118;6.116587847112768e-06;5.969028313643515e-06;1.0449202406318474;9.998650050877282;0.8334979043238033;0.015565139522160997;0.015560023391618742;0.7178625898824255;-0.013404955868642763;0.7179107464143754
60.37384;1.0446392387281718;0.8331571341658229;0.7976182314613789;6.11695181797592e-06;5.968535201817926e-06;1.0449190592609388;9.998656940988232;0.8334997370469784;0.01556514397865768;0.015560048436817828;0.7178630550599167;-0.013404954554677793;0.7179128309302578
60.38384;1.0446385764561794;0.8331565738099008;0.7976160034574981;6.117366358522171e-06;5.968053789893982e-06;1.04491786019079;9.99866374876288;0.8335016873708933;0.015565144812969367;0.015560072648780435;0.7178634846067125;-0.013404953257096688;0.7179148681763831
60.39384;1.0446377848596056;0.8331560680756698;0.7976137521902836;6.117831438094088e-06;5.967582425998563e-06;1.0449166421412535;9.998670418077118;0.8335037570496971;0.01556514213045133;0.015560096089445943;0.7178638776435387;-0.013404951978148632;0.7179168519651636
60.40384;1.0446368688297305;0.8331556215891139;0.7976114800992665;6.118347182523954e-06;5.967119299498137e-06;1.0449154037590376;9.998676893711963;0.8335059466707819;0.015565136018754236;0.015560118848271439;0.7178642338366568;-0.013404950719577093;0.7179187769136808
60.41384;1.044635833014754;0.8331552374373072;0.7976091895580839;6.1189135762823035e-06;5.9666622353085685e-06;1.0449141439313272;9.998683128208508;0.8335082558215324;0.015565126542148406;0.015560141020127621;0.7178645540568518;-0.013404949482652143;0.7179206385463832
60.42384;1.0446346807644102;0.8331549168191998;0.7976068813492208;6.119530681837216e-06;5.966208867539865e-06;1.0449128609100697;9.998689087728549;0.8335106831990695;0.01556511375359298;0.015560162702759452;0.7178648413413782;-0.01340494826830908;0.7179224335726758
60.43384;1.0446334135358426;0.8331546596489844;0.797604555321939;6.1201991110931805e-06;5.965757028339092e-06;1.0449115513019598;9.998694746892069;0.8335132271424328;0.015565097712404065;0.01556018399747518;0.7178651010519309;-0.013404947077111156;0.7179241602451816
60.44384;1.0446320322713423;0.8331544652738634;0.797602212431709;6.120920010920722e-06;5.96530491562006e-06;1.0449102105764942;9.998700083602383;0.8335158856384912;0.015565078488594718;0.015560204996730892;0.717865339692468;-0.013404945909398742;0.7179258181526222
60.45384;1.0446305397862607;0.8331543328759649;0.7975998553648397;6.121694661829252e-06;5.964850972668091e-06;1.044908834541076;9.998705084088677;0.8335186555723345;0.015565056162259784;0.015560225773254641;0.7178655634698327;-0.01340494476571902;0.7179274076869523
60.46384;1.0446289417913706;0.8331542623874515;0.7975974881346015;6.122524264947185e-06;5.964393930889518e-06;1.0449074192279912;9.998709743404739;0.8335215318432855;0.015565030829577171;0.015560246382118469;0.7178657775361867;-0.013404943647017093;0.7179289297718698
60.47384;1.0446272465289264;0.833154255877379;0.7975951161135431;6.123409797509162e-06;5.963933023094146e-06;1.0449059599662802;9.998714057010217;0.8335245072850491;0.015565002605089308;0.015560266871666525;0.7178659855266959;-0.013404942554293885;0.7179303859616555
60.48384;1.0446254650143356;0.8331543175994139;0.797592745727036;6.124351732107797e-06;5.963467923617035e-06;1.0449044524916233;9.99871801966286;0.8335275740657759;0.015564971610726888;0.015560287293300678;0.7178661895535858;-0.013404941487988032;0.717931778784231
60.49384;1.0446236116121947;0.8331544519709925;0.7975903837258604;6.12535003568242e-06;5.962998405251369e-06;1.0449028947760353;9.998721636340283;0.8335307255715764;0.015564937962092193;0.015560307705462732;0.7178663911870132;-0.01340494044766155;0.7179331116726845
60.50384;1.0446217029460483;0.8331546614943298;0.7975880367118864;6.126404528259983e-06;5.9625241288647e-06;1.0449012874665489;9.998724935814547;0.8335339571783552;0.015564901768705945;0.015560328158596525;0.7178665920003315;-0.0134049394323603;0.7179343883734773
60.51384;1.044619754802607;0.8331549465994914;0.7975857107324914;6.127515077257676e-06;5.962044753146891e-06;1.0448996339079735;9.99872797559045;0.8335372654930395;0.015564863158487742;0.015560348666649747;0.7178667925195573;-0.013404938441139082;0.7179356126716797
60.52384;1.044617779124441;0.8331553065383578;0.7975834112197783;6.128681383658917e-06;5.961560046585163e-06;1.0448979405271226;9.998730835189052;0.8335406469332596;0.015564822303379073;0.015560369200450525;0.7178669916022136;-0.013404937473084981;0.7179367882985519
60.53384;1.044615783516388;0.8331557397414706;0.7975811432151011;6.129902740686114e-06;5.9610696994524035e-06;1.0448962166092965;9.99873360453885;0.8335440968253769;0.015564779405710653;0.01556038970555893;0.7178671876276561;-0.013404936527052038;0.7179379183142228
60.54384;1.0446137721121524;0.8331562438997516;0.7975789109280409;6.131178221099998e-06;5.960573109008239e-06;1.044894472348446;9.998736370086158;0.8335476093745784;0.015564734664455779;0.015560410120097106;0.7178673795856537;-0.013404935601615535;0.7179390044926799
60.55384;1.0446117452545982;0.8331568159960148;0.7975767170974136;6.1325069276930716e-06;5.9600694237473664e-06;1.044892716253177;9.998739202797921;0.8335511779663819;0.015564688268186891;0.01556043037797835;0.7178675668831136;-0.013404934695187446;0.7179400475172053
60.56384;1.0446096994769167;0.8331574517803674;0.797574563762492;6.1338878033577695e-06;5.9595577216430775e-06;1.0448909541589158;9.998742156010323;0.833554795009058;0.01556464040741357;0.015560450400600629;0.7178677487823034;-0.01340493380600654;0.7179410475236914
60.57384;1.0446076298125422;0.833158145216219;0.7975724537256731;6.135319416835123e-06;5.9590372586505385e-06;1.044889189468715;9.99874527516919;0.8335584517517685;0.015564591274560793;0.01556047009830555;0.7178679239717003;-0.01340493293201276;0.7179420042150597
60.58384;1.044605531893051;0.8331588890076749;0.7975703903956702;6.136799981453362e-06;5.958507801914051e-06;1.044887423164096;9.998748611957046;0.8335621388792929;0.015564541047239982;0.015560489385528162;0.7178680902163245;-0.013404932070838356;0.717942916625824
60.59384;1.0446034013016392;0.833159676220008;0.7975683766012739;6.13832738865791e-06;5.9579699679231486e-06;1.0448856538496398;9.998752225036336;0.8335658471852384;0.015564489868867527;0.015560508190025963;0.7178682443470716;-0.013404931219951217;0.717943783042317
60.60384;1.0446012322360811;0.8331605014380961;0.7975664146617049;6.139899468068169e-06;5.957425391077762e-06;1.0448838782791394;9.998756165117815;0.8335695678278672;0.015564437841019544;0.015560526452192228;0.717868382755064;-0.01340493037682497;0.7179446013767793
60.61384;1.044599017754826;0.8331613603092863;0.7975645073695024;6.1415144289061675e-06;5.9568764978848244e-06;1.0448820922273725;9.998760467153165;0.8335732921512381;0.015564385035810912;0.015560544123830034;0.7178685018492079;-0.013404929539134317;0.7179453694070475
60.62384;1.0445967508430691;0.8331622483830297;0.797562658187053;6.14317077324094e-06;5.956326133084454e-06;1.0448802910504593;9.99876516126906;0.8335770112222224;0.015564331520317123;0.015560561168614928;0.7178685979197079;-0.013404928704808817;0.7179460844561135
60.63384;1.044594425262806;0.8331631606517912;0.797560870571947;6.1448667605200324e-06;5.955777452167268e-06;1.0448784692337483;9.998770285786494;0.8335807158832863;0.01556427737312007;0.015560577562661255;0.7178686669550136;-0.013404927871754633;0.7179467437594026
60.64384;1.044592035842689;0.8331640923125785;0.7975591472937362;6.146600284187889e-06;5.955233763285908e-06;1.044876619875809;9.998775883885997;0.8335843969612166;0.015564222679611673;0.015560593289460755;0.717868705210989;-0.0134049270376694;0.7179473459924547
60.65384;1.0445895777536116;0.8331650398256889;0.7975574902370963;6.148368933273054e-06;5.954698195044409e-06;1.0448747350628855;9.998781993118524;0.8335880453610953;0.015564167514097978;0.015560608329218075;0.7178687102451827;-0.013404926200356921;0.7179478922022722
60.66384;1.0445870452063464;0.8331660005454655;0.7975559012548041;6.150169700318207e-06;5.954173576296672e-06;1.0448728065600976;9.9987886446965;0.8335916526731327;0.015564111934408964;0.01556062265654605;0.7178686815272888;-0.013404925358198;0.7179483849386222
60.67384;1.0445844308703087;0.8331669713401446;0.7975543838166284;6.1519990771603565e-06;5.95366234256086e-06;1.0448708265152433;9.998795865700279;0.8335952114076217;0.01556405599335376;0.015560636246314015;0.7178686202400372;-0.013404924510174018;0.7179488263813553
60.68384;1.0445817262838564;0.8331679481331234;0.7975529432078778;6.153853780808208e-06;5.953166399569653e-06;1.0448687881460081;9.998803675826506;0.8335987141186186;0.015563999745364234;0.015560649070460517;0.7178685283891879;-0.013404923655382544;0.7179492173218653
60.69384;1.0445789224645436;0.8331689265660218;0.7975515844755169;6.155731119117589e-06;5.9526872038229984e-06;1.0448666857295261;9.99881208449374;0.8336021525290208;0.015563943244232041;0.01556066108593105;0.7178684076108001;-0.013404922792651906;0.7179495579838983
60.70384;1.0445760105868573;0.8331699027807141;0.7975503106395032;6.1576286945602685e-06;5.9522258250024966e-06;1.0448645137874375;9.998821090448466;0.8336055176821188;0.015563886540639458;0.015560672224029803;0.7178682585658982;-0.01340492192068843;0.7179498493525731
60.71384;1.0445729829524877;0.833170873639382;0.7975491230614885;6.1595439125599135e-06;5.9517827736151005e-06;1.0448622671190786;9.998830684459676;0.833608800763817;0.015563829688025726;0.015560682380292339;0.7178680811455682;-0.013404921038489021;0.717950093362967
60.72384;1.044569833636765;0.8331718361727676;0.7975480231804614;6.161473769432035e-06;5.951357800609745e-06;1.0448599425185812;9.998840856884332;0.8336119936730284;0.015563772759932922;0.0155606914113926;0.7178678749808698;-0.013404920145634372;0.7179502922442066
60.73384;1.044566557879082;0.8331727867926466;0.7975470136583159;6.163415152054293e-06;5.950949889132205e-06;1.0448575397513884;9.998851600384947;0.8336150887169287;0.01556371585213707;0.015560699154432192;0.7178676405785306;-0.013404919242306537;0.7179504478051766
60.74384;1.0445631510622722;0.833173721344636;0.7975460979072799;6.1653651214418e-06;5.950557504184853e-06;1.044855060314312;9.998862900243154;0.833618077806857;0.01556365905538678;0.015560705466584708;0.7178673805507259;-0.01340491832903735;0.7179505608316596
60.75384;1.0445596092345046;0.8331746364510004;0.7975452787804413;6.167320833748091e-06;5.950179109836022e-06;1.044852505971148;9.998874725367648;0.8336209525489022;0.015563602430265737;0.015560710260548687;0.7178670992080282;-0.013404917406416878;0.7179506310781509
60.76384;1.0445559305349468;0.8331755311086686;0.797544557330768;6.169279544622417e-06;5.949813691272704e-06;1.0448498782215412;9.998887030919153;0.8336237050057588;0.015563546008327255;0.015560713507887725;0.7178668010379556;-0.013404916475050254;0.7179506580191499
60.77384;1.0445521157492392;0.8331764070374501;0.7975439320202782;6.171238717317633e-06;5.9494609497210885e-06;1.0448471780291797;9.998899763764713;0.8336263280234127;0.015563489809173324;0.015560715211652998;0.7178664899964059;-0.013404915535682363;0.7179506415947634
60.78384;1.044548168128388;0.8331772675550382;0.7975433989297219;6.173195895241222e-06;5.9491212239365295e-06;1.044844405982979;9.9989128663698;0.833628815466011;0.015563433856415535;0.015560715380808006;0.7178661694927561;-0.013404914589136887;0.7179505823701323
60.79384;1.0445440934048933;0.8331781160297865;0.7975429525208151;6.1751485490654504e-06;5.948795191909084e-06;1.044841563034049;9.998926287233447;0.8336311621407683;0.015563378187415437;0.015560714025553129;0.7178658424509569;-0.013404913635902512;0.7179504813072884
60.80384;1.044539900347795;0.833178954684182;0.7975425858005428;6.177094088677098e-06;5.948483535614456e-06;1.044838650540921;9.998939992795012;0.8336333629724664;0.015563322852617531;0.015560711168454863;0.7178655117333944;-0.01340491267575505;0.7179503396123558
60.81384;1.0445356009792006;0.8331797839937506;0.7975422906219446;6.1790298173068975e-06;5.948186872903177e-06;1.0448356692731204;9.99895396431495;0.8336354123078143;0.015563267906516973;0.015560706861321782;0.7178651800744658;-0.013404911707965194;0.7179501587188738
60.82384;1.0445312097085977;0.8331806029696566;0.7975420592593084;6.180952938600048e-06;5.947905640266263e-06;1.0448326187953745;9.998968183673378;0.8336373042517226;0.015563213399749184;0.01556070118739116;0.7178648492816582;-0.013404910731822602;0.7179499402714228
60.83384;1.0445267423725972;0.8331814098317939;0.7975418855633383;6.18286081210809e-06;5.947639767637086e-06;1.0448294981313984;9.998982628394952;0.8336390338695618;0.015563159374374743;0.015560694240329858;0.7178645200263157;-0.013404909746930893;0.7179496861351914
60.84384;1.044522216479024;0.8331822026646573;0.7975417641881936;6.1847510721564385e-06;5.947388646231427e-06;1.0448263073708899;9.998997279495411;0.8336405983361459;0.01556310587112187;0.0155606861064762;0.7178641917629882;-0.013404908753223147;0.7179493985902762
60.85384;1.0445176519159243;0.8331829805836263;0.7975416898933987;6.1866212904647095e-06;5.947151454072927e-06;1.044823048497516;9.999012131107238;0.8336419973875833;0.015563052944419531;0.015560676873529834;0.7178638623658117;-0.013404907750757351;0.7179490809586387
60.86384;1.0445130702578085;0.8331837444471237;0.7975416583183805;6.188468505256656e-06;5.946927426597621e-06;1.044819724158196;9.99902719092512;0.8336432327221304;0.015563000658767734;0.015560666651687073;0.7178635288309336;-0.013404906739407932;0.7179487382993478
60.87384;1.044508492977055;0.8331844959111997;0.7975416665111563;6.190289058271456e-06;5.946715955973297e-06;1.0448163366259906;9.9990424643783;0.8336443066790153;0.015562949072030565;0.015560655581866948;0.7178631888009801;-0.013404905718760018;0.7179483774204739
60.88384;1.0445039401781373;0.8331852361020052;0.7975417123067643;6.192078764848269e-06;5.946516613061777e-06;1.0448128884180496;9.999057936898964;0.8336452216712957;0.015562898238211251;0.015560643825004751;0.7178628413161645;-0.013404904688403418;0.7179480063527195
60.89384;1.044499429980769;0.8331859650215575;0.7975417935609207;6.193833354601191e-06;5.946329064167381e-06;1.044809382301242;9.999073572561322;0.8336459810392648;0.015562848230899097;0.015560631529276983;0.7178624863338527;-0.013404903648374458;0.7179476336900972
60.90384;1.044494977788183;0.8331866816039071;0.7975419079351157;6.195549137419986e-06;5.946152875010307e-06;1.0448058205693305;9.999089318612636;0.8336465896276999;0.01556279914756616;0.015560618788075617;0.7178621239748137;-0.013404902599352965;0.717947267544882
60.91384;1.044490595576828;0.8331873844582963;0.7975420533068792;6.197223387140738e-06;5.945987359778819e-06;1.0448022056749406;9.999105108379599;0.8336470524998456;0.015562751078961741;0.015560605620360771;0.7178617545624479;-0.013404901542656687;0.7179469145102423
60.92384;1.0444862919804443;0.8331880725673757;0.7975422281701998;6.198854079423216e-06;5.945831580531951e-06;1.0447985418406984;9.999120872322854;0.833647373379225;0.015562704081347677;0.015560591977601011;0.7178613792633589;-0.013404900480208768;0.717946579867591
60.93384;1.0444820726920923;0.8331887452364162;0.7975424315313064;6.200439488250964e-06;5.94568441030053e-06;1.0447948357922885;9.999136550394145;0.8336475549085678;0.015562658167502678;0.015560577768992443;0.7178610003705442;-0.013404899414400434;0.7179462684978607
60.94384;1.044477940578752;0.8331894019892697;0.7975426630354304;6.2019780856209074e-06;5.945544571657965e-06;1.04479109557835;9.99915209275495;0.8336475998504908;0.015562613305141623;0.015560562898471618;0.7178606208165245;-0.01340489834796278;0.717945984886262
60.95384;1.0444738964625793;0.8331900427293083;0.7975429233642929;6.20346865109914e-06;5.945410658326619e-06;1.0447873288976668;9.999167455207683;0.8336475116709751;0.015562569427708348;0.015560547292933916;0.7178602434147225;-0.013404897284031747;0.7179457328453979
60.96384;1.0444699407822646;0.833190667594916;0.7975432142388729;6.204910413195761e-06;5.945281183175197e-06;1.0447835431020231;9.999182598738436;0.8336472945855787;0.015562526452566802;0.015560530906755162;0.7178598707582085;-0.013404896226185523;0.7179455158513932
60.97384;1.0444660750409496;0.8331912766729038;0.7975435382769732;6.206302890781033e-06;5.945154669829573e-06;1.0447797457809693;9.999197491029864;0.8336469535052249;0.015562484295706938;0.015560513704891211;0.7178595059288252;-0.0134048951781807;0.7179453374185829
60.98384;1.0444623023160962;0.8331918699659459;0.7975438989847194;6.207645470190834e-06;5.945029742394696e-06;1.0447759444335611;9.999212105900511;0.8336464934856792;0.015562442879821125;0.015560495640946827;0.7178591525211708;-0.013404894143577255;0.7179452013098361
60.99384;1.0444586261936861;0.8331924475509996;0.7975443004515945;6.208937264428787e-06;5.944905261887335e-06;1.0447721463076682;9.999226417471071;0.8336459185457638;0.015562402138290016;0.015560476651613468;0.7178588133742851;-0.01340489312573041;0.7179451114963348
61.00384;1.0444550486529247;0.8331930097968777;0.7975447461826191;6.210177278756625e-06;5.94478060820993e-06;1.0447683586510286;9.999240393371428;0.833645230912421;0.015562362020941831;0.015560456664793389;0.717858489446796;-0.01340489212802847;0.7179450719494841
61.01384;1.0444515691108085;0.8331935576243716;0.7975452379561214;6.211364571057679e-06;5.944655879644577e-06;1.0447645883576655;9.999254000359308;0.8336444314883644;0.015562322488230824;0.015560435600598617;0.7178581795194686;-0.013404891153883968;0.7179450866133534
61.02384;1.0444481850518872;0.8331940930739602;0.7975457759595787;6.212498327520262e-06;5.94453179346154e-06;1.0447608416173466;9.999267216399065;0.8336435206157036;0.01556228349068418;0.015560413366622687;0.7178578807316414;-0.01340489020664293;0.7179451591273799
61.03384;1.0444448930866468;0.8331946198553929;0.7975463595091195;6.213577771260958e-06;5.944409416013699e-06;1.0447571246982938;9.99928003202036;0.8336424981210111;0.015562244958705295;0.015560389866966938;0.7178575895996022;-0.013404889289715685;0.717945292381562
61.04384;1.044441690122314;0.833195142970228;0.7975469874740089;6.21460204262552e-06;5.944289760555734e-06;1.0447534448622195;9.999292442376088;0.8336413637254199;0.015562206815272624;0.015560365022371955;0.7178573024110882;-0.013404888406809298;0.7179454887660821
61.05384;1.044438573621503;0.8331956674278528;0.7975476584475288;6.215570263194356e-06;5.944173536128556e-06;1.044749810041059;9.999304440913308;0.8336401181820798;0.015562168999417151;0.015560338777720457;0.7178570151923995;-0.013404887562063086;0.7179457506133763
61.06384;1.0444355404626187;0.8331961969441842;0.7975483703602891;6.216481567913975e-06;5.94406136463573e-06;1.044746228124577;9.999316021596586;0.8336387634466749;0.01556213147498963;0.015560311097433013;0.7178567241493763;-0.013404886759934925;0.7179460797066891
61.07384;1.0444325860446126;0.8331967330006091;0.7975491195492193;6.21733517330902e-06;5.943953968303951e-06;1.0447427069265747;9.99932718170396;0.8336373022085262;0.015562094218788977;0.01556028197012023;0.7178564261335487;-0.013404886004870407;0.7179464763607106
61.08384;1.0444297044486366;0.8331972745791034;0.7975499004873922;6.218130782104827e-06;5.9438519627370135e-06;1.0447392541863942;9.99933791359721;0.8336357381941234;0.015562057213759514;0.015560251417664778;0.7178561185945307;-0.01340488530105344;0.7179469391570023
61.09384;1.0444268891444763;0.8331978193261809;0.7975507065103198;6.218868765729577e-06;5.943755537131964e-06;1.0447358772198758;9.999348196092502;0.8336340764885155;0.015562020458710205;0.01556021948734242;0.7178557994992367;-0.0134048846525256;0.7179474654415968
61.10384;1.0444241341518548;0.8331983651339636;0.7975515305427117;6.219549663718168e-06;5.943664259414556e-06;1.0447325829463334;9.999357998376015;0.833632323115427;0.015561983984380648;0.015560186231838797;0.7178554676179625;-0.013404884063430012;0.7179480521020466
61.11384;1.0444214353965766;0.8331989106344658;0.7975523656349094;6.220173699647513e-06;5.943577183976004e-06;1.0447293776860056;9.999367292660965;0.833630484621382;0.015561947860896303;0.015560151696804825;0.7178551229932946;-0.013404883537897358;0.7179486957725166
61.12384;1.044418790660927;0.833199455345748;0.7975532054990685;6.220740889290159e-06;5.943493219037613e-06;1.0447262655040859;9.999376065180776;0.833628568117429;0.015561912180259931;0.015560115918195238;0.7178547672688447;-0.013404883079740262;0.7179493924484496
61.13384;1.0444161979073865;0.8331999999535726;0.7975540452888324;6.2212513356758775e-06;5.943411365472777e-06;1.0447232465108953;9.999384313670038;0.833626581433466;0.015561877024423396;0.015560078930538042;0.7178544035797256;-0.013404882692380427;0.7179501379711587
61.14384;1.0444136546625642;0.833200546000404;0.7975548829479333;6.221705307388763e-06;5.943330641346512e-06;1.044720317406271;9.99939203298842;0.8336245330557643;0.015561842447377369;0.015560040788297723;0.7178540360040131;-0.013404882378913945;0.7179509292982176
61.15384;1.044411158922075;0.8332010954106156;0.7975557195922685;6.222103342479599e-06;5.943249866533055e-06;1.044717474113397;9.999399207189592;0.8336224314969307;0.015561808473919636;0.015560001579581248;0.7178536690337669;-0.013404882142052772;0.7179517646253504
61.16384;1.044408709191878;0.8332016509017527;0.7975565576807695;6.222446688022513e-06;5.943167558106025e-06;1.044714714343265;9.999405813296166;0.8336202841096395;0.015561775104435465;0.015559961416021457;0.717853307137375;-0.01340488198388801;0.7179526425221453
61.17384;1.0444063036923492;0.8332022163992608;0.7975573991979721;6.22273777395773e-06;5.943082082450225e-06;1.0447120378890382;9.999411830562474;0.8336180963460655;0.015561742332175634;0.015559920407101299;0.7178529541409859;-0.013404881905606075;0.7179535616629433
61.18384;1.04440394031161;0.8332027961968727;0.797558245883935;6.222979979695661e-06;5.94299188456057e-06;1.0447094446784948;9.999417258179236;0.8336158718128532;0.01556171017523957;0.01555987863027789;0.7178526130171451;-0.013404881907474811;0.7179545209355448
61.19384;1.044401617246536;0.8332033939906187;0.7975591003130529;6.2231767192449805e-06;5.94289563241076e-06;1.044706933085479;9.999422130398555;0.8336136123159649;0.015561678699375789;0.015559836112632468;0.7178522864638713;-0.01340488198921096;0.7179555193289519
61.20384;1.044399333693934;0.8332040130924423;0.7975599662943113;6.223330884249688e-06;5.942792471438351e-06;1.0447044997080965;9.999426505988346;0.8336113182505276;0.015561648009540716;0.01555979283824482;0.7178519772932183;-0.013404882150403944;0.7179565557865777
61.21384;1.0443970901687514;0.833204657642712;0.7975608486258516;6.223445062592863e-06;5.942682295170738e-06;1.0447021395732605;9.999430443233035;0.8336089898804188;0.01556161822185796;0.01555974877753094;0.7178516882182924;-0.013404882390708462;0.7179576287186653
61.22384;1.0443948881032463;0.8332053335330953;0.7975617523600385;6.223521913898592e-06;5.942565779537533e-06;1.0446998464975032;9.999433992605463;0.8336066284838493;0.015561589444765333;0.015559703926980837;0.7178514217772267;-0.013404882709836622;0.7179587351113423
61.23384;1.044392729129027;0.8332060476006742;0.7975626817414144;6.22356443937544e-06;5.942444293263343e-06;1.0446976144398104;9.99943720372852;0.8336042370132043;0.015561561774609062;0.015559658338213397;0.717851180396759;-0.01340488310746099;0.7179598699203111
61.24384;1.0443906145001811;0.8332068058485987;0.7975636397781425;6.223576166087057e-06;5.942319715610952e-06;1.0446954396922872;9.999440123434054;0.833601820598161;0.015561535292576471;0.015559612112247457;0.7178509662274514;-0.013404883582903974;0.7179610264151974
61.25384;1.0443885447554693;0.8332076125214287;0.797564628754778;6.223561004801443e-06;5.942194086871257e-06;1.0446933218292087;9.999442792519076;0.8335993862447915;0.015561510061961497;0.015559565369685568;0.7178507809795375;-0.013404884134757504;0.7179621973465522
61.26384;1.0443865199870304;0.8332084705398823;0.7975656507785384;6.223523047853315e-06;5.942069156985529e-06;1.0446912628340836;9.999445251780536;0.8335969418612246;0.015561486138450433;0.01555951822649577;0.7178506257079611;-0.013404884760870327;0.7179633759647307
61.27384;1.0443845405721726;0.8332093824796061;0.7975667079426317;6.223466519979609e-06;5.9419459888905e-06;1.0446892666487853;9.99944754277572;0.8335944953369575;0.01556146358636424;0.01555947078369248;0.7178505004724917;-0.013404885458421818;0.7179645566938635
61.28384;1.044382608017929;0.8332103505935178;0.797567802337882;6.223395557034831e-06;5.941824843696237e-06;1.0446873390447742;9.999449700014203;0.8335920536408287;0.015561442471283085;0.015559423134235521;0.717850404297502;-0.013404886223852261;0.717965735376126
61.29384;1.044380725718495;0.83321137571769;0.7975689358304575;6.223314019942878e-06;5.9417054720490955e-06;1.0446854859990506;9.999451746105025;0.8335896224581505;0.015561422838971594;0.015559375377291457;0.7178503353926861;-0.013404887053240878;0.7179669084216906
61.30384;1.044378898555972;0.8332124565874867;0.7975701098107024;6.223225577566619e-06;5.941587655274179e-06;1.0446837119212435;9.999453694368398;0.8335872067812437;0.015561404713836881;0.015559327616245448;0.7178502910753435;-0.013404887943013684;0.7179680717049827
61.31384;1.0443771315810508;0.8332135901711347;0.7975713254458717;6.223133761064868e-06;5.941471497906252e-06;1.044682019522967;9.99945555870011;0.8335848117803204;0.015561388106387216;0.015559279953447958;0.7178502675150508;-0.013404888890134114;0.7179692204287936
61.32384;1.0443754298594836;0.8332147723303713;0.7975725839101341;6.2230420318461e-06;5.94135722990896e-06;1.0446804102666944;9.999457362548005;0.8335824430731937;0.015561373010857131;0.015559232497658637;0.7178502602026903;-0.013404889891712736;0.7179703495340884
61.33384;1.0443737993694593;0.8332159983699097;0.7975738860851947;6.222953850649322e-06;5.941245014419073e-06;1.0446788846923587;9.999459134994352;0.8335801057341694;0.015561359403181848;0.015559185364274595;0.7178502649333802;-0.013404890944631726;0.7179714542666887
61.34384;1.044372246795827;0.8332172634572829;0.7975752326202198;6.22287226848054e-06;5.941135142177556e-06;1.0446774431530121;9.999460898770055;0.8335778031093596;0.01556134724100329;0.015559138668003758;0.7178502779855274;-0.013404892045555047;0.7179725308871968
61.35384;1.0443707781615907;0.8332185629607568;0.7975766247555724;6.222799338362087e-06;5.9410282444636336e-06;1.0446760859192206;9.999462664776182;0.8335755374477702;0.015561336455483925;0.015559092526158086;0.7178502956733052;-0.013404893191209894;0.7179735768640919
61.36384;1.0443693979821953;0.8332198924362118;0.797578064805485;6.222736218835731e-06;5.94092510726424e-06;1.0446748123277987;9.999464432986974;0.8335733113661101;0.015561326942964962;0.015559047060966823;0.7178503143324128;-0.013404894378644772;0.7179745903745988
61.37384;1.0443681092686181;0.8332212468367561;0.7975795554388185;6.222683723177758e-06;5.940826340933886e-06;1.044673620799839;9.999466197895435;0.8335711276341359;0.015561318564104807;0.015559002392970278;0.7178503307176204;-0.013404895605517749;0.7179755697521348
61.38384;1.0443669139485139;0.8332226197621444;0.7975810984792919;6.222642480142337e-06;5.940732293574758e-06;1.0446725098418874;9.999467963235109;0.8335689877449313;0.015561311148486742;0.015558958641460754;0.7178503425496608;-0.01340489687037798;0.717976513477317
