time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.39384;1.0443658137820042;0.8332240037028206;0.7975826946098677;6.222612818885117e-06;5.940643209301827e-06;1.0446714789193532;9.999469753402154;0.8335668915282097;0.015561304510032188;0.015558915927430979;0.7178503490052517;-0.013404898172476245;0.7179774206181709
61.40384;1.0443648116697704;0.8332253903640503;0.7975843441499076;6.222594903160672e-06;5.940559514995679e-06;1.044670528779421;9.99947160797317;0.8335648383151463;0.01556129847586291;0.015558874368039802;0.7178503503888207;-0.013404899511245969;0.7179782910788441
61.41384;1.0443639127204907;0.8332267707070413;0.797586047800447;6.222589067224893e-06;5.940481954470653e-06;1.0446696604759897;9.999473569984719;0.8335628282573934;0.015561292921130874;0.015558834076956941;0.7178503471615791;-0.013404900886058243;0.7179791256773864
61.42384;1.0443631239523534;0.8332281359123916;0.7975878065051404;6.22259604306791e-06;5.940411333961651e-06;1.044668873858471;9.999475679807842;0.8335608624188172;0.01556128778977177;0.01555879517615811;0.7178503396617305;-0.013404902296109468;0.7179799262224803
61.43384;1.0443624526630881;0.833229478659322;0.7975896205780473;6.222616869588414e-06;5.940348059824712e-06;1.044668167299283;9.999477972716166;0.833558941833863;0.0155612830855226;0.015558757804665372;0.7178503284775637;-0.013404903740288916;0.7179806952342467
61.44384;1.0443619054136115;0.8332307933962277;0.7975914890581871;6.222652509012228e-06;5.940291838662004e-06;1.044667538124784;9.999480479466072;0.8335570669035188;0.01556127885588949;0.015558722122255559;0.7178503145671902;-0.0134049052173131;0.7179814354763776
61.45384;1.0443614882878003;0.8332320764785045;0.7975934096457682;6.222703489016354e-06;5.940241816288145e-06;1.044666982894532;9.999483228352029;0.8335552375983835;0.015561275193910703;0.01555868831021608;0.7178502992510211;-0.013404906725945015;0.7179821497215396
61.46384;1.044361207525987;0.8332333264093645;0.7975953785653098;6.222769718648171e-06;5.9401970379372365e-06;1.0446664976496363;9.999486239718873;0.8335534536759535;0.015561272231881524;0.015558656557111993;0.7178502844617541;-0.01340490826502132;0.7179828403055035
61.47384;1.0443610701084223;0.8332345429370499;0.7975973905151147;6.2228503986097706e-06;5.94015677251237e-06;1.0446660774950953;9.999489519809353;0.8335517146096119;0.015561270105280037;0.01555862703854483;0.717850272936538;-0.013404909833481497;0.717983508150672
61.48384;1.0443610831927246;0.8332357252531178;0.7975994393297744;6.2229441714426895e-06;5.9401205908000705e-06;1.0446657152617125;9.999493069577257;0.8335500196340987;0.015561268923498867;0.015558599915881082;0.7178502676204731;-0.013404911430466918;0.7179841522509423
61.49384;1.0443612521043244;0.8332368710506767;0.7976015188948344;6.223049548723686e-06;5.94008864576537e-06;1.0446654008090286;9.999496897276678;0.8335483677846882;0.015561268772520924;0.015558575341023489;0.7178502704381008;-0.013404913055157314;0.7179847702783382
61.50384;1.044361578752884;0.8332379774177806;0.7976036235374082;6.223165053143804e-06;5.940062187771731e-06;1.04466512295045;9.99950101721519;0.8335467577540474;0.015561269719734726;0.01555855344626241;0.7178502815941259;-0.013404914706235588;0.7179853595785196
61.51384;1.0443620616722231;0.8332390421762649;0.7976057479914501;6.223288781326701e-06;5.9400435463898275e-06;1.044664873290025;9.999505439636842;0.8335451880892601;0.015561271806812129;0.01555853433213669;0.7178502998434434;-0.013404916381520712;0.7179859179789057
61.52384;1.0443626975561071;0.8332400644353735;0.7976078875520859;6.2234180991602155e-06;5.940035421674732e-06;1.0446646480568436;9.999510165900956;0.8335436579447927;0.015561275051192452;0.015558518064540377;0.7178503231833451;-0.013404918078389045;0.717986444187461
61.53384;1.044363483216055;0.8332410448690191;0.7976100385076307;6.223549995677638e-06;5.940040178365959e-06;1.0446644459141918;9.999515193471202;0.8335421675026164;0.01556127945142534;0.015558504679938743;0.7178503494930372;-0.013404919794815229;0.7179869373974674
61.54384;1.0443644159476035;0.8332419854262793;0.7976121984708401;6.223681582122782e-06;5.940059499571683e-06;1.0446642647852937;9.999520520987021;0.8335407176139511;0.015561284981774065;0.015558494198806892;0.7178503770396896;-0.013404921530152368;0.7179873967166145
61.55384;1.0443654921843515;0.8332428885629821;0.7976143664556876;6.223810179997345e-06;5.940094423413016e-06;1.0446641014938962;9.999526149368853;0.8335393097200277;0.015561291589613911;0.015558486639865754;0.7178504048207187;-0.01340492328498252;0.7179878214817034
61.56384;1.0443667068078328;0.8332437569430061;0.7976165424960378;6.223933194204186e-06;5.940145558271576e-06;1.0446639536912992;9.999532087489865;0.8335379460907253;0.015561299200699359;0.015558482022542076;0.7178504325556978;-0.013404925060215917;0.7179882122799931
61.57384;1.044368053484789;0.8332445933419554;0.7976187268616965;6.224048169339778e-06;5.940213134812458e-06;1.0446638206699326;9.99953835954192;0.833536629359927;0.015561307727991355;0.01555848035489178;0.7178504602288198;-0.013404926856416626;0.7179885718510303
61.58384;1.0443695245649938;0.8332454008988879;0.7976209196791542;6.2241529494239925e-06;5.9402969179889875e-06;1.0446637026082923;9.99954500380901;0.833535362049726;0.015561317089519716;0.015558481629246479;0.7178504873204781;-0.013404928673944062;0.7179889050398452
61.59384;1.0443711112512402;0.8332461841637242;0.7976231211118073;6.224245676287055e-06;5.940396113484683e-06;1.0446636002653213;9.99955206278797;0.8335341469579092;0.015561327219152498;0.015558485836458644;0.7178505120731935;-0.013404930513214591;0.71798921778668
61.60384;1.0443728051130432;0.833246949549412;0.7976253312430334;6.2243247130538705e-06;5.9405093203083616e-06;1.04466351493863;9.99955956803025;0.8335329879260093;0.015561338050511506;0.015558492973993204;0.7178505310513555;-0.013404932374476528;0.7179895162469051
61.61384;1.0443745994342353;0.8332477037364315;0.7976275492958045;6.224388742484638e-06;5.940634651520151e-06;1.044663447947142;9.999567528012562;0.8335318902697385;0.015561349492670911;0.015558503048187898;0.7178505390391055;-0.013404934257555734;0.7179898064364992
61.62384;1.0443764887573441;0.8332484515680855;0.7976297729286168;6.224436996114729e-06;5.940770046692206e-06;1.044663400154548;9.999575929944871;0.8335308602383872;0.015561361422561981;0.01555851608395788;0.7178505295104609;-0.013404936161827625;0.7179900939677357
61.63384;1.0443784673323981;0.8332491960867647;0.7976319982966712;6.224469458705572e-06;5.940913763255488e-06;1.0446633717223652;9.999584749000835;0.8335299039115172;0.015561373697723405;0.01555853212264838;0.7178504956578917;-0.013404938086297728;0.7179903835375974
61.64384;1.0443805275635316;0.8332499399495971;0.7976342203560136;6.224486992951222e-06;5.94106491527372e-06;1.0446633621713315;9.99959395622287;0.8335290265309859;0.015561386186778695;0.015558551210701335;0.7178504313181987;-0.013404940029964925;0.717990678124416
61.65384;1.0443826591415217;0.8332506857412135;0.7976364329601999;6.2244911841829715e-06;5.941223461121041e-06;1.044663370847215;9.999603533271708;0.8335282321760746;0.015561398789724479;0.015558573403485678;0.717850331407416;-0.013404941992249422;0.7179909785538151
61.66384;1.0443848499543251;0.833251435350878;0.7976386292349086;6.224483832109423e-06;5.941389459293066e-06;1.0446633978237847;9.999613492502046;0.8335275235101781;0.015561411416137715;0.015558598767131745;0.7178501918997597;-0.013404943972883169;0.7179912841695593
61.67384;1.0443870881636068;0.8332521897677414;0.7976408022725717;6.224466331075599e-06;5.941562394517356e-06;1.0446634448297782;9.99962388170577;0.8335269020006744;0.015561423959337847;0.015558627361728293;0.7178500093107174;-0.013404945971347216;0.7179915941434394
61.68384;1.044389363015668;0.8332529495207113;0.7976429456758124;6.224439325669063e-06;5.941741198997441e-06;1.044663515008232;9.99963476438723;0.833526368447269;0.015561436311560161;0.015558659231375258;0.7178497799257538;-0.01340494798650575;0.717991908107837
61.69384;1.0443916642258406;0.8332537152618573;0.7976450537026853;6.224402951988632e-06;5.94192492730847e-06;1.0446636119572241;9.999646191236472;0.8335259227711405;0.015561448385360072;0.015558694404985252;0.7178494995193789;-0.013404950016698518;0.717992225799627
61.70384;1.0443939818548358;0.8332544875341873;0.7976471207872545;6.224357281735408e-06;5.94211357632657e-06;1.0446637396732168;9.999658181458717;0.8335255634317725;0.015561460104448907;0.015558732888227017;0.7178491640013254;-0.013404952060018923;0.7179925465432399
61.71384;1.04439630630829;0.833255265869751;0.7976491408687465;6.2243025302483055e-06;5.942308326987872e-06;1.0446639028513334;9.999670720000253;0.833525288001776;0.015561471382649029;0.01555877465524836;0.7178487700841005;-0.013404954114456876;0.7179928687314827
61.72384;1.04439862752531;0.8332560486042613;0.7976511074616359;6.224239158823571e-06;5.942511043805203e-06;1.0446641062530624;9.999683769841448;0.8335250942713118;0.015561482114569557;0.015558819647911832;0.7178483150321014;-0.013404956177879129;0.7179931892799477
61.73384;1.0444009350044576;0.8332568333351669;0.7976530140073474;6.224167725484025e-06;5.942723583056256e-06;1.0446643538749552;9.999697290458087;0.8335249802274534;0.015561492175706211;0.015558867782469184;0.7178477962145878;-0.01340495824806596;0.7179935037167555
61.74384;1.0444032195176884;0.8332576169168306;0.7976548539334678;6.224088519441127e-06;5.94294758276153e-06;1.044664649130636;9.999711247656442;0.8335249434668858;0.015561501426561085;0.015558918971771456;0.7178472112001694;-0.013404960322953385;0.7179938069910471
61.75384;1.0444054743706084;0.8332583951677037;0.7976566213459538;6.2240016470118015e-06;5.943184757041707e-06;1.0446649957091234;9.999725611073105;0.8335249809594305;0.015561509731163903;0.015558973145259508;0.7178465580702104;-0.013404962400952665;0.7179940945450048
61.76384;1.044407694695196;0.8332591627704627;0.7976583120229653;6.2239075789039646e-06;5.943437111621294e-06;1.044665398308094;9.999740348170944;0.8335250885411786;0.015561516985351019;0.0155590302408113;0.7178458354962506;-0.0134049644809457;0.7179943627752907
61.77384;1.0444098759557767;0.8332599131150497;0.7976599230427283;6.223807408387702e-06;5.943706809551582e-06;1.0446658630300074;9.999755419775441;0.8335252602795844;0.015561523125127466;0.015559090179032675;0.7178450425675988;-0.01340496656195312;0.7179946081863747
61.78384;1.0444120123659184;0.8332606385651783;0.7976614513663021;6.223702546307651e-06;5.943995755678721e-06;1.0446663969541956;9.999770773804244;0.8335254888076361;0.015561528107373428;0.015559152847768702;0.7178441790008815;-0.013404968642954894;0.7179948267082168
61.79384;1.0444140954885794;0.8332613313972771;0.7976628933052214;6.223594212274817e-06;5.9443051946141726e-06;1.0446670062513268;9.999786337759085;0.8335257663500563;0.015561531891722144;0.015559218107539106;0.7178432457453053;-0.013404970722893355;0.7179950142021964
61.80384;1.0444161146306816;0.8332619845005544;0.7976642451873746;6.22348304191949e-06;5.944635657753674e-06;1.0446676942502588;9.999802017490536;0.833526085059125;0.01556153444477742;0.015559285802843058;0.7178422453463998;-0.013404972800450818;0.7179951667602018
61.81384;1.0444180590489904;0.8332625916146836;0.7976655035882213;6.22336894485848e-06;5.94498699521409e-06;1.0446684620380862;9.999817704658021;0.8335264367250264;0.015561535749486856;0.015559355761012757;0.7178411822270508;-0.01340497487360942;0.7179952807188964
61.82384;1.0444199199069897;0.8332631471837576;0.7976666646987772;6.223251315322329e-06;5.945358389468198e-06;1.0446693107132117;9.999833287114866;0.8335268134555832;0.015561535803231188;0.015559427789985173;0.717840062857407;-0.013404976939406071;0.7179953530619713
61.83384;1.0444216902918995;0.833263645766085;0.7976677238700787;6.223129480963703e-06;5.945748757480257e-06;1.0446702419867728;9.999848654964003;0.8335272094874622;0.015561534620507328;0.015559501689354095;0.7178388950720863;-0.013404978994165847;0.7179953816380632
61.84384;1.0444233637631228;0.8332640816284498;0.797668675681913;6.22300301035849e-06;5.946157286108231e-06;1.0446712572086794;9.999863698245424;0.8335276224872356;0.015561532245642204;0.015559577260015254;0.7178376867392817;-0.013404981034074908;0.7179953653705968
61.85384;1.0444249333552473;0.8332644491999822;0.7976695144398614;6.2228717196198254e-06;5.946583447369983e-06;1.0446723571155416;9.999878301790444;0.8335280531661505;0.015561528759387632;0.015559654302660311;0.7178364450492429;-0.013404983055687068;0.7179953044582484
61.86384;1.0444263914471095;0.8332647440462422;0.7976702346954571;6.22273571801154e-06;5.94702664183715e-06;1.0446735418921116;9.999892349918454;0.833528503716078;0.01556152428394263;0.015559732616259028;0.7178351764139156;-0.013404985056180423;0.7179951997998201
61.87384;1.0444277299885731;0.8332649633929665;0.7976708312946929;6.222595586912583e-06;5.947485951253909e-06;1.0446748107266564;9.999905740837397;0.8335289766225421;0.015561518997998737;0.015559812007912325;0.7178338859910911;-0.013404987033382413;0.7179950518456281
61.88384;1.0444289408763046;0.8332651061023233;0.7976712995017861;6.222452224299484e-06;5.9479599177935325e-06;1.0446761622942213;9.999918397557929;0.8335294743725887;0.015561513148124153;0.01555989230529566;0.7178325773380836;-0.013404988985579323;0.7179948598643098
61.89384;1.0444300161166837;0.8332651724394259;0.7976716356340535;6.222306410244618e-06;5.948446238814379e-06;1.0446775955371512;9.999930270502286;0.8335299994255897;0.015561507033512724;0.01555997335087141;0.7178312530651612;-0.013404990911385835;0.7179946224845045
61.90384;1.0444309479131044;0.8332651635972675;0.7976718379044343;6.222158742898288e-06;5.948941751309033e-06;1.04467910900576;9.999941334159477;0.8335305540067723;0.015561500962816395;0.015560054988946772;0.7178299162326043;-0.013404992809799687;0.7179943390400205
61.91384;1.0444317287687477;0.8332650812908765;0.7976719072186945;6.222010014459873e-06;5.949442926439464e-06;1.0446807005802246;9.999951579897356;0.8335311392981668;0.015561495213160447;0.015560137069493107;0.7178285713979665;-0.0134049946802198;0.7179940103559164
61.92384;1.0444323512389941;0.8332649278379862;0.7976718473772997;6.2218614379620756e-06;5.949946289638707e-06;1.0446823688631663;9.999961007911596;0.833531754357646;0.015561490017481493;0.015560219456606588;0.7178272244352005;-0.013404996522288678;0.717993638473347
61.93384;1.044432808049113;0.8332647062736033;0.7976716641740429;6.221714485770093e-06;5.950448238814801e-06;1.0446841142132355;9.999969618530294;0.8335323960200987;0.015561485572180664;0.015560302021375138;0.7178258815357048;-0.0134049983355985;0.717993225749014
61.94384;1.044433093469686;0.8332644196286004;0.7976713639668492;6.22157072334304e-06;5.950944793750812e-06;1.0446859381012323;9.99997740074816;0.8335330600902888;0.015561482045599104;0.015560384622862154;0.7178245479774201;-0.013405000119525994;0.717992774410864
61.95384;1.0444332046277383;0.8332640699470028;0.7976709531635663;6.2214318551302655e-06;5.9514319052102805e-06;1.044687841867964;9.99998432296564;0.8335337429403603;0.015561479582035426;0.015560467092459847;0.7178232273115682;-0.013405001873463942;0.7179922874040611
61.96384;1.044433140887591;0.8332636579734565;0.7976704390675805;6.221299749954823e-06;5.95190602159986e-06;1.0446898265987101;9.999990339648981;0.8335344423096845;0.015561478305989985;0.015560549237023857;0.7178219217687336;-0.01340500359732473;0.7179917693921221
61.97384;1.0444329019102883;0.8332631828827601;0.7976698307788207;6.221176186568463e-06;5.952364266640693e-06;1.044691893997858;9.999995412137345;0.8335351566042735;0.015561478329497653;0.015560630863467734;0.7178206330826946;-0.013405005291772779;0.717991226422155
61.98384;1.0444324864852108;0.8332626421262253;0.7976691387364805;6.22106232010391e-06;5.952804184421935e-06;1.0446940463316827;9.99999952323683;0.8335358835233329;0.015561479757346149;0.015560711802129788;0.7178193624619804;-0.01340500695786029;0.7179906651000153
61.99384;1.0444318929689522;0.8332620323179194;0.797668372871349;6.2209582627698e-06;5.953223458486189e-06;1.0446962854237452;10.000002676152517;0.8335366195072214;0.015561482681971254;0.01556079190850866;0.7178181104309329;-0.013405008596473136;0.717990092409769
62.00384;1.04443112056112;0.8332613504825972;0.7976675410258867;6.220863200169999e-06;5.9536198344095555e-06;1.0446986123608917;10.000004882847247;0.8335373602897733;0.015561487167467958;0.015560871051856034;0.7178168775153073;-0.013405010208036033;0.7179895155674979
62.01384;1.044430170526236;0.8332605945914172;0.7976666491351816;6.2207757723558585e-06;5.953991285155863e-06;1.0447010277890716;10.000006156415283;0.8335381019096255;0.015561493233272779;0.015560949105890148;0.7178156649853973;-0.013405011792584022;0.7179889410838907
62.02384;1.0444290466915362;0.8332597635707236;0.7976657021580298;6.220694210964492e-06;5.954336214167072e-06;1.0447035324635252;10.000006516797923;0.8335388416413752;0.015561500853350984;0.015561025946452905;0.7178144750843801;-0.013405013350206569;0.7179883736554012
62.03384;1.0444277547051226;0.8332588570610033;0.7976647039665327;6.220616396042101e-06;5.954653430857873e-06;1.0447061280101055;10.00000599466232;0.8335395784954385;0.015561509970609896;0.01556110145276421;0.7178133108278548;-0.013405014881438996;0.7179878162570194
62.04384;1.044426301085472;0.8332578747717586;0.7976636569027512;6.220540153041349e-06;5.954942061786552e-06;1.0447088165187333;10.000004626996937;0.8335403131035057;0.015561520503804686;0.015561175509139637;0.7178121750924709;-0.013405016387131211;0.7179872708888521
62.05384;1.044424693282286;0.83325681609253;0.797662562488444;6.220463699586813e-06;5.9552016134572114e-06;1.044711599115165;10.00000245387781;0.8335410471338565;0.01556153233908109;0.015561248015690905;0.7178110695334368;-0.0134050178679451;0.7179867385930682
62.06384;1.0444229395984108;0.8332556805088311;0.7976614225498878;6.220385930115519e-06;5.95543200604781e-06;1.0447144753559434;9.999999509001373;0.8335417826330789;0.01556154532814121;0.01556131890366198;0.7178099940707778;-0.013405019323849311;0.7179862193051193
62.07384;1.044421048275242;0.8332544677638523;0.7976602396117196;6.220306310622819e-06;5.955633546557116e-06;1.0447174436841644;9.999995802079393;0.8335425211641652;0.01556155930137867;0.01556138813183161;0.7178089467006615;-0.013405020753947212;0.7179857123070742
62.08384;1.0444190269852986;0.8332531773621628;0.797659016688326;6.220224615706335e-06;5.955806926539662e-06;1.0447205022802697;9.999991314834837;0.8335432624816835;0.015561574080596186;0.015561455664105784;0.7178079235450618;-0.013405022156876351;0.7179852169517735
62.09384;1.0444168828348404;0.8332518086825562;0.7976577567191148;6.220140862928146e-06;5.955952911842059e-06;1.0447236497549388;9.999986022726024;0.8335440039997168;0.015561589485236223;0.015561521450817286;0.7178069194681079;-0.013405023531436118;0.7179847332194017
62.10384;1.0444146220053212;0.8332503621050779;0.7976564621033706;6.220055408946191e-06;5.956071902060648e-06;1.0447268854437655;9.999979922832985;0.8335447417487526;0.015561605342303593;0.015561585432524864;0.7178059292177678;-0.01340502487679598;0.7179842619503908
62.11384;1.0444122491163292;0.8332488401367306;0.7976551354268159;6.219969063096638e-06;5.95616401857117e-06;1.0447302096261117;9.999973042018702;0.8335454709601634;0.015561621506017892;0.01556164756208409;0.7178049485051914;-0.013405026192178131;0.717983804991293
62.12384;1.044409766762671;0.8332472474538758;0.7976537811598798;6.219883163793893e-06;5.956229509447678e-06;1.0447336230996813;9.999965429305892;0.8335461855237288;0.01556163787167976;0.0155617078163242;0.7178039744954602;-0.013405027476419144;0.7179833653248516
62.13384;1.0444071753602437;0.8332455899357313;0.7976524063235748;6.219799501765053e-06;5.956268872976032e-06;1.0447371260848493;9.999957148743972;0.8335468781419234;0.015561654370192543;0.01556176619882073;0.7178030059511149;-0.01340502872794125;0.7179829467305101
62.14384;1.044404473593346;0.8332438739788278;0.7976510193573614;6.219720108446614e-06;5.9562825181021915e-06;1.0447407177002008;9.999948269233206;0.8335475418103728;0.015561670954311718;0.015561822755576715;0.7178020434903681;-0.013405029945208327;0.7179825530159551
62.15384;1.0444016596137864;0.833242106215931;0.7976496287634371;6.219646971952237e-06;5.956270174606488e-06;1.0447443952812392;9.999938849001397;0.8335481707735826;0.015561687592136239;0.015561877584856713;0.7178010894455268;-0.01340503112713333;0.7179821876523116
62.16384;1.0443987319541113;0.8332402925408905;0.7976482429592927;6.2195815767056435e-06;5.956230725453148e-06;1.0447481533051028;9.999928929635777;0.8335487601659308;0.015561704259531683;0.015561930825917412;0.7178001462593374;-0.013405032273066471;0.7179818537767323
62.17384;1.0443956891349329;0.8332384370914682;0.7976468708495311;6.219524695428411e-06;5.956162800414386e-06;1.0447519838960087;9.999918541900428;0.8335493057089318;0.015561720914395385;0.015561982647480906;0.7177992142068698;-0.013405033382476686;0.7179815537197426
62.18384;1.0443925288870153;0.8332365423698269;0.7976455217437636;6.219476946172035e-06;5.956065373672803e-06;1.044755878358868;9.999907704862851;0.8335498037484296;0.015561737474255967;0.015562033237253355;0.71779829094741;-0.01340503445472402;0.7179812884020538
62.19384;1.0443892485185555;0.8332346099910012;0.7976442042016179;6.219439444074522e-06;5.9559377520857305e-06;1.0447598284313004;9.999896415833838;0.8335502509748945;0.015561753829266944;0.015562082782194866;0.7177973731753874;-0.013405035489244948;0.7179810573547654
62.20384;1.0443858461732267;0.8332326413095585;0.7976429250125006;6.219413764889702e-06;5.9557793190038615e-06;1.0447638276933;9.999884654253249;0.8335506440025343;0.015561769877659748;0.015562131451743288;0.7177964581788007;-0.013405036485834349;0.7179808588974311
62.21384;1.0443823213479744;0.8332306376736114;0.7976416894462747;6.219401473992267e-06;5.955589434437066e-06;1.044767871988786;9.999872402323861;0.8335509789811469;0.01556178554681942;0.015562179389374762;0.7177955443537335;-0.013405037444518271;0.7179806900059059
62.22384;1.0443786745413768;0.8332286008547257;0.797640501824668;6.219403738836038e-06;5.9553676653975885e-06;1.0447719579986938;9.999859654522183;0.8335512513836809;0.015561800785033985;0.015562226711709617;0.7177946313501852;-0.013405038365158259;0.7179805465403117
62.23384;1.04437490710444;0.8332265341109569;0.7976393650625699;6.2194212454036485e-06;5.9551141216569755e-06;1.0447760817612828;9.999846412729783;0.8335514561897502;0.015561815542527214;0.015562273515258827;0.7177937203702238;-0.01340503924719176;0.7179804243633486
62.24384;1.0443710212292394;0.8332244429118114;0.7976382794099339;6.219454251465596e-06;5.954829451594926e-06;1.0447802383779514;9.999832689370589;0.833551588590625;0.01556182976225676;0.015562319871720076;0.7177928141563595;-0.013405040089729973;0.7179803205719336
62.25384;1.044367020060536;0.8332223345503137;0.7976372418808066;6.219502512307862e-06;5.954514722702273e-06;1.0447844229902647;9.99981851392558;0.8335516449946655;0.015561843381969342;0.015562365803569041;0.71779191596047;-0.013405040892046001;0.7179802338415806
62.26384;1.0443629078363577;0.8332202170194632;0.7976362477594982;6.219565278763723e-06;5.954171299575489e-06;1.0447886321177342;9.999803926557695;0.8335516234164002;0.015561856339177215;0.015562411259676426;0.7177910282782882;-0.013405041654206046;0.7179801639233916
62.27384;1.044358689408729;0.8332180982109045;0.7976352931044296;6.219641557110152e-06;5.95380049428918e-06;1.0447928634433477;9.999788965170547;0.8335515232682569;0.015561868570825359;0.015562456111636806;0.7177901526327901;-0.01340504237738404;0.7179801107271896
62.28384;1.044354369507234;0.8332159858908833;0.797634375876795;6.219730364008802e-06;5.953403354273468e-06;1.044797114799505;9.99977366120642;0.8335513451966141;0.015561880013132507;0.015562500179233182;0.7177892898479994;-0.013405043063580153;0.71798007334607
62.29384;1.0443499524332063;0.8332138874567956;0.7976334956752626;6.219830785294888e-06;5.952980956409014e-06;1.0448013843776944;9.999758050903976;0.8335510906541072;0.015561890613839956;0.015562543271686493;0.7177884398994561;-0.013405043714892362;0.7179800496428831
62.30384;1.0443454425758187;0.8332118091136125;0.7976326533718717;6.219941994198325e-06;5.952534955215432e-06;1.0448056711182037;9.999742186570778;0.8335507613733727;0.015561900354253956;0.015562585218912147;0.7177876021598522;-0.013405044332901062;0.7179800367759411
62.31384;1.044340845323746;0.8332097554485135;0.7976318509323549;6.220063316619624e-06;5.952067835549065e-06;1.0448099741552601;9.999726131619799;0.8335503593820368;0.015561909256868225;0.01556262588092334;0.7177867762738972;-0.013405044918649862;0.7179800323256573
62.32384;1.0443361669184057;0.8332077296201731;0.7976310911219877;6.220194146805741e-06;5.951582642340027e-06;1.044814292378933;9.99970995197907;0.8335498871083129;0.015561917359787498;0.015562665146339638;0.7177859621614703;-0.013405045473028841;0.7179800350949219
62.33384;1.0443314133192994;0.8332057336975806;0.7976303766842381;6.220333760539332e-06;5.951082558748432e-06;1.044818624307737;9.999693713167707;0.8335493470974586;0.015561924689151919;0.015562702936587363;0.7177851591619748;-0.013405045997123537;0.717980044845581
62.34384;1.0443265897779426;0.8332037691615097;0.7976297092944489;6.220481377817286e-06;5.9505706540017626e-06;1.044822967800339;9.999677476972009;0.8335487418287257;0.015561931266968938;0.0155627392065824;0.7177843659717806;-0.013405046492312719;0.7179800616927996
62.35384;1.0443217012297958;0.8332018376370373;0.7976290893466962;6.220636361547433e-06;5.950049818500554e-06;1.0448273200936204;9.999661301178152;0.833548073828601;0.015561937128608235;0.015562773930270349;0.7177835814355585;-0.01340504696008862;0.7179800858404193
62.36384;1.0443167522727814;0.8331999416842077;0.7976285167522906;6.2207981184928435e-06;5.949522884183592e-06;1.044831678127759;9.99964524056562;0.8335473458008089;0.015561942319144964;0.015562807102410472;0.7177828049710002;-0.013405047401934779;0.7179801168013943
62.37384;1.0443117469022327;0.8331980846945604;0.797627992117148;6.220965855186604e-06;5.948992706506728e-06;1.0448360385117819;9.99962933827844;0.8335465604175077;0.015561946892991372;0.015562838766298043;0.7177820364369584;-0.013405047819558057;0.7179801524714217
62.38384;1.0443066889835093;0.8331962692718615;0.7976275174473934;6.221138727217268e-06;5.948462107792209e-06;1.044840397359198;9.99961361146506;0.8335457198500404;0.015561950936662478;0.015562869018406868;0.7177812761704353;-0.013405048215036113;0.7179801896033747
62.39384;1.0443015831374676;0.8331944959752564;0.7976270958198418;6.221316192348251e-06;5.947933964734374e-06;1.0448447505712617;9.99959804588864;0.8335448261917632;0.015561954585199864;0.015562897977449067;0.7177805252341921;-0.013405048590505734;0.7179802250669137
62.40384;1.0442964347509294;0.8331927640215443;0.7976267309463019;6.2214978277225194e-06;5.9474112650788415e-06;1.0448490944307083;9.9995826072631;0.8335438822700968;0.015561958010159176;0.015562925751619335;0.7177797848931128;-0.013405048947883198;0.7179802561056998
62.41384;1.044291249177976;0.8331910725420105;0.7976264274900672;6.221682756461506e-06;5.946896732972313e-06;1.0448534261561333;9.99956725906997;0.8335428913052734;0.015561961394769184;0.015562952428246412;0.7177790552291408;-0.013405049288868667;0.7179802794318952
62.42384;1.0442860316926026;0.8331894211015192;0.7976261908874062;6.22186938408428e-06;5.946392400041665e-06;1.044857743749544;9.999551965285786;0.83354185662286;0.015561964911288523;0.01556297809303277;0.7177783344209949;-0.013405049614976081;0.7179802905939908
62.43384;1.0442807882097236;0.8331878100060098;0.7976260262952753;6.2220555221788005e-06;5.945899694911135e-06;1.044862044657173;9.999536675682656;0.8335407821544238;0.01556196870879588;0.015563002854175613;0.7177776192865576;-0.01340504992759995;0.717980284704746
62.44384;1.0442755251273232;0.8331862406279574;0.7976259383546023;6.222238767395948e-06;5.945419791480294e-06;1.0448663250228047;9.999521315568666;0.8335396721493846;0.015561972916198567;0.015563026842359173;0.7177769061829163;-0.013405050228001847;0.7179802577889487
62.45384;1.044270248280151;0.8331847154438239;0.7976259311900749;6.222416941336347e-06;5.94495376345942e-06;1.0448705811043861;9.999505790881088;0.8335385301450523;0.015561977650241896;0.01556305019759888;0.7177761918691339;-0.013405050517080774;0.7179802071002793
62.46384;1.0442649627107559;0.8331832377762666;0.797626007287292;6.222588254714388e-06;5.944502616579816e-06;1.0448748111343595;9.999489998640021;0.8335373586161152;0.015561983018907741;0.015563073060592353;0.7177754741962094;-0.01340505079519514;0.7179801302823507
62.47384;1.0442596736128258;0.833181811268373;0.797626166813953;6.222751317297908e-06;5.944067197755815e-06;1.0448790158058558;9.999473835749052;0.83353615971626;0.01556198912078249;0.015563095554727114;0.7177747522753182;-0.013405051062127419;0.7179800247880701
62.48384;1.0442543875413683;0.8331804394332664;0.7976264080965723;6.2229052333482855e-06;5.943648008256037e-06;1.0448831974259327;9.999457208938527;0.8335349365527247;0.015561996043140855;0.015563117762599539;0.7177740263113634;-0.013405051317196047;0.7179798878314284
62.49384;1.044249113599048;0.8331791255750336;0.7976267280477394;6.2230495618573355e-06;5.943245139344728e-06;1.0448873584472926;9.999440045699467;0.8335336939396419;0.015562003860683815;0.015563139734447553;0.7177732971822;-0.013405051559577517;0.7179797161789992
62.50384;1.044243863635275;0.8331778727205266;0.7976271228749586;6.223184087903553e-06;5.942858248420334e-06;1.044891500508917;9.999422300543895;0.8335324381441277;0.015562012634999345;0.015563161523249222;0.7177725657658414;-0.013405051788513702;0.7179795062383034
62.51384;1.0442386502717202;0.8331766833751839;0.7976275891574917;6.223308726802459e-06;5.942486667144289e-06;1.044895624117354;9.999403954505864;0.8335311760122677;0.015562022411902172;0.01556318320486526;0.7177718326875427;-0.013405052003365297;0.7179792546666985
62.52384;1.0442334846982864;0.8331755593257137;0.7976281234849966;6.223423531738376e-06;5.942129745097787e-06;1.0448997283352988;9.999385008012014;0.8335299138403103;0.015562033213670808;0.015563204866892597;0.7177710988489874;-0.013405052203807931;0.7179789585647907
62.53384;1.044228376733195;0.8331745016235859;0.7976287211813801;6.223528558641679e-06;5.9417870029500505e-06;1.0449038110479192;9.999365469806873;0.8335286566443751;0.015562045038990668;0.015563226586203445;0.717770366155899;-0.013405052389893353;0.717978615460947
62.54384;1.0442233356188744;0.8331735108587555;0.7976293762614747;6.223623694941556e-06;5.941458025124512e-06;1.044907870079938;9.999345349739063;0.8335274086476144;0.015562057878009244;0.015563248421423868;0.7177696377595952;-0.013405052561640074;0.7179782237670019
62.55384;1.0442183696295533;0.8331725876565775;0.7976300815301921;6.223708789570398e-06;5.941142535627628e-06;1.0449119040684525;9.999324656306;0.8335261741624657;0.015562071721720952;0.015563270415430163;0.7177689176824857;-0.013405052718503117;0.7179777826907399
62.56384;1.044213485562508;0.8331717327999711;0.7976308278318387;6.223783982506113e-06;5.940840774675626e-06;1.0449159126676035;9.999303398972385;0.8335249575499172;0.015562086563060414;0.015563292596177274;0.7177682104840946;-0.013405052859297698;0.7179772912669029
62.57384;1.044208688819401;0.8331709470428791;0.7976316046729094;6.223849627735722e-06;5.940553789004066e-06;1.04491989651809;9.999281596152255;0.8335237630412772;0.015562102391817484;0.01556331498089423;0.7177675219686406;-0.01340505298261926;0.7179767478636312
62.58384;1.044203983480372;0.8331702314081948;0.79763240257955;6.223905736696135e-06;5.940283152538653e-06;1.0449238571451367;9.999259278377277;0.8335225948406534;0.01556211916862171;0.01556333758031011;0.7177668602034895;-0.013405053087200112;0.7179761503503399
62.59384;1.0441993725286365;0.8331695873879895;0.7976332140442385;6.223951571586616e-06;5.940030231099177e-06;1.0449277967953423;9.999236484582502;0.8335214564093198;0.015562136807312716;0.015563360392726586;0.7177662347921426;-0.013405053171994296;0.7179754963723668
62.60384;1.0441948587512606;0.8331690163408759;0.7976340319924913;6.223985773772046e-06;5.939795580962476e-06;1.044931718062531;9.999213260225492;0.8335203497514422;0.015562155197386832;0.015563383401634524;0.7177656549160306;-0.013405053236281241;0.7179747836798238
62.61384;1.0441904457698015;0.8331685188120442;0.7976348484100438;6.224006844162615e-06;5.939578656430856e-06;1.0449356235298874;9.999189660622376;0.8335192762222005;0.01556217423313652;0.015563406595763775;0.7177651285726679;-0.013405053279722383;0.7179740100561981
62.62384;1.0441861382214381;0.8331680946413421;0.7976356547763445;6.2240136058329436e-06;5.939377874986003e-06;1.044939515907591;9.999165760243498;0.8335182378152696;0.015562193817457161;0.015563429986845945;0.7177646630939238;-0.01340505330217431;0.7179731730347833
62.63384;1.0441819415188172;0.8331677442133016;0.7976364431050865;6.224005348935349e-06;5.939191230153031e-06;1.0449433980739478;9.999141657708273;0.8335172371979275;0.015562213848121354;0.015563453594566214;0.7177642651533737;-0.013405053303305344;0.7179722704503352
62.64384;1.0441778618350708;0.8331674695261684;0.7976372063423577;6.22398160448432e-06;5.9390169425769566e-06;1.0449472724795585;9.999117465477092;0.8335162767875878;0.015562234207887077;0.01556347742192942;0.7177639399098112;-0.01340505328231218;0.7179713013928186
62.65384;1.0441739056977215;0.8331672731572258;0.797637938285642;6.223942023337893e-06;5.938853417337618e-06;1.0449511408619467;9.99909329345283;0.833515358515216;0.015562254775276445;0.015563501448450142;0.7177636904853112;-0.013405053238027364;0.7179702661177603
62.66384;1.0441700787233237;0.8331671562697208;0.797638633254985;6.2238866786496e-06;5.938698764308373e-06;1.04495500517547;9.999069238103447;0.8335144845449718;0.015562275439034079;0.015563525635355008;0.717763518219422;-0.013405053169086774;0.7179691650432557
62.67384;1.0441663845046405;0.8331671179089926;0.7976392858709875;6.223816253791045e-06;5.93855068653597e-06;1.0449588685285969;9.99904537666751;0.8335136575261987;0.015562296092238824;0.015563549941701034;0.7177634229812072;-0.013405053073969105;0.7179679982308489
62.68384;1.0441628254350066;0.8331671551830417;0.7976398917155096;6.223731831170867e-06;5.938406899285546e-06;1.044962734134359;9.999021763337897;0.8335128798981959;0.015562316619526473;0.015563574341221686;0.7177634031541896;-0.013405052951289347;0.7179667656631761
62.69384;1.0441594047039642;0.8331672636440753;0.7976404481843656;6.223634694192297e-06;5.938265533456057e-06;1.0449666033540697;9.998998427216288;0.8335121529075641;0.01556233689573982;0.015563598822652897;0.7177634555741302;-0.013405052800096625;0.7179654672712366
62.70384;1.044156126214733;0.8331674384499983;0.7976409544507915;6.223526304266587e-06;5.938125233031663e-06;1.0449704753128575;9.998975376981093;0.833511475978355;0.015562356793657292;0.015563623386779746;0.7177635757490264;-0.013405052619769276;0.7179641025879057
62.71384;1.0441529925055486;0.8331676754729507;0.7976414109772224;6.2234083187557705e-06;5.937985190064079e-06;1.0449743475896662;9.99895261493109;0.8335108470972269;0.015562376192726471;0.015563648052305392;0.7177637584234786;-0.013405052409907832;0.7179626709706379
62.72384;1.0441500042127647;0.8331679708751494;0.7976418188782112;6.223282573178322e-06;5.937845168335476e-06;1.044978216818298;9.998930149628828;0.833510263931648;0.015562394978685083;0.015563672863365565;0.7177639980411543;-0.013405052170219381;0.7179611721858127
62.73384;1.0441471613643842;0.8331683200510803;0.7976421793906425;6.223151038819833e-06;5.937705231830564e-06;1.0449820792047693;9.998907994668427;0.8335097246034822;0.015562413028603197;0.015563697894024932;0.7177642887198951;-0.013405051900003576;0.7179596064781503
62.74384;1.0441444634436834;0.8331687176506155;0.7976424941751781;6.223015813297813e-06;5.9375653605157595e-06;1.0449859306945342;9.998886155744563;0.8335092283184782;0.015562430195414536;0.015563723247268868;0.7177646241270063;-0.01340505159775941;0.717957974377083
62.75384;1.0441419082358914;0.8331691583240943;0.7976427656503859;6.222879174787436e-06;5.937425556943274e-06;1.0449897671539865;9.998864621387787;0.833508776279144;0.015562446304335046;0.015563749041741817;0.7177649975576651;-0.013405051261482115;0.7179562770584037
62.76384;1.0441394925751284;0.8331696372618175;0.7976429964089315;6.222743634218104e-06;5.937286293353051e-06;1.0449935848646086;9.99884337180712;0.8335083714864262;0.015562461159738443;0.015563775391063949;0.7177654019509603;-0.0134050508892326;0.7179545169737065
62.77384;1.0441372147057466;0.8331701509366535;0.7976431889149977;6.22261191379505e-06;5.937148614392003e-06;1.044997380776714;9.998822398994045;0.8335080164405609;0.015562474568097638;0.015563802395549406;0.7177658300018991;-0.013405050479403291;0.7179526979001746
62.78384;1.0441350747982385;0.8331706980615348;0.7976433463491743;6.222486920093824e-06;5.937013936087977e-06;1.0450011528928795;9.998801714598045;0.8335077106691119;0.0155624863675388;0.015563830142801147;0.7177662746262748;-0.013405050030792388;0.7179508245030842
62.79384;1.044133073550615;0.8331712796929733;0.7976434732628062;6.222371738881984e-06;5.936883922951292e-06;1.045004901135771;9.998781342895827;0.8335074507854868;0.015562496437889026;0.015563858700297131;0.7177667293978652;-0.013405049542807643;0.7179489017067532
62.80384;1.0441312114846693;0.8331718980393485;0.7976435749838495;6.222269634172248e-06;5.936760380084646e-06;1.0450086275403234;9.998761317423252;0.8335072325252029;0.015562504691966109;0.015563888111287637;0.7177671888219916;-0.01340504901556092;0.7179469340601602
62.81384;1.0441294890322206;0.8331725544219447;0.7976436567688693;6.222183959781572e-06;5.936645045031263e-06;1.0450123352344312;9.998741681702041;0.8335070522403834;0.015562511067647361;0.015563918400751688;0.7177676486573888;-0.013405048449731978;0.7179449255358755
62.82384;1.044127905650571;0.8331732475016239;0.7976437235103195;6.222117750418761e-06;5.9365394570178945e-06;1.0450160274407119;9.998722479688848;0.8335069077496051;0.015562515532711374;0.015563949577075083;0.7177681062213004;-0.013405047846539312;0.7179428794339262
62.83384;1.0441264584462049;0.833173973306941;0.7976437793729716;6.222073211966848e-06;5.9364451470022675e-06;1.045019707055755;9.99870374058917;0.8335067993659144;0.015562518096413834;0.015563981633609883;0.7177685601711307;-0.013405047207776804;0.7179407980172531
62.84384;1.0441251424847806;0.8331747271298284;0.7976438274307457;6.2220516972597025e-06;5.9363640233237776e-06;1.0450233761684748;9.998685477579002;0.8335067297757466;0.015562518812166233;0.015564014557445239;0.7177690093847382;-0.013405046535703128;0.7179386825678944
62.85384;1.0441239520948586;0.8331755055824667;0.7976438701385155;6.22205411647661e-06;5.936298579147734e-06;1.0450270358876974;9.998667700327626;0.8335067021220943;0.015562517775583559;0.015564048330098675;0.7177694520036365;-0.013405045832923694;0.7179365339976276
62.86384;1.044122880924686;0.8331763077695584;0.7976439101343866;6.222081096571038e-06;5.936251772008784e-06;1.0450306868717143;9.998650422271751;0.8335067185496587;0.015562515127634085;0.015564082919021524;0.7177698858835366;-0.013405045102519473;0.7179343533310665
62.87384;1.0441219213203694;0.8331771352883751;0.7976439501576473;6.222132631381862e-06;5.936226539328521e-06;1.0450343296102822;9.998633656673643;0.833506780609638;0.015562511050195363;0.015564118283970153;0.7177703093659973;-0.013405044348326633;0.7179321421383449
62.88384;1.0441210649010104;0.8331779907171637;0.7976439922547673;6.222207793984889e-06;5.936225155284723e-06;1.0450379640181775;9.998617411842973;0.8335068904783759;0.015562505741074524;0.015564154398051757;0.7177707209785656;-0.013405043574809298;0.7179299031628481
62.89384;1.0441203043269534;0.8331788757518506;0.797644037303138;6.222305070213266e-06;5.936248936595848e-06;1.045041588553568;9.998601695131923;0.8335070523372398;0.015562499374750625;0.01556419125286058;0.7177711188827272;-0.013405042786395288;0.7179276403175872
62.90384;1.0441196344653534;0.8331797906226327;0.7976440852939245;6.222423015392966e-06;5.936298404790645e-06;1.0450451995096541;9.998586522400858;0.8335072731269015;0.01556249207242916;0.015564228844132331;0.717771500775631;-0.01340504198691748;0.7179253576995319
62.91384;1.0441190523738866;0.8331807344518253;0.7976441360262154;6.222560505281376e-06;5.93637357399666e-06;1.0450487915056526;9.998571920056841;0.8335075613518179;0.0155624839137019;0.015564267160972433;0.7177718638476793;-0.013405041179570353;0.7179230587366447
62.92384;1.0441185572081366;0.8331817053734792;0.7976441892511753;6.222716652951519e-06;5.93647410863039e-06;1.045052358237059;9.998557917622636;0.8335079250909171;0.01556247498191456;0.015564306175097723;0.7177722051063773;-0.013405040366931114;0.7179207459552506
62.93384;1.0441181499089558;0.8331827003787161;0.797644244343344;6.2228909166829845e-06;5.936599260685618e-06;1.0450548918407951;9.998544538826259;0.833508371204465;0.015562465389085577;0.015564345826547114;0.7177725223549613;-0.01340503955075032;0.7179184210598171
62.94384;1.0441178322383051;0.8331837156212623;0.7976443008873739;6.223083069787705e-06;5.9367476272075395e-06;1.0450583822481696;9.998531795648049;0.8335089051555541;0.01556245526337672;0.015564386032683635;0.7177728148785354;-0.013405038731869967;0.7179160854111013
62.95384;1.044117605899797;0.8331847468727962;0.7976443598531346;6.223292623196667e-06;5.936916986829282e-06;1.0450618184834184;9.998519687994376;0.8335095305866431;0.015562444725989794;0.01556442670934605;0.7177730830246496;-0.013405037910461891;0.7179137406588161
62.96384;1.044117472431728;0.8331857895692454;0.7976444239362606;6.2235181989075915e-06;5.9371045075518875e-06;1.0450651903091157;9.998508204308703;0.8335102492476305;0.015562433869811812;0.01556446776571772;0.7177733274221229;-0.013405037086377827;0.7179113890267366
62.97384;1.0441174342431698;0.833186839102042;0.7976444974200487;6.2237573970926976e-06;5.93730700907497e-06;1.0450684884068089;9.998497318844976;0.8335110614015915;0.015562422747323989;0.015564509095887809;0.7177735488658873;-0.013405036259249218;0.7179090333503473
62.98384;1.04411749565055;0.8331878916543851;0.7976445862000807;6.224007078533564e-06;5.937520713068217e-06;1.0450717041491902;9.998486993847527;0.8335119662493555;0.01556241137579472;0.015564550589665157;0.7177737485589052;-0.013405035428460332;0.7179066770538522
62.99384;1.0441176621317818;0.8331889451519536;0.7976446974010901;6.224263731222695e-06;5.937740948717802e-06;1.045074829528197;9.998477187521786;0.8335129623733807;0.015562399752930816;0.015564592132837368;0.7177739280901929;-0.013405034593552115;0.7179043238280126
63.00384;1.0441179386234243;0.8331899993956104;0.7976448380809193;6.224523814765542e-06;5.937962583306359e-06;1.045077856798675;9.998467860737149;0.8335140481043462;0.015562387873551013;0.015564633600733312;0.717774089211536;-0.013405033754670002;0.7179019771225624
63.01384;1.0441183288326639;0.8331910550112659;0.7976450135929349;6.2247842485084795e-06;5.9381806786470355e-06;1.0450807784906613;9.998458984029748;0.8335152213838668;0.015562375735001152;0.015564674865834136;0.7177742335880851;-0.013405032912384674;0.7178996399303968
63.02384;1.0441188356869382;0.8331921128960528;0.7976452267927937;6.225043007158526e-06;5.93839071060239e-06;1.0450835882690561;9.998450545305095;0.8335164792199773;0.015562363326522185;0.015564715803709224;0.7177743624725039;-0.01340503206726772;0.7178973146248443
63.03384;1.0441194616673741;0.8331931745985051;0.7976454787328753;6.225299365750733e-06;5.93858858842255e-06;1.0450862816730613;9.998442550086779;0.8335178175146462;0.01556235061956516;0.015564756295328552;0.7177744764349913;-0.013405031219802228;0.7178950026217648
63.04384;1.044120208536807;0.833194242334087;0.7976457701317613;6.225553630639802e-06;5.9387706382937775e-06;1.0450888558721414;9.998435011190347;0.8335192318462511;0.015562337574008446;0.015564796236954002;0.7177745756945735;-0.013405030370526722;0.7178927048698278
63.05384;1.0441210775084053;0.8331953184920166;0.7976461019183227;6.225806679990384e-06;5.938933527586789e-06;1.0450913089515697;9.998427933653165;0.8335207183882141;0.015562324151689849;0.015564835544315746;0.7177746609436371;-0.013405029519935998;0.7178904235202008
63.06384;1.0441220699787996;0.8331964050180896;0.7976464744613528;6.226059473519056e-06;5.939074256601012e-06;1.0450936397659107;9.998421303941573;0.833522273435075;0.01556231032036606;0.015564874137188477;0.7177747337257481;-0.013405028668195613;0.7178881629319794
63.07384;1.0441231876455626;0.8331975029678544;0.7976468866056551;6.226312676816978e-06;5.9391902468498225e-06;1.0450958485933293;9.998415092546775;0.833523892328379;0.015562296051267998;0.01556491191314676;0.7177747961937488;-0.013405027815288524;0.7178859287869317
63.08384;1.0441244324742458;0.8331986122196323;0.7976473354510897;6.22656659485059e-06;5.939279536811592e-06;1.0450979373830647;9.998409265187728;0.8335255697047497;0.015562281325177446;0.015564948735627939;0.7177748507881508;-0.013405026961528649;0.7178837266561622
63.09384;1.0441258071098551;0.8331997313150774;0.797647817569935;6.226821292802972e-06;5.93934091303472e-06;1.0450999091285418;9.998403790883529;0.833527300147438;0.015562266149436824;0.015564984454234237;0.7177748999093714;-0.013405026107737127;0.7178815614806391
63.10384;1.0441273146701497;0.8332008578502995;0.7976483306001199;6.227076705910652e-06;5.939373768688913e-06;1.0451017675744254;9.998398643236866;0.833529077856959;0.015562250576093725;0.015565018932254414;0.7177749458052088;-0.013405025254878867;0.717879437592157
63.11384;1.0441289576436852;0.8332019890982915;0.7976488727326362;6.227332644433272e-06;5.939377994678234e-06;1.0451035172436995;9.998393791811619;0.8335308962253601;0.015562234707525926;0.015565052046721867;0.7177749912009411;-0.013405024403563495;0.7178773585802277
63.12384;1.0441307364047812;0.8332031220259575;0.797649440210321;6.227588711091047e-06;5.939354054103113e-06;1.045105162797806;9.99838919203342;0.8335327479963269;0.015562218683012507;0.015565083677586487;0.7177750399416003;-0.01340502355392498;0.7178753273898407
63.13384;1.0441326479056383;0.8332042525047714;0.797650025774058;6.227844214018331e-06;5.939302942967832e-06;1.0451067080169567;9.998384786366447;0.8335346256273377;0.015562202655237759;0.015565113705340427;0.7177750963394554;-0.013405022705913407;0.7178733468171705
63.14384;1.0441346857144989;0.8332053746271068;0.7976506200978865;6.228098135883395e-06;5.939226135046147e-06;1.04510815543306;9.998380509925727;0.8335365213703466;0.015562186776502684;0.015565142005644541;0.7177751635510491;-0.013405021859629822;0.7178714196873414
63.15384;1.0441368415472994;0.8332064813712114;0.7976512147170103;6.228349345095772e-06;5.939125658358354e-06;1.0451095070013399;9.998376297397805;0.8335384271635189;0.015562171204538372;0.015565168451346995;0.7177752424492878;-0.013405021015470576;0.7178695485370407
63.16384;1.0441391071218398;0.8332075657962272;0.7976518034052578;6.2285970494783455e-06;5.9390039551361956e-06;1.045110765693466;9.998372094930682;0.8335403351417666;0.015562156113132263;0.015565192937813067;0.7177753317301686;-0.013405020174021029;0.7178677351867132
63.17384;1.0441414758627086;0.8332086211268707;0.7976523813382658;6.228841041567733e-06;5.938863493601191e-06;1.04511193720276;9.998367865622855;0.8335422387688873;0.015562141691108922;0.015565215411058665;0.7177754288860173;-0.01340501933588304;0.7178659801893018
63.18384;1.0441439433900968;0.8332096405003461;0.7976529434073121;6.2290816297967535e-06;5.938706510886429e-06;1.0451130298394107;9.998363581739946;0.8335441333216655;0.01556212812742831;0.015565235876949336;0.717775531423839;-0.013405018501614796;0.7178642825463097
