time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.19384;1.0441465050169687;0.8332106176328097;0.7976534833621931;6.229319612425484e-06;5.938535003419879e-06;1.0451140524415252;9.99835921200552;0.8335460149522754;0.015562115587119625;0.015565254392012185;0.7177756377781045;-0.013405017671722816;0.7178626401619383
63.20384;1.04414915266658;0.8332115473512433;0.797653994847638;6.229556268768118e-06;5.93835091814996e-06;1.0451150125463715;9.998354714458888;0.8335478792086698;0.015562104188403328;0.015565271040798426;0.7177757475957723;-0.013405016846666324;0.7178610503011995
63.21384;1.0441518752617565;0.8332124251647159;0.7976544730507109;6.229793279682263e-06;5.938156294095826e-06;1.0451159160287926;9.998350044666442;0.8335497202392125;0.015562093994705201;0.015565285915084048;0.717775861597413;-0.013405016026717311;0.7178595099162854
63.22384;1.0441546609278392;0.8332132470868404;0.7976549147585743;6.2300327196241255e-06;5.937953002262285e-06;1.0451167679179731;9.998345173634682;0.8335515312947009;0.015562085037623873;0.015565299113058833;0.7177759810769274;-0.013405015211814565;0.7178580166631294
63.23384;1.0441574975837693;0.8332140101148089;0.7976553170837554;6.230276962112915e-06;5.937742350976058e-06;1.045117573462164;9.998340091997395;0.8335533064409084;0.015562077358115798;0.015565310745987984;0.7177761073040001;-0.01340501440165129;0.717856569853926
63.24384;1.0441603728786173;0.8332147124579385;0.7976556764272643;6.230528284711659e-06;5.937525024301002e-06;1.045118338522894;9.998334797659417;0.8335550419740014;0.01556207101759765;0.015565320934250448;0.7177762414396359;-0.01340501359565067;0.717855170447659
63.25384;1.0441632751771255;0.8332153532038822;0.7976559881434182;6.230788325705695e-06;5.937301254832746e-06;1.0451190695649217;9.99832928632395;0.8335567364819148;0.01556206607058177;0.015565329801062127;0.7177763846289501;-0.013405012792826741;0.7178538208195601
63.26384;1.0441661945791747;0.833215931801697;0.7976562471880038;6.231057816939051e-06;5.937071057152757e-06;1.0451197730545476;9.99832354989255;0.8335583905456111;0.015562062543986463;0.015565337465708371;0.7177765376543699;-0.013405011992024317;0.717852524267594
63.27384;1.0441691227964343;0.8332164478201869;0.797656449859533;6.231336879362834e-06;5.936834431436731e-06;1.0451204535625862;9.998317579404162;0.8335600066086134;0.015562060445226285;0.015565344028073986;0.7177767005045694;-0.013405011192469705;0.7178512837797274
63.28384;1.0441720522318014;0.8332169010632249;0.7976565952599102;6.231625698866243e-06;5.936591446062723e-06;1.045121111870284;9.998311370945352;0.8335615882513426;0.015562059773823852;0.015565349549820605;0.7177768726472483;-0.013405010394208829;0.7178501012211297
63.29384;1.0441749752506722;0.8332172918761288;0.7976566852723719;6.23192511536202e-06;5.936342257292812e-06;1.0451217449370889;9.99830492413134;0.8335631392557495;0.01556206051423005;0.015565354041274024;0.7177770541195704;-0.013405009598034145;0.7178489777947251
63.30384;1.04417788416549;0.8332176214293783;0.7976567235585162;6.2322366399574046e-06;5.936086993506168e-06;1.0451223474318951;9.998298233393603;0.8335646635828178;0.015562062624453315;0.015565357468109019;0.7177772466035465;-0.013405008804926285;0.717847914842796
63.31384;1.044180771403732;0.8332178920125767;0.7976567145034198;6.232561895598264e-06;5.935825646384682e-06;1.0451229129264124;9.99829129178888;0.8335661657605888;0.015562066036398212;0.01556535977556261;0.7177774536475168;-0.01340500801559167;0.7178469138840518
63.32384;1.044183629425921;0.8332181073604229;0.7976566627385184;6.232902058547255e-06;5.935558266568063e-06;1.0451234341298763;9.998284109312593;0.8335676509818699;0.015562070667113223;0.015565360900120988;0.7177776800260078;-0.01340500723024379;0.7178459761226018
63.33384;1.0441864508496115;0.8332182725008656;0.7976565729531762;6.233257608632621e-06;5.935285176359314e-06;1.045123903196381;9.99827672101805;0.833569125242353;0.015562076434802181;0.015565360770359794;0.7177779308180093;-0.013405006448448976;0.717845102117459
63.34384;1.0441892292887194;0.8332183934061487;0.7976564492653007;6.23362825607651e-06;5.935006936277079e-06;1.0451243120453888;9.998269175921077;0.8335705951113173;0.015562083259455343;0.01556535931744158;0.7177782106650239;-0.0134050056692458;0.7178442917154263
63.35384;1.0441919601709613;0.8332184768195934;0.7976562951819888;6.2340130578141666e-06;5.934724339720455e-06;1.04512465213616;9.998261525020105;0.8335720667783741;0.015562091050491958;0.015565356481671622;0.7177785230931691;-0.0134050048915178;0.717843544619771
63.36384;1.0441946402417805;0.8332185292537099;0.797656114900073;6.234410824176175e-06;5.9344383851942485e-06;1.0451249142655308;9.998253819268013;0.833573545425636;0.015562099706587517;0.01556535220145949;0.7177788697887227;-0.013405004114291139;0.7178428612827058
63.37384;1.0441972668894055;0.8332185551612062;0.7976559143585031;6.2348205901892555e-06;5.9341500450385915e-06;1.0451250888213275;9.998246113841248;0.833575035633942;0.015562109127062206;0.015565346400524526;0.7177792503941057;-0.013405003336912682;0.7178422429035666
63.38384;1.0441998385157372;0.8332185561602106;0.7976557011392348;6.235241726216558e-06;5.933860279659989e-06;1.0451251663425443;9.99823847283904;0.8335765420435257;0.015562119225567625;0.015565338994618911;0.7177796631895642;-0.013405002559161572;0.717841691117346
63.39384;1.0442023541105065;0.83321853215739;0.7976554836671694;6.235673696519754e-06;5.933570308510893e-06;1.0451251380771596;9.998230960453478;0.8335780692093039;0.015562129934931843;0.015565329910472958;0.7177801060565611;-0.01340500178113578;0.7178412085064934
63.40384;1.044204811709846;0.8332184826071771;0.797655269687858;6.236115909157881e-06;5.933281535686507e-06;1.0451249954489987;9.998223620100735;0.8335796207606392;0.015562141193340798;0.015565319100173341;0.7177805770460453;-0.013405001002935261;0.7178407987541139
63.41384;1.0442072079705411;0.8332184063145056;0.7976550646502344;6.23656769789693e-06;5.9329952477513665e-06;1.045124728163391;9.998216469649979;0.8335811988436008;0.015562152928475128;0.015565306557650527;0.7177810748778624;-0.013405000224443152;0.7178404651176302
63.42384;1.0442095389382373;0.833218301015497;0.7976548715466075;6.237028089239706e-06;5.932712560675317e-06;1.0451243234638832;9.998209514738043;0.8335828041170908;0.01556216505032474;0.015565292330053042;0.7177815996032954;-0.013404999445239587;0.7178402086449067
63.43384;1.0442118003079044;0.8332181641507691;0.7976546922073695;6.2374953253286995e-06;5.932434534241848e-06;1.045123767773748;9.9982027549249;0.8335844355777866;0.015562177447635932;0.015565276504617266;0.7177821527296968;-0.013404998664602201;0.7178400285246734
63.44384;1.0442139870368807;0.8332179936729354;0.7976545285766089;6.237966475272828e-06;5.932162266915996e-06;1.0451230478708315;9.998196181172071;0.8335860903554234;0.015562189998252433;0.015565259186360415;0.7177827369602776;-0.013404997881689824;0.7178399240416318
63.45384;1.0442160935651272;0.8332177879003847;0.7976543830077858;6.238437680731855e-06;5.931897065358927e-06;1.0451221505374484;9.998189780489021;0.8335877641329834;0.015562202594724463;0.015565240482332673;0.7177833559528664;-0.013404997095716749;0.7178398954041731
63.46384;1.0442181147518588;0.8332175455102193;0.7976542577231517;6.2389052138120715e-06;5.931640571600636e-06;1.0451210633381063;9.998183551540286;0.8335894517687563;0.01556221515624111;0.01556522048465855;0.7177840134762242;-0.013404996305970779;0.717839943182847
63.47384;1.0442200464587263;0.8332172656677274;0.797654154316587;6.239366404302316e-06;5.93139477223531e-06;1.0451197764208402;9.998177516662977;0.8335911482307551;0.015562227609910486;0.015565199263559116;0.717784712359669;-0.013404995511967195;0.7178400679661509
63.48384;1.0442218854320344;0.8332169475236378;0.79765407377933;6.239819553798304e-06;5.931162138175443e-06;1.0451182827337757;9.998171716171521;0.8335928497798355;0.015562239868246026;0.015565176878135963;0.7177854541068032;-0.013404994713875278;0.7178402700490746
63.49384;1.044223628747391;0.833216590037978;0.7976540165409779;6.240263412476844e-06;5.930945646872589e-06;1.0451165766582546;9.998166193571366;0.8335945541450698;0.015562251825278605;0.01556515337881171;0.7177862387368819;-0.013404993912740837;0.7178405486888854
63.50384;1.0442252731972144;0.8332161922063624;0.797653981773915;6.240696982488989e-06;5.9307484078325374e-06;1.0451146527197894;9.99816098371571;0.8335962595256976;0.015562263354139046;0.015565128801116893;0.717787064623203;-0.01340499311013377;0.7178409017130107
63.51384;1.0442268154433567;0.8332157530835479;0.7976539666068017;6.241119570344623e-06;5.930573345862508e-06;1.045112505092912;9.99815610237998;0.8335979634836133;0.01556227430466536;0.015565103180069807;0.717787928575992;-0.013404992307619492;0.7178413256771289
63.52384;1.044228253162829;0.8332152721228918;0.7976539665948916;6.241531050111988e-06;5.930423073961949e-06;1.0451101278559765;9.99815154075413;0.8335996626009347;0.015562284517063703;0.0155650765761351;0.7177888260570401;-0.013404991506558283;0.7178418161642277
63.53384;1.0442295858398714;0.8332147494486957;0.7976539765120088;6.241932194199276e-06;5.930299727414285e-06;1.0451075162394916;9.99814727090638;0.8336013526572874;0.015562293835474928;0.015565049079201797;0.7177897518329689;-0.013404990708113199;0.717842368394578
63.54384;1.044230813989444;0.8332141855534537;0.797653990317649;6.242324575856541e-06;5.9302049778739095e-06;1.0451046682595908;9.998143256217825;0.8336030291504694;0.015562302110374682;0.015565020788274084;0.717790701100771;-0.01340498991313071;0.71784297807
63.55384;1.0442319376358082;0.8332135806993682;0.7976540016194669;6.242710074743194e-06;5.930140214923682e-06;1.045101584759384;9.998139462836496;0.8336046883078979;0.015562309203922039;0.015564991793352767;0.7177916699676588;-0.013404989121945876;0.7178436416718017
63.56384;1.0442329555103564;0.8332129341357013;0.7976540049647067;6.243090365366706e-06;5.930106603861897e-06;1.0450982680151113;9.998135871527236;0.8336063273436137;0.01556231499394297;0.015564962177134017;0.7177926551849596;-0.01340498833450728;0.7178443562333217
63.57384;1.044233865321045;0.8332122441134006;0.7976539963289717;6.243466644694104e-06;5.930105005433573e-06;1.0450947212326611;9.99813247895017;0.8336079434511342;0.015562319366760854;0.015564932023818196;0.7177936542514017;-0.013404987550836895;0.7178451191184891
63.58384;1.0442346644889333;0.8332115095886092;0.7976539721654884;6.243839815761953e-06;5.930135709301999e-06;1.045090949105492;9.998129287289418;0.8336095329620895;0.015562322210203318;0.015564901416272738;0.7177946656975258;-0.013404986771138;0.7178459274592326
63.59384;1.044235350728601;0.8332107321158593;0.797653928150459;6.244211003460625e-06;5.9301982040361194e-06;1.0450869577852735;9.998126298496288;0.8336110915789573;0.015562323413199576;0.015564870427419114;0.7177956888823167;-0.013404985995535674;0.7178467774137632
63.60384;1.0442359225561022;0.8332099159942474;0.7976538592768511;6.244581743460535e-06;5.930291432550211e-06;1.0450827538994296;9.998123514364414;0.8336126151488333;0.015562322864835498;0.01556483912206153;0.7177967237999683;-0.013404985224118053;0.7178476642893303
63.61384;1.0442363796203658;0.8332090671056982;0.7976537608978174;6.244953414691412e-06;5.93041422800701e-06;1.0450783433397326;9.998120932971778;0.833614100124755;0.015562320448082619;0.015564807568807132;0.7177977712034468;-0.013404984457256129;0.7178485833995373
63.62384;1.044236722672327;0.8332081917618102;0.7976536292201811;6.245326623988267e-06;5.930565431154812e-06;1.045073730622071;9.998118543794337;0.8336155435811816;0.015562316029544202;0.015564775842502336;0.7177988323210998;-0.013404983695814844;0.7178495304687598
63.63384;1.044236953206619;0.8332072955146906;0.7976534619375794;6.245701320303246e-06;5.930743877058979e-06;1.0450689195001206;9.998116323378714;0.8336169430861918;0.015562309456044863;0.015564744010996247;0.717799907927991;-0.013404982941091237;0.7178505013530404
63.64384;1.0442370727097317;0.8332063817418007;0.7976532593893962;6.246077204826542e-06;5.930948471155428e-06;1.0450639145091853;9.998114234563008;0.8336182966650841;0.015562300565336433;0.01556471212813432;0.7178009976938375;-0.013404982194486227;0.7178514919968532
63.65384;1.0442370829844738;0.8332054510518537;0.7976530244835711;6.246453844209022e-06;5.9311782106864054e-06;1.0450587222110854;9.998112233319294;0.8336196026336188;0.015562289206162896;0.015564680241399129;0.7178021004017995;-0.013404981457316813;0.7178524986135729
63.66384;1.04423698815474;0.8332045020329568;0.7976527609765784;6.2468306289753514e-06;5.931431987683121e-06;1.0450533513751563;9.998110274772463;0.8336208589982681;0.015562275257885299;0.015564648394777204;0.7178032146561718;-0.013404980730974039;0.7178535174658609
63.67384;1.0442367954835765;0.8332035324891073;0.7976524720548273;6.247206841339568e-06;5.931708232779991e-06;1.0450478123439362;9.998108314294358;0.8336220628701304;0.015562258638628241;0.015564616623402487;0.7178043394562372;-0.013404980017102577;0.7178545447993555
63.68384;1.0442365141779821;0.8332025405796569;0.7976521605053601;6.2475816893172774e-06;5.932004634712072e-06;1.0450421166042598;9.998106307735592;0.8336232104779434;0.015562239301019881;0.015564584965676661;0.717805474232427;-0.01340497931748662;0.7178555772319956
63.69384;1.0442361542547187;0.8332015256078924;0.7976518293053111;6.247953960283101e-06;5.932318149285182e-06;1.0450362767829833;9.998104209782019;0.8336242979546923;0.01556221721516896;0.015564553489289645;0.7178066184459936;-0.01340497863373031;0.7178566120615739
63.70384;1.0442357254495795;0.8332004879456028;0.7976514815223733;6.248321512690676e-06;5.93264542870917e-06;1.045030306117188;9.998101973384035;0.8336253225095457;0.015562192346087576;0.015564522293491187;0.717807770991179;-0.013404977967128875;0.7178576473757519
63.71384;1.044235236136599;0.8331994279841959;0.7976511203298273;6.248681249490236e-06;5.932983469118564e-06;1.0450242178572613;9.998099555841168;0.8336262828441229;0.015562164653309575;0.015564491491829825;0.7178089296120008;-0.013404977318776212;0.717858681765192
63.72384;1.0442346934582794;0.8331983449711851;0.7976507494279238;6.249029492932168e-06;5.933330073626335e-06;1.0450180253798615;9.998096926767357;0.8336271781297163;0.015562134114172111;0.015564461207555518;0.7178100908319036;-0.013404976689505086;0.7178597133614578
63.73384;1.0442341039918603;0.8331972367356765;0.7976503727796724;6.249362315552031e-06;5.933684057277478e-06;1.0450117419695943;9.998094071492783;0.833628006613748;0.015562100741635507;0.015564431573615634;0.7178112505562207;-0.013404976079609728;0.717860739009303
63.74384;1.0442334738136385;0.8331961002047871;0.7976499934079672;6.249675828923642e-06;5.934045174265074e-06;1.0450053800758619;9.998090989607253;0.833628765075887;0.01556206458620194;0.015564402716412452;0.7178124051627034;-0.013404975488671363;0.7178617544067867
63.75384;1.0442328084956196;0.8331949322580673;0.7976496127031004;6.2499664379841155e-06;5.934413760688597e-06;1.044998951002908;9.998087689478696;0.8336294489940258;0.015562025731039101;0.015564374742459627;0.7178135525893836;-0.013404974915699834;0.7178627546336702
63.76384;1.0442321139539317;0.8331937304249841;0.797649230971613;6.250231009807557e-06;5.934790364989872e-06;1.0449924647654043;9.998084183747075;0.833630053042212;0.015561984287544794;0.015564347742671089;0.71781469237794;-0.01340497435953055;0.7178637341361656
63.77384;1.0442313977275917;0.8331924924874;0.7976488481351669;6.250467035436815e-06;5.935175370917346e-06;1.0449859298406337;9.998080490673381;0.8336305715959279;0.015561940396289553;0.0155643217835632;0.7178158245100487;-0.013404973818982598;0.7178646864230959
63.78384;1.044230669572069;0.8331912153867693;0.7976484640550091;6.2506728457843896e-06;5.93556854314791e-06;1.0449793539007213;9.998076635412106;0.8336309989694346;0.01556189422899007;0.015564296885530682;0.717816948138487;-0.013404973292734573;0.7178656046591007
63.79384;1.044229941729658;0.833189894834776;0.7976480786796416;6.250847807646617e-06;5.935968969942232e-06;1.0449727454575966;9.998072641556996;0.8336313295621384;0.015561845972913263;0.015564273030062458;0.7178180612971515;-0.013404972779530894;0.7178664826044808
63.80384;1.0442292296417806;0.8331885256945755;0.7976476917787463;6.25099233315656e-06;5.9363755909517595e-06;1.0449661143234097;9.998068512883362;0.8336315579457533;0.015561795802523296;0.015564250187945853;0.7178191617352714;-0.01340497227853475;0.7178673142331956
63.81384;1.0442285519009966;0.8331871026694856;0.7976473024023163;6.251107746730181e-06;5.936787613529936e-06;1.0449594707016305;9.998064218217012;0.833631679031896;0.015561743866380479;0.01556422832982347;0.7178202476569179;-0.013404971789225215;0.7178680928022726
63.82384;1.0442279280724192;0.8331856210937909;0.7976469087037023;6.251196022367725e-06;5.937204428871662e-06;1.0449528247312865;9.998059697762397;0.8336316888729528;0.015561690292936093;0.01556420740964518;0.7178213175372303;-0.013404971311203571;0.7178688108910675
63.83384;1.0442273758325598;0.8331840774838041;0.797646508642846;6.2512593065284005e-06;5.937625521277051e-06;1.0449461864754968;9.998054890855938;0.8336315856183731;0.015561635205961889;0.015564187338735224;0.717822369667995;-0.013404970844264707;0.7178694614665824
63.84384;1.044226910012027;0.8331824696433396;0.7976461010378828;6.251299492468173e-06;5.938050587344469e-06;1.0449395655476792;9.998049761331743;0.8336313695607618;0.015561578743984445;0.015564167980399411;0.7178234016039508;-0.013404970388298075;0.7178700392005429
63.85384;1.044226543325096;0.8331807963108487;0.7976456854309629;6.251318092232854e-06;5.938479430143786e-06;1.04493297085805;9.998044305217242;0.8336310428287639;0.015561521072716692;0.015564149167451758;0.71782440933485;-0.013404969942906658;0.7178705408595977
63.86384;1.044226286877007;0.8331790567466011;0.797645260766137;6.251316325462426e-06;5.938911588472094e-06;1.0449264108442662;9.998038542152612;0.8336306095648944;0.015561462379065718;0.015564130719425303;0.7178253871071468;-0.013404969507221332;0.7178709644774073
63.87384;1.0442261501582013;0.8331772503205122;0.7976448247088702;6.251295211808129e-06;5.939346292385725e-06;1.044919892939283;9.998032494795826;0.833630076131329;0.015561402844074253;0.015564112450924544;0.717826328470586;-0.013404969080033618;0.7178713082233963
63.88384;1.0442261410659226;0.8331753763046507;0.7976443742673665;6.25125555944323e-06;5.939782815920969e-06;1.0449134220540264;9.998026168863776;0.8336294507027175;0.015561342616997579;0.015564094176512045;0.7178272275982646;-0.013404968660162367;0.7178715702564326
63.89384;1.0442262659491732;0.833173434745107;0.7976439065698055;6.251198042413865e-06;5.94022067607362e-06;1.0449070005165837;9.998019548401842;0.8336287416286373;0.015561281813862298;0.015564075722549744;0.7178280796322799;-0.013404968247061829;0.7178717495776694
63.90384;1.0442265294997255;0.8331714274110934;0.797643419320856;6.251123319293979e-06;5.94065956803323e-06;1.0449006294464294;9.998012606133596;0.8336279550140151;0.015561220534122119;0.015564056945487464;0.7178288797223603;-0.013404967841303107;0.7178718463828959
63.91384;1.0442269347089381;0.833169357512155;0.7976429115015147;6.251031987431462e-06;5.9410993455698e-06;1.0448943090545333;9.998005316866147;0.8336270934450276;0.015561158880590306;0.015564037738034867;0.7178296218832454;-0.013404967444529993;0.7178718617834627
63.92384;1.0442274832442124;0.8331672288918921;0.7976423837535606;6.2509246030946e-06;5.941540114560974e-06;1.0448880383904735;9.99799766278396;0.8336261564875057;0.015561096969487327;0.015564018014701657;0.7178302992862827;-0.013404967059058236;0.7178717975851701
63.93384;1.0442281759519227;0.8331650453314999;0.7976418376535697;6.250801873141144e-06;5.941982208802861e-06;1.0448818159232716;9.997989633397308;0.8336251422045828;0.015561034925481795;0.01556399770029147;0.7178309054697698;-0.013404966687285975;0.7178716557898053
63.94384;1.0442290128728122;0.8331628101192211;0.7976412745067359;6.250664876454943e-06;5.942425962900727e-06;1.0448756399694752;9.997981229138965;0.8336240488976138;0.015560972868416996;0.015563976742528329;0.7178314347715188;-0.013404966330907528;0.7178714378740151
63.95384;1.0442299924954797;0.8331605259000717;0.7976406946064143;6.250515239374324e-06;5.942871549352688e-06;1.0448695084930872;9.997972463906148;0.8336228759288268;0.0155609108973573;0.015563955123036745;0.717831882342549;-0.013404965990474181;0.7178711446274914
63.96384;1.0442311113112202;0.8331581947504968;0.7976400977311626;6.250355091607907e-06;5.943319063659771e-06;1.0448634191953972;9.997963360834689;0.8336216235251376;0.015560849086813858;0.015563932839665121;0.7178322443625635;-0.013404965665715916;0.717870776767575
63.97384;1.0442323649228822;0.8331558185858192;0.7976394844856847;6.250186805516958e-06;5.94376868511539e-06;1.0448573699026817;9.997953950707986;0.8336202925309332;0.015560787496461469;0.0155639098756132;0.717832517804075;-0.013404965356156907;0.7178703357054755
63.98384;1.0442337494135676;0.833153399442746;0.7976388568766921;6.250012881522186e-06;5.944220722170598e-06;1.0448513589187924;9.997944277928932;0.8336188843815775;0.015560726174591144;0.015563886183057781;0.7178327005143661;-0.013404965061660204;0.7178698239106227
63.99384;1.0442352612065338;0.8331509394793855;0.7976382181054035;6.2498360473448905e-06;5.944675570535883e-06;1.0448453857768685;9.997934402909289;0.8336174009040695;0.015560665166440793;0.015563861694714331;0.7178327923968267;-0.013404964782828366;0.7178692451260883
64.00384;1.0442368960174435;0.8331484412828585;0.7976375722165696;6.2496591768289e-06;5.945133643853777e-06;1.0448394520469997;9.997924393325338;0.8336158434824698;0.015560604533670273;0.01556383634809546;0.7178327957437917;-0.01340496452107471;0.7178686047122105
64.01384;1.0442386485383197;0.8331459084516122;0.7976369232237709;6.249485172465761e-06;5.945595323233612e-06;1.044833561408684;9.997914311351568;0.8336142120736928;0.015560544349893297;0.015563810095960346;0.7178327138826617;-0.013404964278496793;0.7178679093086392
64.02384;1.044240513125085;0.8331433462180184;0.7976362745301703;6.249317144765415e-06;5.946061061463121e-06;1.0448277190270159;9.997904205812322;0.8336125053810018;0.015560484667137974;0.015563782903073597;0.7178325503906541;-0.013404964057673666;0.7178671655489594
64.03384;1.0442424841175901;0.8331407616884519;0.7976356296113623;6.249158432596977e-06;5.946531509266123e-06;1.0448219300268817;9.997894109827692;0.833610721937031;0.015560425491584597;0.015563754746138924;0.7178323096049601;-0.013404963861183951;0.7178663791364509
64.04384;1.0442445555287525;0.8331381628894758;0.7976349929578281;6.2490123181303616e-06;5.947007327786125e-06;1.044816197770706;9.997884041279073;0.8336088607014928;0.015560366788512707;0.015563725618542629;0.717831996942762;-0.013404963691082373;0.7178655548577041
64.05384;1.0442467209285686;0.83313555725101;0.7976343703446511;6.248881921856555e-06;5.947488796113505e-06;1.0448105240653247;9.997874003589686;0.8336069212996379;0.01556030849774814;0.015563695527927069;0.7178316186681487;-0.013404963548854645;0.7178646969937683
64.06384;1.0442489733852953;0.8331329507522771;0.7976337686637801;6.248770246507942e-06;5.9479755055133376e-06;1.0448049105978663;9.997863984467427;0.8336049045437479;0.015560250544649766;0.015563664488403954;0.7178311815430372;-0.013404963435585285;0.7178638099510716
64.07384;1.0442513058765417;0.8331303479261504;0.7976331957504863;6.248680101060154e-06;5.948466167163762e-06;1.0447993588456843;9.997853954010651;0.833602812887895;0.015560192854203693;0.015563632517432808;0.7178306925994612;-0.013404963351897389;0.7178628991853944
64.08384;1.044253712074091;0.8331277526622385;0.7976326600580576;6.248614057718158e-06;5.948958576215937e-06;1.0447938693883907;9.997843868442102;0.8336006503311527;0.015560135362912458;0.015563599636836664;0.7178301592833458;-0.013404963298031097;0.7178619718856553
64.09384;1.044256186000743;0.8331251689107548;0.7976321697723495;6.248574584011019e-06;5.9494498962049454e-06;1.0447884430203471;9.997833681118916;0.8335984211810771;0.0155600780266488;0.015563565877720112;0.7178295895277484;-0.013404963274257442;0.7178610366550331
64.10384;1.0442587217587733;0.8331226001808282;0.7976317319380257;6.248564073585915e-06;5.9499371236742514e-06;1.044783082067091;9.99782335069833;0.8335961282786729;0.015560020834720181;0.01556353128753757;0.7178289911746947;-0.013404963280993158;0.7178601024768837
64.11384;1.0442613149287012;0.8331200484628631;0.7976313526776971;6.2485845974155625e-06;5.950417298446764e-06;1.0447777892676384;9.997812843272495;0.8335937729484888;0.015559963818557277;0.015563495934287836;0.7178283713210145;-0.013404963318465694;0.7178591778408728
64.12384;1.0442639631498936;0.8331175133508472;0.7976310383349551;6.248637618202863e-06;5.950887508724479e-06;1.044772565752254;9.9978021385536;0.8335913564415579;0.015559907048051254;0.015563459907453751;0.7178277363942325;-0.013404963386484182;0.7178582704383767
64.13384;1.0442666647741483;0.8331149921957737;0.7976307960266259;6.248723759853881e-06;5.951345083655917e-06;1.0447674111740475;9.997791238063618;0.833588880681805;0.015559850616754326;0.015563423311631998;0.7178270928230469;-0.013404963484393653;0.7178573871677253
64.14384;1.0442694184302157;0.8331124822269435;0.7976306329141655;6.248842782038941e-06;5.95178777223241e-06;1.0447623253637703;9.99778016048629;0.8335863486782105;0.015559794612100912;0.015563386256811322;0.7178264475276129;-0.013404963610951675;0.7178565338820618
64.15384;1.0442722239659818;0.8331099827980418;0.7976305553451835;6.2489941259396556e-06;5.952213596232121e-06;1.0447573092934892;9.997768924425818;0.8335837652759921;0.015559739096139093;0.015563348859912786;0.7178258076564311;-0.013404963764266562;0.7178557152066496
64.16384;1.044275082663335;0.8331074956054785;0.7976305687299674;6.249177492506842e-06;5.952620759506273e-06;1.0447523650389507;9.997757540819064;0.8335811372047761;0.015559684119353176;0.015563311253222812;0.7178251799863002;-0.013404963942081925;0.7178549350578339
64.17384;1.0442779969062288;0.8331050235606886;0.797630677920905;6.249392523239174e-06;5.953007823989338e-06;1.0447474954991016;9.997746025450864;0.8335784720385946;0.015559629743524834;0.015563273584371167;0.7178245706276956;-0.013404964142211128;0.7178541971970902
64.18384;1.0442809703260663;0.8331025696148686;0.7976308876847213;6.249637980957615e-06;5.953373747863561e-06;1.0447427046684499;9.997734407164756;0.833575776643374;0.015559576049714542;0.015563236005246797;0.7178239850166435;-0.013404964362690374;0.7178535046911148
64.19384;1.0442840073265582;0.8331001360556899;0.7976312027893369;6.249911596455817e-06;5.953717677978935e-06;1.0447379977927618;9.997722717794243;0.8335730561951381;0.015559523139219125;0.015563198657870246;0.7178234283657885;-0.013404964601595128;0.7178528588714724
64.20384;1.0442871113822518;0.8330977243563494;0.7976316276988202;6.2502108368409045e-06;5.954038706129713e-06;1.044733379949218;9.997710982810386;0.8335703147265221;0.015559471135287347;0.015563161664800694;0.7178229064651455;-0.01340496485686185;0.7178522595817153
64.21384;1.0442902842353978;0.833095335596545;0.7976321663796038;6.250533731082931e-06;5.954335662794558e-06;1.044728854353273;9.9976992215463;0.8335675566244432;0.015559420173416109;0.01556312512061928;0.7178224258704181;-0.013404965126448181;0.717851706236783
64.22384;1.0442935274640615;0.8330929708851795;0.7976328222494654;6.250878950106824e-06;5.9546070053685e-06;1.044724422995015;9.997687454294816;0.8335647872985447;0.015559370375470543;0.01556308908592905;0.7178219931607354;-0.013404965408685746;0.7178511979257487
64.23384;1.0442968442910723;0.8330906312833025;0.7976335977595906;6.251245374508951e-06;5.954850644928026e-06;1.0447200889522703;9.99767571391604;0.8335620120092069;0.015559321836402846;0.015563053594218796;0.7178216139173634;-0.01340496570230355;0.7178507332544408
64.24384;1.0443002387732863;0.8330883183622327;0.7976344937124118;6.25163186152565e-06;5.955063607637618e-06;1.0447158577031794;9.997664047668616;0.8335592343092418;0.01555927464038882;0.015563018660982562;0.7178212925635632;-0.013404966006068737;0.7178503110542163
64.25384;1.0443037131811226;0.8330860352026573;0.7976355089861779;6.252037324468905e-06;5.955242041363049e-06;1.044711736563223;9.997652503252333;0.8335564563299142;0.015559228872931118;0.015562984275170362;0.7178210335564688;-0.013404966318614549;0.7178499311755592
64.26384;1.0443072669557123;0.8330837860306318;0.7976366404579771;6.252460754974894e-06;5.955381816716088e-06;1.0447077330982422;9.997641115544905;0.8335536800231997;0.015559184618577209;0.01556295038182471;0.7178208426954202;-0.013404966638626779;0.7178495946600639
64.27384;1.0443108982590457;0.8330815748358943;0.7976378825467657;6.252901147026378e-06;5.95547926683188e-06;1.0447038537085558;9.997629906138428;0.8335509067304883;0.015559141972358269;0.015562916876024744;0.7178207273826587;-0.013404966964984558;0.7178493035214294
64.28384;1.0443146060740864;0.8330794045139395;0.7976392269867065;6.253357543509176e-06;5.955531667649898e-06;1.0447001035957897;9.99761888893826;0.8335481357107015;0.015559101048006762;0.015562883607099875;0.7178206957489556;-0.013404967296857629;0.717849060416254
64.29384;1.044318391020602;0.8330772774649727;0.7976406638115732;6.253829110639388e-06;5.955537335196248e-06;1.0446964880131835;9.997608076157016;0.8335453641801707;0.015559061956853125;0.015562850389624868;0.7178207553459495;-0.013404967633834631;0.7178488681129187
64.30384;1.044322254747035;0.8330751968360791;0.797642182728981;6.254315033521112e-06;5.955495455009218e-06;1.0446930122049738;9.99759748449597;0.8335425886096831;0.0155590247842052;0.01556281702337261;0.7178209123241224;-0.013404967975694647;0.7178487286381718
64.31384;1.044326198740663;0.8330731666427975;0.7976437737833983;6.254814193176256e-06;5.955405889165008e-06;1.0446896790991997;9.99758713083078;0.8335398053903865;0.015558989589858461;0.015562783317236116;0.717821170746023;-0.013404968321928421;0.717848642583074
64.32384;1.0443302234953122;0.8330711910749161;0.7976454281100088;6.255324811047321e-06;5.955269201916226e-06;1.0446864883998865;9.997577015810803;0.833537010895131;0.015558956430756677;0.015562749109460058;0.717821531720062;-0.01340496867163979;0.7178486093515118
64.33384;1.0443343281653543;0.8330692739036812;0.7976471386270774;6.255844361131393e-06;5.955086896791423e-06;1.0446834388180488;9.997567120258115;0.8335342022411385;0.015558925381913963;0.015562714273931005;0.7178219931590032;-0.013404969023883415;0.7178486277480843
64.34384;1.0443385101086555;0.8330674183294847;0.7976488996139337;6.2563698120871556e-06;5.954861469256881e-06;1.0446805303821867;9.997557423857035;0.8335313787942988;0.015558896526878564;0.015562678708074863;0.7178225503527312;-0.013404969378004375;0.7178486955073716
64.35384;1.0443427646742425;0.8330656277811637;0.7976507060369922;6.25689824037837e-06;5.954596177753256e-06;1.0446777646838872;9.997547923938617;0.833528542816139;0.015558869936796725;0.015562642313237698;0.7178231966619023;-0.013404969733686585;0.7178488087129453
64.36384;1.0443470857030324;0.8330639070482705;0.7976525533777857;6.257427592313918e-06;5.9542947941412405e-06;1.0446751436699986;9.997538637456158;0.8335256984370198;0.015558845673121414;0.015562604988680685;0.7178239240993075;-0.013404970090771155;0.7178489625806963
64.37384;1.0443514660089155;0.8330622627335195;0.7976544374971493;6.257956896592962e-06;5.953961303556529e-06;1.0446726683097853;9.99752958657405;0.8335228502002625;0.015558823803946721;0.015562566650559903;0.7178247240842349;-0.013404970449044908;0.7178491525663702
64.38384;1.0443558973947487;0.8330607026286706;0.7976563542432759;6.258485885645878e-06;5.9535996584575175e-06;1.0446703380437734;9.997520785294382;0.8335200022489722;0.015558804404367695;0.015562527249349412;0.7178255882014309;-0.013404970808068293;0.7178493745775347
64.39384;1.0443603704332713;0.833059234197918;0.7976582992319543;6.259014759844978e-06;5.953213955368661e-06;1.0446681507274864;9.997512247034756;0.8335171581814339;0.015558787539014293;0.01556248675801277;0.7178265088961955;-0.013404971167067938;0.7178496244043902
64.40384;1.0443648743310654;0.8330578636333116;0.7976602686178429;6.259544272287767e-06;5.952808683430486e-06;1.0446661026655235;9.997504000257138;0.833514321277097;0.015558773257523785;0.01556244514910582;0.7178274802215208;-0.013404971525001445;0.7178498972913003
64.41384;1.0443693970881105;0.8330565958625059;0.7976622602923181;6.260075531081574e-06;5.9523884147246296e-06;1.0446641889702235;9.99749608897524;0.8335114946079989;0.015558761609062702;0.01556240238561693;0.717828498346796;-0.013404971880789662;0.717850188725943
64.42384;1.0443739259995637;0.8330554341021941;0.7976642739605436;6.260609330537921e-06;5.9519572144578365e-06;1.044662404268471;9.99748856359257;0.833508681070781;0.015558752649818522;0.015562358430844999;0.7178295616494452;-0.013404972233533556;0.7178504955240972
64.43384;1.0443784482828768;0.8330543790701112;0.7976663099887056;6.261145721453489e-06;5.951518427766203e-06;1.0446607437338769;9.997481474505435;0.8335058834837348;0.01555874643484648;0.015562313270749245;0.7178306700827889;-0.013404972582484909;0.7178508154801791
64.44384;1.0443829513751401;0.833053428888998;0.7976683682266392;6.261684258076997e-06;5.95107490770932e-06;1.0446592041104379;9.997474870862167;0.8335031046670331;0.01555874300476157;0.015562266925374454;0.7178318239256178;-0.013404972926802997;0.7178511465824218
64.45384;1.0443874232743318;0.833052579560845;0.797670447765442;6.262224432649677e-06;5.950629237485892e-06;1.0446577843387;9.997468803458034;0.8335003476715315;0.01555874238485933;0.015562219438833574;0.7178330228984761;-0.01340497326527519;0.7178514870357595
64.46384;1.0443918538373278;0.8330518253945348;0.7976725473799439;6.262765828040962e-06;5.95018370006909e-06;1.0446564854920855;9.997463328532271;0.833497615711544;0.015558744597610231;0.01556217086620612;0.7178342659886479;-0.013404973596232023;0.7178518352032685
64.47384;1.0443962359816195;0.8330511595532121;0.7976746659025568;6.263308102756482e-06;5.949740315033052e-06;1.0446553093946553;9.99745850966446;0.8334949112406902;0.015558749670090737;0.015562121268231055;0.7178355517279398;-0.013404973917904305;0.7178521894740477
64.48384;1.0444005647874268;0.8330505756191955;0.7976768029288656;6.263851135856637e-06;5.949301085924523e-06;1.044654257130313;9.997454411808715;0.8334922352220122;0.015558757631650962;0.015562070708791077;0.7178368787236701;-0.013404974228969448;0.7178525487663594
64.49384;1.0444048355225448;0.8330500695671671;0.7976789602807753;6.2643953887647466e-06;5.948868007037113e-06;1.044653328984987;9.997451085067647;0.8334895878201017;0.01555876850287012;0.015562019261109169;0.7178382457960117;-0.013404974528802158;0.7178529129128595
64.50384;1.044409043103665;0.8330496404344823;0.7976811427963493;6.264942078301671e-06;5.948442837865125e-06;1.0446525247538063;9.997448550498666;0.8334869698146701;0.015558782279978728;0.015561967025115487;0.7178396517335416;-0.013404974817380145;0.7178532819980056
64.51384;1.0444131830482692;0.8330492896684555;0.79768335696747;6.265492905491874e-06;5.948027054726902e-06;1.044651843652017;9.997446799165212;0.8334843830970406;0.015558798929006428;0.015561914134840175;0.7178410956484824;-0.013404975094978084;0.7178536552953217
64.52384;1.04441725247731;0.8330490199883857;0.7976856085686971;6.266049702677778e-06;5.947621702995237e-06;1.0446512844363731;9.99744579925639;0.8334818297271686;0.015558818387285381;0.0155618607437973;0.7178425775605425;-0.013404975361878058;0.7178540312749881
64.53384;1.044421250347539;0.8330488343252375;0.7976879016091077;6.266614295101102e-06;5.947226960122486e-06;1.0446508457287662;9.997445503101957;0.8334793110079902;0.01555884056104303;0.015561806999866222;0.7178440977673618;-0.013404975618347824;0.7178544084642453
64.54384;1.0444251765493127;0.8330487355728924;0.7976902384144391;6.2671883783396635e-06;5.946842015091193e-06;1.0446505259905348;9.997445853299565;0.8334768279368676;0.015558865326617486;0.015561753024680247;0.7178456552730456;-0.01340497586483541;0.7178547856232727
64.55384;1.0444290305208843;0.8330487268198707;0.7976926194234585;6.267773303658164e-06;5.946465571359872e-06;1.0446503230831379;9.997446787148343;0.8334743821399673;0.015558892548859215;0.01556169890996614;0.7178472470820833;-0.01340497610213528;0.7178551609168882
64.56384;1.0444328113274457;0.8330488108886414;0.7976950432046004;6.268369931387999e-06;5.946096434965226e-06;1.0446502342326585;9.997448241764706;0.8334719764304809;0.015558922107202689;0.015561644736456251;0.7178488687455259;-0.013404976331313956;0.7178555309069253
64.57384;1.0444365190544718;0.833048989448063;0.7976975071192425;6.268978528738023e-06;5.945733710128532e-06;1.0446502564689855;9.997450163112047;0.8334696151948046;0.015558953902582393;0.015561590597285544;0.7178505149109492;-0.013404976553449684;0.7178558904482375
64.58384;1.0444401547435291;0.8330492628163321;0.797700007793541;6.269598552532193e-06;5.9453768252173105e-06;1.0446503860489202;9.997452510064331;0.8334673037160352;0.015558987842052579;0.01556153660023789;0.7178521798363245;-0.013404976769582971;0.7178562342796803
64.59384;1.0444437186709925;0.8330496303234474;0.7977025411336806;6.270228501735804e-06;5.9450257640323724e-06;1.0446506168418388;9.99745524341103;0.8334650464560633;0.015559023821921618;0.015561482855822763;0.7178538585037416;-0.013404976981032395;0.7178565590031994
64.60384;1.0444472096907993;0.8330500906120075;0.7977051024862885;6.2708662178828024e-06;5.944681339344496e-06;1.0446509400326307;9.997458310084346;0.8334628462073937;0.015559061724517006;0.015561429472475895;0.7178555476291976;-0.013404977189672259;0.7178568631973552
64.61384;1.044450626416662;0.8330506422128993;0.7977076874784593;6.271509473956404e-06;5.944345113437878e-06;1.0446513458962938;9.99746164512922;0.8334607041678582;0.0155591014292139;0.01556137655706355;0.7178572458815834;-0.013404977397824439;0.7178571461653118
64.62384;1.0444539682635021;0.8330512845222852;0.7977102932385847;6.2721562004509605e-06;5.944019102184506e-06;1.044651825137257;9.997465190877824;0.8334586201210047;0.015559142817442834;0.015561324210263473;0.7178589531435127;-0.01340497760783373;0.7178574070064032
64.63384;1.044457235028419;0.8330520181390021;0.7977129188717647;6.272804190336094e-06;5.9437055800432875e-06;1.0446523682518816;9.997468911368273;0.8334565929499791;0.015559185762931084;0.015561272521926012;0.7178606685900348;-0.013404977821561102;0.7178576441544576
64.64384;1.044460426383447;0.8330528440819515;0.7977155643712226;6.273450916547105e-06;5.9434068666250475e-06;1.0446529648768903;9.99747279510412;0.8334546206604704;0.015559230133004384;0.015561221570676489;0.7178623890096811;-0.013404978040095073;0.7178578555183541
64.65384;1.044463542418646;0.8330537630305126;0.7977182289004899;6.274093801376031e-06;5.943124971987919e-06;1.0446536041841898;9.99747685130822;0.8334526996209397;0.015559275805588909;0.015561171421192574;0.7178641096146404;-0.013404978263711821;0.7178580394348024
64.66384;1.0444665834706919;0.8330547754824769;0.7977209099889268;6.274730439701753e-06;5.942861218877545e-06;1.0446542754272667;9.997481101983649;0.8334508248850065;0.015559322684016105;0.015561122127587566;0.7178658261049062;-0.013404978491855811;0.7178581953987481
64.67384;1.044469548518096;0.8330558824649329;0.7977236034492231;6.2753583800027625e-06;5.942616141987828e-06;1.0446549689197988;9.997485574424365;0.8334489918474117;0.015559370706901453;0.015561073749950527;0.7178675349540142;-0.013404978723261124;0.7178583237095031
64.68384;1.0444724345320084;0.8330570859316566;0.7977263031011732;6.2759747922488225e-06;5.942389829977269e-06;1.0446556769100739;9.99749029232351;0.8334471973143438;0.01555941984356417;0.015561026364408813;0.7178692324060219;-0.013404978956443657;0.7178584246999516
64.69384;1.0444752376601258;0.833058387996953;0.7977290004475296;6.276576578711418e-06;5.942182178863285e-06;1.0446563930653459;9.997495267656278;0.8334454395525631;0.015559470074200657;0.015560980058388203;0.7178709143972163;-0.01340497919016683;0.717858498572567
64.70384;1.04447795462029;0.8330597896102117;0.7977316852387153;6.277160839877638e-06;5.941992616647691e-06;1.0446571113707834;9.997500504994225;0.8334437178512696;0.015559521375542847;0.015560934923622713;0.7178725774856998;-0.013404979423399898;0.717858546088866
64.71384;1.044480583236239;0.8330612903244723;0.7977343472437461;6.277724995633729e-06;5.941819752777516e-06;1.0446578258171408;9.997506006108253;0.8334420314809415;0.01555957371811666;0.01556089104923329;0.7178742196442551;-0.013404979655150319;0.7178585693237327
64.72384;1.0444831223611901;0.8330628885474889;0.7977369776282767;6.278266427783022e-06;5.9416613839743306e-06;1.0446585311093748;9.997511765110945;0.8334403792115498;0.015559627074160323;0.015560848511573157;0.717875840192885;-0.013404979884709673;0.7178585713660469
64.73384;1.0444855719293602;0.8330645804145201;0.7977395684186818;6.27878233597071e-06;5.941514739689657e-06;1.0446592236716872;9.99751776985102;0.8334387607665171;0.015559681425309696;0.015560807370770703;0.717877438923215;-0.013404980111875754;0.7178585553726194
64.74384;1.0444879332307702;0.8330663583369907;0.7977421113193465;6.279270169124004e-06;5.941376886213935e-06;1.0446599019193994;9.997524005577318;0.8334371782877327;0.015559736749858851;0.015560767682190176;0.7178790154003649;-0.013404980336570348;0.7178585242319486
64.75384;1.0444902089615913;0.8330682112162014;0.7977445977452841;6.279728110290429e-06;5.941245229311738e-06;1.0446605653231171;9.997530450219738;0.8334356353836379;0.015559793006084897;0.015560729498328632;0.717880569240167;-0.013404980558385118;0.7178584808442215
64.76384;1.0444924025951037;0.8330701257211911;0.7977470198364394;6.280155030183499e-06;5.941117821658755e-06;1.0446612128299646;9.99753707112721;0.8334341349502136;0.015559850134570265;0.015560692843121587;0.7178821007558334;-0.013404980776661505;0.7178584284624756
64.77384;1.0444945171605768;0.8330720877892557;0.7977493712327911;6.280550075889158e-06;5.940993313474413e-06;1.0446618417477584;9.997543829170377;0.8334326780871959;0.015559908059804518;0.015560657687493295;0.7178836112521375;-0.013404980990666424;0.7178583708531738
64.78384;1.0444965549071668;0.8330740846016423;0.7977516471624321;6.280912391828284e-06;5.940870732339259e-06;1.0446624479248343;9.997550684976574;0.8334312643738953;0.015559966677906633;0.015560623951235647;0.7178851029507004;-0.013404981199610574;0.7178583119544582
64.79384;1.0444985182283513;0.8330761062186806;0.7977538443518957;6.2812411009128285e-06;5.9407493680539e-06;1.0446630270272588;9.997557603740823;0.8334298925466076;0.01556002585608666;0.0155605915256262;0.7178865786502094;-0.013404981402748727;0.7178582552036684
64.80384;1.0445004102501985;0.8330781453899997;0.7977559608907197;6.281535319252067e-06;5.940628773735398e-06;1.0446635757749498;9.99756456532464;0.8334285614206686;0.015560085456914084;0.015560560296636978;0.7178880416006297;-0.013404981599494863;0.7178582030810913
64.81384;1.0445022349535618;0.8330801956683638;0.7977579958692017;6.281794000416998e-06;5.940508595805357e-06;1.044664092915766;9.9975715759295;0.8334272708419519;0.015560145361463797;0.015560530149708962;0.7178894956611674;-0.013404981789588839;0.7178581568268309
64.82384;1.0445039971149885;0.8330822497982527;0.7977599491473717;6.282015815288484e-06;5.940388167249056e-06;1.0446645794007414;9.997578662330406;0.8334260217873347;0.01556020547264331;0.015560500969111497;0.7178909449686264;-0.013404981973462194;0.717858116316298
64.83384;1.0445057012428471;0.833084299860807;0.7977618206528333;6.2821994813212464e-06;5.940266382353631e-06;1.0446650366868693;9.997585853312904;0.8334248164702829;0.015560265712580052;0.015560472650374371;0.7178923930957295;-0.013404982152384845;0.7178580803073233
64.84384;1.0445073504198534;0.8330863383090743;0.7977636086677221;6.28234437182482e-06;5.940142216066016e-06;1.0446654653075544;9.997593167393244;0.8334236587098872;0.015560326017766165;0.015560445102352344;0.7178938425551011;-0.013404982328016745;0.7178580467149908
64.85384;1.0445089462196169;0.8330883583607798;0.7977653089480318;6.28245068648172e-06;5.940015237985144e-06;1.0446658654446985;9.997600610134517;0.8334225527625121;0.015560386321226546;0.01556041822904222;0.7178952949390611;-0.013404982501780922;0.7178580126433836
64.86384;1.0445104890319117;0.8330903535630975;0.7977669157784144;6.28251914472602e-06;5.939885476083529e-06;1.0446662376690479;9.997608179939068;0.8334215013069752;0.015560446533721527;0.015560391922424777;0.7178967510963391;-0.013404982674657099;0.7178579746363876
64.87384;1.044511978607146;0.8330923173386243;0.7977684236157322;6.282550734716273e-06;5.939753176082879e-06;1.044666583348249;9.99761588387004;0.8334205048954653;0.01556050654070993;0.015560366077724846;0.7178982109661652;-0.013404982847273931;0.7178579293395982
64.88384;1.0445134145412767;0.833094242950109;0.7977698283178207;6.282546455516226e-06;5.939618815790529e-06;1.0446669051974007;9.997623754241204;0.8334195630361999;0.01556056622015626;0.015560340616984065;0.7178996734696005;-0.013404983019819437;0.7178578740276793
64.89384;1.0445147960479737;0.8330961235495788;0.7977711275708758;6.2825070879093224e-06;5.939482856788137e-06;1.044667207192916;9.997631846336017;0.8334186755034331;0.015560625474759454;0.015560315501831883;0.717901136901921;-0.013404983191864419;0.7178578064201829
64.90384;1.0445161217076921;0.8330979525405184;0.7977723205652787;6.282433303990642e-06;5.9393454855583275e-06;1.044667494371549;9.99764021978775;0.8334178426962001;0.015560684251859231;0.015560290726395367;0.717902599422992;-0.013404983362379096;0.7178577238736931
64.91384;1.04451738959098;0.833099724289232;0.7977734078555564;6.282325764327719e-06;5.939206871368809e-06;1.0446677733111565;9.997648926411097;0.8334170651779704;0.015560742532313198;0.015560266309674036;0.7179040587659168;-0.013404983529845892;0.7178576228431176
64.92384;1.0445185971462612;0.8331014341318416;0.7977743913564308;6.282184968674637e-06;5.9390673610323e-06;1.0446680520673048;9.99765800331563;0.8334163431962902;0.015560800301640065;0.01556024229688645;0.7179055116199655;-0.01340498369229428;0.7178574990284728
64.93384;1.04451974094998;0.8331030777148977;0.797775273613155;6.282011272021465e-06;5.938927207951319e-06;1.0446683390291962;9.99766746208105;0.8334156765144137;0.015560857538010215;0.015560218755863798;0.717906953658836;-0.013404983847174416;0.717857347844436
64.94384;1.044520816806148;0.8331046508961785;0.7977760565647801;6.281805195510048e-06;5.9387863573178755e-06;1.0446686426541516;9.997677287832767;0.8334150646054549;0.015560914225530277;0.015560195773998637;0.717908379613618;-0.013404983991317836;0.7178571651271771
64.95384;1.0445218205338809;0.8331061503580516;0.7977767405896976;6.28156766236006e-06;5.9386446500108625e-06;1.0446689727166638;9.997687454393528;0.8334145067820308;0.015560970356095122;0.015560173460054462;0.7179097830236484;-0.013404984121233025;0.7178569477148625
64.96384;1.0445227494298175;0.8331075737307178;0.7977773245441498;6.281299954563733e-06;5.938502153984911e-06;1.0446693407106966;9.997697940763802;0.833414002010815;0.015561025914200863;0.015560151935812745;0.7179111563778955;-0.013404984233398996;0.7178566931163527
64.97384;1.0445236027283988;0.833108918891968;0.7977778067397955;6.281003512219903e-06;5.938359242283616e-06;1.0446697585389606;9.997708738941586;0.833413549018929;0.01556108087850427;0.015560131319641176;0.7179124916991889;-0.013404984324329385;0.7178563984679094
64.98384;1.044524380469594;0.8331101837146072;0.7977781857086687;6.280679817277733e-06;5.938216473472644e-06;1.044670236569427;9.997719850952995;0.8334131463929226;0.01556113523584665;0.015560111718040393;0.7179137815473282;-0.013404984390669032;0.71785606002285
