time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.99384;1.0445250825065961;0.8331113664699512;0.7977784602114965;6.280330436803445e-06;5.938074343468584e-06;1.0446707819840373;9.997731276824426;0.8334127920734988;0.015561188978044347;0.015560093233157938;0.7179150202421081;-0.013404984429415904;0.7178556738058993
65.00384;1.0445257079018846;0.833112466081561;0.7977786290579559;6.279956972646776e-06;5.9379329305884916e-06;1.044671398803022;9.997743006182638;0.833412483344616;0.015561242085378789;0.015560075970024696;0.7179162040185433;-0.013404984438126537;0.7178552366475268
65.01384;1.0445262548251857;0.8331134824762578;0.7977786914371437;6.2795609779632046e-06;5.937791904292871e-06;1.0446720891526209;9.997755023453276;0.833412218067694;0.015561294516934769;0.015560060019105116;0.7179173298417504;-0.013404984415033825;0.7178547466843347
65.02384;1.044526721425077;0.8331144165786222;0.7977786476592424;6.279144168023746e-06;5.937650964399668e-06;1.0446728539770864;9.99776731831051;0.8334119956642898;0.015561346208226823;0.01556004542610041;0.7179183944022;-0.01340498435908274;0.7178542030161782
65.03384;1.0445271063834256;0.8331152691473162;0.7977784993632246;6.278708577181131e-06;5.9375100606423415e-06;1.0446736936340109;9.997779889161901;0.8334118166277127;0.015561397080008272;0.015560032180942996;0.7179193941913606;-0.013404984269814438;0.7178536044985266
65.04384;1.0445274089679597;0.8331160399052813;0.7977782490725536;6.2782563113720195e-06;5.937369397558146e-06;1.0446746091662478;9.99779273953778;0.833411681664102;0.015561447059343892;0.015560020239136366;0.717920325827882;-0.013404984147029153;0.7178529486412012
65.05384;1.0445276296665011;0.8331167279003192;0.797777899893012;6.277789403912732e-06;5.937229597775706e-06;1.0446756027923771;9.997805872234482;0.8334115913349313;0.015561496085490265;0.015560009556990466;0.717921185887301;-0.013404983990358334;0.7178522319040423
65.06384;1.0445277708216862;0.8331173317893359;0.797777455363183;6.277309946486619e-06;5.937091694505041e-06;1.0446766762892878;9.99781928440658;0.8334115455573742;0.015561544090861449;0.015560000105248273;0.7179219708864041;-0.013404983799109276;0.7178514506454707
65.07384;1.0445278362867394;0.8331178495909177;0.79777691920315;6.276820160138192e-06;5.936956790042484e-06;1.0446778292280785;9.997832968992451;0.8334115429354867;0.015561590985712791;0.015559991858852117;0.7179226777789638;-0.013404983572705446;0.7178506011299952
65.08384;1.0445278307372448;0.8331182786710561;0.7977762954674519;6.276322474471112e-06;5.936825762193982e-06;1.0446790596869173;9.997846921601983;0.8334115804499667;0.015561636665700707;0.015559984791250125;0.7179233040915269;-0.013404983311220623;0.7178496790682641
65.09384;1.0445277593411286;0.833118616458543;0.7977755888829046;6.275819314634142e-06;5.936699074591588e-06;1.0446803659093478;9.997861143824704;0.8334116534794402;0.015561681026236208;0.015559978880628746;0.7179238474309378;-0.013404983015228902;0.7178486797574593
65.10384;1.044527627637336;0.8331188616719362;0.7977748045386066;6.275312346309028e-06;5.9365767353748214e-06;1.0446817455113528;9.997875641040656;0.8334117559292347;0.015561723960223641;0.015559974109459305;0.7179243052197568;-0.013404982685359385;0.7178475986353829
65.11384;1.0445274418665067;0.8331190150959475;0.7977739474435929;6.274802099410845e-06;5.9364587366394456e-06;1.0446831931330791;9.997890420167803;0.8334118801266742;0.01556176534771433;0.015559970453144747;0.7179246750860588;-0.013404982322276706;0.7178464319603046
65.12384;1.0445272094539846;0.833119079541041;0.7977730223988222;6.2742884241549e-06;5.936345622907815e-06;1.044684699867682;9.997905489665381;0.8334120166878733;0.015561805060328398;0.015559967885060878;0.7179249553987349;-0.01340498192689219;0.7178451774392115
65.13384;1.0445269391224976;0.8331190592362897;0.7977720336370515;6.273771097880374e-06;5.936238485793593e-06;1.0446862544303155;9.99792085718029;0.8334121551865722;0.015561842977370021;0.015559966402518374;0.7179251453714309;-0.013404981500406893;0.7178438346792712
65.14384;1.0445266413376322;0.8331189588305042;0.7977709847350879;6.273250192562187e-06;5.936138504816198e-06;1.044687844597829;9.997936523168212;0.8334122853906282;0.015561879002226605;0.015559966032555312;0.7179252448146569;-0.013404981044296998;0.7178424053373398
65.15384;1.0445263285281101;0.8331187826310957;0.7977698793357418;6.272726216436006e-06;5.936046540078668e-06;1.0446894584938038;9.99795248134006;0.8334123977843205;0.015561913080215985;0.015559966799759793;0.717925253622383;-0.013404980560305611;0.7178408927955103
65.16384;1.0445260135837493;0.8331185342742399;0.7977687215842587;6.272200176904485e-06;5.935963020471368e-06;1.0446910850016888;9.997968726482691;0.8334124827937545;0.015561945210628269;0.01555996869723662;0.7179251707304459;-0.01340498005021169;0.7178393018082497
65.17384;1.0445257077926715;0.8331182162129309;0.7977675157776476;6.271673622122454e-06;5.9358881518228435e-06;1.044692713635651;9.997985253506464;0.8334125298273463;0.015561975440415701;0.015559971697388599;0.7179249934787485;-0.013404979515471862;0.7178376377755322
65.18384;1.0445254201191068;0.8331178295620594;0.7977662659146656;6.27114837573867e-06;5.935822095618386e-06;1.0446943350527391;9.998002049087807;0.8334125274903598;0.01556200384170261;0.015559975780172212;0.7179247186997131;-0.01340497895687466;0.7178359053582217
65.19384;1.0445251575319223;0.8331173754479401;0.7977649756187405;6.270626072064283e-06;5.9357647962739124e-06;1.0446959414480395;9.998019086632972;0.8334124647322546;0.015562030482540515;0.015559980939411572;0.7179243442075218;-0.013404978374185732;0.7178341081822761
65.20384;1.0445249255858808;0.8331168566453091;0.7977636483793784;6.270107990912505e-06;5.935715805514808e-06;1.0446975258276734;9.998036326017948;0.8334123319966069;0.015562055399162915;0.015559987166763925;0.7179238687346405;-0.01340497776625479;0.7178322501052632
65.21384;1.0445247292135187;0.8331162777544702;0.7977622871419103;6.269595231851994e-06;5.935674359892264e-06;1.0446990812986572;9.998053722131633;0.833412122124008;0.015562078583644699;0.015559994437782136;0.717923291752166;-0.01340497713163711;0.7178303361905211
65.22384;1.0445245733030224;0.8331156445644763;0.797760893298041;6.269088798339116e-06;5.935639410249645e-06;1.0447006006240973;9.998071236220351;0.8334118311529143;0.015562099999670282;0.01556000271029599;0.7179226146157115;-0.013404976469057897;0.7178283723069648
65.23384;1.0445244620796506;0.8331149634818249;0.7977594670222182;6.2685893979379644e-06;5.935609706209939e-06;1.0447020752772271;9.998088839612219;0.8334114582780332;0.01556211961253203;0.015560011934722466;0.7179218409106924;-0.01340497577754771;0.7178263639021525
65.24384;1.0445243981137784;0.8331142407860643;0.7977580090888484;6.268097257943055e-06;5.935584181915905e-06;1.0447034958411658;9.998106511040525;0.8334110044145302;0.01556213741072674;0.015560022069706386;0.7179209750004723;-0.013404975056662823;0.7178243149658705
65.25384;1.0445243830881326;0.8331134818103387;0.7977565217719356;6.267612222318154e-06;5.935562217218354e-06;1.0447048538491526;9.998124227117982;0.8334104711040122;0.015562153417709827;0.015560033090891373;0.7179200209232774;-0.013404974306943082;0.7178222278599722
65.26384;1.0445244192442746;0.833112690886761;0.7977550075154417;6.267134140592671e-06;5.935543563179995e-06;1.044706141573329;9.998141950817077;0.8334098612302053;0.015562167695672657;0.015560044993418936;0.7179189825542328;-0.013404973530203236;0.7178201043822656
65.27384;1.044524509248884;0.8331118721581845;0.79775346713684;6.266663250039785e-06;5.9355283480944705e-06;1.044707350348014;9.998159630171088;0.8334091803555662;0.015562180338205688;0.015560057786983918;0.7179178638811788;-0.013404972729229489;0.7178179470464603
65.28384;1.0445246554340064;0.8331110304974367;0.7977519001844942;6.2662001230670875e-06;5.935517304740751e-06;1.0447084707209415;9.998177211308102;0.8334084370388654;0.015562191453703144;0.01556007148241177;0.7179166686516049;-0.01340497190699392;0.717815758939713
65.29384;1.04452485940702;0.8331101721238341;0.797750306627437;6.2657454165764275e-06;5.935511964832456e-06;1.044709493797349;9.998194658156788;0.8334076417689287;0.01556220114737665;0.015560086077436974;0.7179153998421328;-0.013404971065998712;0.7178135430938722
65.30384;1.0445251219968263;0.8331093043407345;0.7977486869557355;6.265300027883846e-06;5.935514571215555e-06;1.044710411841734;9.998211960412835;0.8334068053649403;0.01556220950959271;0.015560101548432213;0.7179140597889184;-0.013404970208336767;0.7178113031742416
65.31384;1.044525443548838;0.8331084344048807;0.7977470411601072;6.264865498010257e-06;5.935527664447653e-06;1.0447112183631218;9.998229119192757;0.8334059378963389;0.015562216615883556;0.0155601178564543;0.7179126510588607;-0.013404969336146528;0.7178090445628923
65.32384;1.044525823533312;0.8331075687179477;0.7977453688039203;6.26444393504609e-06;5.935553706165056e-06;1.0447119082881653;9.998246122504119;0.8334050481708192;0.01556222254181041;0.015560134950601717;0.7179111770083662;-0.013404968451728248;0.7178067738277504
65.33384;1.0445262598778107;0.8331067127036926;0.7977436700155881;6.264037426320404e-06;5.935595021160769e-06;1.0447124777938621;9.998262932812699;0.833404143570722;0.015562227374073447;0.015560152758492306;0.7179096411429955;-0.013404967557338622;0.7178044971753212
65.34384;1.0445267488852965;0.8331058709076716;0.7977419463905745;6.263647690047461e-06;5.935653874818044e-06;1.0447129236381834;9.9982794978314;0.8334032302294355;0.01556223119903416;0.015560171190354752;0.7179080461141394;-0.013404966655112033;0.7178022201172136
65.35384;1.0445272849068696;0.8331050474494748;0.7977402017640295;6.263276117521751e-06;5.935732487373545e-06;1.0447132429499981;9.99829576549803;0.8334023134783585;0.015562234093983354;0.015560190143329936;0.7179063937187198;-0.013404965747174608;0.7177999482931975
65.36384;1.044527860383293;0.833104246921273;0.7977384426863798;6.262923713031566e-06;5.935832917819757e-06;1.0447134335917332;9.99831167778156;0.8334013985666545;0.01556223613848212;0.015560209485401847;0.7179046858223856;-0.01340496483569684;0.7177976884512104
65.37384;1.0445284670413177;0.8331034749533622;0.797736677479105;6.2625909149445195e-06;5.9359569415737835e-06;1.044713493865788;9.99832715867982;0.8334004911622908;0.015562237417355506;0.01556022906075018;0.7179029253088658;-0.013404963922768789;0.7177954494236567
65.38384;1.0445290973295338;0.833102737881265;0.7977349139863482;6.262277492959438e-06;5.936106023372485e-06;1.0447134220774958;9.998342122177702;0.8333995968469186;0.015562238003399939;0.015560248731107893;0.7179011165820732;-0.013404963010213315;0.7177932418268435
65.39384;1.0445297449637934;0.8331020420241767;0.7977331582511631;6.261982547365887e-06;5.9362811768989465e-06;1.0447132173606113;9.9983564863081;0.8333987198240035;0.015562237934094591;0.015560268408382177;0.7178992656137437;-0.013404962099369559;0.7177910764832182
65.40384;1.0445304036057894;0.8331013931503646;0.7977314150309517;6.261704695297732e-06;5.936482860400411e-06;1.0447128807696895;9.998370174124359;0.8333978624441775;0.01556223719739875;0.015560288060452851;0.7178973792866101;-0.013404961191087432;0.7177889636929043
65.41384;1.0445310649746444;0.8331007961436434;0.7977296889176843;6.26144239810916e-06;5.9367111620516765e-06;1.0447124158789494;9.998383108195656;0.8333970264470393;0.015562235739525133;0.015560307702458295;0.7178954640654388;-0.013404960286149471;0.7177869132697522
65.42384;1.0445317191293657;0.8331002549745493;0.7977279852617806;6.2611943028114145e-06;5.936965983439139e-06;1.0447118292678181;9.998395209177012;0.8333962141452461;0.01556223347793031;0.015560327377382447;0.7178935252700088;-0.013404959385637037;0.717784934132073
65.43384;1.0445323561078934;0.8330997729688788;0.797726310895902;6.260959398398014e-06;5.937247098752592e-06;1.044711129876791;9.998406400224694;0.8333954280083039;0.015562230304168114;0.01556034713332356;0.7178915674844485;-0.013404958490768767;0.717783033937221
65.44384;1.0445329662989147;0.8330993527830167;0.7977246742615967;6.260736790118144e-06;5.93755414104652e-06;1.0447103276952274;9.998416611099696;0.8333946700463171;0.015562226099387252;0.015560367012029314;0.7178895950692714;-0.013404957602700501;0.7177812191044258
65.45384;1.044533540241833;0.8330989960664956;0.7977230845820423;6.26052547459944e-06;5.937886409400155e-06;1.0447094339809557;9.998425776141026;0.8333939424631805;0.015562220766496373;0.015560387049542915;0.7178876121488283;-0.013404956722658627;0.7177794947818985
65.46384;1.0445340695218304;0.8330987036131834;0.7977215507860533;6.2603245322505655e-06;5.938242789858179e-06;1.0447084623948888;9.998433832274447;0.8333932486489632;0.015562214248098873;0.015560407279676553;0.7178856223495478;-0.013404955852005932;0.7177778646922816
65.47384;1.04453454787764;0.8330984759239278;0.797720081002772;6.260133218774402e-06;5.938622143353824e-06;1.0447074285642826;9.998440723195015;0.8333925932530398;0.015562206515960169;0.015560427738673365;0.7178836288689101;-0.013404954992023767;0.7177763308683718
65.48384;1.044534971212243;0.8330983135977126;0.7977186823041783;6.259950576486754e-06;5.9390238097431466e-06;1.0447063482087566;9.998446404437079;0.8333919818709422;0.015562197551081394;0.015560448471374246;0.7178816347105628;-0.013404954143495683;0.7177748934058407
65.49384;1.0445353367925172;0.833098217511763;0.7977173603969416;6.259775282064572e-06;5.939447616349185e-06;1.044705235910134;9.998450845784873;0.83339142119378;0.015562187335084382;0.015560469540106443;0.7178796423909249;-0.013404953306346104;0.7177735506006336
65.50384;1.0445356429612762;0.8330981885613185;0.7977161198976869;6.25960615875872e-06;5.939893416826975e-06;1.044704104919605;9.998454031034925;0.8333909190709519;0.015562175853267742;0.01556049102934749;0.7178776534497954;-0.013404952479939248;0.7177722992456178
65.51384;1.0445358899152033;0.8330982271436741;0.7977149648360938;6.2594426937895875e-06;5.940360721630659e-06;1.044702967566631;9.998455952276903;0.8333904837165659;0.015562163105737882;0.015560513030469897;0.7178756686360313;-0.013404951663980215;0.7177711346083847
65.52384;1.0445360803361319;0.8330983331661;0.7977138981609845;6.259285001685986e-06;5.940848575385335e-06;1.0447018357567157;9.998456596697507;0.8333901226388248;0.015562149124327003;0.015560535618224808;0.717873688863501;-0.01340495085908323;0.7177700502705274
65.53384;1.044536218585833;0.833098506570122;0.7977129210709948;6.25913349694823e-06;5.941355453947317e-06;1.0447007204585081;9.998455934842175;0.8333898421041684;0.015562133983225397;0.01556055883665955;0.7178717158191579;-0.013404950066505907;0.7177690385468567
65.54384;1.0445363088456374;0.8330987475573964;0.7977120336223869;6.258988585423042e-06;5.941879318162855e-06;1.0446996302447278;9.998453925385954;0.833389646763597;0.015562117787744363;0.015560582692948088;0.7178697516935358;-0.013404949287383765;0.717768091953338
65.55384;1.044536353542329;0.8330990562531971;0.7977112357720774;6.2588504853233135e-06;5.9424179025533175e-06;1.044698570412451;9.998450531092345;0.8333895391499788;0.015562100640316398;0.015560607164622594;0.7178677992197733;-0.013404948522220775;0.7177672048850041
65.56384;1.0445363526374847;0.8330994328265663;0.797710528024177;6.258719435348788e-06;5.9429688323109485e-06;1.044697544006534;9.998445727192534;0.8333895197360729;0.015562082606245671;0.015560632218765016;0.7178658619987794;-0.013404947770950852;0.7177663741871942
65.57384;1.0445363033889565;0.8330998783213805;0.7977099119025458;6.25859605733497e-06;5.94352946571405e-06;1.0446965537260957;9.998439496198028;0.8333895881039431;0.015562063710713794;0.015560657826980821;0.7178639440881776;-0.013404947033122378;0.7177655985242871
65.58384;1.0445362004009728;0.8331003949999517;0.7977093893770327;6.258481363767983e-06;5.944096897311362e-06;1.044695602463418;9.998431821048445;0.8333897443635321;0.01556204396962812;0.015560683970362381;0.7178620493784686;-0.013404946308146065;0.7177648773663549
65.59384;1.044536036484657;0.8331009857714867;0.7977089613286359;6.258376567806854e-06;5.944668328827721e-06;1.0446946924390992;9.998422690851944;0.8333899892645067;0.015562023416996442;0.0155607106417845;0.7178601813697612;-0.013404945595789182;0.7177642105890611
65.60384;1.0445358040920163;0.8331016531763212;0.7977086271500187;6.2582830701004146e-06;5.945241394371237e-06;1.044693823920512;9.998412113768719;0.8333903229720895;0.015562002105157444;0.015560737848451736;0.7178583434524516;-0.01340494489637212;0.7177635987541051
65.61384;1.0445354961392863;0.8331023988377411;0.7977083859194274;6.258202590578916e-06;5.9458140711000505e-06;1.0446929945088401;9.998400122674076;0.8333907440599497;0.015561980089098147;0.015560765602153633;0.7178565398805031;-0.013404944210534085;0.7177630431925137
65.62384;1.0445351060446932;0.8331032242301898;0.797708237493253;6.25813707549845e-06;5.946384429522435e-06;1.0446922006880683;9.998386769139598;0.8333912498312815;0.015561957408269917;0.015560793899197876;0.7178547764076624;-0.0134049435392894;0.717762546021736
65.63384;1.044534627559636;0.8331041317987419;0.7977081826228667;6.258088305572659e-06;5.946950657393669e-06;1.0446914406763976;9.998372114022304;0.8333918370321578;0.015561934082606524;0.01556082271774055;0.717853059469395;-0.013404942884156676;0.7177621103546129
65.64384;1.0445340544137183;0.8331051248453237;0.7977082224725842;6.258057721502608e-06;5.947511375840998e-06;1.0446907153130693;9.998356225150427;0.8333925017108936;0.015561910135448146;0.015560852033481079;0.7178513947931933;-0.013404942246742144;0.7177617398807355
65.65384;1.0445333800986576;0.8331062065375515;0.7977083578818518;6.2580465998321965e-06;5.948065731517742e-06;1.0446900270683142;9.998339174424618;0.8333932393740435;0.01556188561995086;0.015560881821501676;0.7178497867068636;-0.01340494162845929;0.717761438146388
65.66384;1.0445325987617928;0.8331073790720314;0.7977085888161864;6.258056114406272e-06;5.948612944381415e-06;1.044689379526742;9.99832103241663;0.8333940460691638;0.015561860620906419;0.01556091204470733;0.7178482385249484;-0.013404941030780833;0.7177612086449016
65.67384;1.0445317063290533;0.8331086433397014;0.7977089147260248;6.25808712787474e-06;5.9491517944807615e-06;1.044688777141531;9.99830187472059;0.8333949184803808;0.015561835239233473;0.015560942661381505;0.7178467537350971;-0.01340494045517497;0.717761055231367
65.68384;1.0445307003580806;0.8331099993334673;0.7977093354117373;6.258140006934479e-06;5.949680698013932e-06;1.0446882242510263;9.998281787375802;0.8333958528017422;0.015561809575568323;0.015560973644038427;0.7178453365743609;-0.013404939902587126;0.7177609820375302
65.69384;1.044529579892841;0.8331114466964364;0.7977098513485358;6.258214748086726e-06;5.950198311907328e-06;1.0446877242815757;9.998260857602226;0.8333968443248375;0.015561783726354618;0.015561004973612617;0.7178439911056156;-0.013404939373149866;0.7177609929238759
65.70384;1.0445283458288948;0.8331129842846553;0.7977104637808813;6.25831135417116e-06;5.9507039821770205e-06;1.044687279816555;9.998239169443428;0.8333978880203177;0.015561757799511194;0.015561036618247282;0.7178427203245752;-0.013404938866200025;0.7177610909730411
65.71384;1.0445269999900777;0.8331146087681766;0.797711174894512;6.2584300606616414e-06;5.951197749291004e-06;1.0446868928236177;9.998216810274243;0.8333989792096296;0.015561731929522373;0.015561068530928023;0.7178415267789399;-0.013404938380491824;0.7177612786881986
65.72384;1.0445255437701517;0.8331163136690307;0.7977119870706607;6.258571248546476e-06;5.951680253078535e-06;1.0446865647320769;9.99819387296551;0.8334001139983567;0.01556170627173216;0.01556110066443236;0.7178404134754339;-0.01340493791469066;0.7177615583139771
65.73384;1.0445239786908491;0.833118089940924;0.7977129014290844;6.258735271429309e-06;5.952152661690357e-06;1.0446862963376977;9.998170447969223;0.8334012889179659;0.015561680985309585;0.015561132981593595;0.7178393833383085;-0.013404937467869237;0.7177619313482135
65.74384;1.0445223078558603;0.8331199271413361;0.7977139167072702;6.258922270950194e-06;5.952616474274084e-06;1.0446860871168586;9.998146604720654;0.8334024999187359;0.015561656219072847;0.015561165451779593;0.7178384381198771;-0.01340493703977139;0.7177623981695063
65.75384;1.0445205359676055;0.8331218141777019;0.7977150287301203;6.259132019433517e-06;5.9530732977048735e-06;1.0446859346504147;9.99812237131265;0.8334037422145584;0.01556163210130833;0.015561198041618148;0.7178375785244426;-0.013404936631017328;0.7177629588120231
65.76384;1.0445186677791864;0.8331237403404119;0.7977162309806578;6.259363942569184e-06;5.953524730779252e-06;1.0446858351799548;9.998097733263227;0.833405011244256;0.015561608738050922;0.015561230712425959;0.7178368050308489;-0.013404936243030602;0.7177636139184883
65.77384;1.0445167067555874;0.8331256969733285;0.7977175157358547;6.259617190215171e-06;5.953972191763117e-06;1.0446857843884396;9.998072656556083;0.8334063032628485;0.015561586218652298;0.015561263425576365;0.7178361183996438;-0.013404935877493944;0.7177643646483889
65.78384;1.0445146552529314;0.8331276786938411;0.797718874263546;6.259890556770005e-06;5.954416610648145e-06;1.0446857774073846;9.998047114836428;0.8334076148124535;0.015561564614536843;0.015561296155554296;0.7178355198999606;-0.013404935535895026;0.7177652118621634
65.79384;1.044512514957522;0.8331296829064979;0.7977202963943435;6.260182443362601e-06;5.954858150069436e-06;1.0446858088745161;9.998021099269238;0.8334089422281353;0.015561543972321913;0.01556132890761959;0.717835010752272;-0.013404935219441009;0.7177661551107479
65.80384;1.0445102867854719;0.8331317082007544;0.7977217708813309;6.260491124565588e-06;5.955296145063618e-06;1.0446858734008837;9.9979946137702;0.8334102821448506;0.015561524309140895;0.015561361716901426;0.7178345911481183;-0.013404934929080905;0.7177671915613332
65.81384;1.0445079719094619;0.8331337536265929;0.7977232865001593;6.26081515412698e-06;5.955729445587014e-06;1.0446859656429923;9.997967672858016;0.8334116319181418;0.015561505608224908;0.015561394620389813;0.7178342605130551;-0.013404934665488092;0.717768315725383
65.82384;1.0445055734739197;0.833135818803705;0.7977248325281466;6.261153588360476e-06;5.956156932860499e-06;1.0446860804807085;9.997940307101622;0.833412989143332;0.015561487822942146;0.015561427632492743;0.7178340183272269;-0.013404934429040288;0.7177695207162115
65.83384;1.0445030964265698;0.8331379033252235;0.7977263985993189;6.261505884578813e-06;5.9565776092567105e-06;1.0446862137456434;9.99791256638204;0.8334143511477005;0.015561470896811855;0.015561460739458815;0.717833863517926;-0.01340493422001876;0.7177708002168659
65.84384;1.0445005460438106;0.8331400054395924;0.7977279748718388;6.2618716069626985e-06;5.95699029431331e-06;1.0446863622345077;9.99788450965035;0.8334157146907857;0.015561454779878844;0.015561493900655888;0.7178337932150533;-0.013404934038830182;0.7177721495549919
65.85384;1.0444979275877158;0.8331421211232786;0.7977295520454766;6.262250294988824e-06;5.957393470079094e-06;1.0446865227706166;9.997856189334293;0.8334170751315712;0.015561439422897196;0.015561527059704122;0.7178338029710652;-0.013404933885904824;0.7177735650082852
65.86384;1.0444952468904232;0.8331442444118466;0.7977311208719517;6.262641357419076e-06;5.957785415322923e-06;1.044686691344662;9.997827649281403;0.8334184257680788;0.015561424764259786;0.015561560170741683;0.7178338880873665;-0.013404933761700108;0.7177750420909998
65.87384;1.0444925104705933;0.8331463684986904;0.7977326718843867;6.26304366044017e-06;5.958164632510296e-06;1.044686863100874;9.997798932909648;0.8334197586123913;0.015561410735205132;0.015561593225494523;0.7178340443330766;-0.01340493366695061;0.7177765747990841
65.88384;1.0444897250704612;0.8331484861762293;0.7977341958360187;6.263455234161537e-06;5.958530385299358e-06;1.0446870332303562;9.99777008903594;0.833421065683693;0.015561397276637525;0.01556162626542647;0.7178342681111705;-0.013404933602629204;0.7177781567902433
65.89384;1.0444868964725373;0.8331505895951967;0.7977356848407959;6.2638734727295145e-06;5.958882683102876e-06;1.0446871976079588;9.997741172664728;0.8334223394693538;0.015561384340413386;0.015561659372919522;0.7178345566291287;-0.013404933569707313;0.7177797830641189
65.90384;1.0444840277462109;0.8331526702370631;0.7977371332128957;6.2642954449751775e-06;5.959221704926871e-06;1.0446873526636034;9.997712238004949;0.833423572763895;0.015561371883481166;0.015561692645336602;0.7178349078414197;-0.013404933568972354;0.7177814503698157
65.91384;1.0444811192087387;0.8331547193049849;0.7977385366198178;6.264717954291731e-06;5.959547398957502e-06;1.044687495394019;9.997683325584727;0.8334247584062684;0.015561359879081155;0.015561726169482976;0.7178353204758295;-0.013404933600700608;0.7177831568846301
65.92384;1.0444781710995;0.8331567285253957;0.7977398902652105;6.265137501294431e-06;5.959859362030489e-06;1.044687623638497;9.997654454717042;0.8334258890943826;0.015561348324643747;0.01556176000764134;0.7178357942668206;-0.013404933664278045;0.7177849025448381
65.93384;1.0444751865017552;0.8331586910306786;0.797741188155083;6.265550468190765e-06;5.960156866301768e-06;1.0446877359985747;9.997625629214426;0.833426957682971;0.015561337221108501;0.01556179418964349;0.7178363297195376;-0.013404933758153327;0.7177866893906351
65.94384;1.0444721727361177;0.8331606016548335;0.797742423749369;6.265953530229134e-06;5.96043932467868e-06;1.0446878314932508;9.997596852795676;0.8334279579268365;0.015561326555219537;0.015561828705668319;0.7178369275919579;-0.013404933880071985;0.7177885209260564
65.95384;1.0444691407925484;0.8331624567917345;0.7977435910960047;6.266343959922013e-06;5.960706851731709e-06;1.0446879092183754;9.997568141591168;0.833428884179468;0.015561316308571785;0.01556186350259053;0.7178375886977485;-0.013404934027285742;0.7177904011620658
65.96384;1.0444661028308422;0.8331642541882658;0.7977446859274272;6.266719622599488e-06;5.96096033488809e-06;1.0446879682374306;9.997539526381647;0.8334297297664663;0.015561306457787432;0.01556189849466271;0.7178383135168478;-0.01340493419674262;0.7177923341917697
65.97384;1.0444630697168955;0.8331659919175639;0.7977457060449397;6.267078916665483e-06;5.961201266129937e-06;1.044688008435946;9.997511050008098;0.8334304864584791;0.015561296956196463;0.015561933588108397;0.7178391014504046;-0.013404934385406117;0.7177943240149828
65.98384;1.0444600505478687;0.8331676668474118;0.7977466505844893;6.267420821210715e-06;5.9614315802454346e-06;1.0446880316642153;9.997482762513627;0.8334311461319098;0.015561287728751457;0.015561968702659856;0.7178399508067757;-0.013404934590688611;0.7177963737275561
65.99384;1.0444570539032823;0.8331692747295915;0.7977475189348354;6.267744606627216e-06;5.961653291523665e-06;1.0446880408272379;9.99745470999057;0.833431702813675;0.015561278680476636;0.01556200377987497;0.7178408597462659;-0.013404934810808298;0.7177984844647677
66.00384;1.044454089357306;0.8331708113640331;0.7977483105340841;6.268049252865289e-06;5.96186793260932e-06;1.0446880374449425;9.997426922053398;0.8334321535113948;0.015561269705320653;0.01556203877908404;0.7178418268846929;-0.013404935044707229;0.717800655090624
66.01384;1.044451167929845;0.8331722728733122;0.797749025567289;6.268333377906458e-06;5.962076217223497e-06;1.0446880212486975;9.997399409119485;0.8334324978326876;0.015561260697918767;0.015562073668697855;0.7178428511202061;-0.013404935291607354;0.7178028823849736
66.02384;1.0444483009439633;0.8331736560571049;0.7977496653904398;6.268595642938827e-06;5.9622781605898755e-06;1.0446879918565461;9.99737217001978;0.8334327372553216;0.01556125156563091;0.01556210842232843;0.7178439313111421;-0.013404935550702123;0.7178051617945752
66.03384;1.0444454983541775;0.8331749594941547;0.7977502321690616;6.26883508778462e-06;5.962473389051115e-06;1.0446879492505179;9.997345201551369;0.8334328749407683;0.015561242237504921;0.015562143017950622;0.7178450657037077;-0.013404935821126148;0.7178074887877481
66.04384;1.0444427681978987;0.8331761840852988;0.7977507282522927;6.269051390814149e-06;5.9626612515445116e-06;1.0446878930648518;9.997318506091968;0.8334329159817518;0.015561232667135666;0.015562177433831524;0.7178462513979371;-0.01340493610210468;0.7178098597513258
66.05384;1.044440117057156;0.8331773325018733;0.7977511556241607;6.269245056812256e-06;5.962840629932005e-06;1.0446878227001193;9.997292097187634;0.833432866975937;0.015561222825757991;0.015562211648383265;0.7178474845861005;-0.013404936393203335;0.7178122720656368
66.06384;1.0444375509278707;0.8331784079044341;0.7977515154211067;6.2694173702715585e-06;5.9630097708855975e-06;1.0446877380927406;9.997266000780499;0.8334327343781216;0.015561212696150436;0.015562245652140707;0.7178487609284332;-0.013404936694443835;0.7178147237118925
66.07384;1.0444350764673764;0.8331794129255584;0.7977518079282608;6.269570113293162e-06;5.9631665180686425e-06;1.044687640491131;9.997240250626453;0.8334325230399275;0.015561202269236503;0.015562279458430315;0.7178500755988148;-0.013404937005966684;0.7178172127323762
66.08384;1.0444327015136552;0.8331803498097198;0.7977520332023009;6.269705308740826e-06;5.963308999167671e-06;1.044687532872851;9.99721488037282;0.8334322367215731;0.015561191528908756;0.015562313095773633;0.717851423433556;-0.013404937327382994;0.7178197367381908
66.09384;1.0444304341667163;0.8331812211140942;0.7977521916869781;6.269825183833403e-06;5.963436248860253e-06;1.044687419022269;9.997189918911083;0.8334318795757355;0.015561180431229817;0.01556234658912232;0.7178527988355099;-0.013404937657603509;0.7178222925300473
66.10384;1.0444282816583426;0.8331820302387988;0.7977522843480402;6.269932114942048e-06;5.963548290974383e-06;1.0446873019164975;9.997165398592859;0.8334314564438304;0.015561168904093477;0.015562379944331324;0.7178541956405468;-0.01340493799543003;0.7178248763498023
66.11384;1.0444262501477624;0.8331827817074992;0.7977523123424427;6.270028328974312e-06;5.963646110280993e-06;1.044687183487574;9.997141371706975;0.8334309725416741;0.015561156871642176;0.015562413138298557;0.7178556075003883;-0.013404938340116135;0.7178274846654614
66.12384;1.0444243452832336;0.833183480967395;0.7977522767479229;6.270115494283207e-06;5.963731662850287e-06;1.0446870655541154;9.997117910016643;0.8334304339728005;0.015561144276228008;0.015562446119924606;0.7178570278044935;-0.013404938691257653;0.7178301143001884
66.13384;1.0444225725267606;0.8331841338690176;0.797752178419889;6.27019445949011e-06;5.963807409884557e-06;1.0446869505567822;9.997095082647574;0.8334298481377831;0.015561131086582405;0.015562478828062559;0.7178584494627973;-0.013404939048333904;0.7178327616159097
66.14384;1.0444209370449105;0.8331847463404737;0.7977520176016625;6.27026535954618e-06;5.963875630463152e-06;1.0446868419346043;9.997072944000644;0.8334292228682525;0.015561117303729258;0.015562511209214895;0.7178598663056978;-0.013404939410466537;0.7178354219586838
66.15384;1.0444194436588454;0.8331853240022632;0.7977517940373955;6.270328033405017e-06;5.963938162718036e-06;1.0446867437399887;9.997051546978701;0.83342856536912;0.01556110296177045;0.015562543206590201;0.7178612752340428;-0.013404939776449383;0.7178380901786464
66.16384;1.0444180961849208;0.8331858712631242;0.7977515078484819;6.270382337089606e-06;5.9639965097960745e-06;1.0446866595055493;9.997030957365268;0.8334278826034129;0.01556108812326303;0.015562574733587915;0.7178626767335599;-0.013404940144945638;0.7178407614836031
66.17384;1.0444168966578091;0.8331863906262582;0.7977511600168541;6.270428175699204e-06;5.964051977063229e-06;1.0446865918021762;9.997011249432553;0.833427182197966;0.015561072871190084;0.015562605679609032;0.7178640734972209;-0.013404940514753256;0.7178434317265878
66.18384;1.0444158458396886;0.8331868826900586;0.7977507522001273;6.270465482440908e-06;5.964105785116344e-06;1.0446865430229908;9.996992496273224;0.8334264719727936;0.015561057287319985;0.015562635943746787;0.7178654685422999;-0.01340494088493331;0.7178460969230496
66.19384;1.0444149437857186;0.833187346311851;0.7977502865896897;6.2704941849591196e-06;5.964159022020527e-06;1.0446865161258965;9.996974767953999;0.8334257589448765;0.015561041428371263;0.015562665446762321;0.7178668636594707;-0.01340494125456344;0.7178487524727235
66.20384;1.0444141893236816;0.833187779255269;0.7977497656675434;6.2705142694751325e-06;5.964212492648514e-06;1.0446865145399962;9.996958125126604;0.8334250490891698;0.015561025320636994;0.015562694117670459;0.7178682585122708;-0.013404941622240414;0.7178513934236813
66.21384;1.044413580085071;0.8331881794661026;0.797749191197931;6.270526156961468e-06;5.9642668758167795e-06;1.044686542216656;9.996942607326053;0.8334243472499294;0.015561008967338487;0.01556272188036336;0.7178696505922638;-0.013404941985950025;0.7178540159139171
66.22384;1.0444131144237776;0.8331885459403343;0.797748563150132;6.270530926075773e-06;5.964322984542053e-06;1.0446866041102771;9.99692823398393;0.8334236567450446;0.015560992359424791;0.01556274864927254;0.7178710354399424;-0.013404942343394345;0.7178566180843251
66.23384;1.0444127937845242;0.8331888783089332;0.7977478798072237;6.270529854849074e-06;5.96438166061332e-06;1.0446867061368754;9.996915017100456;0.8334229790493848;0.015560975490584193;0.015562774345285614;0.7178724068992319;-0.01340494269229555;0.7178591997714958
66.24384;1.044412623286664;0.8331891754028815;0.7977471387923193;6.270523732136459e-06;5.964443428862312e-06;1.044686854765695;9.996902969936842;0.8334223137412617;0.015560958365780145;0.015562798930053386;0.7178737581721285;-0.013404943030637297;0.7178617618154783
66.25384;1.0444126105671168;0.8331894345657803;0.797746337680585;6.270512715210905e-06;5.964508305654999e-06;1.0446870564265256;9.996892111005732;0.8334216582238434;0.015560940997384592;0.015562822428686774;0.7178750830189948;-0.013404943356745953;0.7178643057255878
66.26384;1.0444127647444421;0.833189652540408;0.7977454738154126;6.270496703586899e-06;5.964576111309044e-06;1.044687316773852;9.996882469858186;0.8334210072681221;0.015560923401404794;0.015562844925194094;0.7178763758064672;-0.01340494366909408;0.7178668335298689
66.27384;1.0444130958917424;0.8331898264735832;0.7977445445255809;6.270475683524497e-06;5.964647106185655e-06;1.0446876405316525;9.996874089245697;0.8334203531576763;0.015560905603335938;0.015562866537864803;0.7178776310197703;-0.013404943966264992;0.7178693470984144
66.28384;1.044413613688059;0.8331899539412247;0.7977435481914045;6.270449848213402e-06;5.964722397407773e-06;1.0446880315480633;9.996867019445908;0.8334196864780153;0.015560887655960363;0.015562887389150761;0.7178788432176518;-0.01340494424729704;0.7178718471653203
66.29384;1.0444143255316385;0.8331900327815666;0.7977424848754806;6.270419553169641e-06;5.964804005763627e-06;1.0446884925297808;9.996861309116888;0.8334189971409589;0.015560869649236602;0.015562907597101773;0.7178800073957193;-0.013404944512091087;0.7178743331069246
66.30384;1.0444152357860146;0.8331900616541853;0.7977413560841623;6.270385165943769e-06;5.9648945281037945e-06;1.0446890247261513;9.996856996636266;0.8334182756166381;0.015560851692381297;0.015562927293875976;0.7178811194303764;-0.013404944761596796;0.7178768040813864
66.31384;1.0444163460792428;0.8331900405310154;0.7977401644264376;6.270346948749869e-06;5.964996401859668e-06;1.0446896276374735;9.996854103863678;0.8334175143845074;0.015560833892421959;0.01556294663999635;0.717882176527289;-0.013404944997723751;0.7178792607409252
66.32384;1.0444176555118763;0.833189970305206;0.7977389130358652;6.27030508400179e-06;5.965111398281123e-06;1.0446902993329108;9.996852629418381;0.8334167089649573;0.015560816347577982;0.015562965816837469;0.717883178032744;-0.013404945223108774;0.7178817057481165
66.33384;1.044419160396104;0.8331898520918607;0.7977376044381059;6.270259881715204e-06;5.965240784878107e-06;1.0446910378553675;9.996852542663788;0.8334158578059215;0.015560799140259917;0.015562985008301054;0.7178841260317744;-0.013404945440812544;0.7178841428043946
66.34384;1.044420853927549;0.8331896867881059;0.7977362397535102;6.270212036477477e-06;5.965385764956585e-06;1.0446918428099123;9.99685378959519;0.8334149614905216;0.01556078232781573;0.015563004380849154;0.7178850241332797;-0.013404945653916235;0.7178865754270735
66.35384;1.0444227269109763;0.8331894749247282;0.7977348188390374;6.270162612814067e-06;5.965547645857582e-06;1.0446927153400118;9.996856309824183;0.8334140223113002;0.015560765945500361;0.015563024067542243;0.7178858749549365;-0.013404945865082453;0.7178890062530949
66.36384;1.0444247694661755;0.8331892168867013;0.7977333408465012;6.270112714299179e-06;5.965727753826875e-06;1.0446936559904154;9.996860043986135;0.8334130441645751;0.015560750023710697;0.015563044174886622;0.7178866787613314;-0.01340494607629662;0.7178914371933539
66.37384;1.0444269723607862;0.8331889133585192;0.7977318048022661;6.270063115904814e-06;5.965927324811667e-06;1.044694663053145;9.99686492507846;0.8334120320674576;0.015560734596040238;0.015563064811932311;0.7178874340483459;-0.01340494628906647;0.7178938700474573
66.38384;1.0444293277545271;0.8331885656063509;0.7977302102190238;6.2700141143569645e-06;5.966147473908491e-06;1.0446957332629516;9.99687087392743;0.8334109915406427;0.015560719689003903;0.015563086095793922;0.7178881388575299;-0.013404946505091941;0.7178963064062347
66.39384;1.0444318294158588;0.833188175391493;0.797728557602919;6.269965691547306e-06;5.966389324390529e-06;1.0446968634261888;9.99687780541287;0.8334099283730101;0.015560705321642146;0.01556310811527793;0.717888791640257;-0.013404946726737496;0.7178987466839046
66.40384;1.0444344722796315;0.833187744310735;0.797726848693133;6.269917706297337e-06;5.9666540789337205e-06;1.0446980518522682;9.996885629090798;0.8334088485862663;0.015560691512427166;0.015563130896124724;0.7178893912831946;-0.013404946956605173;0.7179011892680965
66.41384;1.0444372519504495;0.8331872730202673;0.7977250861645865;6.26986982361485e-06;5.966942935026286e-06;1.044699299152623;9.996894241329276;0.8334077582081674;0.015560678277753294;0.015563154400483895;0.7178899363132157;-0.013404947196652695;0.7179036305872435
66.42384;1.0444401645529455;0.8331867613144922;0.7977232727929827;6.269821478626834e-06;5.967257163359917e-06;1.0447006075796839;9.99690352508702;0.8334066626994225;0.015560665645508441;0.015563178555571901;0.7178904241947043;-0.013404947447834523;0.7179060660419012
66.43384;1.0444432063748816;0.833186208967995;0.7977214114869503;6.2697720542443836e-06;5.967598225682743e-06;1.0447019797751578;9.99691336438617;0.833405566578409;0.015560653674253312;0.015563203294338399;0.717890852097493;-0.01340494771032214;0.7179084906978603
66.44384;1.0444463732601168;0.833185616406851;0.797719506871307;6.269720940531731e-06;5.967967437863063e-06;1.044703418075474;9.996923660657279;0.8334044738059443;0.01556064244709656;0.01556322858188695;0.7178912183086243;-0.013404947983828148;0.7179108993494432
66.45384;1.0444496609391507;0.8331849846054546;0.7977175662207195;6.269667419653496e-06;5.968365215189205e-06;1.0447049236722439;9.99693433839463;0.8334033881802207;0.015560632059366222;0.015563254412190265;0.7178915222955397;-0.013404948267867572;0.7179132868373475
66.46384;1.0444530660421643;0.8331843143751761;0.7977155985171441;6.269610493220104e-06;5.968790722413799e-06;1.044706496222518;9.996945344353941;0.8334023130086345;0.01556062260877119;0.015563280793354072;0.7178917638660891;-0.01340494856185668;0.7179156487072834
66.47384;1.0444565856805972;0.8331836059475769;0.7977136132203225;6.269548639073677e-06;5.969242477702661e-06;1.0447081350727678;9.996956646941184;0.8334012507141667;0.015560614172375725;0.015563307736020885;0.7178919428010262;-0.01340494886509447;0.7179179816646092
66.48384;1.0444602153271896;0.833182859458408;0.7977116199663078;6.269479783079574e-06;5.969719111008207e-06;1.0447098403511372;9.99696823037437;0.8334002029391154;0.015560606788938221;0.015563335241897115;0.7178920588727934;-0.013404949176830525;0.7179202833157813
66.49384;1.0444639477439495;0.8331820757451704;0.7977096292289653;6.269401623634638e-06;5.97021944729825e-06;1.044711612615201;9.996980078307997;0.8333991711369596;0.015560600450413688;0.015563363300683;0.717892112136717;-0.013404949496282275;0.7179225511985255
66.50384;1.0444677742612873;0.8331812565970469;0.7977076528490653;6.2693118895030805e-06;5.97074216967148e-06;1.0447134519759995;9.99699215631663;0.8333981575886698;0.015560595086245238;0.015563391894095155;0.7178921034143532;-0.013404949822423103;0.7179247821486966
66.51384;1.0444716859290184;0.8331804043839405;0.7977057032548468;6.269208385286453e-06;5.971285467359533e-06;1.0447153573756924;9.99700440916698;0.8333971662984476;0.01556059056897756;0.015563420995623212;0.7178920343578751;-0.013404950153849007;0.7179269723155325
66.52384;1.0444756732930134;0.8331795215788271;0.7977037920759633;6.269088979007067e-06;5.971846768194824e-06;1.0447173264811473;9.997016771559577;0.833396203293481;0.015560586745005985;0.015563450566852623;0.7178919073441496;-0.01340495048898993;0.7179291171993558
66.53384;1.0444797263272223;0.833178610546084;0.7977019289625888;6.268951506712619e-06;5.972422735039459e-06;1.0447193558525674;9.997029178881814;0.8333952763995259;0.015560583445679139;0.015563480549973516;0.7178917254298838;-0.013404950826381231;0.7179312114478716
66.54384;1.0444838346001561;0.8331776734126735;0.7977001209498672;6.2687938068413e-06;5.973009753889552e-06;1.044721440737203;9.99704158038829;0.833394394680469;0.015560580484260837;0.015563510855247537;0.7178914918767902;-0.013404951164840232;0.7179332485335903
66.55384;1.0444879868629662;0.8331767118753751;0.7976983729635779;6.268614008198267e-06;5.973604594957699e-06;1.0447235756210793;9.997053957636346;0.8333935678391431;0.015560577664309861;0.015563541345220425;0.7178912098130674;-0.013404951503503544;0.7179352208789934
66.56384;1.0444921708769002;0.833175727163257;0.7976966889994219;6.268410714981956e-06;5.974204616458507e-06;1.044725755935624;9.99706632885443;0.8333928056148803;0.015560574789478063;0.015563571828490212;0.7178908823415546;-0.013404951841524246;0.7179371205710645
66.57384;1.0444963737931394;0.8331747202793257;0.7976950734984384;6.268182966187997e-06;5.974807566534479e-06;1.0447279791153607;9.997078731485425;0.8333921171368321;0.015560571675580982;0.015563602080111932;0.7178905121031631;-0.013404952177800387;0.7179389397835247
66.58384;1.0445005825021771;0.8331736926262064;0.7976935326296335;6.267930124193532e-06;5.975411324552205e-06;1.0447302441885045;9.997091204917425;0.8333915106483603;0.015560568173739318;0.01556363187585098;0.7178901008412439;-0.013404952511264522;0.7179406708606644
66.59384;1.0445047843898574;0.8331726468300519;0.7976920741819514;6.267651792198725e-06;5.9760135165402685e-06;1.0447325510004817;9.997103787262324;0.8333909936373072;0.015560564185489768;0.01556366101888348;0.7178896503822575;-0.013404952841401266;0.7179423068862637
66.60384;1.0445089681567108;0.8331715869754611;0.7976907063309422;6.267347838512828e-06;5.97661120572501e-06;1.0447349004552797;9.997116519810326;0.8333905728174936;0.015560559647104176;0.01556368935298837;0.7178891643939431;-0.01340495316835267;0.7179438422535974
66.61384;1.044513123646293;0.8331705178079253;0.7976894370103582;6.267018529969728e-06;5.97720107897421e-06;1.0447372957924912;9.997129454259643;0.8333902535129023;0.015560554498675702;0.01556371675376582;0.7178886496384956;-0.013404953492577535;0.7179452726707812
66.62384;1.0445172411870212;0.8331694438158503;0.7976882739730455;6.266664651971505e-06;5.977779947217484e-06;1.0447397430206007;9.997142658351175;0.8333900389886832;0.015560548667982881;0.015563743108005179;0.7178881161192586;-0.013404953814416035;0.7179465952328571
66.63384;1.0445213112897251;0.8331683695013468;0.7976872246414317;6.266287329910919e-06;5.9783450968761295e-06;1.0447422492551552;9.997156214684809;0.833389930671818;0.015560542065965766;0.015563768307546796;0.7178875754428393;-0.013404954133732985;0.717947808744767
66.64384;1.0445253246565456;0.8331673002595316;0.7976862952727923;6.265887664729198e-06;5.97889433317871e-06;1.0447448202645886;9.997170215993902;0.8333899289390553;0.015560534588975732;0.015563792256187122;0.7178870381498575;-0.013404954449623828;0.7179489141140142
66.65384;1.0445292718621917;0.833166242153233;0.797685489662987;6.265466639715565e-06;5.979425796179555e-06;1.0447474597533786;9.99718476024886;0.8333900336014716;0.015560526136602661;0.015563814875065071;0.7178865121453225;-0.013404954760396258;0.7179499146820303
66.66384;1.0445331426746642;0.8331652006145722;0.7976848082170409;6.265025101301051e-06;5.979937796609993e-06;1.0447501706607647;9.997199943561737;0.8333902437753046;0.015560516622882485;0.015563836104723396;0.7178860025092364;-0.013404955064011903;0.7179508157513744
66.67384;1.0445369264324265;0.8331641796601605;0.7976842480174364;6.264563619639425e-06;5.980428837744477e-06;1.044752955686509;9.99721585040381;0.8333905576773084;0.015560505963576988;0.0155638559026192;0.7178855119829393;-0.013404955358543072;0.7179516232494036
66.68384;1.044540613988254;0.8331631823145067;0.79768380393119;6.2640825971850235e-06;5.980897560590454e-06;1.0447558163270783;9.997232542511744;0.8333909729459373;0.0155604940697298;0.01556387423038687;0.7178850421101313;-0.013404955642235206;0.7179523427044862
66.69384;1.0445441995158902;0.8331622111246391;0.7976834701130072;6.26358252708301e-06;5.981342425370821e-06;1.0447587525820703;9.997250052549363;0.8333914869627481;0.015560480863206832;0.015563891029994672;0.7178845940555494;-0.013404955913525056;0.7179529792276725
66.70384;1.0445476805227456;0.8331612677895692;0.7976832409029886;6.2630640282991625e-06;5.981761473872674e-06;1.0447617638407802;9.997268390130337;0.833392096805225;0.015560466297338834;0.015563906208558177;0.7178841687377714;-0.013404956171265655;0.7179535379764211
66.71384;1.0445510560739746;0.8331603527357427;0.7976831106344299;6.26252778572287e-06;5.982152520568532e-06;1.044764849865093;9.997287550896775;0.8333927991989503;0.01556045037287247;0.015563919657622787;0.7178837670709413;-0.013404956414787828;0.7179540239436268
66.72384;1.044554324940842;0.8331594654497306;0.7976830728632769;6.261974615199263e-06;5.9825134963404545e-06;1.0447680113533915;9.997307515704204;0.8333935903222423;0.01556043313921171;0.015563931291416783;0.7178833896426675;-0.013404956643532367;0.7179544411015149
66.73384;1.0445574856101436;0.8331586046004471;0.797683119908792;6.261405533374811e-06;5.98284240436585e-06;1.044771250161368;9.99732825274125;0.8333944652957006;0.01556041467805481;0.015563941065766236;0.7178830357963406;-0.013404956856621873;0.7179547924266041
66.74384;1.0445605376473415;0.8331577673303213;0.7976832431256673;6.260821598150474e-06;5.983137037552433e-06;1.044774568981952;9.997349731691438;0.8333954179540621;0.015560395086104956;0.015563948968783747;0.7178827035600943;-0.013404957052874358;0.717955080880343
66.75384;1.0445634824405756;0.8331569491543953;0.797683433789182;6.2602236108082275e-06;5.983395013519559e-06;1.0447779706530052;9.997371932707866;0.8333964415100789;0.015560374464938962;0.015563955006175604;0.7178823902609596;-0.01340495723119532;0.717955309709369
66.76384;1.0445663228887514;0.8331561452288686;0.797683684148077;6.259612095785572e-06;5.983614107499549e-06;1.0447814580951866;9.997394843519707;0.8333975296054716;0.015560352915401525;0.015563959203683428;0.7178820928361084;-0.013404957390819736;0.7179554815819752
66.77384;1.0445690625778443;0.8331553513207227;0.7976839878927353;6.258987629402174e-06;5.983792342380918e-06;1.0447850341782312;9.99741845221803;0.8333986766951592;0.015560330538654733;0.015563961614111428;0.7178818078533181;-0.013404957531232784;0.7179555976678649
66.78384;1.0445717052560133;0.8331545632809032;0.7976843394036167;6.258350975469209e-06;5.983927761351827e-06;1.0447887002905687;9.99744273788167;0.8333998779095912;0.015560307441222594;0.015563962311068616;0.7178815314293566;-0.013404957652054617;0.7179556576240608
