time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.79384;1.0445742553689106;0.8331537765165639;0.7976847323066106;6.257702674545096e-06;5.984018473001392e-06;1.044792455731492;9.997467663624063;0.8334011286071011;0.015560283732647503;0.015563961381900297;0.7178812590279937;-0.013404957752937156;0.7179556602501185
66.80384;1.0445767185595944;0.8331529865409844;0.7976851585875303;6.257042621431487e-06;5.984062922289208e-06;1.044796299348802;9.99749317456068;0.833402423507861;0.015560259513775829;0.015563958927930121;0.71788098570798;-0.013404957833394258;0.7179556041637001
66.81384;1.044579100909547;0.8331521888391595;0.7976856088274907;6.256370287002715e-06;5.984059872608297e-06;1.0448002310782682;9.997519194810653;0.8334037567157185;0.015560234870015672;0.015563955059926214;0.7178807072240218;-0.013404957892752815;0.717955488404385
66.82384;1.0445814081072904;0.8331513774866878;0.7976860730230025;6.255685283089193e-06;5.984008181895092e-06;1.044804251874968;9.997545619862498;0.8334051229926945;0.01556020987539908;0.01556394988301837;0.7178804206983425;-0.013404957930406178;0.7179553126942629
66.83384;1.0445836456623037;0.8331505445043454;0.797686541477935;6.254987550507773e-06;5.983906523835639e-06;1.0448083622800328;9.997572310844536;0.833406518648158;0.015560184594676688;0.015563943477085458;0.7178801237997579;-0.013404957946146033;0.7179550769003259
66.84384;1.0445858191792046;0.83314968055902;0.7976870060373848;6.2542771118028425e-06;5.9837532778598765e-06;1.0448125611953096;9.997599100873506;0.8334079414199635;0.01556015908019765;0.015563935885727935;0.7178798137182248;-0.01340495794017964;0.7179547800678323
66.85384;1.0445879341178517;0.8331487759223977;0.7976874610832868;6.25355400901387e-06;5.983546802768761e-06;1.0448168472761201;9.997625809597729;0.8334093898296547;0.015560133374088476;0.015563927127422631;0.7178794871868763;-0.01340495791303392;0.717954419906609
66.86384;1.044589996410682;0.8331478207274751;0.7976879031235088;6.252818724287657e-06;5.983285653320391e-06;1.0448212210743444;9.99765225739912;0.8334108625729405;0.015560107516987666;0.015563917221611615;0.7178791409227058;-0.013404957865750224;0.7179539930056661
66.87384;1.0445920139314129;0.8331468048630176;0.7976883292380669;6.252072566943453e-06;5.982968527110806e-06;1.0448256842426626;9.997678280261038;0.8334123582805253;0.015560081558305036;0.015563906213199372;0.7178787718078796;-0.013404957800024018;0.7179534950855769
66.88384;1.0445939967956779;0.8331457190017391;0.797688735803787;6.2513177319474765e-06;5.982594382738219e-06;1.0448302375724972;9.997703742321972;0.8334138755089672;0.015560055561489807;0.01556389418043524;0.7178783769392332;-0.013404957717986415;0.7179529209155348
66.89384;1.0445959560948246;0.8331445563822357;0.7976891185391461;6.250557227872502e-06;5.982162808114027e-06;1.0448348808207075;9.997728539116183;0.8334154132969696;0.015560029596974336;0.015563881213507382;0.7178779534578676;-0.01340495762202382;0.7179522644746609
66.90384;1.0445979021313003;0.8331433134177177;0.7976894734566015;6.249794600790003e-06;5.981674173463755e-06;1.0448396131547089;9.997752591530494;0.8334169716547459;0.015560003726445195;0.015563867382582553;0.7178774983116865;-0.013404957514715057;0.7179515197062708
66.91384;1.044599843803407;0.8331419889900167;0.797689797194243;6.249033384789336e-06;5.981129371924726e-06;1.0448444328658995;9.997775835536215;0.833418550386013;0.01555997799023058;0.015563852724701599;0.7178770087585523;-0.013404957398488893;0.7179506815503449
66.92384;1.0446017899934954;0.833140583614806;0.7976900858514844;6.248276501212404e-06;5.980529462312435e-06;1.044849336789989;9.997798214390759;0.8334201474076639;0.015559952405404852;0.015563837254285813;0.7178764830420523;-0.013404957275293136;0.7179497468826168
66.93384;1.0446037506224188;0.8331390988531361;0.7976903336127001;6.247525876781419e-06;5.979875573043208e-06;1.0448543204669458;9.997819678390941;0.833421758681985;0.015559926972328676;0.015563820985745165;0.717875919968988;-0.01340495714677432;0.7179487149285914
66.94384;1.0446057356050882;0.8331375366011726;0.7976905328767632;6.2467824902300955e-06;5.979169127139374e-06;1.044859379469224;9.997840191495504;0.8334233793278759;0.015559901684548448;0.01556380394819133;0.7178753184807746;-0.013404957014458456;0.7179475866667508
66.95384;1.0446077530598201;0.8331358986366952;0.7976906758055665;6.246046746086064e-06;5.9784121455567816e-06;1.0448645101978684;9.997859737760514;0.8334250045068525;0.01555987653394133;0.015563786182024544;0.7178746783160675;-0.013404956879564072;0.7179463638115702
66.96384;1.0446098081102733;0.8331341868021127;0.7976907560920808;6.245318837592431e-06;5.977607344674236e-06;1.0448697090359573;9.997878320497872;0.833426629626725;0.015559851502188344;0.015563767730751604;0.717874000366635;-0.013404956743126284;0.7179450487583329
66.97384;1.044611902828186;0.8331324032544442;0.7976907696949436;6.244598987416508e-06;5.9767579747974226e-06;1.0448749710134075;9.99789595988927;0.8334282506122314;0.015559826551869582;0.015563748638866429;0.7178732860447337;-0.013404956606503744;0.7179436455675549
66.98384;1.044614037347217;0.8331305507672256;0.7976907143247347;6.243887611965451e-06;5.975867548102112e-06;1.0448802891754359;9.997912695483244;0.8334298646861119;0.015559801632682937;0.01556372895305406;0.7178725367958542;-0.013404956471493116;0.71794216032127
66.99384;1.0446162109921997;0.8331286336912569;0.7976905886757898;6.2431852975119265e-06;5.974939658221876e-06;1.0448856551375691;9.997928587625642;0.8334314705266141;0.015559776689803193;0.01556370872971632;0.7178717539273589;-0.013404956340031372;0.7179405997483821
67.00384;1.044618422505084;0.8331266592174995;0.7976903921181417;6.242492750605347e-06;5.973977970362659e-06;1.0448910599205925;9.99794371509948;0.8334330670552422;0.015559751664097284;0.015563688045410518;0.717870938253102;-0.013404956213937044;0.7179389695051691
67.01384;1.0446206703825813;0.8331246376565964;0.7976901247253484;6.241810984716456e-06;5.972986218953369e-06;1.0448964938785368;9.997958168521844;0.8334346522808301;0.015559726496176408;0.01556366700459294;0.7178700902666942;-0.01340495609476998;0.7179372738749135
67.02384;1.0446229539952778;0.8331225814248856;0.7976897871473259;6.2411414626257914e-06;5.971968090207502e-06;1.0449019465096816;9.997972043511204;0.833436223370259;0.015559701137251495;0.015563645745617792;0.7178692109675147;-0.013404955983813282;0.7179355164437166
67.03384;1.0446252738566713;0.8331205037129257;0.7976893801601472;6.240485918053195e-06;5.970927049903178e-06;1.0449074071154583;9.997985442559079;0.8334377770554433;0.015559675553942592;0.015563624426936531;0.7178683021036499;-0.013404955882131994;0.7179337005944184
67.04384;1.0446276307696865;0.8331184173118723;0.7976889046329106;6.2398458954473055e-06;5.969866170655979e-06;1.0449128656092705;9.997998473002383;0.8334393101278099;0.015559649727195844;0.015563603191953526;0.7178673656251584;-0.01340495579062267;0.7179318301421534
67.05384;1.0446300254712393;0.8331163334834647;0.7976883624530622;6.239222346537966e-06;5.9687880922896835e-06;1.044918312319523;9.998011229693473;0.8334408199868322;0.015559623654272554;0.015563582144012203;0.7178664031077958;-0.013404955709987289;0.7179299103810103
67.06384;1.044632458414961;0.8331142613362692;0.7976877570956793;6.238615713629191e-06;5.967695266001668e-06;1.0449237371155198;9.99802378608446;0.8334423040117342;0.015559597348548343;0.015563561345240702;0.7178654155239337;-0.01340495564047235;0.7179279482480683
67.07384;1.0446349291716857;0.8331122079132083;0.7976870926291357;6.2380263109164034e-06;5.96659029632357e-06;1.044929129179542;9.998036204426722;0.833443758567111;0.015559570830356709;0.015563540833221466;0.7178644034808701;-0.013404955581551794;0.71792595123041
67.08384;1.0446374367204396;0.8331101782610172;0.7976863724023653;6.237454385994283e-06;5.965475996714827e-06;1.0449344773738822;9.998048541006709;0.8334451792811605;0.015559544120389283;0.015563520643470776;0.7178633675545268;-0.01340495553208122;0.7179239263643707
67.09384;1.0446399805151276;0.8331081757499162;0.7976855992121163;6.236899676129066e-06;5.964355092976848e-06;1.0449397705479104;9.998060837941638;0.8334465619185781;0.015559517245181365;0.015563500827566117;0.7178623084089396;-0.013404955490667097;0.7179218797636213
67.10384;1.0446425606653928;0.8331062033734813;0.7976847767266578;6.236361109386808e-06;5.963229938331093e-06;1.0449449981761296;9.998073118017833;0.8334479030922255;0.015559490243413703;0.015563481462544876;0.717861227073309;-0.013404955455623596;0.7179198160005159
67.11384;1.0446451770296201;0.8331042652827265;0.7976839098972832;6.2358371944075996e-06;5.962102513202721e-06;1.044950151047496;9.998085394485473;0.8334492008119055;0.015559463166130414;0.015563462635105017;0.7178601248309656;-0.013404955424821558;0.7179177376792365
67.12384;1.0446478286683656;0.8331023675027135;0.7976830036027154;6.235326632047892e-06;5.96097461349684e-06;1.0449552208196606;9.998097684797752;0.8334504545621683;0.015559436076179562;0.015563444406564809;0.7178590025177548;-0.01340495539588697;0.7179156463033635
67.13384;1.0446505141692441;0.8331005171256126;0.7976820620474718;6.234828582216293e-06;5.959848015522128e-06;1.044960199574406;9.998110011062925;0.8334516650218294;0.015559409052127273;0.01556342679372597;0.7178578608403009;-0.013404955366583935;0.7179135440510335
67.14384;1.044653231781375;0.8330987202870681;0.7976810897626734;6.23434262063549e-06;5.958724394719934e-06;1.044965080829452;9.998122391707437;0.8334528336496236;0.015559382201174012;0.015563409764313411;0.7178567013359977;-0.013404955335195307;0.7179114348288624
67.15384;1.0446559790508965;0.8330969806604309;0.7976800922041081;6.233868645452234e-06;5.957605067297443e-06;1.044969860048779;9.998134833172253;0.8334539619380152;0.015559355665255879;0.01556339323611346;0.7178555258985263;-0.01340495530080106;0.7179093242731543
67.16384;1.0446587524034654;0.8330952994684788;0.7976790754877858;6.233406922797174e-06;5.956490948874588e-06;1.0449745338071927;9.998147325864533;0.8334550506162871;0.015559329600334912;0.01556337709088182;0.7178543356964474;-0.013404955263276116;0.7179072196302934
67.17384;1.0446615466936604;0.8330936767214939;0.7976780459034538;6.232958129194872e-06;5.955382916681114e-06;1.044979099749791;9.998159855250124;0.8334560991906987;0.015559304152656429;0.015563361190709071;0.7178531314509701;-0.013404955223072593;0.7179051293941909
67.18384;1.044664355082951;0.833092112889484;0.7976770097070159;6.232523170674327e-06;5.954282347756307e-06;1.0449835572497668;9.998172421478621;0.8334571062047871;0.01555927946151332;0.015563345389974477;0.7178519144219143;-0.0134049551809529;0.7179030617864365
67.19384;1.044667169494082;0.8330906094934093;0.797675973681791;6.232103093218664e-06;5.953191307326761e-06;1.0449879068558077;9.998185043172729;0.8334580709317464;0.0155592556742925;0.015563329559826719;0.7178506865477011;-0.013404955137635349;0.7179010228185948
67.20384;1.0446699811131657;0.8330891680097606;0.7976749452884154;6.231699333921178e-06;5.952112248940564e-06;1.0449921488572789;9.998197746133854;0.833458995281578;0.015559232954599432;0.015563313610487801;0.717849449833739;-0.01340495509347465;0.7178990159731168
67.21384;1.0446727807698575;0.8330877891464378;0.7976739316934508;6.2313138670256596e-06;5.951047844529082e-06;1.0449962826453765;9.99821055777882;0.8334598835662113;0.015559211477654713;0.015563297484340256;0.7178482062002582;-0.013404955048445662;0.7178970436772514
67.22384;1.0446755595528663;0.8330864738429021;0.7976729391509475;6.230948939467622e-06;5.950001268005759e-06;1.0450003072316982;9.998223509490414;0.8334607404413987;0.015559191411855198;0.015563281133853201;0.71784695813241;-0.013404955002358998;0.7178951084250105
67.23384;1.0446783091479106;0.8330852239147658;0.7976719730119514;6.230606703154737e-06;5.94897630680579e-06;1.0450042214961797;9.998236638130843;0.8334615690938044;0.015559172908962726;0.015563264514087728;0.7178457089350836;-0.013404954955145092;0.7178932126985107
67.24384;1.0446810207621358;0.8330840410958225;0.7976710373775932;6.230289133893141e-06;5.947976830848158e-06;1.045008023082679;9.998249984889021;0.8334623707248735;0.015559156111903377;0.015563247584019217;0.7178444619053572;-0.013404954907103748;0.7178913594108228
67.25384;1.0446836838098066;0.8330829263553644;0.7976701348211156;6.229998169116296e-06;5.947006139557294e-06;1.0450117069864038;9.998263589116199;0.8334631450513817;0.015559141155869347;0.015563230298986869;0.7178432194082386;-0.013404954858935239;0.7178895532959734
67.26384;1.0446862866804965;0.8330818801710559;0.7976692672729698;6.229735764555662e-06;5.946066790475735e-06;1.045015265212114;9.998277480205;0.8334638909874071;0.015559128166061812;0.01556321261104785;0.7178419828348518;-0.013404954811688002;0.7178878010771842
67.27384;1.0446888188203436;0.8330809022169333;0.7976684378360097;6.229503966691989e-06;5.945160704920777e-06;1.0450186876980418;9.998291675290519;0.8334646072413537;0.015559117267362086;0.015563194488610906;0.7178407530634281;-0.01340495476674174;0.7178861095769683
67.28384;1.0446912722770758;0.8330799905953571;0.7976676518158271;6.229305066346445e-06;5.944289062157117e-06;1.0450219639506426;9.998306180212097;0.8334652932703476;0.015559108584339721;0.015563175928255549;0.7178395305877098;-0.013404954725595941;0.7178844837973081
67.29384;1.0446936422521556;0.8330791418188717;0.7976669158435213;6.22914154632099e-06;5.9434521840764965e-06;1.045025084523789;9.998320992556874;0.8334659503038778;0.015559102219495573;0.015563156941317303;0.7178383154282323;-0.01340495468943297;0.7178829267304918
67.30384;1.0446959263828062;0.8330783511504347;0.7976662358648896;6.229015801800314e-06;5.942649795712544e-06;1.0450280416633555;9.998336108625343;0.8334665813768447;0.015559098235610002;0.015563137527610661;0.7178371074363213;-0.013404954658801;0.717881440324491
67.31384;1.0446981234326922;0.8330776129006097;0.797665615474983;6.2289298972712345e-06;5.941881350770617e-06;1.0450308290794081;9.998351524294751;0.8334671902266707;0.015559096656143152;0.015563117648869536;0.7178359067420107;-0.013404954633633706;0.7178800265120114
67.32384;1.0447002325510588;0.8330769207315308;0.7976650556160689;6.228885452955805e-06;5.941146214953597e-06;1.045033441675129;9.998367228372786;0.8334677800823408;0.015559097476660087;0.015563097212255073;0.7178347136417436;-0.013404954613423082;0.7178786880731539
67.33384;1.044702252913784;0.8330762678007626;0.7976645554921034;6.2288835339845946e-06;5.940443832076654e-06;1.04503587589943;9.998383201372427;0.8334683532312106;0.015559100683983607;0.015563076082305788;0.717833528181512;-0.013404954597527;0.7178774288218635
67.34384;1.0447041837975768;0.8330756471340988;0.7976641136689456;6.228924487696593e-06;5.9397737491785595e-06;1.045038130751106;9.998399419833358;0.8334689112342372;0.015559106267098822;0.015563054123562797;0.7178323504260562;-0.013404954585628725;0.7178762527754502
67.35384;1.044706025289229;0.8330750523837105;0.7976637288213047;6.229007926541355e-06;5.939135491807769e-06;1.0450402089403121;9.998415857599129;0.8334694552131616;0.015559114206690584;0.015563031239315312;0.7178311814832324;-0.013404954577943948;0.717875163567965
67.36384;1.044707778655231;0.8330744785161465;0.7976633999756213;6.229132962442118e-06;5.938528514015442e-06;1.0450421168510682;9.998432482931442;0.8334699860864004;0.015559124464499093;0.015563007373199064;0.7178300237110796;-0.013404954575188519;0.7178741651201691
67.37384;1.04470944637201;0.8330739221149438;0.7976631258737906;6.229298477202154e-06;5.937952233780552e-06;1.0450438632923673;9.998449258902049;0.8334705049671506;0.015559136988419606;0.015562982480023458;0.7178288793121703;-0.01340495457863552;0.7178732621516005
67.38384;1.0447110320285748;0.8330733811069597;0.7976629038881593;6.229503227843472e-06;5.937405958463315e-06;1.0450454583871895;9.998466154814071;0.8334710136362674;0.015559151716484396;0.015562956497216052;0.717827749085689;-0.013404954590018522;0.717872459375765
67.39384;1.0447125390125218;0.8330728538873569;0.7976627296001613;6.229745780885627e-06;5.936888781853219e-06;1.0450469126406756;9.998483163194757;0.8334715145667052;0.015559168576713838;0.01556292934512304;0.7178266328521022;-0.01340495461106679;0.7178717608987838
67.40384;1.044713969042866;0.8330723384578196;0.7976625972581982;6.230024486270051e-06;5.936399751330686e-06;1.045048235882643;9.998500306377581;0.8334720101604981;0.015559187498824964;0.015562900951038692;0.7178255306393995;-0.0134049546431126;0.7178711706013834
67.41384;1.044715322813672;0.833071832254348;0.7976625011991653;6.230337723612182e-06;5.935938190726848e-06;1.045049436582985;9.99851762352095;0.8334725021125595;0.015559208425731932;0.015562871265029475;0.717824443256317;-0.013404954686972174;0.7178706921141041
67.42384;1.0447166014011966;0.8330713323572925;0.7976624380749276;6.230684227382899e-06;5.935503750017702e-06;1.0450505220043755;9.998535151229182;0.8334729922276172;0.015559231311250525;0.015562840259960058;0.7178233721534321;-0.013404954742844288;0.7178703281755088
67.43384;1.0447178064985156;0.8330708356117552;0.7976624078391763;6.2310631225715204e-06;5.93509614101825e-06;1.0450514986385113;9.998552916794972;0.8334734836385091;0.015559256120125844;0.015562807933593568;0.7178223188662085;-0.013404954810355052;0.717870080505569
67.44384;1.0447189403577115;0.8330703385957311;0.7976624123358081;6.231473688747273e-06;5.934714882302616e-06;1.0450523722903473;9.998570938380293;0.8334739803363402;0.015559282834420998;0.015562774313697667;0.717821284479955;-0.013404954888818195;0.7178699500863032
67.45384;1.0447200056040444;0.8330698373400663;0.7976624532767989;6.231915199036639e-06;5.934359215515163e-06;1.045053148069729;9.998589221338458;0.8334744854375193;0.01555931144787284;0.015562739456476725;0.7178202696655419;-0.01340495497736393;0.7178699368174891
67.46384;1.0447210044246626;0.8330693271640849;0.7976625310897069;6.232386987670312e-06;5.934028170679726e-06;1.045053829889233;9.998607758429822;0.8334749998936157;0.015559341948705;0.015562703438419104;0.7178192748317549;-0.01340495507486991;0.717870038706608
67.47384;1.0447219381208572;0.8330688031289133;0.7976626446855977;6.232888488375569e-06;5.933720685378334e-06;1.0450544198529115;9.998626533845716;0.833475522561866;0.015559374313959363;0.015562666338437168;0.7178182998583968;-0.013404955179781065;0.7178702515049761
67.48384;1.0447228074996735;0.8330682605494366;0.7976627921389848;6.233419051873493e-06;5.933435673148807e-06;1.0450549191384741;9.998645518117788;0.8334760517522918;0.015559408515082772;0.015562628219234246;0.7178173438428627;-0.013404955289966736;0.7178705691746289
67.49384;1.04472361322647;0.8330676947811843;0.7976629718405224;6.233977743374599e-06;5.933172093123021e-06;1.0450553296240346;9.998664661155154;0.833476586884729;0.015559444516677741;0.015562589133741265;0.7178164053336158;-0.0134049554029896;0.7178709851339005
67.50384;1.044724355445426;0.8330671010326965;0.7976631831765234;6.234563433990142e-06;5.932928916089147e-06;1.04505565481658;9.99868389706722;0.8334771286026547;0.015559482278658669;0.015562549152319893;0.7178154828701764;-0.013404955516646713;0.7178714937610325
67.51384;1.0447250332857534;0.8330664750186273;0.79766342592462;6.235175123653358e-06;5.932704797353303e-06;1.0450559004381068;9.998703153081644;0.8334776781749448;0.015559521766641115;0.015562508372340505;0.7178145753976841;-0.013404955629256214;0.7178720914376017
67.52384;1.0447256451882345;0.8330658136075525;0.797663699119577;6.2358120728756544e-06;5.9324978994365215e-06;1.045056074463381;9.998722357819991;0.8334782376759869;0.015559562946915026;0.015562466894157771;0.7178136828311189;-0.0134049557397738;0.7178727765309757
67.53384;1.0447261896136657;0.8330651147432864;0.7976640010950244;6.236473633227819e-06;5.932306333194663e-06;1.0450561860746865;9.998741450567822;0.83347881037497;0.015559605768804016;0.015562424798656459;0.7178128067463796;-0.013404955847868018;0.7178735484933367
67.54384;1.0447266656463077;0.833064376780549;0.797664330333546;6.237159154509756e-06;5.932128854064214e-06;1.0450562447923624;9.998760383204115;0.8334794006426128;0.015559650157378525;0.015562382159534949;0.7178119499493769;-0.013404955953767823;0.7178744072675939
67.55384;1.0447270744479507;0.8330635979167705;0.7976646858778981;6.2378681793579315e-06;5.931965170524527e-06;1.045056260619934;9.998779114279792;0.8334800132280231;0.01555969601243706;0.0155623390669817;0.7178111153830725;-0.013404956058016428;0.7178753533315616
67.56384;1.044727420811865;0.8330627762706497;0.7976650667996833;6.238600626095682e-06;5.93181562809106e-06;1.0450562443757587;9.99879760232608;0.8334806516994616;0.015559743209249997;0.015562295627725955;0.7178103061496288;-0.013404956161276668;0.717876387409791
67.57384;1.0447277120478098;0.8330619097107536;0.7976654710218207;6.23935664468182e-06;5.931680739862696e-06;1.0450562077189132;9.998815799769146;0.8334813175166412;0.015559791612428021;0.015562251954106331;0.7178095258545066;-0.013404956264037747;0.7178775096214595
67.58384;1.0447279550300383;0.8330609952271163;0.7976658953176511;6.240136255891016e-06;5.931561179843819e-06;1.0450561622922772;9.99883365190555;0.8334820110045172;0.015559841082008535;0.015562208168316667;0.7178087780543567;-0.013404956366305364;0.7178787189732032
67.59384;1.0447281545984848;0.8330600289725165;0.7976663367522799;6.240939056112511e-06;5.931457986276195e-06;1.0450561183818072;9.998851104837687;0.833482732665206;0.015559891451211241;0.015562164412853364;0.7178080656850652;-0.01340495646758128;0.7178800136230817
67.60384;1.0447283135602239;0.8330590069063336;0.7976667934082093;6.24176406688439e-06;5.931372311446843e-06;1.0450560851437016;9.998868115645068;0.8334834836936407;0.015559942515986646;0.01556212084547531;0.7178073910129021;-0.013404956567197094;0.7178813912601503
67.61384;1.0447284332089684;0.8330579254773441;0.7976672640001815;6.2426097283831705e-06;5.931304778038335e-06;1.0450560719501183;9.998884659080113;0.8334842660998648;0.015559994064442856;0.015562077619868673;0.7178067553180558;-0.01340495666477531;0.7178828493949281
67.62384;1.044728514203727;0.8330567825421439;0.7976677477164569;6.2434741336527106e-06;5.931255177401799e-06;1.0450560885247713;9.998900733269975;0.8334850822245888;0.01556004590784184;0.01556203487242511;0.7178061582063867;-0.013404956760544099;0.7178843863140266
67.63384;1.0447285575597873;0.8330555782623636;0.7976682445815461;6.244355468232026e-06;5.93122275221712e-06;1.045056143832737;9.998916364239985;0.8334859338459993;0.015560097885317295;0.015561992722533245;0.7178055976390194;-0.01340495685528525;0.7178860021081821
67.64384;1.0447285650917262;0.8330543149699824;0.7976687556017016;6.24525220944777e-06;5.931206478646307e-06;1.0450562454383616;9.998931604558257;0.833486822076208;0.015560149867871376;0.015561951270435971;0.717805070657926;-0.01340495695006437;0.7178876980356571
67.65384;1.0447285390308054;0.8330529962874532;0.797669282333297;6.2461626863913826e-06;5.931205095611237e-06;1.0450563999752853;9.99894652429962;0.8334877484745754;0.015560201774344173;0.015561910588840938;0.7178045737627415;-0.013404957046102993;0.7178894745368052
67.66384;1.0447284810017228;0.8330516268493552;0.7976698264568383;6.2470845785619425e-06;5.931217146381291e-06;1.045056613772722;9.998961196881375;0.8334887157749575;0.015560253569997823;0.015561870725012028;0.7178041029860318;-0.013404957144980655;0.7178913302836185
67.67384;1.0447283910015377;0.8330502126659727;0.7976703896059132;6.248015216835564e-06;5.9312410740838975e-06;1.045056893236293;9.998975688270805;0.8334897268245022;0.015560305238568599;0.015561831711452565;0.7178036542120214;-0.013404957248906833;0.7178932629356728
67.68384;1.0447282675754386;0.8330487614517049;0.7976709728868625;6.24895228719885e-06;5.9312753864414996e-06;1.0450572456205678;9.998990056883814;0.8334907832901516;0.015560356756001517;0.015561793559742562;0.7178032234998851;-0.013404957360522692;0.7178952696667639
67.69384;1.0447281088891072;0.833047282334807;0.7976715763912645;6.249893955360582e-06;5.93131901136838e-06;1.0450576796675046;9.999004353027045;0.8334918855709122;0.015560408080563649;0.015561756244156132;0.7178028072646244;-0.013404957482347166;0.7178973470862646
67.70384;1.0447279132180884;0.8330457846967375;0.7976721991651594;6.25083852424844e-06;5.931371642290328e-06;1.0450582045396584;9.999018606838264;0.8334930330989379;0.01556045914952695;0.015561719705890249;0.7178024027359818;-0.013404957616393745;0.7178994915900316
67.71384;1.0447276790080455;0.8330442771814887;0.7976728392268316;6.25178423688196e-06;5.931433714921662e-06;1.0450588274628165;9.999032820078453;0.8334942250176977;0.015560509882594597;0.015561683867266586;0.7178020081202047;-0.013404957763829101;0.7179016994257577
67.72384;1.044727404769559;0.8330427677980331;0.797673494103955;6.252729122977745e-06;5.9315059858303e-06;1.0450595521945683;9.999046970873817;0.8334954615333026;0.015560560202794723;0.015561648641805656;0.7178016217635896;-0.01340495792448398;0.7179039660700337
67.73384;1.0447270883212623;0.8330412646496252;0.7976741621503168;6.253670853969304e-06;5.931589073112184e-06;1.045060379575272;9.999061022730254;0.8334967445264914;0.015560610057975962;0.015561613953073433;0.7178012415780592;-0.013404958096748085;0.7179062857195738
67.74384;1.044726726669663;0.8330397765770223;0.7976748431766905;6.254606941505772e-06;5.93168338974305e-06;1.045061309960833;9.999074937535955;0.8334980766524138;0.015560659413379056;0.015561579752725152;0.7178008654714296;-0.013404958278162474;0.7179086513834328
67.75384;1.0447263172404266;0.8330383132588863;0.7976755377429106;6.255535149957085e-06;5.931789431069852e-06;1.0450623449260408;9.9990886880092;0.8334994599391988;0.015560708226416798;0.015561546018327828;0.7178004913587648;-0.01340495846622361;0.717911055597668
67.76384;1.0447258582088308;0.8330368846347403;0.7976762463375606;6.2564536575217215e-06;5.931907901670303e-06;1.0450634862658834;9.999102258564418;0.8335008951149725;0.015560756437514166;0.01556151273577197;0.7178001165026098;-0.013404958658910697;0.7179134909550768
67.77384;1.0447253476010117;0.8330355002582438;0.7976769690635267;6.257360833489364e-06;5.9320395215001465e-06;1.0450647346288118;9.999115636944715;0.8335023818718093;0.015560803977707774;0.015561479887175317;0.7177997375054187;-0.01340495885481046;0.71791595029179
67.78384;1.0447247837362934;0.8330341690178972;0.7976777053896763;6.25825500826038e-06;5.932184913430086e-06;1.045066089398907;9.999128809730935;0.8335039190745926;0.015560850771015095;0.015561447455413997;0.7177993505042405;-0.013404959052945468;0.7179184273960045
67.79384;1.044724167004149;0.8330328988273472;0.7976784543836954;6.259134396556691e-06;5.932344725792715e-06;1.0450675484883534;9.999141768806306;0.8335055045960175;0.015560896736766243;0.015561415430532965;0.7177989504985725;-0.013404959252482173;0.7179209179007673
67.80384;1.0447235008307432;0.8330316964333759;0.7976792154473422;6.259996929511995e-06;5.932519780442499e-06;1.0450691077375875;9.999154520409661;0.8335071354577555;0.015560941809871758;0.015561383804543085;0.7177985311198413;-0.013404959452535914;0.7179234192667864
67.81384;1.0447227912739223;0.8330305679960747;0.7976799884748107;6.2608401332529995e-06;5.9327110952579555e-06;1.0450707608891834;9.999167084087357;0.8335088081230022;0.015560985956676121;0.015561352567278985;0.7177980858701445;-0.013404959652384786;0.7179259294977169
67.82384;1.0447220455750674;0.83302951998979;0.797680773301269;6.2616613203436014e-06;5.932919570507584e-06;1.0450725008758603;9.999179484525419;0.8335105187976225;0.015561029158561583;0.015561321717734704;0.7177976095979532;-0.013404959851801571;0.717928445409753
67.83384;1.0447212704147995;0.8330285594265665;0.7976815692275682;6.262457810791407e-06;5.93314538459056e-06;1.0450743212939602;9.99919175123091;0.8335122639939192;0.01556107139134489;0.015561291279445765;0.7177970995194045;-0.013404960050869755;0.7179309618965505
67.84384;1.0447204715753104;0.8330276933310897;0.7976823751168726;6.2632268330298256e-06;5.9333878028395725e-06;1.0450762159475504;9.999203925246755;0.8335140403513136;0.015561112634952287;0.01556126129924266;0.7177965554078426;-0.01340496024968228;0.7179334723845099
67.85384;1.0447196553133842;0.8330269282275142;0.7976831896707544;6.263965423560839e-06;5.933645770176968e-06;1.045078177651404;9.999216056805897;0.8335158434395462;0.015561152900113135;0.015561231829409942;0.7177959784593716;-0.013404960448545129;0.7179359697765512
67.86384;1.0447188289843752;0.8330262699338563;0.7976840114135215;6.264670661576117e-06;5.93391860198587e-06;1.0450801984993088;9.999228190799172;0.8335176673803325;0.015561192237621953;0.015561202910041712;0.7177953703142546;-0.013404960648169517;0.7179384477998647
67.87384;1.0447179997691112;0.8330257233032735;0.7976848383803882;6.265339830697356e-06;5.934206138144255e-06;1.0450822706823184;9.99924035821743;0.8335195056069947;0.015561230716210323;0.015561174559877362;0.7177947332903557;-0.013404960849380913;0.7179409018653097
67.88384;1.0447171736210756;0.8330252920290607;0.7976856673939441;6.265970461455296e-06;5.934508506569666e-06;1.045084386692225;9.999252582928763;0.833521351297269;0.015561268392298643;0.01556114678440569;0.7177940705853394;-0.013404961052821305;0.7179433281985302
67.89384;1.044716354966094;0.8330249785945877;0.7976864933876008;6.266560586461533e-06;5.934825923980266e-06;1.0450865393808362;9.999264885790238;0.8335231974494137;0.015561305297907883;0.015561119608650465;0.7177933857984217;-0.013404961259050191;0.7179457227268236
67.90384;1.044715546082928;0.8330247839712707;0.7976873093285641;6.2671086751017785e-06;5.935158847786448e-06;1.0450887222602685;9.999277277674942;0.8335250375181429;0.015561341443634425;0.01556109310487137;0.7177926824265111;-0.013404961468788548;0.7179480815346592
67.91384;1.0447147470948022;0.8330247073931137;0.7976881063242447;6.267613181511914e-06;5.9355083698346116e-06;1.0450909303550828;9.99928975323424;0.8335268663848304;0.01556137682188692;0.015561067379964552;0.7177919638946302;-0.013404961682918793;0.7179504014283714
67.92384;1.0447139569389345;0.8330247468484885;0.797688874343878;6.268072536327763e-06;5.935876331604329e-06;1.0450931616334926;9.999302285765122;0.8335286806382237;0.015561411411086681;0.015561042531780167;0.7177912341062868;-0.013404961902200876;0.7179526791627268
67.93384;1.0447131742442313;0.8330249000874295;0.7976896040854652;6.268485524125526e-06;5.936264816041978e-06;1.0450954171389046;9.999314825434736;0.8335304783031975;0.015561445184726935;0.01556101861663794;0.7177904977081894;-0.013404962126962532;0.7179549108360511
67.94384;1.0447123979502393;0.8330251652516317;0.7976902880973678;6.2688514447220065e-06;5.9366754348514645e-06;1.0450976988226033;9.999327312597865;0.8335322590001174;0.015561478116224861;0.015560995657777578;0.7177897596343891;-0.013404962357010126;0.7179570923073189
67.95384;1.0447116275310262;0.8330255404233736;0.7976909201162621;6.269169858220994e-06;5.937109167444108e-06;1.0451000075486045;9.999339694493148;0.8335340242283913;0.015561510180591914;0.015560973670713388;0.717789024584949;-0.013404962591745603;0.7179592192186324
67.96384;1.0447108627626658;0.83302602250263;0.7976914940526817;6.269440204172389e-06;5.937566688171871e-06;1.0451023427610326;9.999351928885263;0.8335357769335542;0.015561541353821234;0.01556095266637344;0.7177882967705415;-0.013404962830404451;0.7179612865129739
67.97384;1.0447101039269093;0.8330266064691966;0.7976920037487384;6.269661769899607e-06;5.938048584939662e-06;1.0451047024746805;9.999363980963915;0.8335375206797143;0.015561571604550913;0.015560932640173372;0.7177875795471896;-0.013404963072286032;0.7179632885727117
67.98384;1.0447093527083704;0.8330272854311023;0.79769244372304;6.26983385691714e-06;5.938555455474044e-06;1.045107083437222;9.99937581784492;0.8335392590831642;0.015561600891742768;0.015560913572402192;0.7177868748031239;-0.013404963316695058;0.7179652199060833
67.99384;1.0447086129371976;0.833028051081619;0.797692809820988;6.269955885163193e-06;5.9390880446314544e-06;1.0451094825245202;9.999387401106286;0.8335409957595045;0.015561629166002195;0.015560895436223401;0.7177861825980169;-0.013404963562731888;0.7179670755319586
68.00384;1.0447078902644389;0.8330288944045086;0.7976930989219216;6.270027684549849e-06;5.9396470832821124e-06;1.0451118983866006;9.99939868920176;0.8335427348068848;0.015561656353149756;0.015560878202160794;0.7177855016959661;-0.013404963809245758;0.7179688507546678
68.01384;1.0447071905856304;0.8330298068249401;0.7976933085749488;6.27004983864247e-06;5.940232811152583e-06;1.0451143315131683;9.99940964886618;0.8335444811734817;0.015561682337268276;0.01556086184476982;0.7177848305518096;-0.013404964054896567;0.71797054146188
68.02384;1.0447065182491992;0.8330307814628832;0.7976934368773245;6.270023594183525e-06;5.940844663171859e-06;1.0451167827045669;9.999420257438215;0.833546240206359;0.01556170696575107;0.015560846352118735;0.7177841674800481;-0.01340496429849368;0.7179721454061511
68.03384;1.0447058750265503;0.8330318135901469;0.7976934824706728;6.269950419669604e-06;5.941481232285068e-06;1.0451192513074;9.999430494799055;0.833548016607198;0.015561730062792106;0.015560831722619066;0.7177835102282658;-0.013404964539643072;0.7179736628529177
68.04384;1.04470526007129;0.8330328999736585;0.7976934448288362;6.2698316643342665e-06;5.942140542828689e-06;1.0451217345818389;9.999440335037736;0.8335498131662354;0.015561751442130931;0.01556081794924827;0.7177828557726045;-0.013404964779024751;0.7179750959798226
68.05384;1.0447046711507748;0.8330340377701415;0.7976933244069468;6.2696684181482865e-06;5.942820624618384e-06;1.0451242283372186;9.99944974553912;0.8335516295034118;0.01556177092033635;0.015560805013326724;0.7177821999097626;-0.013404965018024772;0.7179764482223157
68.06384;1.0447041060625506;0.8330352237004465;0.7976931226413666;6.269461302569661e-06;5.9435199462062916e-06;1.0451267280084937;9.999458697572878;0.8335534616375055;0.015561788329924197;0.015560792890099056;0.7177815373022485;-0.013404965258229505;0.717977723899039
68.07384;1.0447035627148962;0.833036453874774;0.7976928422429529;6.269210327744477e-06;5.944237484546483e-06;1.045129229744105;9.99946717286522;0.833555303069162;0.015561803537339044;0.015560781545754587;0.7177808630988061;-0.013404965501249536;0.7179789273279837
68.08384;1.0447030389465248;0.8330377242253819;0.7976924873713204;6.2689151947802496e-06;5.944972427584853e-06;1.0451317311363277;9.999475154436217;0.8335571464877627;0.01556181646227046;0.015560770933312807;0.7177801751049943;-0.013404965748841298;0.7179800621226754
68.09384;1.0447025327865187;0.8330390309003117;0.7976920630294854;6.268575799683205e-06;5.945723601854624e-06;1.0451342310217169;9.999482615955934;0.8335589847617467;0.015561827083520567;0.015560761013211234;0.7177794745717238;-0.01340496600285002;0.7179811314803846
68.10384;1.0447020420609139;0.8330403701090193;0.7976915738793149;6.268192515364822e-06;5.946489215488861e-06;1.0451367282997042;9.99948952184491;0.8335608113841814;0.015561835423192364;0.015560751785082046;0.7177787648179509;-0.013404966264815008;0.7179821380944053
68.11384;1.0447015638632717;0.8330417379554206;0.7976910234395396;6.2677661618811395e-06;5.947267114537567e-06;1.0451392205516106;9.999495833159997;0.833562620845099;0.0155618415229673;0.015560743294920368;0.7177780492174114;-0.01340496653584688;0.71798308343645
68.12384;1.0447010946697;0.833043131116003;0.7976904143737796;6.267297793202117e-06;5.948055118228057e-06;1.045141703696874;9.999501508324059;0.833564408583465;0.01556184543916906;0.015560735610689585;0.7177773304825883;-0.013404966817120036;0.7179839678764229
68.13384;1.044700630039884;0.8330445479274742;0.7976897494460583;6.266788516199333e-06;5.948851296253664e-06;1.0451441728107869;9.999506500587533;0.8335661705783509;0.015561847258673595;0.01556072878846658;0.7177766107502253;-0.01340496711018854;0.7179847914493994
68.14384;1.0447001640360236;0.8330459887573225;0.7976890319993684;6.26623941051617e-06;5.949654132295693e-06;1.0451466231963038;9.999510765351626;0.8335679029380357;0.015561847110747097;0.015560722853475643;0.717775891273031;-0.013404967416666264;0.7179855540229492
68.15384;1.0446996901851608;0.8330474554785577;0.7976882652189042;6.2656514911504825e-06;5.950462629850599e-06;1.0451490511820114;9.999514274562575;0.8335696013665358;0.015561845163336469;0.015560717795639787;0.7177751723991392;-0.013404967737962235;0.7179862549183389
68.16384;1.0446992035975033;0.8330489504681033;0.7976874508568189;6.265025829138506e-06;5.951276484722115e-06;1.0451514539747742;9.999517019807147;0.8335712607146588;0.015561841613425793;0.015560713568347219;0.717774454386246;-0.013404968075261233;0.7179868925666647
68.17384;1.0446987020450171;0.8330504756765488;0.7976865889311763;6.26436396687512e-06;5.952095802094522e-06;1.0451538287024604;9.999519002339115;0.8335728752587451;0.015561836673873362;0.015560710096769558;0.7177737378622879;-0.013404968429296475;0.7179874643078686
68.18384;1.044698185373381;0.8330520324174934;0.7976856783014502;6.2636682409173424e-06;5.952920273723872e-06;1.0451561719511426;9.999520229571234;0.8335744394859678;0.015561830554459517;0.015560707298985501;0.7177730233873291;-0.013404968800133324;0.7179879665847493
68.19384;1.0446976544589968;0.8330536217752808;0.797684716718703;6.262941592644066e-06;5.953748758056756e-06;1.0451584797082143;9.999520720746087;0.8335759486180223;0.015561823449020894;0.01556070510755336;0.7177723107448204;-0.013404969187200464;0.7179883956889995
68.20384;1.044697111110161;0.8330552446404209;0.797683700475096;6.262187060556544e-06;5.954579592884801e-06;1.0451607466641524;9.999520507081035;0.8335773988429496;0.01556181553504045;0.015560703482391325;0.7177715985565639;-0.01340496958928368;0.7179887487896914
68.21384;1.044696558642463;0.8330569011960516;0.7976826247856637;6.2614073633169415e-06;5.955411116511089e-06;1.0451629651189402;9.999519631211381;0.833578787258261;0.01556180696875198;0.015560702412964528;0.7177708846347189;-0.013404970004593708;0.7179890248909888
68.22384;1.0446960021162852;0.8330585909236001;0.7976814850043767;6.260604819300218e-06;5.956242046587955e-06;1.0451651247718108;9.999518149490841;0.8335801116242296;0.015561797874218816;0.015560701910503707;0.717770166949116;-0.013404970431108701;0.7179892252276909
68.23384;1.0446954477337498;0.8330603133393875;0.7976802776885322;6.2597815092844925e-06;5.9570714550180295e-06;1.0451672137931323;9.999516125376987;0.8335813707520254;0.01556178834852885;0.015560701994091378;0.7177694443574475;-0.013404970866873497;0.7179893524126341
68.24384;1.0446949008287443;0.8330620684324762;0.7976790003400638;6.258939423619278e-06;5.957898291359885e-06;1.0451692201807046;9.99951362543214;0.8335825653931845;0.015561778481266638;0.01556070267846983;0.7177687163024924;-0.01340497131010253;0.7179894085854657
68.25384;1.0446943640486102;0.8330638561244346;0.7976776502200588;6.258080378035815e-06;5.9587210983350366e-06;1.0451711324574653;9.999510728691634;0.833583698632322;0.015561768374885456;0.015560703976915292;0.7177679821490058;-0.013404971759162224;0.7179893941661679
68.26384;1.0446938377032253;0.8330656755246505;0.7976762244126949;6.257205788342917e-06;5.959538280341829e-06;1.0451729396705862;9.999507524271976;0.8335847756910494;0.015561758153941013;0.015560705918811861;0.7177672415718465;-0.013404972212532316;0.7179893082105027
68.27384;1.0446933204562086;0.833067525236265;0.7976747215981692;6.25631676531637e-06;5.960348354493269e-06;1.045174631725198;9.999504090324258;0.8335858036586675;0.015561747949844697;0.015560708557674005;0.7177664954372043;-0.013404972668735998;0.7179891492388785
68.28384;1.0446928091664576;0.8330694039590643;0.7976731429731949;6.25541431280344e-06;5.961149876182692e-06;1.0451762007360943;9.999500478827935;0.8335867911276295;0.015561737885214576;0.015560711963718709;0.7177657456322442;-0.01340497312625574;0.7179889152779227
68.29384;1.0446922995018775;0.8330713096497526;0.797671491439819;6.25449919510625e-06;5.961941281774931e-06;1.0451776421568704;9.999496714112011;0.833587747542436;0.015561728078685519;0.015560716215745299;0.7177649944539786;-0.013404973583601529;0.717988604182138
68.30384;1.0446917870205557;0.8330732379542063;0.7976697713780365;6.253571908273298e-06;5.962720651314597e-06;1.0451789545293588;9.999492806683197;0.833588682796272;0.015561718649396856;0.01556072139195732;0.7177642447539413;-0.013404974039251052;0.7179882146060514
68.31384;1.0446912671117898;0.8330751821861754;0.7976679894629085;6.252632882981828e-06;5.963485547864407e-06;1.045180138323836;9.99948877467577;0.8335896070487313;0.01556170971336951;0.01556072755696951;0.7177634999377124;-0.013404974491286543;0.7179877458922661
68.32384;1.0446907348282792;0.8330771349089394;0.7976661546348698;6.25168269395454e-06;5.964233326323408e-06;1.0451811951490904;9.999484646967618;0.833590530220598;0.01556170137515119;0.015560734749764691;0.7177627627571055;-0.013404974937265604;0.7179871972102428
68.33384;1.044690185602024;0.8330790891264634;0.7976642771067519;6.250722421491557e-06;5.964961780721367e-06;1.0451821278340594;9.999480454224498;0.8335914618819962;0.015561693710166398;0.015560742980389085;0.7177620339009572;-0.013404975374549958;0.7179865674004201
68.34384;1.044689615143056;0.8330810386513585;0.7976623674297019;6.249753915897953e-06;5.965669559735199e-06;1.045182940342142;9.999476227687358;0.8335924117107898;0.015561686742102288;0.015560752241631538;0.7177613118252151;-0.013404975800706341;0.717985855297452
68.35384;1.0446890188840232;0.8330829789646998;0.7976604358384762;6.248779717794294e-06;5.966355970940456e-06;1.0451836372878167;9.99947199631768;0.8335933888813162;0.015561680421679505;0.015560762525402033;0.717760593532159;-0.013404976213477885;0.7179850604009127
68.36384;1.0446883931400786;0.8330849080263846;0.7976584920871402;6.2478029434727536e-06;5.967020472737701e-06;1.0451842238990823;9.999467781503618;0.8335944001621002;0.01556167463111792;0.015560773832393621;0.7177598754830614;-0.013404976610357503;0.7179841838446743
68.37384;1.0446877367446208;0.8330868255510873;0.7976565457168734;6.246827286197216e-06;5.967662470907857e-06;1.0451847062824327;9.99946359733588;0.8335954490516997;0.015561669227263982;0.015560786176586131;0.7177591545242635;-0.013404976988318513;0.7179832289222303
68.38384;1.0446870513867395;0.8330887317616866;0.7976546060877109;6.2458570046028555e-06;5.968281466540804e-06;1.0451850918172514;9.999459447059033;0.8335965368397468;0.015561664081864912;0.015560799579793698;0.717758428044295;-0.013404977343989178;0.7179822008895229
68.39384;1.0446863415859486;0.8330906266565716;0.7976526820885566;6.244896713531558e-06;5.968877247371786e-06;1.0451853897876886;9.999455318824623;0.8335976638559393;0.015561659095213171;0.01556081405646088;0.717757693145922;-0.013404977674049199;0.7179811063315663
68.40384;1.0446856148319754;0.8330925093356921;0.7976507822379365;6.24395097617812e-06;5.969450012485266e-06;1.0451856113965379;9.999451196223085;0.8335988301288476;0.015561654193831997;0.015560829609423694;0.7177569464911365;-0.013404977975611432;0.7179799526446828
68.41384;1.044684880823671;0.8330943777947757;0.7976489153147467;6.2430239687538076e-06;5.970000314878454e-06;1.0451857686755597;9.999447071331408;0.8336000359245198;0.015561649318212467;0.015560846239162542;0.7177561850791464;-0.013404978246496453;0.7179787475760997
68.42384;1.0446841494878216;0.8330962293765192;0.797647090411521;6.242119348285143e-06;5.970528828542297e-06;1.0451858733081416;9.999442937276607;0.8336012820292023;0.015561644411505426;0.015560863940101543;0.7177554063297994;-0.013404978485193817;0.7179774985209504
68.43384;1.044683428678702;0.8330980610343702;0.7976453156691522;6.241240244817784e-06;5.971036162424606e-06;1.0451859359429336;9.999438771380342;0.8336025697493149;0.01556163941335694;0.015560882687225134;0.7177546070566276;-0.013404978690648935;0.7179762124292541
68.44384;1.0446827230317535;0.8330998690859351;0.7976435972199032;6.240389310456801e-06;5.9715228558679275e-06;1.0451859654520823;9.999434532636162;0.8336039012845724;0.015561634259269;0.015560902448367787;0.7177537825214391;-0.013404978862203706;0.7179748963212077
68.45384;1.0446820351186434;0.833101648675912;0.7976419398595578;6.239568842454881e-06;5.971989639825806e-06;1.0451859683502518;9.999430168171536;0.8336052802201955;0.015561628884236204;0.015560923217315718;0.7177529266596395;-0.013404978999397773;0.7179735573944164
68.46384;1.0446813673689503;0.8331033937800982;0.7976403478362442;6.238780854919408e-06;5.972437679731412e-06;1.0451859489365265;9.999425616501833;0.8336067103390206;0.015561623217147554;0.015560945024915816;0.7177520331655644;-0.013404979101548148;0.7179722026186871
68.47384;1.0446807221465795;0.8331050982791948;0.7976388241666742;6.238026929445005e-06;5.972868239625033e-06;1.045185909570602;9.999420811188324;0.8336081931779193;0.0155616171722624;0.015560967922369566;0.7177510963667207;-0.01340497916769647;0.717970837916664
68.48384;1.0446801001918833;0.8331067568561168;0.7976373697976517;6.237307988453972e-06;5.973282042698483e-06;1.0451858506377052;9.999415684744053;0.8336097274222699;0.015561610663201051;0.015560991973672585;0.7177501112767412;-0.013404979196985254;0.717969467370265
68.49384;1.0446794998179025;0.8331083646976696;0.797635983807647;6.236624197194498e-06;5.973679148757652e-06;1.045185770611064;9.999410171563133;0.8336113103055411;0.015561603632193615;0.015561017263304423;0.7177490729396837;-0.013404979188899362;0.717968092954103
68.50384;1.0446789181893181;0.8331099168993159;0.7976346641449045;6.235975007288536e-06;5.974059288275934e-06;1.0451856662301866;9.99940421558216;0.8336129384787152;0.015561596065013382;0.015561043890362097;0.7177479759235394;-0.013404979143185405;0.7179667144958258
68.51384;1.0446783532133395;0.8331114086326975;0.7976334082010786;6.235359180358738e-06;5.9744220091419505e-06;1.0451855326497532;9.999397777038098;0.8336146080347256;0.015561587986025567;0.015561071945541443;0.717746814314287;-0.013404979059678284;0.7179653300348885
68.52384;1.0446778040245708;0.833112835779991;0.7976322130300846;6.234774894169583e-06;5.974766679674965e-06;1.0451853641010134;9.999390831864773;0.8336163148019073;0.015561579444543503;0.01556110148671823;0.7177455815525404;-0.01340497893824684;0.7179639368392668
68.53384;1.0446772702684806;0.8331141950413351;0.797631075372254;6.234220099601224e-06;5.9750926489583595e-06;1.0451851550291995;9.999383374635293;0.8336180542363213;0.015561570502505001;0.015561132527008182;0.7177442703488696;-0.013404978778916759;0.7179625321023602
68.54384;1.0446767518378144;0.8331154833761729;0.7976299915707505;6.233692732338021e-06;5.975399251337169e-06;1.0451849006431586;9.99937542989426;0.8336198209031999;0.015561561229911123;0.015561165045482862;0.717742873613041;-0.013404978582040898;0.7179611126002431
68.55384;1.0446762496075719;0.8331166976254857;0.7976289574836657;6.2331905314430266e-06;5.975685685036238e-06;1.0451845969711857;9.999367054871593;0.8336216091043134;0.015561551705674331;0.015561199008335969;0.7177413858203592;-0.013404978348420677;0.7179596740722278
68.56384;1.0446757656942776;0.8331178346821787;0.7976279685447937;6.2327108078592476e-06;5.975951272281748e-06;1.0451842413072963;9.999358320358017;0.8336234136421561;0.015561542011081418;0.015561234371839856;0.7177398031257723;-0.013404978079406295;0.717958211293542
68.57384;1.0446753028783966;0.8331188918447203;0.7976270199007408;6.232250569147438e-06;5.976195840511081e-06;1.0451838323780946;9.999349289380643;0.8336252293359623;0.015561532214308909;0.015561271060182775;0.7177381221800814;-0.013404977776814278;0.7179567188656859
68.58384;1.0446748649521265;0.8331198667719313;0.797626106623393;6.231806920521507e-06;5.976419705334442e-06;1.0451833697290454;9.99934001821592;0.8336270503275418;0.015561522368989413;0.015561308946552862;0.7177363395755711;-0.013404977442509135;0.7179551921132
