time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.59384;1.0446744578443568;0.8331207568160882;0.7976252240392304;6.231377317221539e-06;5.976623403977608e-06;1.0451828533801233;9.999330566701268;0.8336288696969394;0.015561512525295798;0.01556134785743899;0.7177344526259324;-0.013404977078041455;0.7179536276617096
68.60384;1.0446740889437651;0.833121558699943;0.7976243684106137;6.230959526670305e-06;5.97680750785654e-06;1.0451822835741686;9.999320998175266;0.8336306797490698;0.015561502722718636;0.015561387580194168;0.7177324603422547;-0.013404976684894808;0.7179520236891832
68.61384;1.0446737641180088;0.8331222693757239;0.7976235379312937;6.230551339442929e-06;5.976972573990767e-06;1.0451816599886241;9.999311375240744;0.8336324728064884;0.015561492979436336;0.015561427855075156;0.7177303637248756;-0.013404976265053782;0.7179503798518939
68.62384;1.0446734854747861;0.8331228874786861;0.7976227326040997;6.230150302092471e-06;5.977119279045951e-06;1.045180981938269;9.99930175734977;0.8336342405783865;0.015561483313060655;0.015561468372398827;0.717728165454395;-0.013404975821213895;0.7179486967011891
68.63384;1.0446732515532153;0.8331234142416172;0.7976219526816593;6.229753849048898e-06;5.977248735436711e-06;1.0451802499676632;9.99929219977146;0.833635972506266;0.015561473765809089;0.015561508796822483;0.7177258699192661;-0.013404975356557146;0.717946974933917
68.64384;1.0446730583659567;0.8331238531670658;0.7976211978086862;6.229359663916689e-06;5.977362708112837e-06;1.0451794663161962;9.999282757531505;0.833637655502003;0.015561464396868714;0.015561548798276809;0.7177234835113491;-0.013404974874335287;0.7179452153713802
68.65384;1.0446729005122581;0.8331242086234231;0.797620467600118;6.228965934605648e-06;5.977463345183345e-06;1.0451786333818798;9.999273485637616;0.8336392752699507;0.015561455264512854;0.015561588067523793;0.7177210138283623;-0.013404974377474083;0.71794341950582
68.66384;1.0446727725951799;0.8331244841894754;0.7976197620718665;6.228571408569607e-06;5.977552487773164e-06;1.0451777523716472;9.999264427584487;0.8336408181058435;0.015561446426287606;0.015561626330347043;0.717718468221363;-0.013404973868376698;0.7179415897604944
68.67384;1.0446726702842024;0.8331246819061515;0.7976190810543488;6.228175330757965e-06;5.977631247873745e-06;1.0451768235706427;9.999255606935561;0.8336422720930734;0.015561437940618936;0.015561663369453025;0.7177158531608236;-0.013404973348907617;0.7179397296938764
68.68384;1.044672590008239;0.833124802618075;0.7976184234161654;6.22777748047873e-06;5.977700156824138e-06;1.0451758475905975;9.9992470355469;0.8336436268563954;0.015561429854752631;0.015561699038331519;0.7177131743314407;-0.0134049728205328;0.7179378443029326
68.69384;1.0446725271334303;0.8331248461791279;0.7976177867783883;6.227378233397542e-06;5.977759554910908e-06;1.045174826073262;9.999238730376744;0.8336448727201444;0.015561422199088192;0.015561733252636415;0.7177104369396806;-0.013404972284512621;0.7179359396374219
68.70384;1.0446724747522171;0.8331248116029599;0.7976171673724347;6.226978350348525e-06;5.977809949175517e-06;1.0451737604140348;9.999230721166649;0.833646000094094;0.015561415001096122;0.015561765960603798;0.7177076462954125;-0.013404971741960892;0.7179340220717053
68.71384;1.0446724249280401;0.8331246978761229;0.7976165602630326;6.226578585240364e-06;5.977852104400358e-06;1.0451726497718656;9.999223046593512;0.8336469987395226;0.015561408296625135;0.015561797114842594;0.7177048084494617;-0.013404971193889963;0.7179320982314913
68.72384;1.0446723704906893;0.8331245044034004;0.797615960414252;6.226179602856751e-06;5.97788685131123e-06;1.0451714912014989;9.999215753178044;0.8336478582158391;0.015561402120009959;0.0155618266653059;0.7177019299921581;-0.013404970641280354;0.7179301751887955
68.73384;1.044672305149829;0.8331242308730854;0.7976153637791747;6.225782356687934e-06;5.977914917929092e-06;1.0451702812735886;9.999208898975317;0.8336485702312632;0.01556139648504353;0.015561854564370096;0.7176990169865965;-0.013404970085170475;0.7179282604803299
68.74384;1.04467222290912;0.8331238779985635;0.7976147678014076;6.2253883669938145e-06;5.977936931677106e-06;1.0451690169883876;9.999202550618003;0.8336491302152809;0.015561391369257039;0.015561880773918523;0.7176960745743495;-0.01340496952687163;0.7179263620224335
68.75384;1.0446721180128158;0.8331234490071519;0.7976141717743881;6.224999535359636e-06;5.977953488061877e-06;1.0451676960616616;9.999196777888626;0.8336495364725928;0.015561386708102525;0.015561905275049198;0.717693107836955;-0.01340496896812606;0.717924487517045
68.76384;1.0446719845707018;0.8331229500881868;0.7976135768469621;6.2246178197344725e-06;5.977965272411034e-06;1.0451663171350896;9.999191658203676;0.8336497885150449;0.015561382409317679;0.015561928071898988;0.7176901228178754;-0.01340496841093963;0.7179226436265373
68.77384;1.0446718154653112;0.8331223893878325;0.7976129852127738;6.224244868032534e-06;5.977973257538593e-06;1.0451648800847033;9.99918728013731;0.8336498859150998;0.015561378380458074;0.015561949190468424;0.7176871266765824;-0.013404967857170269;0.7179208362060302
68.78384;1.0446716019347493;0.8331217756684911;0.7976123993413482;6.223881598879877e-06;5.9779787913655735e-06;1.0451633865174799;9.999183731039434;0.8336498276215472;0.015561374549577726;0.015561968681418414;0.7176841271381927;-0.013404967308266525;0.7179190715690804
68.79384;1.0446713341424236;0.8331211174676629;0.7976118222819648;6.2235282659067955e-06;5.97798342233742e-06;1.0451618396318914;9.999181083445727;0.8336496119233827;0.015561370867563573;0.01556198662077374;0.7176811318984929;-0.013404966765354104;0.7179173569429853
68.80384;1.044671001355449;0.8331204231586542;0.7976112584673515;6.223185018850725e-06;5.977988540230174e-06;1.0451602432516844;9.999179401574635;0.8336492370281136;0.015561367290058713;0.015562003109521721;0.7176781478185942;-0.013404966229377228;0.7179156996547875
68.81384;1.0446705917765737;0.8331197013650741;0.7976107137601314;6.222852169869188e-06;5.977995064815945e-06;1.0451586010585785;9.999178760764428;0.8336487018774507;0.015561363752154538;0.015562018279700161;0.717675180137143;-0.013404965701047176;0.7179141066474413
68.82384;1.0446700931064818;0.833118960688824;0.7976101950125186;6.22252996121795e-06;5.978003380865433e-06;1.045156916131372;9.999179255013603;0.8336480072631297;0.015561360159714628;0.015562032296160174;0.7176722320665279;-0.013404965180643446;0.7179125847907227
68.83384;1.044669493385216;0.8331182088724943;0.7976097100292124;6.22221843346847e-06;5.978013542076078e-06;1.0451551907495986;9.999180985000327;0.8336471569678093;0.015561356404245033;0.015562045345061398;0.7176693043801857;-0.013404964667920764;0.7179111410700963
68.84384;1.044668781295027;0.8331174519577086;0.7976092670400411;6.22191769971816e-06;5.9780255234312996e-06;1.0451534271276692;9.999184042612413;0.8336461582449325;0.015561352384814245;0.015562057613965445;0.717666395800333;-0.013404964162398518;0.7179097819523802
68.85384;1.0446679461186423;0.8331166940385538;0.7976088733851868;6.2216281042807696e-06;5.978039151507569e-06;1.0451516285342213;9.999188505891965;0.8336450211706119;0.015561348013896947;0.015562069267369897;0.7176635047400571;-0.01340496366381913;0.7179085124411664
68.86384;1.0446669774836101;0.8331159379954087;0.797608535262553;6.221349995259902e-06;5.978053806057158e-06;1.0451497994551984;9.999194443830785;0.8336437573282299;0.015561343201701014;0.01556208043110356;0.7176606309446415;-0.01340496317235005;0.7179073360293527
68.87384;1.0446658646906355;0.833115186867275;0.7976082587373599;6.2210835376211355e-06;5.9780684631109436e-06;1.0451479450434158;9.999201926214075;0.8336423791003646;0.01556133783920036;0.015562091198505804;0.7176577761789529;-0.013404962688431329;0.7179062550248976
68.88384;1.0446645961869945;0.8331144451961715;0.7976080504216233;6.2208286593234214e-06;5.978082142661838e-06;1.04514607142065;9.999211028906872;0.833640899532137;0.015561331797464462;0.01556210164642409;0.7176549442198941;-0.013404962212427983;0.7179052703726301
68.89384;1.0446631601439866;0.8331137192117346;0.7976079173611718;6.220585132430154e-06;5.9780941916516455e-06;1.045144186673565;9.999221820429318;0.83363933149601;0.015561324939082728;0.015562111845277995;0.7176521403588249;-0.01340496174436104;0.7179043815832814
68.90384;1.0446615458632293;0.8331130156473671;0.7976078666158342;6.220352821737808e-06;5.9781041651127225e-06;1.045142300325616;9.999234339745096;0.8336376866697136;0.015561317130125677;0.015562121858548683;0.717649370475432;-0.013404961283918555;0.7179035868517423
68.91384;1.0446597450404742;0.8331123403140808;0.7976079047516552;6.220131806746846e-06;5.978111615102625e-06;1.04514042105501;9.999248596164993;0.8336359759685754;0.015561308250660431;0.01556213173727168;0.7176466397815955;-0.013404960830627918;0.7179028831093621
68.92384;1.0446577516830262;0.833111697008386;0.7976080372775586;6.2199223628225545e-06;5.9781160406368055e-06;1.045138555218966;9.99926459179051;0.8336342108904831;0.015561298205540303;0.015562141515395797;0.7176439521877688;-0.013404960383990446;0.717902266421233
68.93384;1.044655560688578;0.8331110870615477;0.7976082682699643;6.2197247796785675e-06;5.978117145958019e-06;1.0451367071989641;9.999282339796997;0.8336324040882558;0.015561286926496758;0.015562151202280496;0.7176413107409013;-0.01340495994374862;0.7179017326007365
68.94384;1.0446531677786668;0.8331105098828359;0.7976086001297511;6.219539032075101e-06;5.978115293360312e-06;1.045134879764093;9.999301867141709;0.8336305688178514;0.015561274362543861;0.015562160781754505;0.7176387179959703;-0.013404959510274582;0.7179012776928787
68.95384;1.0446505710859733;0.8331099640140198;0.7976090334645555;6.219364660263814e-06;5.978111536432889e-06;1.045133073755389;9.999323204833091;0.8336287175762469;0.015561260479027636;0.015562170226984714;0.7176361762005974;-0.01340495908471779;0.7179008982937922
68.96384;1.0446477720708698;0.8331094482036099;0.7976095673074193;6.219200661444667e-06;5.978107207856543e-06;1.0451312884476551;9.999346375724286;0.8336268605151358;0.01556124526851672;0.015562179512140685;0.7176336880260348;-0.013404958668908624;0.7179005914706792
68.97384;1.044644775718256;0.8331089622626281;0.7976101992124225;6.2190452861950245e-06;5.978103757122328e-06;1.0451295226333208;9.999371393484068;0.8336250046783883;0.015561228745229867;0.015562188606731172;0.7176312571277257;-0.01340495826514942;0.7179003544836117
68.98384;1.044641590226363;0.8331085070582458;0.7976109251935076;6.218896231570463e-06;5.978102774062763e-06;1.0451277748805607;9.999398272911877;0.833623154406372;0.01556121092345938;0.015562197467429479;0.7176288881693375;-0.013404957875793416;0.7179001847741149
68.99384;1.0446382260231932;0.8331080836879476;0.7976117403071054;6.2187510816059246e-06;5.978105764829606e-06;1.045126042572733;9.999427035984835;0.8336213123251068;0.015561191812031123;0.015562206040998975;0.7176265869740859;-0.01340495750276497;0.7179000802711955
69.00384;1.0446346950498806;0.8331076930041245;0.7976126396251486;6.218607594769488e-06;5.978114082916565e-06;1.0451243215800472;9.999457701223166;0.83361948025464;0.015561171430308928;0.015562214270705676;0.717624360512919;-0.013404957147142084;0.7179000399324613
69.01384;1.0446310103944667;0.8331073361562752;0.7976136185565735;6.21846394189267e-06;5.9781292239867724e-06;1.0451226074436155;9.999490263908157;0.8336176597272293;0.015561149819464153;0.015562222101222614;0.7176222164226519;-0.013404956808902016;0.7179000641627182
69.02384;1.0446271853644882;0.8331070151536847;0.797614672303786;6.2183189542825865e-06;5.978152709843014e-06;1.0451208957673843;9.999524687284095;0.8336158521328263;0.015561127035073908;0.015562229490294108;0.7176201623261446;-0.013404956487310528;0.7179001547873943
69.03384;1.04462323198955;0.833106732773193;0.7976157949676764;6.2181721863362515e-06;5.978185397440464e-06;1.045119181205556;9.999560910491576;0.8336140583362195;0.015561103141803161;0.01556223642593654;0.71761820501441;-0.013404956181938349;0.7179003145261122
69.04384;1.0446191600677208;0.8331064926203412;0.797616979077223;6.218023678192028e-06;5.9782271997549654e-06;1.0451174569988517;9.999598858960882;0.833612277878011;0.015561078227967163;0.015562242927405089;0.7176163499769692;-0.01340495589338879;0.717900546218552
69.05384;1.0446149778419094;0.8331062988581353;0.7976182159235348;6.217873722595229e-06;5.9782776106865735e-06;1.045115715029883;9.999638448330545;0.8336105088233182;0.015561052421341212;0.015562249020582586;0.7176146017527124;-0.013404955623217679;0.7179008523160899
69.06384;1.0446106940642839;0.8331061547873756;0.7976194960198041;6.2177230557060715e-06;5.978336195909611e-06;1.0451139461338643;9.99967958805821;0.8336087486399933;0.015561025879559025;0.01556225471732835;0.7176129644087172;-0.013404955373437145;0.7179012346733874
69.07384;1.0446063196484079;0.8331060616934796;0.7976208093484268;6.217573316096965e-06;5.978402459380678e-06;1.0451121415014915;9.999722189185597;0.83360699515283;0.015560998763154256;0.015562260019174573;0.7176114413264559;-0.013404955146090664;0.7179016946920854
69.08384;1.0446018675881092;0.8331060191114387;0.7976221459505651;6.2174271634047415e-06;5.978475569565982e-06;1.04511029436665;9.99976616936494;0.8336052469976735;0.015560971218745917;0.015562264927897525;0.7176100350526228;-0.013404954942911279;0.7179022340677338
69.09384;1.0445973514476872;0.8331060259049824;0.7976234968295879;6.217287877910881e-06;5.9785544279020196e-06;1.0451084005516298;9.999811445593465;0.8336035033479319;0.015560943375319134;0.015562269447029806;0.7176087480956163;-0.013404954764936746;0.7179028553884292
69.10384;1.044592783762125;0.8331060811755516;0.7976248549525478;6.217158852833728e-06;5.978637779049172e-06;1.0451064577582412;9.999857919275586;0.8336017634562576;0.0155609153492959;0.015562273579513052;0.7176075833941337;-0.013404954612215325;0.7179035614112239
69.11384;1.0445881760139093;0.8331061847580252;0.7976262158440263;6.217043275615491e-06;5.978724066230417e-06;1.0451044644331284;9.999905472557781;0.8336000272319093;0.015560887254865832;0.01556227732689775;0.7176065435848189;-0.013404954483822944;0.7179043534848933
69.12384;1.044583539800138;0.8331063371958926;0.7976275767598926;6.2169440350650575e-06;5.978811365073596e-06;1.0451024193916794;9.999953979688556;0.8335982960558515;0.015560859199068402;0.015562280678938448;0.7176056308420814;-0.013404954378156374;0.7179052307014205
69.13384;1.044578887139513;0.8331065388189782;0.7976289354102049;6.216863861448288e-06;5.978897596455114e-06;1.0451003218334296;10.00000331472224;0.8335965726479669;0.01556083126573357;0.015562283596217249;0.7176048476295838;-0.013404954293290071;0.717906189799408
69.14384;1.0445742296910685;0.8331067890872836;0.7976302899496306;6.21680561312627e-06;5.978980802055572e-06;1.0450981705418976;10.000053348971454;0.8335948607458497;0.015560803510873761;0.015562286014390268;0.7176041962761646;-0.013404954227308004;0.7179072249583986
69.15384;1.0445695779409663;0.8331070874755119;0.797631639443788;6.216772460314583e-06;5.979059365547249e-06;1.0450959633117967;10.000103950220705;0.833593165107555;0.01556077596852625;0.015562287867816934;0.7176036777741173;-0.013404954178569668;0.7179083281173971
69.16384;1.0445649409203668;0.8331074347131607;0.7976329836240339;6.216767830222025e-06;5.979132081403241e-06;1.0450936973274307;10.00015498853777;0.8335914912778059;0.015560748669768615;0.01556228909918637;0.7176032918113705;-0.013404954145770727;0.7179094904714156
69.17384;1.044560327048516;0.8331078329589723;0.7976343227232102;6.21679526560266e-06;5.979198048743854e-06;1.0450913693515973;10.000206341155968;0.8335898450094846;0.015560721674423536;0.015562289657489667;0.7176030379365903;-0.013404954127713042;0.7179107039832388
69.18384;1.044555745294154;0.8331082850788659;0.7976356577525926;6.21685825033157e-06;5.979256520957205e-06;1.0450889760267361;10.000257894318652;0.833588232352806;0.015560695085097328;0.015562289507485434;0.7176029168261977;-0.013404954122875835;0.717911961808372
69.19384;1.044551204742591;0.8331087933729608;0.7976369899414157;6.216959962443611e-06;5.979306970032909e-06;1.0450865153121314;10.000309548354597;0.8335866603640232;0.01556066902931931;0.015562288642110282;0.7176029305920053;-0.013404954129131962;0.7179132581330044
69.20384;1.0445467139026476;0.8331093585682531;0.7976383193110453;6.217103069374923e-06;5.979349457476351e-06;1.0450839880196332;10.00036121982172;0.8335851367872443;0.01556064363463301;0.015562287084417828;0.717603081618833;-0.013404954143849618;0.7179145881479426
69.21384;1.0445422813694825;0.8331099801291237;0.7976396439457796;6.217289661808525e-06;5.979384731834266e-06;1.0450813976099158;10.000412836299237;0.8335836685596215;0.01556061901812356;0.015562284886837517;0.7176033712807126;-0.013404954164217862;0.7179159478958699
69.22384;1.0445379156595256;0.8331106568533235;0.7976409607087434;6.217521232816875e-06;5.979413882611489e-06;1.045078748481068;10.000464339303218;0.8335822603820859;0.015560595288923463;0.015562282131234081;0.7176037999180216;-0.013404954187525317;0.7179173337573942
69.23384;1.0445336234666074;0.8331113867311501;0.7976422667110528;6.2177986192671374e-06;5.97943819071438e-06;1.0450760445340628;10.00051569539793;0.8335809144647212;0.015560572554309225;0.015562278918624274;0.7176043678328182;-0.013404954211301308;0.7179187422873669
69.24384;1.044529408653096;0.8331121669513588;0.797643560259604;6.218122138628739e-06;5.979459165581932e-06;1.0450732888549272;10.000566896876752;0.8335796317064923;0.015560550923451967;0.01556227534288009;0.717605076182833;-0.013404954233376442;0.7179201705259558
69.25384;1.0445252726131835;0.8331129944237277;0.7976448409099248;6.218491882550814e-06;5.97947832877373e-06;1.045070484091969;10.000617947687243;0.8335784127050321;0.015560530508852977;0.015562271470859809;0.7176059268939622;-0.013404954251823142;0.7179216158329795
69.26384;1.0445212144451266;0.8331138661572826;0.7976461089629956;6.218907612469686e-06;5.979496922104878e-06;1.045067632580902;10.000668847988273;0.8335772576461843;0.015560511422327405;0.01556226734951489;0.7176069216966187;-0.013404954264800484;0.7179230752838374
69.27384;1.0445172303499484;0.8331147794619382;0.7976473646843333;6.219368336952199e-06;5.9795158026811284e-06;1.0450647360023142;10.000719593743096;0.8335761661563573;0.015560493762987437;0.015562263025102623;0.7176080609647129;-0.013404954270530775;0.7179245454989691
69.28384;1.0445133131937354;0.8331157322565484;0.7976486079540226;6.21987227924086e-06;5.979535347099359e-06;1.0450617955149715;10.0007701865987;0.8335751374191257;0.015560477609103859;0.015562258562656948;0.7176093431859955;-0.013404954267368168;0.7179260229186317
69.29384;1.0445094532287365;0.8331167225430015;0.7976498385220129;6.220417291932998e-06;5.979555305590738e-06;1.0450588123772833;10.000820638999587;0.8335741701612794;0.015560463022421813;0.015562254063217049;0.7176107655961351;-0.013404954253793143;0.7179275039928842
69.30384;1.0445056401496136;0.8331177469868372;0.7976510561842589;6.221001110430255e-06;5.979574805288073e-06;1.0450557880455078;10.000870974152514;0.8335732625985968;0.015560450053982412;0.015562249663694164;0.7176123251858427;-0.013404954228621615;0.7179289851275921
69.31384;1.0445018654735703;0.8331188009773552;0.7976522606371759;6.221621291892394e-06;5.979592486340815e-06;1.0450527238387213;10.00092121916831;0.8335724119987531;0.015560438741452388;0.015562245515603283;0.7176140188214939;-0.013404954191468732;0.717930462608195
69.32384;1.044498123853015;0.833119880496803;0.7976534511698786;6.222275353847665e-06;5.979606647615383e-06;1.045049620679347;10.000971391500475;0.8335716138129823;0.01556042910684394;0.015562241754704028;0.7176158424677349;-0.013404954142841983;0.7179319327571957
69.33384;1.044494412923848;0.833120983139026;0.7976546265237078;6.222961111861519e-06;5.979615418302815e-06;1.0450464783055895;10.001021489169695;0.8335708613511408;0.01556042116819706;0.015562238472827682;0.7176177905044796;-0.01340495408362449;0.7179333922062957
69.34384;1.0444907326097572;0.83312210767434;0.7976557850323381;6.223676612530742e-06;5.979617037651706e-06;1.045043294452681;10.001071491723632;0.833570146623379;0.015560414955192678;0.01556223570656272;0.7176198558306692;-0.013404954014625298;0.7179348377195006
69.35384;1.0444870846235852;0.8331232533099872;0.7976569247398799;6.224419722843987e-06;5.9796101566733254e-06;1.0450400656661418;10.00112137050689;0.8335694618998509;0.015560410504506952;0.01556223345897146;0.717622030487338;-0.013404953936772221;0.7179362656854211
69.36384;1.0444834720320972;0.8331244189886582;0.7976580436661941;6.225187983049562e-06;5.979593967184112e-06;1.0450367884315883;10.001171095698778;0.833568800900083;0.015560407838682348;0.015562231743455732;0.7176243062936104;-0.013404953851412268;0.7179376720089481
69.37384;1.04447989871304;0.8331256034848906;0.7976591401305242;6.225978968025084e-06;5.979568324848451e-06;1.0450334590166952;10.001220633613572;0.8335681588932768;0.015560406955365666;0.015562230613264907;0.7176266750422303;-0.013404953760153715;0.7179390524604452
69.38384;1.0444763686790468;0.8331268060331727;0.7976602122283436;6.226790884392665e-06;5.979533880754725e-06;1.04503007398198;10.001269942745852;0.8335675321484334;0.015560407834027443;0.015562230164730224;0.7176291278837967;-0.013404953664636687;0.7179404033087877
69.39384;1.0444728857772303;0.8331280259832881;0.7976612568122919;6.22762286726596e-06;5.979491883744826e-06;1.0450266313548024;10.001318971575131;0.8335669178497366;0.015560410447557394;0.015562230526067039;0.7176316546837735;-0.01340495356647648;0.7179417219590847
69.40384;1.0444694541565918;0.8331292620737798;0.7976622695269434;6.228474638350796e-06;5.979443926701737e-06;1.0450231299910258;10.001367657234146;0.8335663149685552;0.015560414776305324;0.015562231836114469;0.7176342442491795;-0.013404953467152047;0.7179430070064721
69.41384;1.044466078492724;0.8331305124442552;0.7976632461562646;6.229345716451454e-06;5.979391894955871e-06;1.0450195687087118;10.001415927680883;0.8335657249042662;0.015560420821618366;0.015562234222490024;0.7176368848146236;-0.013404953367796827;0.7179442574971506
69.42384;1.0444627635640948;0.8331317753482017;0.797664184393907;6.230234762685952e-06;5.97933768488228e-06;1.0450159473023786;10.001463707865893;0.8335651504036454;0.015560428601684006;0.01556223779086211;0.7176395642830086;-0.013404953269060589;0.7179454720879179
69.43384;1.044459514795783;0.8331330504819258;0.7976650848317817;6.2311394523480246e-06;5.979282784393374e-06;1.045012267029279;10.001510924493372;0.8335645934972635;0.015560438134648195;0.015562242627049942;0.7176422706415668;-0.013404953171193558;0.7179466490703921
69.44384;1.0444563398879334;0.8331343396471992;0.7976659502675758;6.2320567277172695e-06;5.979228242459801e-06;1.0450085296155265;10.001557502163152;0.8335640548866515;0.015560449433277532;0.015562248806090374;0.7176449922325555;-0.0134049530742805;0.7179477870631669
69.45384;1.0444532488784424;0.8331356455124923;0.7976667845237194;6.232983151355763e-06;5.979174878847569e-06;1.0450047372675528;10.001603359162834;0.8335635353456035;0.015560462509639049;0.015562256396330592;0.7176477174300004;-0.013404952978485297;0.7179488855266233
69.46384;1.0444502522650045;0.8331369699636886;0.7976675923314832;6.233915297425142e-06;5.979123482305636e-06;1.045000893649829;10.00164841715057;0.833563037053222;0.015560477371003788;0.01556226545725829;0.7176504344004251;-0.01340495288418249;0.7179499447065681
69.47384;1.044447360117912;0.8331383136747542;0.7976683794675198;6.234850084608516e-06;5.979074891050936e-06;1.04499700429065;10.00169261902999;0.8335625636414395;0.01556049400569415;0.015562276038301829;0.7176531316244392;-0.013404952792018107;0.7179509649983383
69.48384;1.044444582654211;0.8331396763824169;0.7976691518187965;6.235784828866115e-06;5.9790297298870845e-06;1.0449930770029086;10.00173593990724;0.8335621196323872;0.015560512381442933;0.015562288170184046;0.7176557992098703;-0.01340495270313072;0.7179519465162442
69.49384;1.0444419296609582;0.833141057526008;0.7976699137053889;6.236717051646294e-06;5.978988122257545e-06;1.044989122334369;10.001778381965629;0.8335617101321823;0.015560532466078553;0.015562301841503381;0.7176584301180666;-0.013404952619195366;0.717952889663784
69.50384;1.0444394084840813;0.8331424575077266;0.7976706667546819;6.237644356606617e-06;5.978949743949879e-06;1.0449851529395109;10.001819958229783;0.8335613409650514;0.0155605542508227;0.015562316982030979;0.7176610200397192;-0.013404952541926767;0.7179537957634515
69.51384;1.0444370232033262;0.8331438784694373;0.7976714098008459;6.238564597306736e-06;5.978913927115549e-06;1.0449811819933674;10.001860681805534;0.8335610184892374;0.015560577758656055;0.015562333468566116;0.7176635664262743;-0.01340495247261687;0.7179546667199053
69.52384;1.0444347756838428;0.8331453237827064;0.7976721397051325;6.2394761634129465e-06;5.978879555308846e-06;1.0449772215635462;10.001900561238156;0.8335607485189608;0.015560603027237326;0.015562351140505415;0.7176660682995064;-0.013404952412146964;0.7179555046112044
69.53384;1.0444326665259422;0.83314679739413;0.7976728528828572;6.240377863762265e-06;5.978844986828616e-06;1.0449732821832627;10.001939593931647;0.8335605350475441;0.015560630077407628;0.015562369819015083;0.7176685268161489;-0.013404952361213775;0.7179563118897461
69.54384;1.0444306955247098;0.8331483039821227;0.7976735460628712;6.241268346049402e-06;5.9788083718622705e-06;1.0449693737226922;10.00197776240425;0.8335603796354438;0.015560658905674585;0.015562389330115946;0.7176709453875914;-0.013404952320456947;0.7179570913591539
69.55384;1.0444288626321414;0.8331498493089095;0.7976742155603378;6.242145784445994e-06;5.978768112203198e-06;1.044965505607074;10.002015031478601;0.8335602812325007;0.01556068949974078;0.015562409518095354;0.717673329005684;-0.013404952290420317;0.7179578456263299
69.56384;1.044427168588524;0.8331514394967844;0.7976748564625062;6.243008307927493e-06;5.9787228923212775e-06;1.044961685647528;10.002051343082188;0.8335602363507151;0.01556072184002753;0.015562430245620184;0.7176756834725201;-0.013404952271522845;0.7179585769564374
69.57384;1.044425614725578;0.8331530795403304;0.7976754626575119;6.243854614352226e-06;5.9786714965619055e-06;1.0449579193989542;10.002086620452328;0.8335602398865138;0.015560755892909072;0.015562451382424514;0.7176780153474577;-0.013404952263991873;0.7179592880135486
69.58384;1.044424202335341;0.8331547727947994;0.797676027299364;6.244683965643477e-06;5.978612986033162e-06;1.0449542113681487;10.002120777452394;0.833560285851005;0.015560791620980629;0.01556247277885344;0.7176803325526065;-0.013404952267638711;0.7179599827428552
69.59384;1.0444229308966175;0.8331565216148394;0.7976765433104853;6.245495823177702e-06;5.978547026867194e-06;1.0449505662449718;10.002153716985395;0.8335603680537638;0.01556082899250281;0.015562494251095562;0.7176826446018858;-0.013404952281795201;0.7179606661498795
69.60384;1.044421796553649;0.8331583280232329;0.7976770042852938;6.246289919046964e-06;5.97847382476437e-06;1.044946988387757;10.002185330617426;0.8335604813471141;0.015560867967931104;0.015562515591376894;0.7176849615955364;-0.013404952305652161;0.7179613427576365
69.61384;1.0444207929858442;0.833160193905768;0.7976774060351126;6.247066544044176e-06;5.978393691976058e-06;1.0449434813226937;10.002215515630333;0.8335606224574729;0.015560908484972416;0.01556253657315064;0.7176872924885256;-0.01340495233868731;0.7179620153474259
69.62384;1.0444199130400256;0.8331621209544522;0.7976777478362808;6.247826431455888e-06;5.978306672828308e-06;1.0449400486174705;10.002244195976507;0.8335607899356153;0.01556095046064692;0.015562556960620932;0.7176896438305198;-0.013404952380546047;0.7179626851345753
69.63384;1.0444191494546984;0.8331641105908151;0.7976780319388679;6.248570464598242e-06;5.978212669418315e-06;1.044936694319389;10.00227132585434;0.8335609839092882;0.01556099379487959;0.015562576538047343;0.717692019522563;-0.013404952430547387;0.7179633524997555
69.64384;1.0444184952346334;0.8331661635781319;0.7976782617228405;6.24929963847351e-06;5.978112059455481e-06;1.0449334220934632;10.002296878056612;0.8335612061025399;0.015561038377231922;0.015562595128677177;0.7176944213686062;-0.013404952487659098;0.7179640174240265
69.65384;1.04441794418213;0.8331682794557389;0.7976784405941775;6.250015166560371e-06;5.978006109930846e-06;1.0449302346416263;10.002320841972475;0.8335614597528179;0.015561084104891572;0.015562612594200524;0.717696849518407;-0.013404952550820524;0.717964679805966
69.66384;1.0444174915367546;0.833170456435971;0.7976785720915646;6.250718456677727e-06;5.977896734227862e-06;1.0449271341700075;10.002343236269118;0.8335617486568636;0.015561130879814238;0.01556262882161359;0.7176993023189661;-0.013404952619050961;0.7179653396660574
69.67384;1.0444171341514743;0.8331726915468979;0.7976786599955571;6.251410712221126e-06;5.977786016751935e-06;1.0449241231450883;10.002364107237906;0.833562075995572;0.015561178574689773;0.015562643702931271;0.7177017764694846;-0.01340495269140403;0.7179659969301552
69.68384;1.0444168706206318;0.8331749810105267;0.7976787079776128;6.252092332531782e-06;5.977676028783233e-06;1.044921205105822;10.002383505519042;0.8335624439724418;0.015561227012858631;0.015562657125706321;0.7177042680835899;-0.013404952766890743;0.7179666511578728
69.69384;1.0444167022132735;0.8331773211498127;0.7976787191999684;6.252762997680331e-06;5.97756889454988e-06;1.0449183855279942;10.002401468399972;0.8335628539860482;0.015561275987430864;0.015562668971239474;0.7177067736736997;-0.013404952844532709;0.7179673017025626
69.70384;1.0444166333292852;0.8331797086748625;0.7976786961439377;6.253422519797557e-06;5.977466854039093e-06;1.0449156717102146;10.002418020438084;0.8335633069417454;0.01556132529340367;0.01556267911222615;0.7177092903431438;-0.0134049529235644;0.7179679478301615
69.71384;1.0444166701619686;0.8331821402041376;0.797678641114098;6.2540713846983096e-06;5.977372194212835e-06;1.044913071339504;10.002433182763424;0.8335638039069004;0.015561374737688222;0.015562687415111218;0.7177118160693489;-0.01340495300349649;0.7179685885587663
69.72384;1.0444168188859269;0.8331846119901276;0.797678557323067;6.254710616394693e-06;5.977287038552493e-06;1.0449105911499224;10.002446985719983;0.83356434702637;0.01556142412665162;0.015562693740064049;0.717714350065705;-0.013404953084169923;0.7179692226166973
69.73384;1.0444170852636128;0.8331871193796945;0.7976784489579677;6.25534138585403e-06;5.97721319583625e-06;1.044908236795663;10.002459481369296;0.8335649400017087;0.015561473264250482;0.01556269794283451;0.717716892098647;-0.01340495316600909;0.7179698486936008
69.74384;1.044417474856942;0.8331896563666601;0.797678319898491;6.2559647056996095e-06;5.977152282711992e-06;1.0449060137207062;10.002470741650297;0.8335655876472817;0.015561521981147351;0.015562699890423283;0.7177194414801963;-0.013404953250157699;0.7179704658965401
69.75384;1.0444179923954016;0.8331922157455148;0.7976781727230193;6.256581337128997e-06;5.977106057278666e-06;1.0449039276322605;10.002480841973101;0.8335662945356299;0.015561570171864358;0.01556269947360745;0.7177219971359253;-0.013404953338234013;0.7179710737816211
69.76384;1.0444186419952035;0.8331947888538289;0.7976780090432467;6.257191653619937e-06;5.977076607917286e-06;1.0449019836824565;10.002489852640004;0.8335670631475742;0.015561617798374639;0.015562696607588366;0.7177245583801423;-0.01340495343191863;0.7179716720021856
69.77384;1.044419428549584;0.8331973653041103;0.7976778306980009;6.257795457373529e-06;5.9770661258939905e-06;1.0449001859438682;10.002497843326726;0.833567892615172;0.015561664857642606;0.015562691230974604;0.717727125323834;-0.01340495353269886;0.7179722603334929
69.78384;1.0444203565772245;0.833199933551249;0.7976776400981942;6.258392244125788e-06;5.977076593556153e-06;1.0448985378570166;10.002504885480446;0.8335687791963323;0.015561711348787519;0.0155626832999962;0.7177296988463793;-0.013404953641925298;0.7179728387493355
69.79384;1.0444214273340553;0.8332024815992682;0.7976774393621732;6.258981825204982e-06;5.977109725543195e-06;1.0448970420110348;10.002511048829115;0.8335697182454211;0.015561757257197209;0.015562672782807412;0.7177322806374562;-0.013404953761056848;0.7179734073342738
69.80384;1.044422639013508;0.8332049977968525;0.7976772302144866;6.2595645851155445e-06;5.977166963770171e-06;1.0448956994898837;10.002516403782254;0.8335707058684106;0.015561802562320102;0.015562659663884723;0.717734873193804;-0.013404953891814415;0.7179739660649459
69.81384;1.0444239891759828;0.8332074722421429;0.7976770151208271;6.260141314270573e-06;5.97724936010106e-06;1.0448945100372675;10.002521034917734;0.8335717389106365;0.015561847268756436;0.015562643948774877;0.717737479385519;-0.013404954036290426;0.7179745142710733
69.82384;1.0444254764311258;0.8332098978139583;0.7976767978020767;6.260713150587817e-06;5.977357359969368e-06;1.0448934724434018;10.002525048821784;0.8335728140075178;0.015561891423106823;0.015562625665296918;0.7177401017935751;-0.013404954197071816;0.7179750507109415
69.83384;1.0444271017258393;0.8332122694715477;0.7976765822370224;6.261281497118057e-06;5.977490661964188e-06;1.0448925840754963;10.002528566409367;0.8335739271904052;0.015561935099386793;0.015562604866498785;0.717742742603389;-0.01340495437685212;0.7179755742012467
69.84384;1.044428868704991;0.8332145827199009;0.7976763712582637;6.26184758833566e-06;5.977648469771643e-06;1.044891839959935;10.002531712445213;0.83357507444577;0.015561978380492643;0.015562581627130477;0.7177454041266239;-0.013404954577566488;0.7179760832094859
69.85384;1.0444307820969294;0.8332168331269695;0.7976761661268256;6.262412080633994e-06;5.977830064654172e-06;1.0448912330160314;10.002534608895004;0.833576252524082;0.015562021348395254;0.015562556030343731;0.7177480888026392;-0.013404954800004122;0.7179765752995955
69.86384;1.0444328457177687;0.8332190167334926;0.7976759672134726;6.262974954190623e-06;5.978034976520339e-06;1.0448907554561482;10.002537371429806;0.8335774592143225;0.015562064082955728;0.015562528157426177;0.7177507984309025;-0.013404955044195062;0.7179770480827729
69.87384;1.0444350612274624;0.8332211303874411;0.7976757749747869;6.263535625300838e-06;5.978262219700857e-06;1.0448904002857962;10.002540113130502;0.8335786931186577;0.01556210666520843;0.015562498081910596;0.7177535334296365;-0.013404955309940635;0.7179775001839835
69.88384;1.0444374275772284;0.83322317142179;0.7976755903886456;6.2640932453822014e-06;5.978509382383288e-06;1.0448901627412543;10.00254294857509;0.8335799533560864;0.015562149169465384;0.015562465867618376;0.7177562924707036;-0.013404955596965704;0.7179779310156241
69.89384;1.044439942064596;0.8332251363516356;0.7976754148754137;6.264646936334872e-06;5.978772667844703e-06;1.0448900402872867;10.002545988001776;0.8335812393911557;0.015562191646008474;0.015562431584247149;0.7177590731097182;-0.013404955904688605;0.7179783403677032
69.90384;1.0444426025065128;0.8332270200835455;0.7976752506579522;6.265195722967019e-06;5.979047695323861e-06;1.0448900306581492;10.00254933442639;0.8335825513079348;0.01556223411892773;0.015562395330411134;0.7177618732143549;-0.013404956232019257;0.7179787282911694
69.91384;1.0444454083825734;0.8332288163078603;0.7976751012507892;6.265738561903099e-06;5.979330197870539e-06;1.0448901308399285;10.002553095378364;0.8335838902106696;0.015562276617066462;0.015562357242505646;0.7177646913307947;-0.01340495657746231;0.7179790954392207
69.92384;1.0444483600395875;0.833230517422669;0.7976749708290383;6.266274728555296e-06;5.979616206421906e-06;1.04489033775493;10.002557393532479;0.8335852578704648;0.015562319207580071;0.015562317490326275;0.7177675261449405;-0.013404956939410262;0.7179794437456172
69.93384;1.0444514566190524;0.8332321142783595;0.7976748633945492;6.266804153662208e-06;5.979901889935637e-06;1.0448906485420624;10.002562360314629;0.8335866559289707;0.015562361979370758;0.015562276257985045;0.7177703766253267;-0.01340495731650394;0.7179797763956172
69.94384;1.0444546946067856;0.8332335967777889;0.7976747833718051;6.267327440489975e-06;5.980183396645665e-06;1.0448910605995227;10.00256811911393;0.8335880853297936;0.015562404992836164;0.015562233716545021;0.7177732417686523;-0.01340495770770922;0.7179800973484564
69.95384;1.0444580679366113;0.8332349546571164;0.7976747366202604;6.2678457026598085e-06;5.980456926967515e-06;1.0448915723953676;10.00257477569645;0.8335895457703882;0.01556244825567533;0.015562190016473153;0.7177761191452934;-0.013404958111889789;0.7179804112690321
69.96384;1.044461568122965;0.8332361781683537;0.7976747301059094;6.268360335307448e-06;5.9807189038267396e-06;1.0448921839795555;10.002582420736358;0.8335910351575148;0.015562491736605528;0.015562145304695327;0.7177790042049361;-0.013404958527490428;0.7179807230237218
69.97384;1.0444651839972823;0.8332372587532061;0.7976747706245286;6.268872871808232e-06;5.98096589710126e-06;1.0448928962514532;10.002591132749561;0.8335925497402098;0.01556253538760927;0.015562099741000271;0.7177818907805277;-0.013404958952743838;0.717981036433701
69.98384;1.0444689023651503;0.8332381893870257;0.7976748638165659;6.269384977048665e-06;5.981194367875178e-06;1.0448937099147408;10.00260097477739;0.833594085230927;0.015562579159305458;0.015562053503598957;0.7177847712000008;-0.013404959386031225;0.7179813538080833
69.99384;1.0444727090314427;0.833238964152967;0.7976750137112062;6.269898241679898e-06;5.981400525119443e-06;1.0448946250197046;10.002611994281095;0.8335956380765516;0.01556262301747198;0.015562006788365902;0.7177876362783021;-0.013404959826119781;0.7179816770427625
70.00384;1.044476588713653;0.8332395774078961;0.7976752225918989;6.270413742670697e-06;5.981580536071469e-06;1.0448956408981196;10.002624230501715;0.8335972059181311;0.015562666956313405;0.015561959795103216;0.7177904764517439;-0.013404960272242483;0.7179820088566979
70.01384;1.0444805246245557;0.8332400238761422;0.7976754915923886;6.270931774114849e-06;5.9817311121891205e-06;1.0448967563002438;10.002637716816668;0.8335987873282193;0.015562710997048451;0.015561912712840246;0.7177932834087767;-0.013404960724000504;0.7179823524267324
70.02384;1.0444844991966475;0.8332402998188088;0.7976758221089294;6.271451875150778e-06;5.981849979678088e-06;1.0448979699795797;10.00265247114772;0.833600381555894;0.01556275518147768;0.015561865725744596;0.7177960506818732;-0.013404961181123077;0.7179827103677954
70.03384;1.0444884954153764;0.8332404037133015;0.7976762168642406;6.27197305343491e-06;5.981935897214359e-06;1.0448992814136102;10.002668480709664;0.8336019886353221;0.015562799565111902;0.015561819016221095;0.7177987729595537;-0.013404961643265441;0.7179830847918631
70.04384;1.0444924974395282;0.8332403352747744;0.7976766798109415;6.272494170920687e-06;5.981988529107532e-06;1.0449006905727596;10.002685695727818;0.833603609478263;0.015562844197015292;0.015561772748478048;0.717801444770595;-0.01340496210998594;0.7179834775764986
70.05384;1.0444964904487122;0.8332400940104914;0.7976772153978287;6.273014320829319e-06;5.982008395882322e-06;1.044902197109529;10.002704045289748;0.8336052453729347;0.015562889086950318;0.01556172706228971;0.7178040591399426;-0.013404962580869758;0.7179838901958053
70.06384;1.0445004602617745;0.8332396792076039;0.7976778278759369;6.273532958843478e-06;5.9819966556473635e-06;1.04490379999338;10.00272346100575;0.8336068967820955;0.015562934183541538;0.015561682078769002;0.7178066073455619;-0.01340496305563829;0.7179843238715136
70.07384;1.0445043924671271;0.8332390907556911;0.7976785210996751;6.274049857218445e-06;5.981954638216751e-06;1.0449054971452743;10.00274388304509;0.8336085622270528;0.015562979382256259;0.015561637890659263;0.7178090802296054;-0.013404963534045754;0.7179847795379045
70.08384;1.0445082714185714;0.8332383292532771;0.7976792991235723;6.274565025390817e-06;5.981883472372052e-06;1.0449072850991017;10.002765249656525;0.8336102379705789;0.015563024551409592;0.015561594547185349;0.7178114694841993;-0.013404964015789712;0.7179852574694464
70.09384;1.0445120805782009;0.8332373958018607;0.7976801669301203;6.275078567727984e-06;5.981784030247497e-06;1.0449091590934945;10.002787486065767;0.8336119184280724;0.015563069546959893;0.015561552064751008;0.7178137678387574;-0.013404964500747211;0.7179857573049149
70.10384;1.0445158035114745;0.8332362924106225;0.797681130270344;6.275590486030477e-06;5.981657015689409e-06;1.0449111133243991;10.002810504656072;0.833613597259094;0.01556311420245595;0.015561510462766081;0.7178159689461895;-0.013404964989301998;0.7179862779619843
70.11384;1.0445194240369906;0.8332350225443175;0.7976821942822465;6.2761006208059875e-06;5.981503028226369e-06;1.0449131416817525;10.002834215513058;0.8336152684535704;0.015563158316608549;0.01556146978628075;0.7178180677362742;-0.013404965482422204;0.7179868176716387
70.12384;1.044522926628588;0.8332335913304546;0.7976833617672658;6.2766088052806684e-06;5.981322759387825e-06;1.04491523897294;10.002858528804909;0.8336169266171733;0.01556320166076867;0.015561430089167763;0.7178200609752285;-0.013404965981424499;0.7179873747647603
70.13384;1.04452629731621;0.833232005529002;0.797684632694498;6.277114964068563e-06;5.9811173357856e-06;1.0449174015953224;10.002883343974606;0.8336185670598976;0.015563243990500379;0.01556139140482188;0.7178219471539312;-0.013404966487597005;0.7179879475163906
70.14384;1.0445295237360628;0.8332302731346698;0.7976860050730141;6.277619149030923e-06;5.9808885008427385e-06;1.044919627149355;10.002908543854062;0.8336201860875277;0.015563285056409028;0.015561353742815877;0.7178237257600234;-0.013404967002012678;0.7179885329203414
70.15384;1.044532595273888;0.8332284030035065;0.7976874763619627;6.278121604228879e-06;5.9806385630806225e-06;1.044921913226764;10.002934003243396;0.833621781095457;0.015563324624205352;0.015561317101944415;0.7178253970770628;-0.013404967525524343;0.7179891271698586
70.16384;1.0445355042305537;0.8332264050315467;0.7976890450303108;6.278622425680066e-06;5.980370139387076e-06;1.04492425598677;10.002959604280225;0.8336233502473682;0.01556336248860608;0.015561281471351983;0.7178269622876308;-0.013404968058764104;0.7179897277063885
70.17384;1.0445382459568628;0.8332242902938543;0.7976907117091887;6.279120884099507e-06;5.980085634211241e-06;1.0449266496655143;10.00298524459863;0.8336248915359615;0.015563398479765326;0.015561246824298467;0.7178284229985257;-0.013404968602160786;0.7179903340142428
70.18384;1.0445408172081705;0.8332220706364813;0.7976924786660773;6.279615297299283e-06;5.979786814025383e-06;1.0449290871659667;10.003010837720787;0.8336264019704882;0.01556343247411594;0.015561213124861178;0.7178297808799058;-0.013404969155924864;0.7179909470529593
70.19384;1.0445432151145098;0.8332197581675144;0.7976943470788936;6.280103597357672e-06;5.979474831252322e-06;1.0449315604594285;10.003036316605234;0.8336278782659401;0.015563464396601506;0.01556118035045308;0.717831037943463;-0.013404969719927877;0.7179915689657567
70.20384;1.0445454375237506;0.8332173649667868;0.7976963146183416;6.280583985622726e-06;5.979150477482175e-06;1.0449340606574782;10.003061635887025;0.8336293177843915;0.015563494206400812;0.015561148510408384;0.7178321968123986;-0.013404970293587145;0.7179922026028877
70.21384;1.044547483451844;0.8332149027598451;0.7976983757824149;6.281055226466887e-06;5.9788144413627355e-06;1.044936578434676;10.003086764238386;0.8336307174462375;0.015563521880791633;0.01556111764289781;0.717833260690846;-0.013404970875963337;0.7179928502670887
70.22384;1.044549353293375;0.8332123824537311;0.7977005232900918;6.281516403937929e-06;5.978467712322664e-06;1.0449391042699387;10.003111672808949;0.8336320721571143;0.015563547408206205;0.01556108779905404;0.7178342332126989;-0.013404971465865664;0.7179935128420328
70.23384;1.0445510480311966;0.8332098137934368;0.7977027486174137;6.281966644287303e-06;5.978112036387929e-06;1.0449416285707367;10.00313633416721;0.8336333753413727;0.015563570786035374;0.015561059027929185;0.7178351185140763;-0.013404972061626892;0.7179941897861389
70.24384;1.044552567623044;0.833207205558469;0.7977050426650204;6.282405206470439e-06;5.977749790896992e-06;1.0449441426592667;10.003160735803597;0.8336346205559237;0.015563592013527909;0.015561031367131592;0.7178359213488704;-0.013404972660949727;0.7179948793995905
70.25384;1.0445539110526754;0.833204566379646;0.7977073972014311;6.282831507506046e-06;5.9773833501923405e-06;1.044946639834169;10.003184887378925;0.8336358023750016;0.015563611078452345;0.015561004846639631;0.7178366465271743;-0.013404973261114733;0.7179955788432272
70.26384;1.0445550775529935;0.8332019049222563;0.7977098059033907;6.283244940592728e-06;5.977014838258098e-06;1.0449491153773225;10.003208807058321;0.8336369166113595;0.015563627950794192;0.01556097949671812;0.7178372984725615;-0.013404973859162773;0.717996283794914
70.27384;1.0445560668727425;0.8331992289103337;0.7977122642039762;6.283644792038468e-06;5.976646241986609e-06;1.044951566109785;10.00323249781962;0.8336379604521215;0.015563642593030565;0.015560955346297693;0.7178378819628558;-0.013404974452036054;0.7179969881321582
70.28384;1.044556879866247;0.833196544790442;0.7977147685211039;6.284030318224927e-06;5.976279244634305e-06;1.0449539899700275;10.003255929836072;0.8336389328603205;0.015563654970362852;0.015560932418228497;0.7178384030047987;-0.013404975036827601;0.7179976841973922
70.29384;1.0445575199484838;0.8331938586458016;0.7977173151884737;6.2844008798313805e-06;5.975914960906455e-06;1.044956385367709;10.003279042321468;0.8336398344572425;0.01556366504825668;0.015560910722844698;0.7178388686284098;-0.013404975610889722;0.7179983639893861
70.30384;1.0445579935231457;0.8331911768562584;0.7977198995764765;6.284756073471488e-06;5.975554155634456e-06;1.0449587503327264;10.003301757194217;0.8336406662626402;0.015563672797433493;0.015560890258129933;0.7178392861152281;-0.013404976171699057;0.7179990203620304
70.31384;1.044558309294986;0.8331885058263483;0.797722516418301;6.285095705721066e-06;5.975197742357749e-06;1.0449610815403558;10.00332398520749;0.8336414291333663;0.015563678217568275;0.015560871035299151;0.7178396625996941;-0.013404976716711123;0.7179996471939443
70.32384;1.0445584773305092;0.8331858512559404;0.7977251603660257;6.28541945025121e-06;5.974846854876217e-06;1.0449633736705206;10.003345633450396;0.8336421247640914;0.015563681357179978;0.015560853113438576;0.7178400048978514;-0.013404977243522423;0.7180002394945525
70.33384;1.044558507610628;0.8331832173130291;0.7977278255581026;6.28572654288763e-06;5.974502547097473e-06;1.0449656195145816;10.003366622826155;0.8336427563107737;0.015563682310747022;0.015560836604815638;0.7178403190561001;-0.013404977750212321;0.718000794182835
70.34384;1.0445584086912605;0.8331806062594224;0.7977305054259455;6.286016132974019e-06;5.9741656583570685e-06;1.0449678106930245;10.003386897905672;0.8336433278847113;0.015563681200063597;0.015560821640819626;0.7178406099122411;-0.013404978235604739;0.718001310437053
70.35384;1.0445581881283643;0.8331780191211683;0.7977331933652257;6.286288102198838e-06;5.973836855688772e-06;1.044969939290766;10.003406422300708;0.8336438439533046;0.01556367816294094;0.015560808328807602;0.7178408814108874;-0.013404978699539377;0.7180017888870743
70.36384;1.0445578545113492;0.8331754566434534;0.7977358828143123;6.286543356091049e-06;5.973516490018189e-06;1.0449719997775215;10.00342517296441;0.833644309170919;0.01556367335351958;0.015560796733917486;0.7178411373558152;-0.013404979142935229;0.7180022304357531
70.37384;1.0445574188656417;0.8331729195759124;0.7977385664158101;6.286783282051701e-06;5.973204291664454e-06;1.0449739894642378;10.003443139321535;0.83364472846527;0.015563666929011887;0.015560786882697113;0.7178413813565035;-0.013404979567397723;0.7180026355022163
