time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.38384;1.0445568940887218;0.8331704084922908;0.7977412357524317;6.287009188758133e-06;5.972899499887579e-06;1.0449759077643663;10.003460316905947;0.8336451072308351;0.015563659026021515;0.01556077877090362;0.7178416163102791;-0.013404979974733123;0.7180030034564652
70.39384;1.0445562929908931;0.8331679235081509;0.7977438822972173;6.2872222883786975e-06;5.972601626813714e-06;1.0449777550726869;10.003476693240033;0.8336454517500285;0.015563649752781985;0.015560772374939849;0.7178418445901924;-0.013404980366682882;0.7180033323209454
70.40384;1.044555626663513;0.8331654642239777;0.7977464986239611;6.287423784585342e-06;5.9723110510498775e-06;1.044979531270411;10.003492237959628;0.8336457692868471;0.015563639191338671;0.015560767669623908;0.7178420682899717;-0.013404980744909296;0.7180036188140728
70.41384;1.0445549050092642;0.8331630297152962;0.7977490788130173;6.287614584914395e-06;5.972028769095925e-06;1.0449812353219023;10.00350689543179;0.8336460673036071;0.015563627406173118;0.015560764649359187;0.7178422891354113;-0.013404981111282297;0.7180038582682556
70.42384;1.0445541381505938;0.8331606179210278;0.7977516180530713;6.287795061579048e-06;5.9717559044395706e-06;1.0449828663051925;10.003520576029452;0.8336463526739817;0.01556361445969453;0.015560763338186552;0.7178425091697158;-0.013404981468255923;0.7180040454612351
70.43384;1.0445533361463428;0.8331582252321612;0.797754112342809;6.287965304414819e-06;5.971493663351051e-06;1.0449844241108217;10.003533164424498;0.8336466316376198;0.015563600403642297;0.015560763778080446;0.717842731603152;-0.013404981819000208;0.7180041770633261
70.44384;1.0445525079194393;0.8331558474657074;0.7977565587485117;6.288125487047745e-06;5.971243454837709e-06;1.0449859092386082;10.003544550487426;0.8336469102767009;0.015563585253681287;0.01556076601640951;0.7178429602958355;-0.013404982167174425;0.7180042534012019
70.45384;1.0445516612299701;0.8331534811522667;0.7977589555021872;6.288275930930681e-06;5.971006926474561e-06;1.0449873218920045;10.003554653224187;0.8336471947045673;0.015563568996834547;0.015560770111172817;0.7178431987605389;-0.013404982516339559;0.7180042776702055
70.46384;1.0445508031652493;0.8331511237586651;0.7977613015897236;6.288416917099049e-06;5.9707858368558806e-06;1.0449886612024515;10.003563418005783;0.8336474903596293;0.015563551627657721;0.015560776143076768;0.7178434499926148;-0.013404982869384883;0.7180042538659107
70.47384;1.044549939668152;0.8331487737301165;0.7977635966142984;6.28854851717632e-06;5.970581608467165e-06;1.044989925779624;10.003570802996938;0.8336478007880209;0.015563533173423934;0.015560784215499848;0.71784371649545;-0.01340498322857361;0.7180041853412101
70.48384;1.0445490750851956;0.833146431385932;0.7977658409832385;6.288670596560828e-06;5.97039496414297e-06;1.044991114878977;10.003576769112373;0.8336481264062146;0.015563513692704343;0.015560794424369032;0.7178439999914898;-0.013404983595894305;0.7180040744305991
70.49384;1.0445482136735293;0.8331440995191838;0.7977680353712637;6.288782881404288e-06;5.970226132086047e-06;1.0449922288408413;10.003581273908793;0.8336484641759179;0.015563493251639016;0.015560806809789694;0.7178443013943845;-0.01340498397288152;0.7180039228752699
70.50384;1.0445473610267888;0.83314178228093;0.797770179453264;6.288885042953936e-06;5.970075407439665e-06;1.0449932688766206;10.00358427163487;0.8336488089000769;0.015563471904592615;0.015560821340936322;0.7178446211117899;-0.01340498436020924;0.7180037323248177
70.51384;1.0445465230289894;0.8331394835713726;0.7977722713138167;6.288976802706342e-06;5.969943640595897e-06;1.044994236892697;10.003585712246862;0.8336491548185876;0.01556344969134738;0.015560837941293317;0.717844959207547;-0.013404984757944528;0.7180035041152828
70.52384;1.044545703920286;0.8331372069129973;0.7977743082021445;6.289057841832729e-06;5.969832419104469e-06;1.0449951355729612;10.003585532260946;0.8336494960784516;0.01556342662844496;0.015560856508030647;0.7178453153306597;-0.013404985166183653;0.7180032388973697
70.53384;1.0445449057377787;0.8331349559933344;0.7977762876934673;6.289127475204844e-06;5.969743668343933e-06;1.0449959686832473;10.003583651026279;0.8336498263154354;0.015563402705299326;0.01556087691485541;0.7178456885069316;-0.013404985585209903;0.7180029371161202
70.54384;1.0445441296052365;0.8331327343431957;0.797778208220461;6.289184422443361e-06;5.9696788343716195e-06;1.0449967415484755;10.00357998551568;0.833650138229004;0.015563377898388726;0.015560899017644183;0.7178460769715648;-0.013404986015121996;0.7180025999801684
70.55384;1.0445433771264268;0.8331305448465595;0.7977800687497644;6.289226873707074e-06;5.969638508020407e-06;1.0449974612285329;10.00357447200643;0.8336504238089743;0.01556335217126539;0.015560922669321662;0.7178464783260106;-0.013404986455546875;0.7180022298585178
70.56384;1.044542649627495;0.8331283898639209;0.7977818682503419;6.289252890843489e-06;5.969622759608659e-06;1.044998135955968;10.003567074144488;0.8336506750328684;0.015563325463767486;0.015560947735167068;0.7178468897976134;-0.013404986905778486;0.7180018299870243
70.57384;1.044541946364626;0.8331262711505543;0.7977836058926243;6.2892610393654345e-06;5.969631577618085e-06;1.0449987743081748;10.003557775693917;0.8336508842058774;0.015563297708240196;0.015560974096991394;0.7178473081853629;-0.013404987365013379;0.7180014042897931
70.58384;1.044541264279249;0.8331241895101978;0.7977852816072432;6.289250692893112e-06;5.9696650339362606e-06;1.0449993846852057;10.003546570091407;0.8336510439567454;0.015563268856352558;0.015561001649815897;0.7178477296182578;-0.013404987832352104;0.7180009573777536
70.59384;1.0445405989762768;0.8331221452058809;0.7977868963168281;6.289221729776469e-06;5.969723068609943e-06;1.0449999750429273;10.003533454718237;0.8336511477056379;0.015563238875272686;0.0155610302888579;0.7178481495192074;-0.013404988306834736;0.7180004940047229
70.60384;1.0445399453416457;0.8331201384631753;0.7977884523430991;6.289174060282978e-06;5.969804941395354e-06;1.0450005527235025;10.003518430239847;0.8336511904354665;0.015563207722576182;0.015561059888131211;0.7178485629379591;-0.013404988787656245;0.7180000180529479
70.61384;1.044539297683164;0.8331181692078562;0.7977899539281753;6.289107299304306e-06;5.969908843662591e-06;1.0450011240288257;10.003501498371179;0.8336511686313816;0.015563175339635336;0.0155610902962432;0.7178489649472188;-0.013404989274211443;0.7179995319814403
70.62384;1.0445386499104121;0.8331162369863611;0.7977914068636699;6.289020693165591e-06;5.970032037005448e-06;1.045001693565747;10.0034826557268;0.8336510790872868;0.015563141676470514;0.015561121350834704;0.7178493506452778;-0.013404989765823636;0.7179990371569491
70.63384;1.0445379957477845;0.8331143411772337;0.7977928173308833;6.28891332336687e-06;5.970171287290289e-06;1.045002264381219;10.003461892711696;0.8336509174429793;0.015563106717582953;0.015561152895078848;0.7178497148246139;-0.013404990261450684;0.7179985344274343
70.64384;1.0445373291497504;0.8331124809028967;0.7977941911844186;6.2887842890440964e-06;5.97032322120663e-06;1.0450028387068941;10.003439201024568;0.8336506775774672;0.015563070474242453;0.015561184791850686;0.7178500517060437;-0.013404990759789643;0.7179980242064983
70.65384;1.0445366451867732;0.8331106551381846;0.797795534028659;6.288632691089724e-06;5.970484527350673e-06;1.0450034172488754;10.003414584670917;0.8336503525264911;0.015563032958347382;0.015561216928330176;0.7178503550165075;-0.013404991259683656;0.7179975059948398
70.66384;1.04453594097781;0.8331088631424385;0.7977968509066371;6.288457538385635e-06;5.9706520415792725e-06;1.0450039974408905;10.003388069687174;0.8336499364500659;0.015562994172464688;0.015561249212058632;0.7178506188219577;-0.013404991760312068;0.7179969780122918
70.67384;1.0445352162396118;0.8331071044551097;0.7977981450942281;6.288257688895984e-06;5.97082278070036e-06;1.0450045738528344;10.003359706986467;0.8336494264474033;0.015562954114536148;0.015561281563676295;0.7178508387992284;-0.013404992261173646;0.717996437610639
70.68384;1.0445344732628383;0.833105378105282;0.7977994178697602;6.288031756669166e-06;5.9709940998903654e-06;1.0450051406909386;10.003329567011178;0.833648823322537;0.015562912781647566;0.015561313905966049;0.7178510123042283;-0.013404992762178982;0.7179958821900232
70.69384;1.0445337160563777;0.8331036815290999;0.7978006703150204;6.287778022110141e-06;5.971163955918573e-06;1.0450056935719387;10.003297732983123;0.8336481310431275;0.015562870179015432;0.015561346158584295;0.7178511370027609;-0.013404993263811183;0.7179953101488704
70.70384;1.0445329485096748;0.8331020100168364;0.7978019048503456;6.287494633450592e-06;5.971331117530507e-06;1.0450062300562892;10.003264297542815;0.8336473556330969;0.015562826342670548;0.015561378248851987;0.7178512100365823;-0.0134049937669544;0.7179947212444973
70.71384;1.044532172640604;0.8331003572667371;0.7978031245970533;6.287180009787891e-06;5.9714952601636125e-06;1.0450067498121756;10.003229360904022;0.8336465046875029;0.015562781348859696;0.015561410127603316;0.7178512283940689;-0.013404994272286376;0.7179941155504093
70.72384;1.0445313886253964;0.8330987165696323;0.7978043318333025;6.286833147419841e-06;5.971656826446765e-06;1.0450072542465183;10.003193029526336;0.8336455877572396;0.015562735282520349;0.015561441766252201;0.7178511893805711;-0.013404994779955492;0.7179934919862236
70.73384;1.0445305958235804;0.8330970816507032;0.7978055273946818;6.2864537772632115e-06;5.971816580076427e-06;1.045007745393051;10.003155414135595;0.8336446166832494;0.01556268819647398;0.015561473136624463;0.7178510906836262;-0.013404995289927241;0.7179928485718007
70.74384;1.0445297932418647;0.8330954471811849;0.7978067111646133;6.2860422329616385e-06;5.9719751020777266e-06;1.0450082245235899;10.003116622676774;0.8336436050107255;0.015562640107498206;0.015561504205083638;0.7178509301604372;-0.013404995802436039;0.7179921840814326
70.75384;1.0445289797404833;0.8330938089260242;0.7978078827315933;6.285599015674132e-06;5.972132579030979e-06;1.0450086913504015;10.003076749633234;0.8336425668022603;0.015562591020739508;0.015561534951675348;0.7178507054320676;-0.013404996317966104;0.7179914986743535
70.76384;1.0445281537808582;0.8330921634197076;0.7978090413826942;6.285124367810575e-06;5.972288899946324e-06;1.045009144660988;10.003035871972234;0.8336415155628922;0.015562540944825157;0.015561565383891723;0.7178504134876417;-0.013404996836894187;0.7179907933201765
70.77384;1.0445273123881;0.8330905079377594;0.797810185722742;6.2846181577661596e-06;5.972443879301666e-06;1.0450095833101334;10.002994057861375;0.8336404636241059;0.015562489891496408;0.01556159552810495;0.7178500507270307;-0.013404997359371063;0.7179900695492694
70.78384;1.0445264502815168;0.8330888404787428;0.7978113139089775;6.284080168030726e-06;5.972597502003577e-06;1.0450100057370746;10.00295137725156;0.8336394221034733;0.015562437879659524;0.015561625413552696;0.7178496134445898;-0.013404997885509176;0.717989329568559
70.79384;1.0445255595233935;0.8330871592046629;0.7978124241343277;6.2835104712449726e-06;5.972750192845573e-06;1.0450104089022687;10.002907898980641;0.8336384010977376;0.015562384944591522;0.015561655053190925;0.7178490981942075;-0.013404998415551605;0.7179885763361564
70.80384;1.044524629632868;0.8330854622211505;0.7978135142194486;6.282909551896917e-06;5.972902943657559e-06;1.0450107881046167;10.002863682800388;0.8336374097033832;0.01556233114145665;0.015561684428653102;0.717848502055882;-0.013404998950062664;0.7179878133905508
70.81384;1.0445236486656257;0.8330837478659491;0.7978145808280539;6.282278292312098e-06;5.9730569524501135e-06;1.045011137212069;10.002818785359974;0.8336364558034304;0.01556227654259965;0.015561713499746183;0.7178478231365599;-0.013404999490120703;0.7179870440915559
70.82384;1.044522604836987;0.8330820150876606;0.7978156195114279;6.281618042179392e-06;5.9732131261990276e-06;1.045011449018217;10.002773273032261;0.8336355460558676;0.015562221228863487;0.015561742223814285;0.7178470608816937;-0.013405000037224687;0.7179862710714984
70.83384;1.0445214875011408;0.8330802638376409;0.7978166251804883;6.280930633464567e-06;5.9733720891865295e-06;1.045011715979769;10.002727222743099;0.8336346863963771;0.015562165276510265;0.01556177055308143;0.7178462157122443;-0.01340500059280402;0.7179854969252485
70.84384;1.0445202877773372;0.8330784948778507;0.7978175921687104;6.280218168468457e-06;5.973534374934226e-06;1.0450119308979173;10.00268071157352;0.8336338820851855;0.015562108751058915;0.015561798417159467;0.7178452884419545;-0.013405001157600802;0.7179847252983607
70.85384;1.0445189991157817;0.8330767093311229;0.7978185144564753;6.279482872687173e-06;5.973700375776479e-06;1.0450120871405781;10.002633808180668;0.8336331367557648;0.015562051719012293;0.015561825719458819;0.7178442803905845;-0.013405001731402967;0.7179839609203589
70.86384;1.0445176165195407;0.8330749090453403;0.7978193869460423;6.278727165258491e-06;5.973870336054891e-06;1.0450121787250903;10.002586570398234;0.8336324517369317;0.015561994265607816;0.015561852348951228;0.7178431942855591;-0.013405002313202428;0.7179832087538206
70.87384;1.044516134921043;0.8330730970668228;0.797820207011415;6.277953607133919e-06;5.974044412151823e-06;1.0450122009017926;10.00253904386543;0.83363182645805;0.015561936497659617;0.015561878187731098;0.7178420347257821;-0.013405002901575067;0.7179824732091474
70.88384;1.0445145487400913;0.8330712771994151;0.7978209744271394;6.277164593634025e-06;5.9742225223688884e-06;1.045012151211143;10.00249126365904;0.8336312589907413;0.015561878533994579;0.015561903115754599;0.7178408072833425;-0.01340500349511015;0.7179817580098236
70.89384;1.0445128527777676;0.8330694532361851;0.7978216896716386;6.276362012802188e-06;5.974404204475774e-06;1.0450120297655303;10.002443263184295;0.8336307461380864;0.015561820499297371;0.015561927021421314;0.7178395173784348;-0.013405004092545912;0.7179810666695191
70.90384;1.0445110435661238;0.8330676284303584;0.797822352578967;6.275547219080404e-06;5.974588743625798e-06;1.0450118382152482;10.002395078074583;0.8336302839146281;0.015561762523118748;0.015561949806256923;0.7178381702627138;-0.013405004692558339;0.7179804026734116
70.91384;1.04450912014251;0.8330658055746324;0.7978229625565684;6.274721278201571e-06;5.974775401257973e-06;1.0450115785359553;10.002346734729082;0.8336298679436597;0.01556170473349508;0.015561971377867752;0.7178367711058489;-0.013405005293819798;0.7179797690228852
70.92384;1.0445070835862524;0.8330639878709273;0.7978235199754503;6.273884918033106e-06;5.974963536273885e-06;1.0450112520904695;10.002298238652243;0.8336294927033305;0.01556164725455595;0.015561991640016114;0.7178353241205938;-0.013405005895362067;0.7179791681773949
70.93384;1.0445049363591044;0.8330621793475471;0.7978240269731143;6.273038279636365e-06;5.975152585143047e-06;1.0450108584642388;10.002249574644592;0.8336291510990456;0.015561590220945712;0.015562010486069396;0.7178338319451878;-0.013405006496475242;0.7179786026939685
70.94384;1.0445026821830836;0.8330603844271193;0.7978244868635348;6.272180936072004e-06;5.975342047409815e-06;1.0450103950923366;10.00220071033013;0.8336288355270043;0.015561533788672244;0.015562027802074767;0.7178322959654052;-0.013405007096309051;0.7179780749822006
70.95384;1.0445003258958088;0.8330586073726716;0.7978249034347648;6.271311900528079e-06;5.975531609763428e-06;1.0450098586589383;10.002151604246192;0.8336285391396192;0.015561478125192523;0.015562043475870568;0.7178307167245831;-0.013405007693898345;0.7179775863367478
70.96384;1.0444978733268921;0.8330568513441493;0.7978252804425829;6.270429445617587e-06;5.975721268559497e-06;1.0450092462209468;10.002102223569961;0.8336282563244177;0.015561423383122303;0.01556205739942348;0.7178290945569981;-0.013405008288372364;0.717977137433031
70.97384;1.0444953313689394;0.8330551176503541;0.7978256209935319;6.269531066732479e-06;5.975911370490945e-06;1.0450085547250345;10.002052555801411;0.833627982787909;0.015561369673806787;0.015562069474618646;0.7178274305205341;-0.013405008878946172;0.7179767294700438
70.98384;1.0444927078672555;0.8330534064491137;0.7978259274808326;6.268613770498948e-06;5.976102615452899e-06;1.045007780989452;10.002002602412873;0.833627715455447;0.015561317069219455;0.015562079632748365;0.7178257266234117;-0.013405009464821397;0.717976364040948
70.99384;1.044490011071453;0.8330517180833356;0.7978262020397966;6.267674771176623e-06;5.976295918773751e-06;1.0450069229431833;10.001952369573562;0.8336274513949988;0.015561265629987624;0.015562087847456345;0.7178239853783487;-0.013405010045298387;0.7179760425004628
71.00384;1.0444872491930695;0.8330500536629333;0.7978264467294003;6.266712301824914e-06;5.976492181722294e-06;1.0450059803629799;10.00190186926426;0.8336271860145291;0.015561215420163636;0.015562094131978194;0.7178222093318043;-0.013405010620150608;0.7179757659609823
71.01384;1.0444844308062675;0.833048415427494;0.7978266631942494;6.265725792407298e-06;5.976692131601821e-06;1.0450049545181583;10.001851121627489;0.8336269128883593;0.015561166497807071;0.015562098532700559;0.7178204007761313;-0.013405011189826944;0.7179755358294776
71.02384;1.044481565556417;0.8330468073343376;0.7978268525659267;6.264715508364475e-06;5.976896209153334e-06;1.045003847220162;10.001800154361188;0.8336266252727;0.0155611189075222;0.015562101121193725;0.7178185621185184;-0.013405011755228758;0.717975353959238
71.03384;1.0444786645120845;0.8330452348203338;0.7978270161461833;6.2636824300898396e-06;5.977104571870773e-06;1.0450026594925117;10.001748995190306;0.8336263166817605;0.015561072686797961;0.015562101971377631;0.7178166967322945;-0.013405012317258198;0.7179752217648766
71.04384;1.0444757402227298;0.8330437040220879;0.7978271559272396;6.262628308329024e-06;5.977317320515512e-06;1.0450013910482192;10.001697648639098;0.8336259807776302;0.015561027877708359;0.015562101121156099;0.7178148088868744;-0.013405012876363634;0.7179751397085405
71.05384;1.0444728062265218;0.8330422214565285;0.7978272742606002;6.2615553896204476e-06;5.977534724056082e-06;1.045000041415328;10.001646079439428;0.8336256122746204;0.015560984536405836;0.015562098559132395;0.7178129024905334;-0.013405013432330273;0.7179751084103924
71.06384;1.0444698756826933;0.8330407930880945;0.7978273732568204;6.260465898839097e-06;5.977757159151231e-06;1.0449986113290415;10.00159422167078;0.833625208103285;0.015560942728245016;0.015562094259057422;0.7178109803976706;-0.013405013984283008;0.7179751297506328
71.07384;1.0444669598852454;0.8330394223169311;0.7978274541280501;6.259361550928012e-06;5.9779847505199174e-06;1.044997102777292;10.001541994319563;0.8336247674436666;0.015560902503450097;0.015562088214806787;0.7178090452233837;-0.01340501453079202;0.7179752066458576
71.08384;1.0444640681800084;0.8330381090690355;0.7978275162208508;6.258243172413878e-06;5.978217029992798e-06;1.0449955177549153;10.00148931473914;0.8336242907463149;0.015560863877613873;0.015562080438120646;0.7178071003585604;-0.01340501507023253;0.7179753423677252
71.09384;1.044461209309095;0.8330368512230473;0.7978275564946599;6.257110694928663e-06;5.978453166578329e-06;1.044993857400502;10.00143611646412;0.833623778959853;0.015560826837231612;0.015562070945241056;0.7178051497299952;-0.013405015601098755;0.7179755400712757
71.10384;1.0444583923575645;0.8330356469333288;0.7978275706330329;6.255963786882074e-06;5.978692696736478e-06;1.0449921220453402;10.001382358375924;0.8336232335579813;0.015560791359204684;0.015562059760680062;0.7178031967058752;-0.01340501612183047;0.717975802796767
71.11384;1.0444556261490392;0.8330344959422875;0.7978275550906739;6.254802871969902e-06;5.978935992168366e-06;1.0449903110737018;10.001328016300267;0.8336226568367977;0.015560757425674246;0.015562046927395254;0.7178012433845431;-0.013405016630391713;0.7179761337658732
71.12384;1.044452917909094;0.8330333989544305;0.7978275079385924;6.253629727638584e-06;5.979184148988122e-06;1.0449884232045727;10.001273073393;0.8336220517446628;0.015560725023589989;0.015562032503969155;0.7177992905922895;-0.013405017124030538;0.7179765360930135
71.13384;1.0444502729103198;0.8330323559255928;0.7978274281921248;6.252447125223996e-06;5.979438405355404e-06;1.0449864576421168;10.00121752288743;0.8336214211851858;0.015560694134195531;0.015562016556726422;0.7177973382852093;-0.01340501759933225;0.7179770120309484
71.14384;1.0444476953004842;0.833031365367166;0.7978273154445311;6.251258235798272e-06;5.979699457790046e-06;1.0449844145584188;10.001161375061356;0.8336207676666244;0.015560664734662045;0.015561999165679921;0.7177953861377144;-0.013405018052472555;0.7179775624496922
71.15384;1.0444451884872248;0.8330304252967773;0.7978271702243165;6.250066519411819e-06;5.9799673523523366e-06;1.0449822947507523;10.001104653708582;0.8336200937419374;0.015560636819132778;0.015561980435629763;0.717793434083147;-0.013405018479787284;0.7179781868717797
71.16384;1.0444427548763382;0.833029534318707;0.7978269933418564;6.248875505062667e-06;5.980241822844921e-06;1.0449800995052894;10.001047382055232;0.8336194023173237;0.015560610413259353;0.01556196049994586;0.717791482539704;-0.013405018878581816;0.7179788841501168
71.17384;1.0444403963475966;0.833028691458302;0.7978267844404034;6.247688230548625e-06;5.9805224111754636e-06;1.0449778304745698;10.00098957920126;0.8336186958836078;0.01556058556476203;0.015561939524507127;0.7177895322417622;-0.013405019247393238;0.7179796531059341
71.18384;1.0444381154216786;0.8330278950503666;0.7978265420860896;6.246507081595996e-06;5.980808460471009e-06;1.0449754897470573;10.000931277994264;0.8336179754974927;0.015560562324770483;0.015561917715614444;0.7177875834997188;-0.013405019585439455;0.7179804926820372
71.19384;1.044435915469432;0.833027141719847;0.7978262650431279;6.245334103035602e-06;5.981099254721511e-06;1.0449730806497068;10.000872540591375;0.83361724120575;0.015560540738186222;0.015561895324387485;0.7177856352980607;-0.01340501989210022;0.7179814019954011
71.20384;1.0444337989894619;0.8330264261746654;0.7978259525420419;6.244171263921497e-06;5.981394112980489e-06;1.0449706081194692;10.000813457892892;0.8336164939606229;0.015560520840167683;0.01556187263070288;0.7177836854237916;-0.013405020167026195;0.7179823803823301
71.21384;1.0444317660232745;0.8330257423318127;0.7978256039248592;6.243020591930977e-06;5.981692323589098e-06;1.0449680779757833;10.000754146143624;0.8336157370440742;0.015560502643535857;0.015561849901858636;0.7177817317058461;-0.01340502041039419;0.7179834272387
71.22384;1.0444298150080387;0.8330250850340886;0.7978252190618653;6.241884211432528e-06;5.981993055536515e-06;1.044965496063558;10.000694741446603;0.8336149753251988;0.015560486128511518;0.015561827360782118;0.7177797729812346;-0.013405020622517425;0.7179845416979422
71.23384;1.0444279443155096;0.8330244505103945;0.7978247988883842;6.240764183758322e-06;5.982295392827417e-06;1.0449628676409104;10.00063538929452;0.8336142135968925;0.015560471255034092;0.015561805191330456;0.7177778086650496;-0.013405020803166067;0.7179857221699936
71.24384;1.0444261526189673;0.833023835701898;0.7978243450415382;6.23966238633126e-06;5.982598403423055e-06;1.0449601968853448;10.000576235999706;0.8336134559892497;0.015560457983083614;0.015561783555151799;0.7177758377458318;-0.013405020951715786;0.7179869659431879
71.25384;1.0444244387854624;0.8330232379804671;0.7978238589386101;6.238580814092513e-06;5.982901008489511e-06;1.0449574866772156;10.000517417685995;0.8336127059715476;0.01556044627999854;0.015561762587305924;0.7177738588080552;-0.01340502106781276;0.7179882694646713
71.26384;1.0444228014392811;0.8330226550327218;0.7978233411513221;6.23752200864419e-06;5.983201834533414e-06;1.0449547384703846;10.00045904409468;0.8336119659576421;0.015560436113234733;0.015561742377319823;0.7177718707385399;-0.013405021151474206;0.7179896289738412
71.27384;1.0444212382699223;0.8330220841695485;0.7978227913343091;6.2364890102024266e-06;5.98349929143726e-06;1.0449519522211295;10.000401189128718;0.8336112368910882;0.01556042744104705;0.015561722963863238;0.7177698728814403;-0.013405021202781904;0.7179910404515215
71.28384;1.0444197457763291;0.8330215217719709;0.797822208117718;6.235485021973618e-06;5.9837917398268795e-06;1.0449491266390682;10.000343893093815;0.8336105188545396;0.015560420213332437;0.015561704347999552;0.7177678648673528;-0.013405021221737137;0.7179924991092388
71.29384;1.044418319645139;0.8330209633923608;0.7978215888223922;6.234513244189706e-06;5.984077702190754e-06;1.044946259602588;10.000287172177988;0.8336098125331384;0.015560414377497073;0.01556168650389733;0.7177658468368727;-0.013405021208338147;0.7179939995099474
71.30384;1.044416955536192;0.8330204042740654;0.7978209297420005;6.2335768552090184e-06;5.984356096292028e-06;1.0449433483707564;10.000231030943715;0.8336091194399038;0.015560409879778313;0.015561669391969086;0.7177638194659491;-0.013405021162908188;0.7179955365186945
71.31384;1.0444156496960282;0.8330198405711204;0.7978202266665864;6.2326791025284565e-06;5.984626378482509e-06;1.044940389181587;10.000175471489593;0.8336084405939858;0.015560406668901483;0.015561652986932326;0.7177617832088808;-0.013405021086503516;0.7179971059814095
71.32384;1.0444143992143633;0.8330192710025515;0.7978194745995885;6.231823449180204e-06;5.984888483910475e-06;1.044937376516821;10.000120497840134;0.8336077758942229;0.015560404712186001;0.015561637285477834;0.7177597379051883;-0.01340502098086122;0.7179987041988685
71.33384;1.0444132022263957;0.8330186976397969;0.797818667603014;6.231013623685037e-06;5.985142445008583e-06;1.0449343029674771;10.00006611688718;0.8336071245506095;0.015560404005927992;0.015561622283959105;0.7177576835039603;-0.013405020847944194;0.7180003269321266
71.34384;1.0444120580633747;0.8330181252356438;0.7978178002524231;6.230253554823155e-06;5.985387965012842e-06;1.0449311601692306;10.000012336000419;0.8336064851079823;0.015560404555068658;0.015561607972174797;0.7177556208558108;-0.013405020689739826;0.7180019694094092
71.35384;1.0444109667318537;0.833017559825902;0.7978168697355892;6.229547188401146e-06;5.985624413767941e-06;1.0449279405185794;9.99995916719873;0.8336058552811868;0.015560406343702043;0.015561594341594338;0.717753552050741;-0.013405020508218454;0.7180036274754176
71.36384;1.044409927823322;0.8330170078372792;0.7978158767227166;6.228898259598299e-06;5.985851139280389e-06;1.0449246388146718;9.999906639810254;0.8336052326003367;0.015560409337224216;0.015561581383379132;0.7177514810001707;-0.013405020305155103;0.7180052985220153
71.37384;1.044408940402464;0.8330164755358302;0.7978148246902494;6.228310109763773e-06;5.986067424576961e-06;1.0449212526329887;9.999854804233793;0.83360461511765;0.015560413505523367;0.01556156910039706;0.7177494140734704;-0.013405020082217457;0.7180069812916348
71.38384;1.0444080039222716;0.8330159680217086;0.7978137189027215;6.227785508806279e-06;5.9862718859391285e-06;1.0449177808875119;9.99980371944751;0.8336040013708353;0.015560418829721128;0.015561557532602308;0.7177473597437194;-0.01340501984129144;0.7180086752660039
71.39384;1.0444071183558012;0.8330154885785448;0.7978125661279482;6.227326550344401e-06;5.986462093303034e-06;1.0449142224654862;9.999753432871492;0.8336033906128311;0.015560425294693252;0.015561546759902579;0.7177453274317747;-0.013405019584434331;0.7180103806774413
71.40384;1.0444062833547285;0.8330150387636404;0.7978113748191383;6.22693477212063e-06;5.986635000663062e-06;1.0449105767710012;9.999703965061563;0.8336027834717886;0.015560432881291624;0.015561536886805146;0.7177433263709609;-0.013405019313449647;0.718012099263332
71.41384;1.0444054979646167;0.8330146187665409;0.7978101551137926;6.226611343287022e-06;5.9867877222631225e-06;1.0449068444781016;9.999655309632043;0.8336021817029023;0.015560441558259858;0.015561528021296392;0.717741364552701;-0.013405019029532596;0.7180138347925005
71.42384;1.0444047609938285;0.8330142279475194;0.797808918150128;6.226357002947134e-06;5.986917810075582e-06;1.0449030271040103;9.999607442251845;0.8336015871749942;0.015560451288126343;0.015561520251823755;0.717739448010981;-0.013405018733249039;0.7180155922566757
71.43384;1.0444040708013937;0.8330138649617933;0.7978076745279432;6.226171893777609e-06;5.987022936509772e-06;1.0448991266031218;9.999560326469096;0.8336010011509275;0.01556046204326304;0.015561513643149366;0.7177375809259104;-0.013405018424963513;0.7180173764801624
71.44384;1.0444034244999985;0.8330135278655919;0.7978064328223401;6.226055525729221e-06;5.987100630201161e-06;1.0448951450088952;9.999513919948837;0.8336004239673539;0.015560473807562565;0.015561508238581273;0.7177357661391957;-0.013405018105496765;0.7180191915515058
71.45384;1.0444028174841942;0.8330132149761945;0.797805198797288;6.226006729472407e-06;5.98714827871208e-06;1.0448910834686531;9.999468188126661;0.8335998545750576;0.015560486570362629;0.015561504047990199;0.7177340056934044;-0.01340501777647194;0.7180210407150757
71.46384;1.044402243882808;0.8330129248650325;0.7978039752382244;6.226023478086445e-06;5.987163205297443e-06;1.044886941630236;9.999423117306089;0.8335992901637311;0.015560500322435706;0.01556150104487381;0.7177323017688727;-0.013405017440150784;0.7180229259979095
71.47384;1.0444016977772876;0.8330126547976066;0.7978027626497302;6.2261027678499094e-06;5.9871427924932985e-06;1.0448827183827132;9.999378713529294;0.8335987271067142;0.015560515045285765;0.015561499184307942;0.7177306576130098;-0.013405017099022337;0.7180248476460637
71.48384;1.0444011739394696;0.8330123999211231;0.7978015601418696;6.226240950731193e-06;5.987084658198663e-06;1.0448784137623481;9.999334989180904;0.8335981627475724;0.015560530702211322;0.01556149842449324;0.7177290775512231;-0.013405016755516096;0.7180268034077933
71.49384;1.0444006675052737;0.8330121540499816;0.7978003654059447;6.226434237847817e-06;5.986986842552065e-06;1.0448740305732571;9.999291953405637;0.8335975962114651;0.015560547241498008;0.015561498735310627;0.7177275661557495;-0.013405016412057455;0.7180287881273669
71.50384;1.044400173662407;0.83301191041972;0.7977991743964291;6.2266786647186995e-06;5.9868477998726255e-06;1.044869574177886;9.999249616354257;0.8335970283169972;0.015560564592875314;0.01556150008816581;0.717726127049626;-0.013405016071213898;0.7180307943715184
71.51384;1.0443996877374622;0.8330116618052223;0.797797981642651;6.226969906103941e-06;5.9866663511724985e-06;1.0448650511430535;9.99920799908379;0.8335964612592732;0.015560582653892664;0.01556150244031419;0.7177247618011353;-0.01340501573561416;0.7180328135212988
71.52384;1.044399204833142;0.8330114009426517;0.7977967809667599;6.227303573724066e-06;5.986441896495282e-06;1.0448604683243643;9.999167132673445;0.8335958981462288;0.015560601294995823;0.015561505735848066;0.7177234693555201;-0.013405015407644855;0.7180348365163391
71.53384;1.0443987192744941;0.8330111216129211;0.7977955662317107;6.2276756169647216e-06;5.986174420957073e-06;1.0448558323857804;9.999127045927338;0.8335953429829114;0.015560620381235268;0.015561509924076383;0.7177222464182067;-0.013405015089098362;0.7180368544947506
71.54384;1.0443982253519535;0.8330108197277907;0.7977943323843081;6.2280824939090625e-06;5.985864250790857e-06;1.0448511498114557;9.999087753971068;0.833594800289258;0.015560639790883634;0.015561514974639682;0.7177210888996083;-0.013405014781143903;0.7180388594204087
71.55384;1.044397719068865;0.8330104937354307;0.7977930768782867;6.228521133132201e-06;5.985512152364996e-06;1.044846427592573;9.999049256919514;0.8335942731011088;0.015560659437723053;0.015561520880467566;0.717719993529458;-0.013405014484798534;0.7180408443259794
71.56384;1.0443971986140825;0.8330101441699911;0.7977918002155415;6.2289885678337656e-06;5.985119550828006e-06;1.0448416735177846;9.999011552667632;0.8335937610679536;0.015560679291106211;0.015561527652264847;0.7177189583151778;-0.013405014201286718;0.7180428030508376
71.57384;1.044396663582604;0.8330097729383835;0.7977905048065442;6.229481511504138e-06;5.984688517061405e-06;1.0448368958915633;9.998974647668584;0.8335932603718469;0.015560699367188152;0.015561535306379019;0.7177179817320016;-0.01340501393173415;0.7180447295454416
71.58384;1.04439611477525;0.8330093831495659;0.7977891934930323;6.229996275618399e-06;5.984221593851591e-06;1.0448321035499015;9.998938545759597;0.8335927648089866;0.015560719696788525;0.015561543851747406;0.7177170621171121;-0.013405013676646501;0.7180466171128244
71.59384;1.0443955539837835;0.8330089792542607;0.7977878688409795;6.230528852384704e-06;5.983721391192992e-06;1.0448273060232962;9.99890323664022;0.8335922675217946;0.015560740305142056;0.015561553281756756;0.7177161975955885;-0.013405013435840718;0.7180484583620895
71.60384;1.044394983139142;0.8330085664815178;0.7977865328561504;6.231074881849883e-06;5.9831902438990645e-06;1.0448225132703337;9.998868707662032;0.8335917627199999;0.015560761214376738;0.015561563566452236;0.7177153854316466;-0.013405013208878082;0.7180502462277235
71.61384;1.0443944044039553;0.8330081495799673;0.7977851870305496;6.231629645574346e-06;5.982630293930261e-06;1.0448177349431544;9.99883495634877;0.8335912456517223;0.015560782447708768;0.015561574647592285;0.7177146217248805;-0.013405012995659996;0.7180519755641214
71.62384;1.0443938209989538;0.8330077319831645;0.7977838329968374;6.232188289267896e-06;5.982043740345657e-06;1.0448129793685934;9.998801987786265;0.8335907113166555;0.015560804024084596;0.015561586455839447;0.7177139026342412;-0.013405012796667417;0.7180536441513549
71.63384;1.0443932368512914;0.8330073160398344;0.7977824733056613;6.232746027525295e-06;5.9814330689090935e-06;1.0448082524399234;9.998769814770887;0.83359015439794;0.015560825950916062;0.015561598942528725;0.7177132256723949;-0.013405012612732872;0.7180552522179721
71.64384;1.044392655598637;0.8330069038628074;0.7977811117454235;6.233298107704627e-06;5.980801215274721e-06;1.0448035565375375;9.998738463312952;0.8335895702717728;0.0155608482208727;0.015561612088209397;0.7177125899291299;-0.013405012444813583;0.7180568012041458
71.65384;1.0443920802625979;0.8330064972660451;0.7977797532415262;6.233839941037592e-06;5.98015146240837e-06;1.044798890027699;9.99870796620639;0.8335889550594643;0.015560870821397383;0.015561625881002726;0.7177119957832556;-0.013405012293792694;0.7180582928476098
71.66384;1.044391513204502;0.8330060964329773;0.7977784030010334;6.2343677192701615e-06;5.979487118998284e-06;1.0447942485859902;9.998678349021459;0.8335883049273431;0.015560893748016218;0.015561640294845797;0.7177114444880673;-0.013405012159949447;0.7180597287853715
71.67384;1.0443909561090539;0.833005699492259;0.7977770651014015;6.234879037992344e-06;5.978811154710843e-06;1.0447896280410254;9.998649626301916;0.8335876160740329;0.015560916992390008;0.015561655289872937;0.7177109378709428;-0.013405012042478919;0.7180611107193591
71.68384;1.04439041005561;0.8330053036280529;0.7977757423401882;6.235372929201695e-06;5.978125976365977e-06;1.044785026569725;9.99862180800659;0.8335868846147519;0.015560940519343872;0.015561670825331957;0.7177104782145551;-0.013405011939731638;0.718062440584243
71.69384;1.0443898758196863;0.833004905837656;0.7977744374634658;6.2358494284342024e-06;5.977433482075419e-06;1.0447804454676644;9.998594910466982;0.8335861059617643;0.015560964265532874;0.015561686860410873;0.7177100679896541;-0.013405011849895879;0.7180637200496311
71.70384;1.0443893542391154;0.8330045033380282;0.7977731536952861;6.236309196280213e-06;5.9767351629974475e-06;1.044775888720537;9.998568968558587;0.8335852757142108;0.015560988147922445;0.015561703346902543;0.7177097097241194;-0.013405011771351484;0.7180649501121952
71.71384;1.0443888461429627;0.8330040949687748;0.797771894300248;6.236753344133176e-06;5.976032081131537e-06;1.0447713611005032;9.998544037942251;0.8335843914544895;0.015561012065950865;0.015561720237443084;0.7177094061003085;-0.013405011702536837;0.7180661314267971
71.72384;1.0443883528046976;0.8330036822831175;0.7977706619003302;6.237183353971791e-06;5.975324880042299e-06;1.0447668656121027;9.998520184200116;0.8335834529481986;0.015561035907843976;0.015561737499159222;0.7177091597153857;-0.013405011641699417;0.7180672647775003
71.73384;1.0443878766941863;0.8330032687427468;0.7977694575589548;6.237601028026067e-06;5.9746138759174815e-06;1.0447624020600434;9.998497471787061;0.833582461675311;0.015561059563767866;0.015561755108241555;0.7177089728114792;-0.013405011587032525;0.718068351136349
71.74384;1.0443874208991004;0.8330028582889097;0.7977682802757671;6.238008308433297e-06;5.973899179790618e-06;1.0447579676593184;9.998475960496034;0.8335814212356865;0.01556108293294124;0.015561773035348229;0.7177088474487491;-0.01340501153712676;0.7180693912409011
71.75384;1.04438698841047;0.8330024544343669;0.7977671273898159;6.2384070094880195e-06;5.973180925920076e-06;1.044753558467801;9.998455707635161;0.8335803375689429;0.0155611059205765;0.015561791244678104;0.7177087854491491;-0.013405011490930015;0.7180703850461135
71.76384;1.0443865826005547;0.8330020600138687;0.7977659954256912;6.2387987200813735e-06;5.972459499509168e-06;1.044749170036906;9.998436774283835;0.8335792182463523;0.015561128432827434;0.015561809706432377;0.7177087876524766;-0.013405011447263773;0.718071331740405
71.77384;1.0443862071658054;0.8330016777789573;0.7977648805177554;6.239184750154272e-06;5.971735452212775e-06;1.0447447979913647;9.998419231592939;0.8335780714142171;0.015561150376119957;0.01556182840315881;0.7177088531521953;-0.013405011404759842;0.7180722303076943
71.78384;1.0443858647426563;0.8330013108339855;0.7977637781948349;6.239565980260871e-06;5.971009133375492e-06;1.0447404393119495;9.998403159986985;0.8335769050242553;0.015561171662319422;0.01556184732437659;0.7177089793162718;-0.013405011362166479;0.718073079821385
71.79384;1.0443855560078001;0.8330009624036325;0.7977626836438584;6.239942872353307e-06;5.970280430948534e-06;1.0447360937528252;9.998388640122027;0.8335757269001077;0.015561192216337935;0.015561866462954616;0.7177091624330552;-0.0134050113185395;0.7180738795679383
71.80384;1.044385279961602;0.8330006360314605;0.7977615932227824;6.240315674415233e-06;5.9695489378125055e-06;1.0447317644101988;9.998375744070819;0.8335745448676496;0.015561211975458348;0.01556188581162611;0.7177093980635201;-0.013405011273287214;0.7180746294964488
71.81384;1.0443850348686867;0.8330003360700028;0.7977605059925492;6.240684591459778e-06;5.968814428232748e-06;1.0447274565360507;9.998364530743705;0.8335733657621767;0.015561230877511045;0.015561905356198084;0.7177096811732389;-0.013405011226178692;0.7180753304698476
71.82384;1.0443848191671026;0.8330000673551504;0.7977594234663501;6.241049881232246e-06;5.96807721592648e-06;1.0447231758108297;9.998355038329823;0.8335721944386457;0.015561248846470574;0.015561925080469373;0.7177100065611514;-0.01340501117729838;0.7180759836859051
71.83384;1.0443846308678864;0.8329998344869408;0.7977583478180852;6.241411773963823e-06;5.967338190717346e-06;1.0447189281003064;9.998347271547377;0.8335710339247798;0.01556126578573649;0.015561944978464077;0.7177103690063151;-0.013405011126853748;0.718076589453715
71.84384;1.044384466116236;0.8329996418062259;0.7977572801695223;6.241770194140406e-06;5.966598681286508e-06;1.0447147204853946;9.998341195456307;0.8335698858163106;0.015561281589829343;0.01556196505311871;0.717710763050534;-0.01340501107498079;0.7180771467939394
71.85384;1.044384319413181;0.8329994938678502;0.7977562195523883;6.242124587353446e-06;5.965860335181873e-06;1.0447105621492327;9.998336746736495;0.8335687504563122;0.015561296168682515;0.015561985303062797;0.7177111830839827;-0.013405011021636257;0.7180776544429153
71.86384;1.0443841857463945;0.8329993956044509;0.7977551623633002;6.242473998227663e-06;5.965125029178091e-06;1.0447064641403974;9.998333852558485;0.833567627432304;0.015561309462461148;0.015562005706166978;0.717711623689427;-0.013405010966427397;0.7180781117053505
71.87384;1.0443840630245538;0.8329993519245522;0.797754102743274;6.2428173312471405e-06;5.964394726840442e-06;1.0447024381576937;9.998332441352009;0.8335665163497792;0.01556132143442077;0.015562026206445314;0.7177120800587177;-0.013405010908567223;0.7180785181777716
71.88384;1.0443839527519374;0.8329993668168475;0.7977530341287105;6.2431535799077754e-06;5.963671286641267e-06;1.0446984948760152;9.998332448528815;0.8335654170189415;0.015561332047339883;0.015562046720631665;0.7177125483102417;-0.013405010847128397;0.7180788723768987
71.89384;1.0443838584543197;0.8329994428343112;0.7977519509741122;6.243481740210022e-06;5.9629563924358236e-06;1.044694642014433;9.998333821980372;0.8335643292159385;0.01556134124638477;0.015562067154701337;0.7177130254686508;-0.013405010781406558;0.7180791702456876
71.90384;1.0443837837930707;0.8329995816823749;0.7977508496839938;6.243800507837488e-06;5.962251770918532e-06;1.0446908835808992;9.998336521414142;0.8335632533919347;0.015561348964175123;0.015562087406471276;0.7177135095641722;-0.013405010711284887;0.7180794052615366
71.91384;1.0443837316564812;0.8329997849191937;0.7977497285473371;6.244108070208995e-06;5.961559404136604e-06;1.0446872214079868;9.99834050800521;0.8335621916507435;0.01556135513717985;0.01556210737311952;0.7177139996740529;-0.013405010637456048;0.718079570101373
71.92384;1.0443837045968882;0.8330000541981538;0.797748586534194;6.244402350247567e-06;5.960881353876273e-06;1.0446836572809868;9.998345729827571;0.8335611473325831;0.015561359717786175;0.01556212697783965;0.7177144948172454;-0.013405010561350185;0.7180796580930819
71.93384;1.0443837059926924;0.833000391837089;0.7977474217188496;6.244681797205372e-06;5.960219469514136e-06;1.0446801938032446;9.998352116752278;0.83356012355816;0.015561362677625552;0.015562146188173247;0.7177149925087116;-0.01340501048487745;0.7180796637046502
71.94384;1.0443837398892;0.8330008016941185;0.7977462311889864;6.24494580924368e-06;5.959575359086621e-06;1.0446768341202142;9.998359591395875;0.8335591219453644;0.015561364010131187;0.01556216500869468;0.7177154889189984;-0.0134050104101608;0.7180795827521143
71.95384;1.0443838093033522;0.83300128948002;0.7977450125903995;6.245194126240766e-06;5.958950453346733e-06;1.0446735807146494;9.998368078982041;0.833558142784705;0.015561363739897041;0.015562183464997345;0.7177159802861175;-0.01340501033948181;0.7180794124987544
71.96384;1.0443839149618697;0.833001862275028;0.7977437653592744;6.245426164351352e-06;5.95834592994032e-06;1.0446704340224433;9.9983775035914;0.8335571867167304;0.015561361930250648;0.015562201603471887;0.7177164636101833;-0.013405010275479492;0.7180791512992698
71.97384;1.044384055293904;0.8330025277150663;0.7977424906217008;6.245641124059547e-06;5.957762597467229e-06;1.0446673928752443;9.99838778679933;0.8335562557540658;0.015561358672899855;0.015562219495102315;0.7177169363365256;-0.01340501022119719;0.718078798219649
71.98384;1.0443842266335381;0.8330032930215963;0.7977411908129506;6.2458382370035365e-06;5.957200825361594e-06;1.0446644561375795;9.998398854170647;0.8335553527477322;0.015561354064969692;0.01556223722128396;0.7177173965084375;-0.013405010179650886;0.718078353265375
71.99384;1.0443844234759143;0.8330041637169928;0.7977398702073412;6.2460166194985715e-06;5.956660582745498e-06;1.0446616237350363;9.998410632448364;0.8335544809325031;0.015561348201410382;0.015562254857008163;0.7177178436461118;-0.013405010153110932;0.7180778178746736
72.00384;1.044384640157622;0.8330051424368972;0.797738535503066;6.246175262768604e-06;5.9561418009915635e-06;1.044658897410494;9.998423037103102;0.8335536438901647;0.015561341183168547;0.015562272460175617;0.7177182792505422;-0.013405010142640008;0.7180771947882516
72.01384;1.044384873564404;0.8330062288276204;0.7977371951952399;6.24631340915887e-06;5.955644936332827e-06;1.044656280494408;9.998435968280221;0.8335528442923485;0.015561333117258902;0.015562290057626346;0.7177187068395385;-0.013405010148221718;0.7180764871361335
72.02384;1.0443851240300261;0.8330074207442317;0.7977358583265084;6.246430759621915e-06;5.955171216020875e-06;1.0446537763099222;9.998449319478018;0.8335520820932463;0.015561324111898152;0.015562307640895572;0.7177191319346282;-0.013405010169299651;0.7180756974307344
72.03384;1.0443853936114378;0.8330087156340248;0.7977345338514055;6.246527319655017e-06;5.9547223728009e-06;1.0446513870113099;9.998462986541847;0.8335513548873674;0.015561314275792111;0.015562325180201732;0.7177195615353678;-0.013405010205341376;0.7180748272592385
72.04384;1.0443856843607002;0.8330101113997681;0.7977332307522403;6.246603191014141e-06;5.9543002292853796e-06;1.0446491132733025;9.99847687173191;0.8335506601993811;0.015561303713953064;0.015562342633775246;0.7177200027492927;-0.013405010256060583;0.7180738778437736
72.05384;1.0443859979125751;0.8330116071289814;0.7977319580925938;6.2466584434686235e-06;5.9539063950911385e-06;1.0446469545938781;9.9984908885712;0.8335499970722445;0.015561292526217041;0.015562359939579615;0.7177204614612476;-0.013405010321172627;0.7180728505560607
72.06384;1.0443863356977559;0.8330132030105939;0.797730725001756;6.246692970569883e-06;5.953542075451108e-06;1.0446449107296971;9.998504965521175;0.8335493660370508;0.015561280813848636;0.01556237700489467;0.7177209422060992;-0.013405010400002495;0.7180717466536336
72.07384;1.044386699655073;0.8330148984310195;0.7977295410379669;6.246706367588921e-06;5.9532081250791406e-06;1.0446429835017261;9.99851904259289;0.8335487681600869;0.015561268682648703;0.015562393703928305;0.717721449090282;-0.013405010491243635;0.718070566785448
72.08384;1.0443870928425727;0.8330166902168035;0.7977284161109212;6.246698043694351e-06;5.952905124621311e-06;1.0446411774365452;9.99853306619206;0.8335482040875839;0.015561256239349754;0.01556240988543881;0.7177219863255413;-0.013405010592891151;0.718069310818096
72.09384;1.0443875191287524;0.8330185731736465;0.7977273593158863;6.246667614520666e-06;5.95263298128105e-06;1.044639498910955;9.998546985463266;0.8335476738376788;0.01556124358235014;0.015562425392765748;0.717722557374108;-0.01340501070245624;0.7180679780966029
72.10384;1.0443879824284983;0.8330205415563012;0.7977263777565262;6.246615341520343e-06;5.9523903862769235e-06;1.0446379545728015;9.998560749251832;0.8335471768597456;0.015561230788979927;0.015562440080828233;0.7177231635951545;-0.013405010817321096;0.7180665681900134
72.11384;1.0443884860556862;0.8330225897073161;0.7977254762638675;6.246542032737696e-06;5.952174900571443e-06;1.0446365502932462;9.99857430791337;0.8335467120159331;0.015561217914219034;0.01556245381598663;0.7177238041362244;-0.013405010934904186;0.7180650812690365
72.12384;1.0443890321211768;0.8330247123581885;0.7977246575664356;6.246448347149833e-06;5.95198364041786e-06;1.044635291551418;9.998587613998959;0.8335462780547738;0.015561205009258497;0.015562466469818036;0.7177244767687313;-0.013405011052652783;0.7180635171866687
72.13384;1.0443896214237516;0.8330269052506266;0.7977239225041405;6.246334580501507e-06;5.951814017475371e-06;1.044634184458398;9.998600614130918;0.8335458739200425;0.015561192138176643;0.015562477917931175;0.7177251782558901;-0.013405011168061972;0.7180618742394645
72.14384;1.044390254532453;0.833029165352128;0.7977232704605884;6.24620136189468e-06;5.951664180611667e-06;1.0446332361370552;9.998613246069336;0.8335454985860125;0.01556117936974285;0.015562488046487575;0.7177259047055727;-0.013405011278740634;0.7180601493409813
72.15384;1.0443909330302668;0.8330314904637671;0.7977226999734305;6.246050343162444e-06;5.9515330061081375e-06;1.0446324544061774;9.998625446878394;0.8335451514095238;0.015561166756362205;0.015562496763105971;0.7177266522674537;-0.0134050113824388;0.7180583394872161
72.16384;1.0443916589763733;0.8330338790434849;0.7977222086685044;6.245884192480929e-06;5.9514198866485645e-06;1.044631847070012;9.998637154587923;0.8335448322190744;0.015561154325519229;0.01556250399839715;0.7177274171496529;-0.013405011477044728;0.7180564429791365
