time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.17384;1.0443924332058254;0.8330363303212364;0.797721792627548;6.245705927095705e-06;5.951324649538381e-06;1.0446314212706838;9.998648305194953;0.83354453994474;0.015561142085431556;0.015562509700498606;0.7177281951523419;-0.013405011560596253;0.7180544598823709
72.18384;1.0443932551147255;0.83303884410569;0.7977214469780107;6.245518094850116e-06;5.951247394505116e-06;1.0446311831659916;9.99865883872095;0.8335442711733865;0.01556113002954766;0.015562513838474137;0.7177289818828937;-0.013405011631250007;0.7180523921022459
72.19384;1.0443941240820713;0.8330414199960868;0.7977211677579976;6.245322627750075e-06;5.9511881739495435e-06;1.0446311379710553;9.998668707452621;0.8335440206961472;0.015561118140959947;0.0155625164114237;0.7177297732744723;-0.013405011687244166;0.7180502428409609
72.20384;1.0443950403470623;0.8330440565394355;0.7977209530990964;6.245121365321337e-06;5.951146793627657e-06;1.0446312904757113;9.998677878253421;0.8335437837346081;0.015561106396974273;0.015562517450561761;0.717730565396132;-0.013405011726951216;0.7180480158144403
72.21384;1.0443960047069052;0.8330467512460371;0.7977208028025106;6.244916253148941e-06;5.951122786824965e-06;1.044631644982706;9.998686335125422;0.8335435575119825;0.015561094757959002;0.015562517011001474;0.7177313542736187;-0.01340501174910624;0.7180457153325527
72.22384;1.0443970180295454;0.8330495018427506;0.7977207164439766;6.244708933129813e-06;5.9511155289444765e-06;1.04463220455428;9.998694089244715;0.8335433412279344;0.015561083154666928;0.015562515169053591;0.717732136491908;-0.013405011753039514;0.7180433468131222
72.23384;1.044398081295913;0.8330523078834841;0.7977206913077279;6.244500535429865e-06;5.951124294172653e-06;1.044632971094667;9.998701186657101;0.8335431357262456;0.015561071504884784;0.015562512030532515;0.7177329100283638;-0.013405011738499863;0.7180409167313521
72.24384;1.0443991957236836;0.8330551704485933;0.7977207226951074;6.244292149676841e-06;5.951148052360574e-06;1.0446339457490734;9.998707701438843;0.8335429436973538;0.015561059745392422;0.015562507715408666;0.7177336748389066;-0.0134050117052375;0.718038432298695
72.25384;1.0444003624365468;0.8330580896111286;0.7977208063705713;6.244085265377284e-06;5.951185206880507e-06;1.044635128398037;9.998713724929166;0.8335427697345519;0.01556104784255723;0.015562502322526728;0.7177344326557259;-0.013405011652791276;0.7180359014465786
72.26384;1.044401582219527;0.8330610626966799;0.7977209397698961;6.243881455915551e-06;5.951233473521308e-06;1.044636517387745;9.99871935901424;0.8335426196096292;0.01556103578283836;0.015562495928545346;0.7177351859226903;-0.013405011580517054;0.7180333326355508
72.27384;1.0444028554292097;0.8330640848429923;0.7977211209340608;6.24368199073085e-06;5.951289962583131e-06;1.0446381102373525;9.998724701876576;0.8335424993966379;0.01556102356994797;0.015562488613072335;0.7177359369172752;-0.01340501148780643;0.7180307338927422
72.28384;1.044404181855724;0.8330671506081273;0.7977213471014583;6.243487992132698e-06;5.951351369310688e-06;1.044639904182502;9.998729825187883;0.8335424150642172;0.015561011224476284;0.015562480461421212;0.7177366877342107;-0.0134050113743898;0.7180281120393999
72.29384;1.0444055609351515;0.8330702550786705;0.7977216139682745;6.243300520815118e-06;5.951414050610159e-06;1.0446418966413147;9.998734757372045;0.8335423724166452;0.015560998770610396;0.015562471546478163;0.7177374405828932;-0.013405011240488282;0.7180254729226587
72.30384;1.044406991697616;0.8330733934210935;0.7977219154450798;6.243120389010086e-06;5.951474146421419e-06;1.044644085985175;9.998739482182545;0.8335423772945296;0.01556098623234011;0.015562461918135026;0.7177381977945504;-0.013405011086745971;0.7180228217905077
72.31384;1.0444084720489522;0.8330765601743125;0.7977222440272874;6.242948079523807e-06;5.951527879636928e-06;1.0446464708966117;9.998743951328514;0.8335424357371155;0.015560973651937253;0.015562451615054448;0.7177389621967074;-0.013405010914128813;0.7180201635217496
72.32384;1.0444099986477877;0.8330797501651874;0.7977225916674984;6.242783707981273e-06;5.951571681297501e-06;1.0446490483017175;9.998748105512863;0.8335425539593228;0.015560961104224932;0.015562440688464551;0.717739737732619;-0.013405010723870823;0.7180175029837066
72.33384;1.0444115672642114;0.8330829595068944;0.7977229508695987;6.242627011620601e-06;5.951602157053376e-06;1.044651812759689;9.998751893478389;0.8335427385592463;0.015560948683734298;0.015562429205767779;0.7177405284528022;-0.013405010517411383;0.7180148450157837
72.34384;1.0444131729263904;0.8330861847782619;0.797723315941435;6.2424774835822256e-06;5.951616258285457e-06;1.044654757622054;9.998755276212579;0.8335429969723779;0.015560936473081143;0.015562417229690548;0.7177413364204855;-0.013405010296436528;0.7180121941645932
72.35384;1.0444148114475262;0.8330894218956767;0.7977236838183472;6.242334522821918e-06;5.951611514740528e-06;1.0446578755337244;9.998758222324573;0.833543337405297;0.015560924534945796;0.015562404803321118;0.717742161264283;-0.013405010062979783;0.718009554846908
72.36384;1.0444164816381818;0.8330926665227544;0.7977240536027558;6.242197510689134e-06;5.951586193999081e-06;1.0446611577657638;9.998760707954238;0.8335437676487615;0.015560912940122254;0.015562391951518758;0.7177430012200058;-0.013405009819464474;0.7180069317964353
72.37384;1.0444181846548288;0.8330959153611452;0.7977244253981487;6.242065779909078e-06;5.9515394432866475e-06;1.0446645941449109;9.99876271810519;0.8335442936252133;0.015560901778661828;0.015562378686354468;0.7177438536813577;-0.013405009568810692;0.7180043300952701
72.38384;1.0444199211576122;0.833099166797469;0.7977247997775786;6.241938491086388e-06;5.951471199885983e-06;1.0446681748462416;9.998764248246024;0.8335449191172694;0.015560891128009294;0.015562365008367085;0.7177447154516315;-0.013405009314424562;0.7180017545961315
72.39384;1.044421689869101;0.8331024203481858;0.7977251778718253;6.24181461113832e-06;5.951381923776234e-06;1.044671892709511;9.998765308397532;0.8335456465923295;0.015560881020906;0.015562350903835693;0.7177455837326158;-0.013405009059699038;0.7179992093153876
72.40384;1.0444234879366514;0.8331056757388857;0.797725561573754;6.241693006331376e-06;5.951272418988303e-06;1.04467574380552;9.998765923973767;0.8335464780539694;0.01556087144587815;0.015562336343624144;0.7177464567549681;-0.013405008807324623;0.7179966970614556
72.41384;1.0444253115324005;0.8331089326055509;0.7977259535101611;6.241572420333336e-06;5.951143611093757e-06;1.0446797260877927;9.99876612882997;0.8335474154267836;0.01556086236323627;0.015562321296098414;0.7177473327000206;-0.01340500855911533;0.7179942195167222
72.42384;1.0444271562545548;0.8331121905984519;0.7977263564101218;6.241451323267756e-06;5.950996207783853e-06;1.0446838376762413;9.998765956742838;0.8335484602802508;0.015560853715086847;0.015562305749223454;0.7177482086717595;-0.013405008316391447;0.7179917783650509
72.43384;1.0444290176267275;0.8331154493468887;0.7977267724871133;6.241327919621593e-06;5.9508306067454704e-06;1.0446880760863633;9.998765444962464;0.8335496131160963;0.015560845436219684;0.015562289710543922;0.7177490816245816;-0.01340500808035818;0.7179893764241223
72.44384;1.044430891450983;0.8331187079777154;0.7977272032836361;6.24120053898782e-06;5.950647203381322e-06;1.0446924382492928;9.998764648185887;0.8335508730704172;0.015560837470602645;0.015562273187596707;0.7177499497206908;-0.013405007852269333;0.7179870172180338
72.45384;1.0444327735686063;0.8331219643622797;0.7977276492453044;6.241068235280319e-06;5.950446822668158e-06;1.0446969204547054;9.998763648556924;0.8335522385084022;0.015560829773092252;0.015562256183827535;0.7177508121872352;-0.013405007633517738;0.7179847042689552
72.46384;1.0444346597436012;0.833125215281704;0.7977281092412283;6.240931010137785e-06;5.9502308689762054e-06;1.0447015180874863;9.998762558854686;0.8335537081833955;0.015560822298351668;0.015562238711884929;0.7177516682674497;-0.013405007425760705;0.7179824415229219
72.47384;1.0444365463629905;0.8331284577499842;0.797728580709116;6.240789343986768e-06;5.950000937400146e-06;1.0447062253087112;9.998761517537842;0.833555281994258;0.015560815008554715;0.015562220801429239;0.717752516626125;-0.013405007231071594;0.7179802335763439
72.48384;1.044438431052528;0.8331316896442724;0.7977290596029001;6.240643542278771e-06;5.949758456323154e-06;1.0447110346592379;9.998760672869148;0.8335569608648787;0.015560807898985703;0.015562202493743514;0.7177533549077111;-0.013405007051933362;0.7179780851491387
72.49384;1.0444403122803305;0.8331349086932145;0.7977295400700505;6.24049329925754e-06;5.94950496092117e-06;1.0447159367118746;9.998760168089248;0.8335587461803123;0.015560801018280014;0.015562183830879948;0.7177541791686436;-0.0134050068909712;0.7179760010725164
72.50384;1.0444421887080995;0.8331381113226526;0.797730015207952;6.240337414219399e-06;5.9492424877915356e-06;1.0447209203958872;9.99876014156182;0.8335606388901222;0.015560794473969772;0.0155621648496916;0.7177549843213088;-0.013405006750626645;0.7179739868199531
72.51384;1.0444440594645799;0.8331412926213444;0.7977304785676912;6.240174080269987e-06;5.948973499569944e-06;1.0447259744448483;9.998760742165585;0.8335626383795158;0.01556078841530317;0.015562145590148057;0.7177557653345137;-0.01340500663304867;0.7179720486330702
72.52384;1.044445924728328;0.8331444472186368;0.7977309247925994;6.24000173930317e-06;5.948700316512492e-06;1.0447310887981562;9.998762142536535;0.8335647422738939;0.015560783001210507;0.015562126112510394;0.7177565176887795;-0.013405006540193895;0.7179701930891069
72.53384;1.0444477854739844;0.8331475703475761;0.7977313495661129;6.239819521409222e-06;5.9484244760697844e-06;1.0447362551727086;9.998764532703886;0.8335669478259361;0.015560778378945431;0.015562106499946396;0.7177572372682822;-0.013405006473867416;0.7179684263429436
72.54384;1.0444496426749874;0.8331506579810587;0.7977317498086117;6.239627183723398e-06;5.948146742512425e-06;1.0447414675446505;9.998768102105258;0.8335692531466351;0.015560774676153263;0.015562086844266104;0.7177579207106509;-0.013405006435522736;0.7179667531035476
72.55384;1.0444514965548835;0.8331537058596913;0.7977321235700779;6.239425110693994e-06;5.947867750253508e-06;1.044746721987899;9.998773023830639;0.8335716569059471;0.015560771999323611;0.015562067237998975;0.7177585655904392;-0.013405006426086259;0.7179651758719462
72.56384;1.0444533463313703;0.8331567088976392;0.7977324694802651;6.239214208574286e-06;5.947588505900184e-06;1.0447520149986655;9.998779444588912;0.833574157411448;0.015560770441394546;0.015562047778204998;0.7177591697522876;-0.01340500644610422;0.7179636954481958
72.57384;1.0444551910579865;0.8331596615631993;0.7977327867305509;6.2389954979961234e-06;5.9473104061918585e-06;1.0447573416998148;9.998787482867282;0.8335767517566228;0.015560770084671442;0.015562028562635498;0.7177597311039741;-0.013405006495798337;0.7179623122768185
72.58384;1.04445703044077;0.8331625581777358;0.797733075093737;6.23876968443299e-06;5.947035068912272e-06;1.044762695853222;9.99879723446443;0.8335794352206957;0.015560770985656225;0.015562009665406454;0.7177602486193634;-0.013405006574460098;0.7179610269964926
72.59384;1.0444588641250223;0.8331653926861728;0.7977333342104277;6.238537002133497e-06;5.946764284729272e-06;1.0447680712908562;9.99880877789197;0.8335822014812626;0.015560773159395368;0.015561991105708804;0.7177607233961881;-0.013405006679804203;0.7179598401867126
72.60384;1.0444606912429268;0.8331681586831798;0.7977335632182974;6.238297190698185e-06;5.946499946890152e-06;1.0447734628124306;9.998822174861745;0.8335850433083056;0.015560776583968785;0.015561972833179184;0.7177611584961436;-0.013405006808432821;0.7179587521239147
72.61384;1.0444625115467798;0.8331708502919823;0.7977337611734783;6.238049259611601e-06;5.946243756376819e-06;1.0447788663952984;9.998837472847768;0.8335879524227761;0.01556078122254803;0.015561954744485731;0.7177615572631731;-0.013405006957037944;0.7179577626568853
72.62384;1.044464325949991;0.8331734629094617;0.7977339273980691;6.237791207476935e-06;5.945996987902461e-06;1.0447842795959017;9.998854715101531;0.8335909186483352;0.015560787040759656;0.015561936727019887;0.717761921289245;-0.013405007123027002;0.7179568714255453
72.63384;1.044466135753084;0.8331759928958218;0.7977340615043544;6.237520211188082e-06;5.945760559955899e-06;1.0447897008607547;9.998873952022278;0.8335939299944416;0.015560794007871878;0.015561918699970262;0.7177622496867057;-0.013405007304419932;0.717956077940775
72.64384;1.0444679419164355;0.8331784371904345;0.7977341631246632;6.237233342061628e-06;5.9455352596375034e-06;1.0447951271355804;9.99889524040803;0.8335969737025234;0.015560802098833997;0.015561900630037262;0.7177625400725721;-0.01340500749978836;0.7179553805311062
72.65384;1.0444697448416917;0.8331807934084859;0.7977342315654183;6.23692833707657e-06;5.9453219503036154e-06;1.0448005527189599;9.998918623026087;0.8336000369955696;0.01556081130212456;0.015561882528463434;0.7177627902359094;-0.013405007708347176;0.7179547747618047
72.66384;1.0444715447667254;0.8331830601149687;0.7977342661406348;6.236604081349589e-06;5.945121599128148e-06;1.0448059706576567;9.998944110802649;0.8336031072909378;0.015560821619702651;0.015561864436090714;0.7177629989963271;-0.013405007929765478;0.7179542526734295
72.67384;1.0444733422066785;0.8331852372992984;0.7977342670747053;6.236260667100506e-06;5.944935127747912e-06;1.04481137430227;9.998971687611043;0.8336061723183349;0.015560833054556309;0.015561846405575576;0.7177631660898134;-0.013405008163652721;0.7179538032092726
72.68384;1.0444751375922048;0.8331873263700251;0.7977342357525196;6.2358989789837426e-06;5.94476345802827e-06;1.0448167579881007;9.999001317331071;0.8336092201084275;0.015560845596004794;0.015561828497951628;0.7177632919425315;-0.01340500840927446;0.7179534138086072
72.69384;1.0444769313290667;0.8331893290120999;0.7977341740557357;6.235520097118476e-06;5.9446077560995725e-06;1.0448221172970669;9.999032941197763;0.8336122384943663;0.015560859223021894;0.01556181078076599;0.7177633771654753;-0.01340500866581523;0.7179530725839686
72.70384;1.044478724950593;0.8331912454725138;0.7977340836154146;6.235124961107415e-06;5.944469339786035e-06;1.0448274484406848;9.999066480100169;0.8336152147360071;0.015560873925603218;0.015561793310552434;0.7177634218594159;-0.013405008932644926;0.7179527698148993
72.71384;1.0444805209872434;0.8331930736095239;0.7977339651864854;6.23471450332939e-06;5.944349291808933e-06;1.0448327472183132;9.999101846332936;0.833618135759235;0.015560889721072247;0.01556177611747754;0.7177634255356132;-0.013405009209255416;0.7179524982053253
72.72384;1.0444823213965524;0.8331948096497629;0.7977338182056591;6.234290030257256e-06;5.944248325620484e-06;1.0448380092945893;9.999138958359875;0.8336209882125362;0.015560906647005594;0.015561759204466421;0.7177633871205024;-0.01340500949531597;0.7179522521613733
72.73384;1.0444841275276309;0.8331964500255638;0.797733640937792;6.233853279564637e-06;5.944166906312729e-06;1.0448432310975135;9.999177745830938;0.8336237587304827;0.015560924735576716;0.01556174255881357;0.71776330476425;-0.013405009790998849;0.7179520262689113
72.74384;1.0444859415748617;0.8331979928036412;0.7977334314161715;6.233406020207286e-06;5.944105235533773e-06;1.0448484087848944;9.999218137253509;0.833626435336912;0.015560943997718828;0.015561726172403827;0.717763176080588;-0.013405010097061335;0.7179518136035464
72.75384;1.0444877669147437;0.833199437561197;0.7977331888552187;6.232949815316317e-06;5.9440631604197715e-06;1.0448535366377896;9.999260044592386;0.8336290088949307;0.01556096442293319;0.015561710044324483;0.7177629980830288;-0.013405010414582915;0.7179516057642286
72.76384;1.0444896071465377;0.8332007837759474;0.7977329142634755;6.232486247237192e-06;5.9440403705084695e-06;1.0448586080903761;9.999303361617601;0.8336314734185755;0.015560985977291691;0.015561694158414144;0.7177627665871289;-0.013405010744725504;0.7179513947234055
72.77384;1.0444914656897177;0.8332020295022896;0.7977326097881554;6.232017061044694e-06;5.944036708068351e-06;1.0448636182123074;9.999347974978766;0.8336338254354466;0.015561008606770566;0.015561678471928464;0.7177624765478293;-0.013405011088487667;0.7179511737120226
72.78384;1.044493345930251;0.8332031718061119;0.797732277794543;6.231543741172118e-06;5.944052204053422e-06;1.044868564899844;9.99939377390572;0.8336360631070653;0.015561032250922936;0.015561662928382673;0.7177621233660734;-0.013405011446457908;0.7179509366863673
72.79384;1.0444952509063021;0.833204208004684;0.7977319202037885;6.231066881962847e-06;5.944086931598858e-06;1.044873448285193;9.999440651807;0.8336381856427054;0.015561056849910635;0.015561647475859967;0.7177617037444218;-0.013405011818768735;0.717950678186689
72.80384;1.0444971829987266;0.8332051363712779;0.7977315381151959;6.230586009212387e-06;5.9441408012742376e-06;1.0448782692853265;9.999488508046342;0.8336401927476323;0.01556108234220884;0.015561632082881622;0.7177612158601773;-0.013405012205133428;0.7179503937699591
72.81384;1.0444991433023783;0.8332059569092762;0.7977311314698687;6.230099956205223e-06;5.944213282309429e-06;1.0448830287787803;9.999537249327416;0.8336420837536568;0.015561108661413118;0.015561616748109854;0.7177606594442811;-0.013405012604992812;0.7179500805567663
72.82384;1.0445011303369747;0.8332066720070074;0.7977306986637801;6.22960753544062e-06;5.944303325434783e-06;1.0448877275507777;9.999586778414761;0.8336438571577394;0.01556113573748391;0.015561601497586801;0.7177600354660413;-0.013405013018071925;0.7179497374288979
72.83384;1.044503140305372;0.833207285269809;0.7977302368472039;6.2291080614633504e-06;5.944409669316942e-06;1.044892366521414;9.999636976057731;0.8336455111350922;0.015561163503610424;0.01556158636780923;0.7177593454359504;-0.013405013444875432;0.7179493642079702
72.84384;1.0445051692578262;0.8332077995603926;0.7977297430532179;6.2286013767908855e-06;5.944531062771126e-06;1.0448969478331624;9.999687698176057;0.833647044154967;0.015561191906292852;0.01556157137738616;0.7177585912316207;-0.013405013886411387;0.717948960458649
72.85384;1.0445072140482996;0.8332082166536334;0.7977292154475807;6.228087628839616e-06;5.944665988615568e-06;1.044901475589143;9.999738793285426;0.8336484551432394;0.015561220922837368;0.015561556505009098;0.7177577753051956;-0.013405014343535655;0.7179485253341169
72.86384;1.044509271209824;0.8332085379218317;0.7977286539774572;6.2275672412546e-06;5.944812233865872e-06;1.0449059541952614;9.99979012038418;0.833649743369642;0.015561250575552148;0.01556154170026048;0.717756900830447;-0.013405014816665761;0.7179480582691052
72.87384;1.0445113360043143;0.8332087646237379;0.7977280599920878;6.227041096313709e-06;5.944966763001777e-06;1.0449103860096318;9.999841550567115;0.8336509082429296;0.015561280925182108;0.015561526916790526;0.7177559720668043;-0.013405015305937453;0.7179475592265516
72.88384;1.0445134027360117;0.8332088977255466;0.7977274354602436;6.226510567090779e-06;5.945125944555147e-06;1.0449147710828024;9.999892960831058;0.83365194960203;0.015561312052182471;0.015561512126810907;0.717754994559623;-0.013405015811478432;0.7179470285468659
72.89384;1.0445154655221538;0.8332089375402071;0.797726782263658;6.225977368822666e-06;5.945285950905108e-06;1.0449191082033111;9.999944234184797;0.8336528684596004;0.015561344033378222;0.015561497316043844;0.7177539745509199;-0.013405016333552486;0.7179464670069489
72.90384;1.0445175188714175;0.8332088839596374;0.7977261014165633;6.225443471301522e-06;5.945443105342824e-06;1.044923395467745;9.999995260507122;0.8336536674099867;0.015561376921174326;0.015561482481885287;0.7177529179080839;-0.013405016872590917;0.7179458756473696
72.91384;1.0445195579859832;0.8332087373617177;0.7977253933075289;6.224910997740967e-06;5.945594174368031e-06;1.0449276303294843;10.00004593368171;0.8336543500557996;0.015561410744662356;0.015561467625728053;0.7177518292043916;-0.013405017429198187;0.7179452554181917
72.92384;1.0445215784548014;0.8332084991968909;0.7977246590109024;6.224382111224849e-06;5.945736598318708e-06;1.0449318098477414;10.000096154457852;0.8336549196077195;0.015561445526420001;0.015561452739609799;0.7177507114217729;-0.013405018004233559;0.7179446076266868
72.93384;1.044523575245715;0.833208172345614;0.7977239007783513;6.223858939035827e-06;5.945868418940645e-06;1.044935931294751;10.000145837053124;0.8336553780327486;0.015561481294157888;0.015561437810211217;0.7177495662197386;-0.013405018599058969;0.7179439346581691
72.94384;1.0445255420785404;0.8332077618976067;0.7977231217956743;6.223343373372618e-06;5.945987946667094e-06;1.0449399919862241;10.000194910980099;0.833655726354121;0.015561518080382437;0.015561422824267528;0.7177483941241778;-0.013405019215588081;0.7179432394399391
72.95384;1.0445274717955533;0.8332072760075661;0.797722325925827;6.222836890311087e-06;5.946093462697271e-06;1.044943988203919;10.00024332106092;0.83365596502679;0.015561555905938317;0.015561407753449084;0.7177471946609146;-0.013405019855768315;0.7179425239869959
72.96384;1.0445293570148515;0.8332067255120624;0.7977215172626196;6.2223406143545365e-06;5.946183054056711e-06;1.0449479144376939;10.00029102881393;0.8336560940104787;0.015561594759843438;0.0155613925486323;0.7177459668718585;-0.01340502052104449;0.7179417886238576
72.97384;1.0445311908178379;0.8332061218643215;0.7977207002649214;6.2218554152899405e-06;5.94625458621569e-06;1.0449517636077397;10.000338011318005;0.833656113150893;0.015561634598801596;0.015561377166978587;0.7177447101678409;-0.013405021212344043;0.7179410323420228
72.98384;1.04453296709827;0.8332054753302852;0.7977198804241725;6.2213817806553534e-06;5.94630582903044e-06;1.0449555285920529;10.00038425114987;0.8336560225305806;0.015561675361725553;0.015561361600640021;0.7177434252957892;-0.013405021930069731;0.717940253288982
72.99384;1.044534679729934;0.8332047946297323;0.7977190640714023;6.220919640801143e-06;5.94633464752836e-06;1.0449592037767215;10.000429720613255;0.8336558224341796;0.015561716978601418;0.015561345866673546;0.717742114673978;-0.013405022673806208;0.7179394486266453
73.00384;1.0445363210604413;0.8332040871245526;0.7977182570898423;6.2204684533971185e-06;5.946339013120137e-06;1.0449627845734644;10.00047437789649;0.8336555133214409;0.015561759368066847;0.015561329982146453;0.7177407817177622;-0.013405023442316949;0.7179386141797566
73.01384;1.0445378810643704;0.8332033591798462;0.797717463933508;6.2200273934225605e-06;5.946316840764249e-06;1.044966265267947;10.000518183683024;0.8336550955469286;0.015561802433541938;0.015561313970421344;0.7177394301331051;-0.013405024233958673;0.7179377446569025
73.02384;1.0445393479755833;0.8332026167464394;0.797716688352489;6.219595438333542e-06;5.946266104892356e-06;1.0449696372445572;10.000561120949458;0.8336545687380074;0.015561846063619648;0.015561297873403789;0.717738063686246;-0.013405025046942009;0.717936834886495
73.03384;1.044540710193903;0.833201866103147;0.797715934828154;6.2191715170654574e-06;5.946185181353423e-06;1.0449728895194845;10.000603201026992;0.8336539316457247;0.015561890129530033;0.015561281742434901;0.7177366859755429;-0.013405025879161172;0.717935881552716
73.04384;1.0445419581676685;0.8332011146310564;0.7977152083114176;6.218754658701629e-06;5.946072854028702e-06;1.0449760116591291;10.000644457635772;0.8336531824283525;0.015561934483542926;0.015561265633940278;0.7177353002618557;-0.013405026728053484;0.7179348841875739
73.05384;1.0445430855414084;0.8332003706154839;0.7977145128096349;6.218343997241985e-06;5.94592798836606e-06;1.0449789957984315;10.000684931677117;0.8336523188359333;0.015561978969417424;0.015561249616276323;0.7177339094463157;-0.0134050275908696;0.7179338448785111
73.06384;1.0445440896292628;0.8331996416251968;0.7977138511894244;6.2179388705830085e-06;5.94574920642906e-06;1.0449818351336717;10.000724657501545;0.8336513389730053;0.015562023434679707;0.015561233763536863;0.7177325160381427;-0.013405028464896813;0.7179327672249056
73.07384;1.0445449707203591;0.8331989332537376;0.7977132258353699;6.217538939900289e-06;5.945534844711199e-06;1.044984521340421;10.000763663439457;0.8336502425742706;0.015562067733868302;0.015561218129940432;0.7177311223886034;-0.013405029347283342;0.7179316552494843
73.08384;1.0445457304939347;0.8331982496830862;0.7977126388076561;6.2171441203991415e-06;5.945283357310378e-06;1.0449870442954907;10.000801970340287;0.8336490311156866;0.015562111728113875;0.01556120272468678;0.7177297308444809;-0.013405030234781257;0.717930512688061
73.09384;1.0445463706097846;0.8331975950514399;0.7977120920094245;6.216754627488606e-06;5.944993879914835e-06;1.0449893937305827;10.000839580368968;0.833647706509565;0.015562155289972901;0.01556118750771733;0.7177283432916083;-0.013405031123727923;0.7179293428614849
73.10384;1.044546891979736;0.833196974311873;0.7977115874681538;6.216371067487621e-06;5.944666566157915e-06;1.0449915610341955;10.0008764818784;0.8336462697244226;0.01556219831344741;0.015561172405681218;0.7177269607699138;-0.013405032010365251;0.717928149136293
73.11384;1.0445472948875403;0.8331963931121091;0.7977111267246639;6.215994209088202e-06;5.9443026321485054e-06;1.044993540289414;10.000912672268946;0.8336447202907432;0.015562240716628402;0.015561157334867182;0.717725583898281;-0.01340503289125328;0.7179269357656052
73.12384;1.0445475796707433;0.8331958566972113;0.7977107095503878;6.215624669240837e-06;5.94390413122981e-06;1.044995328052297;10.0009481694577;0.8336430568649102;0.015562282435125727;0.015561142223440839;0.7177242135881142;-0.01340503376343495;0.7179257083310199
73.13384;1.0445477471473708;0.8331953691993716;0.7977103332972161;6.215262711141881e-06;5.9434734583974406e-06;1.0449969221500928;10.000983000079481;0.8336412781954723;0.015562323417775496;0.015561127020344616;0.7177228513247853;-0.013405034624426819;0.7179244731131986
73.14384;1.0445477984657645;0.8331949345559646;0.7977099935185459;6.214908183600005e-06;5.9430129033927256e-06;1.0449983209877862;10.001017175997852;0.8336393835859455;0.01556236362832878;0.015561111676695338;0.7177214993748346;-0.013405035472122755;0.7179232362968692
73.15384;1.044547735625254;0.8331945573460707;0.797709685224387;6.2145607140182e-06;5.942524588450172e-06;1.044999524387802;10.001050678853671;0.8336373727675016;0.015562403045568255;0.015561096120052789;0.717720161066422;-0.013405036304634476;0.7179220041405528
73.16384;1.0445475629099044;0.83319424204006;0.7977094038921719;6.214219942782532e-06;5.9420106462270615e-06;1.0450005347234022;10.001083464889325;0.8336352457324415;0.015562441660183763;0.015561080251301072;0.7177188406102487;-0.013405037120234452;0.717920783085847
73.17384;1.0445472871618449;0.8331939926387227;0.7977091455644745;6.213885641647606e-06;5.941473429336398e-06;1.045001356811147;10.001115481163163;0.8336330024323174;0.015562479473901436;0.015561063961058089;0.717717542624446;-0.013405037917403854;0.7179195789085547
73.18384;1.0445469162488161;0.8331938132396374;0.7977089057792847;6.213557810736772e-06;5.940915597723815e-06;1.045001997105114;10.001146675302744;0.833630642070212;0.01556251649527886;0.01556104715394425;0.7177162716070585;-0.01340503869472702;0.7179183963502905
73.19384;1.0445464573341314;0.8331937077258779;0.7977086791468072;6.213236666844879e-06;5.940339948581119e-06;1.0450024633068056;10.001176990813043;0.8336281626534846;0.015562552728068583;0.015561029770407579;0.7177150311968532;-0.01340503945077794;0.7179172395164796
73.20384;1.0445459165715565;0.8331936793807354;0.7977084610097139;6.212922590073749e-06;5.939749233578989e-06;1.0450027645202877;10.001206358695386;0.8336255614579338;0.015562588159146634;0.015561011786910692;0.7177138238307138;-0.01340504018437685;0.7179161119753582
73.21384;1.0445453004742609;0.833193731503818;0.7977082492096683;6.212616256329264e-06;5.939146216711311e-06;1.0450029118401443;10.001234702844418;0.8336228359519224;0.015562622751301073;0.015560993197960787;0.7177126513355492;-0.01340504089484959;0.7179150173167379
73.22384;1.0445446173979087;0.8331938677603762;0.7977080440184641;6.212318720855457e-06;5.938533743089882e-06;1.045002918822659;10.001261957627467;0.8336199841439291;0.015562656442856069;0.015560974007534562;0.7177115156922186;-0.013405041581829516;0.7179139603389398
73.23384;1.0445438774747946;0.8331940920593685;0.7977078467481163;6.212031194196704e-06;5.937914578012543e-06;1.0450028005634364;10.001288080222267;0.8336170045342146;0.01556268915098142;0.015560954231187396;0.7177104191737311;-0.013405042244991068;0.7179129470181744
73.24384;1.0445430912876048;0.833194408589256;0.7977076584455643;6.21175472764956e-06;5.937291266311999e-06;1.0450025716106612;10.00131304850485;0.8336138966527771;0.015562720765688424;0.01556093389415899;0.7177093636285716;-0.013405042884142297;0.7179119828897622
73.25384;1.0445422686551653;0.8331948211151591;0.7977074794361222;6.211490090728628e-06;5.936666224754591e-06;1.0450022443783484;10.00133685072004;0.8336106618088578;0.015562751136666546;0.015560913022692264;0.7177083492492161;-0.01340504349945758;0.7179110718547506
73.26384;1.044541418185865;0.8331953315921814;0.7977073095048568;6.211237908745507e-06;5.936041765662101e-06;1.0450018285874587;10.001359477274036;0.8336073030558577;0.015562780076490913;0.015560891631650938;0.7177073743035606;-0.013405044091433883;0.7179102166900172
73.27384;1.0445405471356484;0.8331959396814923;0.7977071487206834;6.210998897959332e-06;5.935419865623749e-06;1.0450013314434312;10.00138091841226;0.8336038239731248;0.015562807380354829;0.01556086972076183;0.7177064363748591;-0.013405044660631131;0.7179094200266054
73.28384;1.0445396610431983;0.8331966431817357;0.7977069984670672;6.2107739717480415e-06;5.934801982478312e-06;1.0450007582365837;10.001401164237905;0.8336002268233856;0.015562832840028493;0.015560847282148993;0.7177055332799466;-0.01340504520758136;0.7179086842387742
73.29384;1.0445387640837005;0.8331974387105275;0.7977068611927354;6.210564073885988e-06;5.934189095224877e-06;1.0450001130533457;10.001420202747008;0.8335965119828518;0.015562856248941244;0.015560824304348473;0.7177046628405968;-0.013405045732775124;0.7179080102391195
73.30384;1.0445378606520634;0.8331983226593327;0.7977067389561264;6.210369783384754e-06;5.9335817020895095e-06;1.044999399571722;10.001438014758573;0.8335926795982905;0.015562877412752333;0.015560800765760115;0.7177038228660352;-0.013405046236434;0.7179073963608898
73.31384;1.0445369564894746;0.8331992918927636;0.7977066327528902;6.210191029913453e-06;5.932979669882922e-06;1.0449986219962384;10.001454568104467;0.833588731592322;0.015562896161907166;0.015560776631001583;0.7177030113364746;-0.01340504671833285;0.717906839071066
73.32384;1.0445360580896939;0.8332003435694296;0.797706543169067;6.210027154132849e-06;5.932382305584599e-06;1.0449977860503246;10.001469816317718;0.8335846719336097;0.015562912351750814;0.015560751860494819;0.7177022257294906;-0.013405047177854968;0.7179063353925923
73.33384;1.0445351707660435;0.8332014742411852;0.7977064705002581;6.209877238523469e-06;5.931788801479468e-06;1.044996899516766;10.00148369971377;0.8335805054796503;0.015562925857549188;0.015560726416515057;0.7177014623750013;-0.013405047613908098;0.7179058843845189
73.34384;1.0445342969757596;0.8332026792415216;0.797706413863894;6.209740507938649e-06;5.931198705178505e-06;1.044995971985475;10.001496146174075;0.8335762369472461;0.015562936578847513;0.015560700258978294;0.7177007171818366;-0.013405048024765108;0.7179054863325934
73.35384;1.044533436884649;0.8332039534264827;0.7977063712496122;6.209616526124862e-06;5.930612109291727e-06;1.044995013817736;10.001507078240666;0.8335718705893316;0.015562944456879484;0.015560673345990914;0.7176999870756706;-0.013405048408341;0.7179051412634975
73.36384;1.0445325907033935;0.8332052924503612;0.7977063410341284;6.2095050814199425e-06;5.930029444909055e-06;1.0449940351163023;10.001516424694076;0.8335674101442809;0.015562949492683496;0.015560645639919688;0.7176992704425029;-0.01340504876271541;0.7179048488683719
73.37384;1.0445317602495923;0.833206692835144;0.7977063230367751;6.209405907551897e-06;5.929451151155296e-06;1.044993045914506;10.001524127286366;0.8335628588756379;0.015562951741864816;0.015560617115299148;0.7176985664027765;-0.013405049086352875;0.7179046094637731
73.38384;1.0445309484392096;0.8332081509034047;0.7977063176278162;6.209318410457951e-06;5.928877767879175e-06;1.0449920566397068;10.001530138503027;0.8335582198989797;0.015562951291866859;0.015560587765050926;0.7176978746756693;-0.013405049377903717;0.7179044243722427
73.39384;1.0445301572957781;0.8332096619374975;0.79770632400523;6.209241491919531e-06;5.92831031171586e-06;1.044991077898061;10.001534414905107;0.8335534968968353;0.01556294825185765;0.015560557595420778;0.7176971966812637;-0.013405049635791309;0.7179042956442282
73.40384;1.0445293864222678;0.8332112204841987;0.797706339585559;6.209173524144178e-06;5.927750392701233e-06;1.044990120461236;10.001536919845078;0.8335486950794085;0.015562942748150238;0.015560526617436512;0.7176965359381805;-0.013405049858063742;0.7179042253910998
73.41384;1.04452863365512;0.833212821435447;0.7977063606942929;6.209112549021683e-06;5.927200077166868e-06;1.0449891952105168;10.001537640044303;0.8335438220466721;0.01556293490467249;0.015560494843397436;0.7176958968995393;-0.01340505004273041;0.7179042147498798
73.42384;1.0445278968592195;0.8332144603473391;0.797706383440687;6.2090567018681545e-06;5.92666174170064e-06;1.0449883123372543;10.001536600766011;0.8335388875752062;0.015562924828468654;0.015560462281630556;0.7176952843310906;-0.013405050188092339;0.7179042631903455
73.43384;1.0445271746646843;0.8332161324534165;0.7977064039343524;6.209004700077052e-06;5.926137986925477e-06;1.0449874804934405;10.00153386225968;0.8335339019504714;0.01556291261169192;0.01556042893191782;0.7176947040466364;-0.01340505029267139;0.7179043689160077
73.44384;1.0445264660447384;0.8332178319776175;0.7977064181307377;6.2089560640010275e-06;5.925631422653832e-06;1.0449867066566279;10.001529502532582;0.8335288747310791;0.015562898329970369;0.015560394784721926;0.7176941631536972;-0.013405050355030375;0.7179045302853937
73.45384;1.0445257699443324;0.8332195529545926;0.7977064219831186;6.20891084064372e-06;5.925144210099469e-06;1.0449859964089807;10.001523605779791;0.8335238151266273;0.015562882036974566;0.015560359826049088;0.7176936689367325;-0.013405050373844547;0.7179047470696394
73.46384;1.0445250854369634;0.8332212904185207;0.7977064122290761;6.208869155098529e-06;5.9246778765712585e-06;1.0449853538631222;10.001516256493996;0.8335187330207222;0.015562863772468292;0.015560324054943219;0.717693227364397;-0.013405050348084197;0.7179050202905588
73.47384;1.044524412431554;0.8332230408842953;0.7977063875589149;6.208830989788166e-06;5.924233687557319e-06;1.0449847811689974;10.00150753152953;0.8335136398151435;0.01556284358220759;0.015560287497560703;0.7176928426319915;-0.013405050277091908;0.7179053511299857
73.48384;1.0445237527450262;0.8332248027890717;0.7977063488837133;6.20879618508073e-06;5.92381292982385e-06;1.0449842787129215;10.001497499653716;0.8335085482106167;0.015562821531692746;0.015560250205086263;0.7176925182901257;-0.01340505016063718;0.7179057404055863
73.49384;1.0445231104351287;0.833226577065111;0.7977062981123949;6.208764619043634e-06;5.923416705882857e-06;1.0449838467664492;10.001486232216765;0.8335034707512006;0.015562797705376928;0.01556021225425962;0.7176922585027646;-0.01340504999908485;0.7179061884944131
73.50384;1.0445224905341792;0.833228366788555;0.7977062368145289;6.208736297191446e-06;5.923045714757774e-06;1.0449834872853125;10.001473812036448;0.8334984187554492;0.015562772198391717;0.0155601737455677;0.7176920676419283;-0.01340504979366041;0.7179066948928047
73.51384;1.0445218974943864;0.8332301760077876;0.7977061661065942;6.208711072735606e-06;5.922700425398896e-06;1.044983204365356;10.001460337598433;0.8334934022196528;0.015562745110581738;0.015560134783860764;0.7176919489944402;-0.013405049546562166;0.7179072580962
73.52384;1.0445213351260063;0.833232009088592;0.7977060875299583;6.2086884453086815e-06;5.9223813931301364e-06;1.044983003035294;10.001445923829687;0.833488429616715;0.015562716546379515;0.01556009546996052;0.7176919043608239;-0.013405049260671825;0.7179078762141107
73.53384;1.044520807277887;0.8332338702238581;0.7977060037868317;6.208667746062229e-06;5.922089373981831e-06;1.0449828871611297;10.00143068825828;0.8334835076231139;0.015562686614356532;0.015560055919667509;0.7176919343137038;-0.013405048938949178;0.7179085476192264
73.54384;1.044520318026864;0.8332357623027371;0.7977059185805953;6.2086483868387635e-06;5.921825331058687e-06;1.0449828586775933;10.00141472807824;0.8334786416783562;0.015562655420661218;0.01556001627710321;0.7176920384271648;-0.013405048583899886;0.7179092712907241
73.55384;1.044519871892163;0.833237686466701;0.7977058360216713;6.208630093239265e-06;5.921590456181195e-06;1.0449829184476065;10.001398114302003;0.8334738370352135;0.015562623065297314;0.015559976697099298;0.7176922157598449;-0.013405048197320982;0.7179100466152376
73.56384;1.0445194742414536;0.8332396429105355;0.79770576037321;6.2086131052006695e-06;5.9213859428578985e-06;1.044983066825623;10.001380906740703;0.8334690992087952;0.015562589650120974;0.015559937318445283;0.7176924654087211;-0.013405047780346983;0.7179108727200627
73.57384;1.0445191310660051;0.8332416317010549;0.797705695663187;6.2085982050362914e-06;5.921212524780212e-06;1.0449833037205298;10.0013631670942;0.8334644336633868;0.015562555285573628;0.015559898261103284;0.7176927867734977;-0.01340504733382747;0.7179117481579825
73.58384;1.0445188479114376;0.8332436528414662;0.7977056446840627;6.20858675021467e-06;5.921070314183855e-06;1.0449836282320033;10.001344960346367;0.8334598456895067;0.015562520081152217;0.01555985963540178;0.7176931794862461;-0.013405046858654181;0.717912671274872
73.59384;1.0445186292401452;0.8332457054720649;0.7977056084882138;6.208580719579845e-06;5.9209589246078726e-06;1.0449840375625135;10.001326356343736;0.8334553411816816;0.015562484119571566;0.015559821539410454;0.7176936430136096;-0.013405046355633252;0.7179136406622326
73.60384;1.0445184787930186;0.8332477873018773;0.7977055871138031;6.20858251612013e-06;5.920877385540723e-06;1.0449845267806062;10.001307433710695;0.833450927464082;0.015562447430409743;0.015559784053968224;0.7176941766066421;-0.013405045825311745;0.7179146551866772
73.61384;1.0445183997917311;0.8332498955310024;0.7977055800812182;6.2085945377273185e-06;5.920823971284327e-06;1.0449850901840714;10.001288272478789;0.8334466128228414;0.015562409995872266;0.015559747239034565;0.7176947795894411;-0.013405045268263954;0.7179157138003115
73.62384;1.0445183951104855;0.8332520280677861;0.7977055857374996;6.208618726010916e-06;5.920796493066112e-06;1.0449857222273824;10.001268939210632;0.8334424048910204;0.015562371787848622;0.015559711131963352;0.7176954510510365;-0.013405044685575724;0.7179168154102933
73.63384;1.044518467628199;0.8332541834373568;0.7977056008874699;6.2086564968682826e-06;5.920793123594218e-06;1.0449864168480862;10.001249487273457;0.8334383090426598;0.01556233279249595;0.015559675763569713;0.7176961892179906;-0.013405044078992637;0.7179179586027147
73.64384;1.0445186198208962;0.8332563600635683;0.7977056213602088;6.208709157116626e-06;5.920812898836556e-06;1.044987166750409;10.00122997139174;0.8334343278764204;0.015562293012776158;0.015559641180883592;0.7176969912265457;-0.013405043450757596;0.7179191411927216
73.65384;1.044518853005888;0.833258556055564;0.7977056429167216;6.208778216138157e-06;5.920855369692473e-06;1.0449879640560213;10.00121045587602;0.8334304622277544;0.015562252465187741;0.015559607447890901;0.7176978532974623;-0.01340504280354798;0.7179203599179199
73.66384;1.0445191666946976;0.8332607692240371;0.7977056621743408;6.208865374733013e-06;5.920920276538103e-06;1.0449888012363426;10.001191013122215;0.8334267126784335;0.015562211164677969;0.015559574622474294;0.7176987712527515;-0.013405042140419881;0.7179216101149721
73.67384;1.0445195580630466;0.8332629968222534;0.7977056768194661;6.208972591255111e-06;5.921007730898835e-06;1.0449896708356115;10.001171722746117;0.833423080573071;0.015562169104211411;0.015559542733126534;0.7176997411378717;-0.013405041464381231;0.7179228854319449
73.68384;1.0445200223439008;0.8332652358894708;0.7977056851385673;6.2091021765006005e-06;5.921118367145645e-06;1.0449905648170208;10.001152674956527;0.8334195687105269;0.015562126247328074;0.015559511772695246;0.7177007593930369;-0.01340504077785291;0.7179241780855992
73.69384;1.04452055389337;0.8332674839328004;0.7977056859775665;6.209256457228538e-06;5.921253292252893e-06;1.0449914750346527;10.00113397100729;0.8334161813495233;0.015562082531816795;0.01555948169974626;0.7177018226558282;-0.013405040082510944;0.7179254797095544
73.70384;1.044521147177362;0.8332697379562733;0.7977056792989102;6.2094372476897604e-06;5.921413956487447e-06;1.0449923945073205;10.001115720681325;0.8334129234022484;0.015562037884986446;0.015559452446634859;0.7177029278037543;-0.013405039379430782;0.717926782541967
73.71384;1.0445217974756515;0.8332719930849883;0.7977056668486107;6.2096457612030746e-06;5.921601924999359e-06;1.0449933178428947;10.001098042360342;0.8334097996185322;0.01556199224899396;0.015559423945553211;0.717704072064264;-0.013405038669310728;0.7179280800724135
73.72384;1.0445225002689178;0.8332742426490823;0.7977056526518532;6.209882727660238e-06;5.921818623914281e-06;1.0449942400798367;10.001081058736927;0.8334068137970115;0.015561945593641787;0.015559396152394461;0.7177052526634964;-0.01340503795278593;0.7179293666322266
73.73384;1.044523250002267;0.8332764783027334;0.7977056423920273;6.210148436364756e-06;5.922065269626605e-06;1.0449951549405652;10.001064879950487;0.8334039682178759;0.015561897910949514;0.015559369049104089;0.7177064661999739;-0.013405037230672677;0.7179306372357837
73.74384;1.0445240407485883;0.833278690229974;0.7977056414833247;6.210443007370379e-06;5.922342869985233e-06;1.044996053969033;10.00104958095146;0.8334012638339048;0.015561849215299949;0.015559342636111905;0.7177077081049732;-0.013405036503936924;0.7179318884967123
73.75384;1.0445248677894412;0.833280868533867;0.7977056537085785;6.210766716964198e-06;5.922651974051e-06;1.0449969271963144;10.001035196292676;0.8333987002971077;0.015561799557540055;0.01555931693114801;0.717708972250431;-0.013405035773590259;0.7179331193487601
73.76384;1.044525727767406;0.8332830041404921;0.7977056812326404;6.211120088175348e-06;5.922992456859627e-06;1.0449977645056816;10.001021741487884;0.8333962756799057;0.015561749030238374;0.015559291977541303;0.7177102511649179;-0.01340503504056236;0.7179343305916543
73.77384;1.0445266182727992;0.8332850880554017;0.7977057250736656;6.211503906872515e-06;5.923363756405093e-06;1.0449985565001847;10.001009230641895;0.8333939874205465;0.015561697751763328;0.015559267841175641;0.7177115370885362;-0.013405034305297148;0.7179355238088811
73.78384;1.044527537883901;0.8332871104696776;0.7977057856735443;6.211919109038266e-06;5.923765118240578e-06;1.0449992946266786;10.000997667267976;0.8333918335661575;0.015561645849181132;0.01555924458467312;0.7177128227149651;-0.013405033567409023;0.7179367003208466
73.79384;1.044528486384417;0.8332890604422016;0.7977058632995241;6.212366489978258e-06;5.924195405517688e-06;1.044999970694636;10.000987030624202;0.8333898121188885;0.015561593449305173;0.015559222242976756;0.717714100887041;-0.01340503282593295;0.7179378606605928
73.80384;1.044529465014648;0.8332909260763108;0.7977059578898132;6.2128465185655576e-06;5.924652993659391e-06;1.0450005762572645;10.000977276072119;0.8333879196307625;0.01556154066301173;0.015559200819764597;0.7177153641621666;-0.013405032079911273;0.7179390047682942
73.81384;1.0445304763865741;0.8332926961229582;0.7977060685927556;6.213359252927227e-06;5.92513611091439e-06;1.0450011031721356;10.000968337519366;0.8333861513735914;0.01556148756854884;0.015559180291949032;0.7177166049467568;-0.013405031328790597;0.7179401322665406
73.82384;1.0445315244482027;0.833294361829891;0.7977061932084901;6.21390431742772e-06;5.9256430949135245e-06;1.045001545035258;10.000960135547844;0.8333845029019962;0.015561434215494848;0.015559160600728096;0.7177178159654197;-0.013405030572486319;0.7179412424355955
73.83384;1.0445326147485545;0.8332959168347877;0.79770632751325;6.214481074815205e-06;5.926172183212776e-06;1.0450018973216968;10.0009525984815;0.8333829711737919;0.015561380647006367;0.015559141646268532;0.7177189908856949;-0.013405029811136969;0.7179423343232857
73.84384;1.0445337535725578;0.8332973559998341;0.7977064650020095;6.215088774192669e-06;5.926721144004458e-06;1.045002156850215;10.000945673513348;0.8333815539987898;0.015561326921734607;0.015559123319239735;0.7177201249052161;-0.013405029044665796;0.7179434072463328
73.85384;1.0445349458022262;0.833298674542631;0.7977065977641904;6.215726537128757e-06;5.927287316221514e-06;1.0450023223187523;10.00093931809609;0.8333802485512948;0.015561273118400722;0.015559105544694326;0.7177212148794356;-0.013405028272528461;0.7179444611170206
73.86384;1.0445361937765438;0.8332998677683986;0.7977067181732531;6.21639334899419e-06;5.92786811351527e-06;1.0450023944890847;10.00093349201475;0.8333790510815241;0.015561219321338454;0.01555908829173255;0.7177222590254337;-0.013405027493995953;0.7179454960477811
73.87384;1.044537497999095;0.8333009317722277;0.797706820092889;6.217088164947111e-06;5.928461211617151e-06;1.0450023752820623;10.000928162403433;0.8333779585473147;0.0155611656122375;0.015559071556952051;0.7177232568404456;-0.013405026708763434;0.7179465120778733
73.88384;1.0445388580014685;0.8333018644631213;0.7977068987602095;6.2178100495484084e-06;5.929064193321865e-06;1.045002267420152;10.000923312869684;0.833376970151937;0.015561112082573776;0.015559055346949765;0.7177242095384827;-0.013405025917166124;0.7179475096158109
73.89384;1.0445402726023296;0.8333026660125089;0.7977069503449121;6.21855810953735e-06;5.92967455362968e-06;1.0450020743586583;10.000918945187353;0.8333760872247451;0.01556105884455206;0.015559039656455425;0.7177251200984386;-0.013405025119708371;0.7179484895323526
73.90384;1.044541740036804;0.8333033384716115;0.7977069725224016;6.219331356218078e-06;5.930290359814848e-06;1.045001799726266;10.000915074522117;0.8333753126651046;0.015561006020610823;0.015559024447950362;0.7177259922530816;-0.01340502431667856;0.7179494530980403
73.91384;1.04454325784524;0.8333038845410471;0.7977069651787606;6.220128817170542e-06;5.930910759782187e-06;1.0450014473692317;10.000911725915934;0.8333746506392385;0.01556095372285775;0.015559009651028466;0.7177268295766653;-0.013405023508566817;0.7179504030166425
73.92384;1.0445448230981385;0.833304306383381;0.797706930076356;6.2209497441165255e-06;5.931535844057897e-06;1.0450010213081886;10.000908932775287;0.8333741052668159;0.015560902045737653;0.015558995176146102;0.7177276355224447;-0.01340502269663852;0.7179513442351535
73.93384;1.044546433825642;0.8333046051910946;0.7977068701618126;6.221793762356882e-06;5.932166098319189e-06;1.0450005240616702;10.000906731489346;0.833373678794356;0.015560851082129568;0.015558980928500086;0.717728413601037;-0.013405021882875803;0.7179522826757506
73.94384;1.0445480900296789;0.8333047811636697;0.7977067891674476;6.2226610731680025e-06;5.932801810532575e-06;1.0449999553524234;10.000905152727954;0.8333733712363377;0.015560800945142525;0.01555896682383695;0.7177291673787991;-0.013405021069453783;0.7179532233234077
73.95384;1.0445497920768037;0.8333048339896664;0.7977066912904633;6.223552454406439e-06;5.9334426611995985e-06;1.0449993135174462;10.00090421209319;0.8333731818920189;0.01556075176914365;0.015558952811860724;0.7177299004413937;-0.013405020258112717;0.7179541698843616
