time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.96384;1.044551537977678;0.8333047635537417;0.7977065808250804;6.224468722969028e-06;5.934087572972105e-06;1.0449985980921885;10.000903897184294;0.8333731112333096;0.015560703703723582;0.015558938894450602;0.7177306158708424;-0.013405019449872858;0.7179551254369089
73.97384;1.0445533227448425;0.8333045699727736;0.797706461602106;6.225410143776327e-06;5.934734776968723e-06;1.0449978111462899;10.000904160702854;0.8333731609469517;0.015560656916834533;0.015558925124437064;0.7177313156713806;-0.013405018645251888;0.7179560927456765
73.98384;1.0445551400794713;0.8333042534646423;0.797706336482761;6.226376423144662e-06;5.935381955592928e-06;1.0449969573148101;10.00090493179426;0.833373332462598;0.015560611586227072;0.015558911591095948;0.7177320007654843;-0.01340501784456037;0.7179570743741087
73.99384;1.0445569846118683;0.8333038143375935;0.7977062079822186;6.227366956308879e-06;5.936026396770513e-06;1.044996042998103;10.000906133684035;0.8333736262400406;0.015560567875491633;0.01555889840396365;0.7177326711110624;-0.013405017048072376;0.7179580725180141
74.00384;1.0445588536771302;0.8333032523206767;0.7977060798532865;6.228380693301019e-06;5.936665236352884e-06;1.04499507483268;10.000907693139695;0.8333740418170434;0.015560525906736929;0.015558885681887331;0.7177333260669265;-0.013405016256030963;0.7179590883437293
74.01384;1.0445607475281677;0.8333025658759194;0.797705957650798;6.229415794155305e-06;5.9372957750283285e-06;1.044994058414403;10.000909542673725;0.8333745776359542;0.015560485741645437;0.015558873551205598;0.7177339655136227;-0.013405015468617169;0.7179601220111461
74.02384;1.0445626669553174;0.8333017524645632;0.7977058473260747;6.230469675373913e-06;5.937915644381937e-06;1.0449929978764105;10.000911619468255;0.8333752306898988;0.01556044739135999;0.015558862152015764;0.7177345909995523;-0.013405014686249314;0.7179611738083365
74.03384;1.0445646105347015;0.8333008089744408;0.7977057531286011;6.231539485764748e-06;5.938522662263364e-06;1.044991896050306;10.000913861923124;0.8333759965447377;0.015560410845620029;0.015558851645295463;0.7177352059024927;-0.01340501390983049;0.7179622446895247
74.04384;1.044566574758325;0.8332997314660476;0.7977056766280305;6.232622393029251e-06;5.939114646553387e-06;1.0449907555605793;10.000916204480937;0.8333768703935736;0.015560376093773911;0.015558842214676903;0.7177358146636482;-0.01340501314041431;0.7179633354877896
74.05384;1.0445685559039273;0.8332985148499402;0.797705617007896;6.233715386195667e-06;5.9396892979063215e-06;1.0449895810505403;10.000918574249345;0.833377848050203;0.015560343133565708;0.015558834059127067;0.7177364215735809;-0.013405012378892061;0.7179644460099831
74.06384;1.0445705502749754;0.8332971534682007;0.7977055716791488;6.2348151961027354e-06;5.940243981437415e-06;1.0449883805255589;10.000920889389922;0.833378925652312;0.015560311969156491;0.015558827372859395;0.7177370295789965;-0.01340501162622987;0.717965574353415
74.07384;1.0445725530367613;0.833295642639875;0.7977055372566543;6.235918626714263e-06;5.940775890777954e-06;1.0449871641218191;10.000923060173543;0.8333800996319868;0.015560282598672377;0.015558822321321452;0.7177376398061378;-0.013405010883716883;0.7179667161897308
74.08384;1.0445745589192188;0.8332939802329187;0.7977055109568532;6.237022619283632e-06;5.941282853408885e-06;1.0449859419659502;10.000924998764166;0.8333813672119925;0.0155602550013241;0.015558819028449097;0.7177382524923984;-0.013405010152961597;0.7179678649665299
74.09384;1.0445765650103236;0.8332921670141614;0.7977054914566584;6.23812390621253e-06;5.9417639350038885e-06;1.04498472288226;10.000926631735261;0.8333827256992035;0.015560229135250788;0.015558817578614175;0.7177388687211098;-0.013405009435983066;0.7179690133414429
74.10384;1.0445785718297493;0.8332902056970475;0.79770547857594;6.239219104074404e-06;5.942219380344577e-06;1.0449835138591348;10.000927907675191;0.8333841716759324;0.01556020494695888;0.0155588180305548;0.7177394909727953;-0.013405008735404258;0.7179701543738348
74.11384;1.0445805810956614;0.833288100277823;0.7977054726174255;6.240305415008181e-06;5.942650231495475e-06;1.0449823200369395;10.000928799641336;0.8333857010616722;0.015560182382894833;0.01555882044258968;0.7177401223268248;-0.013405008054399052;0.7179712815580866
74.12384;1.0445825932079584;0.8332858564602;0.7977054745344198;6.241381001184065e-06;5.943057981907686e-06;1.0449811449204789;10.000929295852409;0.8333873087689766;0.015560161398730553;0.015558824897972159;0.7177407659335173;-0.013405007396258422;0.7179723886061289
74.13384;1.0445846071432103;0.8332834820303052;0.7977054863445968;6.2424447554771866e-06;5.943444486152671e-06;1.0449799906353967;10.000929380927332;0.8333889883215486;0.015560141969949879;0.015558831509986788;0.7177414249810424;-0.013405006763936113;0.7179734699944119
74.14384;1.044586621753629;0.8332809862647812;0.7977055105481582;6.2434961661761815e-06;5.943811951257296e-06;1.044978858115114;10.00092902539284;0.833390732232513;0.015560124103096215;0.015558840405553795;0.7177421027107824;-0.013405006160037305;0.7179745219268233
74.15384;1.0445886365712835;0.833278378893283;0.7977055488385463;6.244535254515315e-06;5.944162854479182e-06;1.0449777466965606;10.000928193029656;0.8333925324141097;0.015560107837393509;0.015558851701807135;0.7177428024622341;-0.013405005587127605;0.7179755427067657
74.16384;1.0445906516012695;0.8332756697514075;0.7977056014083552;6.24556203004922e-06;5.944499939398861e-06;1.0449766533137321;10.000926853506522;0.8333943804981826;0.015560093230267854;0.015558865481246643;0.7177435274530882;-0.013405005047781787;0.7179765322560816
74.17384;1.0445926662149583;0.8332728693523787;0.7977056674823769;6.246575726435354e-06;5.9448260540065705e-06;1.0449755723746392;10.000924981966474;0.8333962686941546;0.015560080342207292;0.01555888177400907;0.7177442802457398;-0.013405004544135773;0.7179774913516562
74.18384;1.0445946780990643;0.8332699898521734;0.7977057465259999;6.247574662204774e-06;5.945143727296583e-06;1.044974497021574;10.000922549069982;0.8333981903688479;0.015560069229167623;0.015558900564895036;0.7177450621292947;-0.013405004077445833;0.7179784207925115
74.19384;1.0445966833519955;0.8332670459367059;0.7977058389062868;6.248556984340032e-06;5.945455085349509e-06;1.0449734208512858;10.000919518197545;0.833400139236396;0.015560059927541897;0.015558921820277346;0.7177458726236029;-0.01340500364825584;0.7179793207092028
74.20384;1.0445986772309355;0.8332640545759786;0.7977059454633239;6.2495213597365885e-06;5.945762223181075e-06;1.0449723384000529;10.000915849691465;0.8334021083137558;0.015560052435533342;0.015558945512292503;0.7177467095007255;-0.013405003256949878;0.7179801909487711
74.21384;1.0446006549778644;0.8332610333927979;0.7977060666838521;6.250466872371061e-06;5.946067307595082e-06;1.0449712450404425;10.000911504588071;0.8334040896765289;0.015560046716684964;0.015558971633999743;0.7177475693442593;-0.013405002903901606;0.7179810321995195
74.22384;1.0446026129586596;0.8332579991952946;0.7977062018689531;6.25139270169849e-06;5.946372214622531e-06;1.044970137604608;10.00090645256011;0.8334060743472465;0.015560042723685618;0.015559000202353108;0.7177484486394057;-0.013405002589062335;0.7179818460222206
74.23384;1.0446045491506433;0.8332549674130157;0.7977063489783316;6.252298159128489e-06;5.946678428969339e-06;1.0449690147944115;10.000900682104202;0.8334080524718648;0.015560040410119286;0.01555903124596658;0.7177493454456089;-0.01340500231164161;0.7179826335650951
74.24384;1.044606462354421;0.8332519517758561;0.7977065059013154;6.253182948963194e-06;5.946987467804741e-06;1.044967876975984;10.000894200204153;0.8334100143845378;0.015560039727734695;0.015559064792147283;0.717750260277335;-0.013405002070255094;0.7179833943913094
74.25384;1.0446083517552354;0.833248964077892;0.79770667160943;6.2540472795258455e-06;5.9473011425402875e-06;1.0449667258351616;10.000887019273689;0.8334119520843314;0.015560040626021066;0.015559100859694908;0.7177511949234067;-0.013405001863187747;0.71798412595847
74.26384;1.0446102175226715;0.8332460142991346;0.7977068459759216;6.254891525913991e-06;5.94762138812502e-06;1.0449655630704433;10.00087914345473;0.8334138600354454;0.01556004304396046;0.015559139452465566;0.7177521504722602;-0.013405001688403521;0.7179848237907964
74.27384;1.0446120602903657;0.8332431112307432;0.7977070290093676;6.255715764438284e-06;5.9479500843804925e-06;1.0449643880989525;10.00087056747322;0.8334157342332559;0.015560046893184626;0.015559180561133246;0.7177531263291059;-0.013405001543550748;0.7179854823915205
74.28384;1.0446138785739607;0.8332402635275873;0.7977072200329767;6.2565197245320884e-06;5.948288888825031e-06;1.044963196809904;10.000861284837004;0.8334175703948065;0.015560052047196427;0.015559224168627376;0.7177541207082654;-0.013405001426156011;0.71798609635785
74.29384;1.0446156669726172;0.8332374803009831;0.7977074173432803;6.2573030340079985e-06;5.948638976829517e-06;1.0449619828910743;10.000851290565945;0.833419363730206;0.01556005834181211;0.015559270238758596;0.7177551318208423;-0.01340500133371261;0.7179866613634299
74.30384;1.0446174171361589;0.8332347708406167;0.7977076186090629;6.2580654302442034e-06;5.94900102284824e-06;1.0449607407784802;10.000840578571232;0.8334211104980614;0.015560065596646747;0.01555931870143578;0.7177561580821953;-0.013405001263634189;0.7179871744806389
74.31384;1.0446191202344424;0.833232144173272;0.7977078215527449;6.258806835506934e-06;5.949375423972776e-06;1.044959467469946;10.000829144193906;0.8334228090904324;0.01556007365618779;0.015559369458308006;0.7177571977169543;-0.013405001213350946;0.7179876336833577
74.32384;1.044620769122705;0.8332296082776287;0.7977080244043707;6.259527180740429e-06;5.949762455364374e-06;1.044958161737048;10.000816988354414;0.8334244595023437;0.015560082418905982;0.015559422390805265;0.7177582492838079;-0.013405001180527367;0.717988037655959
74.33384;1.0446223586217216;0.8332271686717945;0.7977082254812016;6.260226237788713e-06;5.950162340586426e-06;1.044956822402062;10.000804114929261;0.8334260623696438;0.015560091833150299;0.015559477359402385;0.7177593119776843;-0.013405001163273882;0.7179883859188672
74.34384;1.0446238840435522;0.8332248275170767;0.7977084223845349;6.260903799131132e-06;5.950575201151595e-06;1.0449554474643838;10.00079052595526;0.8334276186281618;0.015560101875097269;0.01555953421928158;0.7177603847846197;-0.013405001160243782;0.7179886781256095
74.35384;1.0446253402875627;0.8332225837947288;0.7977086122903295;6.261559878178731e-06;5.951000903678221e-06;1.044954033485504;10.000776225678479;0.8334291292021093;0.015560112530241641;0.01555959285360986;0.71776146565507;-0.013405001170612321;0.7179889127488044
74.36384;1.0446267221191727;0.8332204337063024;0.7977087933920949;6.2621945813631185e-06;5.951439041306624e-06;1.0449525747899544;10.000761230808349;0.833430594371843;0.015560123787183858;0.015559653186751173;0.7177625511526223;-0.013405001194048331;0.7179890865920763
74.37384;1.0446280240050998;0.8332183710314245;0.7977089658200306;6.262807760190249e-06;5.951889008739186e-06;1.0449510633934656;10.000745572080548;0.8334320134162198;0.01556013564025766;0.015559715158623436;0.7177636364221385;-0.013405001230699537;0.7179891957977793
74.38384;1.0446292391767655;0.8332163879265435;0.7977091309644085;6.263398767304105e-06;5.952350026782044e-06;1.044949489530482;10.000729285263343;0.8334333846921023;0.015560148092525932;0.015559778687492526;0.717764715612446;-0.013405001281201286;0.7179892373972765
74.39384;1.0446303592430652;0.8332144759017456;0.7977092907544991;6.263966551605119e-06;5.952821190339843e-06;1.044947842689825;10.000712402758092;0.8334347059122621;0.015560161159153697;0.015559843653051261;0.7177657826370558;-0.013405001346565871;0.7179892101556755
74.40384;1.044631374865376;0.8332126264583142;0.7977094479424274;6.26450992768815e-06;5.953301576420523e-06;1.0449461138005731;10.000694953998947;0.8334359745757101;0.015560174871379734;0.01555990990190574;0.7177668318196349;-0.013405001427766444;0.717989114369886
74.41384;1.0446322768774452;0.833210831268269;0.7977096059432461;6.265027708589051e-06;5.953790348663148e-06;1.0449442969839948;10.000676970972519;0.8334371881946029;0.01556018928101821;0.015559977266825734;0.7177678578866848;-0.013405001525297632;0.7179889508147073
74.42384;1.0446330571788585;0.8332090821581366;0.797709768184018;6.265518556741058e-06;5.954286770829481e-06;1.0449423895477907;10.000658485984657;0.83343834390562;0.015560204463479327;0.015560045586957033;0.7177688556362788;-0.013405001638988907;0.7179887197327595
74.43384;1.0446337088958606;0.8332073715879734;0.7977099381030929;6.265980792693602e-06;5.954790131241635e-06;1.044940391517504;10.000639522284258;0.8334394381715847;0.015560220504040642;0.015560114717103581;0.7177698204554234;-0.01340500176800314;0.717988421348705
74.44384;1.044634226070572;0.8332056933556936;0.7977101193724174;6.266412623416072e-06;5.955299605464859e-06;1.0449383050385608;10.000620090055657;0.8334404673988395;0.015560237470552091;0.015560184534848162;0.7177707495129558;-0.013405001911025477;0.7179880572767923
74.45384;1.0446346040864098;0.8332040427122575;0.7977103155881905;6.266812569255853e-06;5.955814097961611e-06;1.0449361335082987;10.000600192672719;0.8334414287223476;0.015560255403863665;0.015560254941135927;0.7177716419563734;-0.013405002066509243;0.7179876304429318
74.46384;1.0446348411028537;0.8332024159893612;0.7977105293448306;6.267179378169885e-06;5.9563323141328945e-06;1.0449338815324671;10.000579842610174;0.833442319919123;0.015560274331347247;0.015560325840242337;0.7177724976854077;-0.013405002232574454;0.7179871439462597
74.47384;1.0446349388003853;0.8332008100286181;0.7977107611865654;6.267511546550537e-06;5.956853022833358e-06;1.0449315554004495;10.00055907760495;0.8334431387860937;0.015560294272436897;0.015560397128310272;0.7177733162508722;-0.01340500240670466;0.7179866011416843
74.48384;1.0446349014993588;0.8331992216753767;0.7977110092389396;6.267807131266174e-06;5.957375126503123e-06;1.04492916293545;10.000537962355297;0.8334438828911525;0.015560315226191914;0.015560468716762013;0.7177740970261777;-0.013405002585878248;0.7179860066055835
74.49384;1.0446347347964093;0.8331976473380907;0.7977112696869814;6.268063953600971e-06;5.957897599500371e-06;1.0449267130047841;10.00051657562083;0.8334445499771139;0.015560337163495563;0.015560540555987623;0.7177748399957867;-0.013405002767176837;0.7179853662429105
74.50384;1.044634444494187;0.8331960826640753;0.7977115376602013;6.268280001800731e-06;5.958419511983383e-06;1.0449242152893183;10.00049499629637;0.8334451385497462;0.015560360026809165;0.015560612622283096;0.7177755458561164;-0.013405002948313437;0.7179846865772526
74.51384;1.044634035835913;0.8331945230866014;0.7977118079268615;6.268453771440713e-06;5.958939953198707e-06;1.0449216802869559;10.000473298090641;0.833445647681648;0.015560383726827352;0.015560684890799469;0.7177762150683953;-0.013405003127680455;0.7179839741535453
74.52384;1.0446335134690348;0.8331929647547528;0.7977120753073847;6.268584133284546e-06;5.959457743621189e-06;1.0449191190911775;10.000451551784524;0.8334460758277412;0.015560408146403904;0.015560757329915985;0.7177768468155546;-0.013405003304048865;0.7179832353472501
74.53384;1.0446328823459348;0.8331914048067414;0.7977123353948826;6.268669899676351e-06;5.9599711921444185e-06;1.0449165424449176;10.000429831416614;0.8334464200359417;0.015560433156713746;0.01556082990904257;0.7177774388122286;-0.013405003476445708;0.7179824767835185
74.54384;1.0446321486228396;0.8331898416063526;0.7977125852006391;6.268709580414727e-06;5.960478083408135e-06;1.0449139595865662;10.00040821827408;0.83344667614119;0.015560458635845148;0.015560902598981267;0.7177779878652559;-0.013405003644350533;0.7179817056240306
74.55384;1.0446313194790269;0.8331882749427998;0.7977128231888767;6.2687014649240935e-06;5.960976056190927e-06;1.0449113781810768;10.0003867956278;0.8334468390787017;0.015560484479579285;0.015560975367716725;0.7177784905460108;-0.013405003807736725;0.7179809282934414
74.56384;1.0446304020258903;0.8331867052105822;0.7977130493548112;6.268644035402054e-06;5.961463293365882e-06;1.044908804702929;10.000365640540839;0.8334469035076181;0.015560510594396212;0.015561048178226887;0.7177789435657901;-0.013405003966728175;0.7179801490164591
74.57384;1.0446294023765794;0.8331851322991152;0.7977132653049791;6.268536436201062e-06;5.9619387135229655e-06;1.0449062437172456;10.000344825149318;0.8334468651336773;0.015560536879245076;0.015561120980502736;0.7177793438388897;-0.01340500412125897;0.7179793705877832
74.58384;1.0446283259378255;0.833183555579338;0.797713473895987;6.268378629662803e-06;5.962401460490608e-06;1.0449036971384562;10.000324424833238;0.83344672176995;0.015560563223028075;0.015561193700769659;0.7177796884193206;-0.013405004271058858;0.7179785962769757
74.59384;1.0446271785445533;0.833181974524766;0.7977136787059983;6.2681713122075354e-06;5.962850522531278e-06;1.0449011646070017;10.000304522026392;0.8334464733910971;0.015560589526662737;0.0155612662501023;0.7177799747860308;-0.013405004415828954;0.7179778305247733
74.60384;1.044625966624572;0.8331803888171152;0.7977138834529519;6.267915705947488e-06;5.963284781997626e-06;1.044898644315566;10.000285202478622;0.8334461215363714;0.015560615716884944;0.015561338550713608;0.7177802016736127;-0.01340500455543609;0.7179770782827444
74.61384;1.0446246961215067;0.8331787983421264;0.7977140911278466;6.267613274231528e-06;5.9637032783733065e-06;1.0448961336286429;10.000266549987193;0.8334456689658141;0.01556064173870761;0.015561410543516127;0.717780369753594;-0.013405004690101576;0.7179763439078976
74.62384;1.0446233722599099;0.8331772033926732;0.7977143029176125;6.267265622930638e-06;5.9641055114824754e-06;1.0448936287674973;10.000248641719525;0.8334451197242075;0.015560667556665556;0.015561482171438558;0.717780481470674;-0.013405004820371257;0.7179756303369306
74.63384;1.0446220007422853;0.8331756044420109;0.7977145178450231;6.266874587870344e-06;5.964491487251989e-06;1.0448911240070824;10.000231538358094;0.8334444788647621;0.015560693166632234;0.01556155336928012;0.7177805400175974;-0.013405004946681176;0.7179749390056775
74.64384;1.044620587797424;0.83317400178931;0.7977147336124625;6.266442199481394e-06;5.964861448976078e-06;1.044888611717299;10.000215273095819;0.8334437519065631;0.015560718597286964;0.015561624058341186;0.7177805479662529;-0.013405005068921949;0.717974270540193
74.65384;1.0446191387085553;0.8331723949214662;0.797714947657954;6.265970511798413e-06;5.965215548389449e-06;1.0448860831821905;10.000199854123844;0.8334429444306574;0.015560743902437505;0.015561694130344023;0.7177805066480482;-0.013405005186434393;0.7179736256993378
74.66384;1.0446176579225903;0.8331707811755027;0.7977151575501596;6.265461499288123e-06;5.965553692267123e-06;1.044883529826039;10.000185283180226;0.8334420615762856;0.015560769152626438;0.015561763437831048;0.7177804166880402;-0.013405005298142552;0.7179730054163612
74.67384;1.04461615040715;0.8331691552840044;0.7977153609263739;6.264917148981875e-06;5.965875844994716e-06;1.0448809442548082;10.000171569674194;0.8334411074833961;0.015560794425326461;0.015561831811686829;0.7177802784833313;-0.013405005402441713;0.7179724096786297
74.68384;1.044614621514185;0.8331675110715289;0.7977155555052647;6.264339757082498e-06;5.966182540411706e-06;1.0448783199329323;10.000158724740048;0.8334400848908428;0.015560819788188565;0.015561899096289968;0.7177800925057161;-0.013405005497128987;0.7179718369376418
74.69384;1.0446130762792825;0.833165844097402;0.7977157393594841;6.263732096817667e-06;5.966474844804176e-06;1.0448756499704823;10.000146747802084;0.8334389949241212;0.015560845280934614;0.015561965170485146;0.7177798605164988;-0.013405005579783314;0.717971285028526
74.70384;1.0446115198455996;0.8331641528581385;0.7977159113648647;6.263097137256216e-06;5.966753998685752e-06;1.0448729266592789;10.000135620800473;0.8334378373725188;0.015560870907432207;0.015562029942336329;0.717779586824951;-0.013405005648292865;0.7179707523277488
74.71384;1.044609957726745;0.8331624378253718;0.797716071683212;6.262437602038977e-06;5.967021317892239e-06;1.0448701419537658;10.000125310269611;0.8334366117354034;0.015560896637753025;0.015562093345397692;0.7177792782590745;-0.013405005701003815;0.717970237872984
74.72384;1.0446083944980682;0.8331607001315241;0.7977162221152204;6.261755730646472e-06;5.967278033719886e-06;1.0448672881043632;10.000115769883372;0.8334353185130342;0.015560922413005343;0.015562155352207023;0.717778943161714;-0.013405005736639698;0.7179697408294927
74.73384;1.0446068322632562;0.833158941575879;0.7977163660077713;6.261053299675202e-06;5.967525045898145e-06;1.0448643584689594;10.000106940429687;0.8334339595747606;0.015560948150104288;0.015562215976971588;0.7177785901242842;-0.013405005754426356;0.7179692602681209
74.74384;1.0446052704513353;0.8331571657033217;0.7977165073583222;6.260331983138721e-06;5.967763052784169e-06;1.0448613483353408;10.000098754216046;0.8334325375672749;0.015560973751387402;0.01556227525579517;0.7177782272215387;-0.013405005754318145;0.7179687952565013
74.75384;1.0446037060701003;0.8331553784212934;0.7977166499613499;6.259593810829784e-06;5.967992854992994e-06;1.04485825452443;10.000091142497592;0.8334310556716209;0.0155609991107797;0.015562333233648279;0.7177778620353242;-0.013405005737008696;0.7179683448160448
74.76384;1.0446021337309566;0.8331535873205251;0.797716797613237;6.258841239664878e-06;5.968215340730428e-06;1.0448550742304337;10.000084039701074;0.8334295181185316;0.015561024097146638;0.01556238996340298;0.7177775015536553;-0.013405005703943753;0.717967907825854
74.77384;1.0446005459584045;0.8331518002661314;0.797716954347806;6.258077053349039e-06;5.9684312876471704e-06;1.0448518044267106;10.000077391115871;0.8334279305666675;0.01556104853979367;0.015562445500189927;0.71777715167355;-0.013405005657441613;0.7179674831430789
74.78384;1.044598933819034;0.833150023672443;0.7977171238579864;6.25730449949822e-06;5.968641350157352e-06;1.0448484410534151;10.00007116276842;0.8334262999149743;0.015561072260785314;0.015562499899369399;0.7177768170887138;-0.013405005600537494;0.7179670696813573
74.79384;1.044597287416137;0.8331482616147561;0.7977173091797874;6.2565271942877146e-06;5.9688461909486375e-06;1.0448449778801854;10.000065345708062;0.8334246341755049;0.015561095125811827;0.015562553217420904;0.7177765017608354;-0.013405005536480497;0.7179666661012976
74.80384;1.04459559640803;0.8331465174028387;0.7977175132013951;6.255748521584711e-06;5.969046414535799e-06;1.0448414069158252;10.00005996111916;0.8334229423617489;0.015561117053100815;0.015562605504649635;0.7177762096166037;-0.013405005468193936;0.7179662706940457
74.81384;1.044593851212558;0.8331447956443248;0.7977177391065188;6.254971271882598e-06;5.969242221515192e-06;1.0448377205557082;10.000055060837722;0.8334212336367203;0.01556113798565632;0.015562656802996245;0.7177759446882405;-0.013405005398053695;0.7179658818164313
74.82384;1.0445920439121392;0.8331431017196468;0.7977179901910063;6.254197791082519e-06;5.9694332298289955e-06;1.0448339130249025;10.000050712719997;0.8334195162441046;0.015561157870713665;0.015562707144124659;0.7177757102499521;-0.013405005328098995;0.7179654979190115
74.83384;1.0445901678747975;0.8331414402241819;0.7977182693253847;6.253429966476856e-06;5.969618641537709e-06;1.0448299801541927;10.0000469925083;0.8334177972181562;0.015561176657402863;0.015562756538373211;0.7177755080609131;-0.013405005260356906;0.7179651170013558
74.84384;1.0445882175591057;0.8331398148895728;0.797718578705448;6.252668956443436e-06;5.969797388053059e-06;1.0448259195469127;10.000043994364582;0.8334160830021197;0.015561194296357186;0.01556280498077421;0.7177753389502626;-0.013405005196805982;0.7179647365773754
74.85384;1.0445861892530475;0.8331382289940015;0.7977189205411249;6.25191525597537e-06;5.969968184604044e-06;1.0448217316756188;10.00004183292935;0.8334143801616103;0.015561210737876344;0.015562852463847967;0.717775204333805;-0.013405005138885182;0.7179643541021034
74.86384;1.0445840818135017;0.8331366855505286;0.7977192980624045;6.2511689891990515e-06;5.970129724741077e-06;1.0448174200560043;10.000040622036384;0.833412695383096;0.015561225933702579;0.015562898963386572;0.7177751069776875;-0.013405005087182564;0.7179639670985783
74.87384;1.04458189692639;0.8331351878372955;0.7977197157032803;6.250430006868933e-06;5.970281026521534e-06;1.0448129902511094;10.000040449347535;0.8334110351057501;0.015561239848415115;0.015562944428755592;0.7177750499749386;-0.013405005041937082;0.7179635726970371
74.88384;1.0445796385691937;0.83313373954424;0.797720178651776;6.2496980144133346e-06;5.97042173408404e-06;1.0448084486609888;10.000041367386137;0.8334094051106392;0.015561252480276075;0.01556298879957581;0.7177750349509368;-0.013405005003710316;0.7179631667167136
74.89384;1.0445773116239163;0.8331323442699372;0.7977206920804539;6.248972858159749e-06;5.9705520545483615e-06;1.0448038016289904;10.000043399361829;0.8334078099712068;0.015561263866248601;0.015563032012126825;0.7177750611671223;-0.013405004973242589;0.7179627433889016
74.90384;1.044574920497462;0.8331310051262909;0.7977212598026676;6.248254671398974e-06;5.97067230757751e-06;1.0447990556305247;10.000046550307982;0.8334062522843787;0.01556127405589256;0.01556307399909946;0.7177751257217203;-0.013405004950913757;0.7179622965402721
74.91384;1.0445724689214644;0.8331297245500372;0.7977218831635856;6.2475438345649814e-06;5.970782504135167e-06;1.0447942179485532;10.0000508187626;0.8334047319440999;0.01556128307824692;0.01556311470728711;0.7177752241653131;-0.013405004936842282;0.7179618210469042
74.92384;1.0445699606856234;0.8331285041124834;0.7977225612152301;6.246840992195886e-06;5.970882166765501e-06;1.04478929662;10.00005620363627;0.8334032465939089;0.01556129093674212;0.015563154109187493;0.7177753513743053;-0.01340500493142736;0.7179613130383073
74.93384;1.044567399675865;0.8331273443399685;0.7977232915764411;6.246147095721212e-06;5.970970491992581e-06;1.0447843004602657;10.000062708818731;0.8334017934176752;0.015561297633093446;0.015563192203668237;0.717775502399417;-0.013405004935406542;0.7179607694078897
74.94384;1.044564789529267;0.8331262448069777;0.7977240712163869;6.24546324564185e-06;5.9710470442314315e-06;1.0447792399403173;10.000070346158356;0.8334003705961778;0.015561303183554061;0.015563229029743792;0.7177756727742591;-0.013405004949510937;0.7179601878446558
74.95384;1.0445621345779408;0.8331252044162164;0.797724897169648;6.244790421689886e-06;5.9711124256860916e-06;1.0447741278426679;10.000079128778479;0.8333989772248047;0.015561307618232292;0.015563264673869565;0.7177758584629903;-0.013405004974432961;0.7179595670776558
74.96384;1.04455944148642;0.8331242210847282;0.797725766826122;6.2441292302423205e-06;5.971168012132585e-06;1.044768977984005;10.000089067089341;0.8333976124980306;0.015561310982805263;0.015563299242249064;0.717776055969285;-0.013405005011149135;0.7179589067359977
74.97384;1.0445567194669831;0.8331232909410522;0.7977266776124263;6.243479699346147e-06;5.971215172388168e-06;1.0447638020919825;10.000100181219075;0.8333962754531562;0.015561313336011883;0.01556333281468541;0.7177762629738269;-0.013405005061155858;0.7179582070517422
74.98384;1.0445539787347264;0.8331224079425357;0.7977276266051577;6.24284134259384e-06;5.971255064601847e-06;1.0447586079397282;10.000112510051258;0.8333949652191938;0.015561314737191086;0.015563365417452811;0.717776479039007;-0.013405005126280112;0.7179574686640692
74.99384;1.0445512289624752;0.8331215638181043;0.7977286103259397;6.242213521034348e-06;5.971288951004338e-06;1.0447534004442047;10.000126102748112;0.8333936812859022;0.015561315235242037;0.015563397032055119;0.7177767051922349;-0.0134050052081594;0.7179566926824209
75.00384;1.0445484788892496;0.8331207480280827;0.797729624628899;6.24159576087307e-06;5.97131823413355e-06;1.0447481838011272;10.000141008253703;0.8333924237669991;0.015561314866748747;0.015563427618204832;0.7177769426839323;-0.013405005307829886;0.7179558808082344
75.01384;1.044545736870761;0.8331199482543946;0.7977306648115268;6.240987819827744e-06;5.971344027578645e-06;1.0447429634784804;10.000157266603072;0.8333911937086177;0.015561313672842641;0.015563457129071003;0.7177771923282935;-0.01340500542577928;0.7179550349985608
75.02384;1.0445430109716185;0.833119151842333;0.7977317257359898;6.240389612378653e-06;5.971366859890039e-06;1.0447377480007844;10.000174895843974;0.8333899930954282;0.015561311724237593;0.015563485524780478;0.7177774547146026;-0.013405005562375933;0.7179541570677805
75.03384;1.0445403073042532;0.8331183476452066;0.7977328020197213;6.239801224863227e-06;5.971386862792363e-06;1.044732549298039;10.000193888284112;0.8333888240700931;0.015561309123076813;0.015563512779202428;0.717777730948038;-0.013405005718108466;0.7179532486651462
75.04384;1.0445376287518906;0.8331175266705318;0.7977338888313348;6.23922299875463e-06;5.971404042891659e-06;1.0447273810911537;10.000214221177295;0.8333876878083759;0.015561305984510478;0.015563538867989874;0.7177780233806419;-0.013405005893278876;0.7179523113355359
75.05384;1.0445349762977034;0.8331166811754819;0.7977349824530011;6.2386553138330375e-06;5.971418219230614e-06;1.0447222569137753;10.000235863812417;0.8333865842274903;0.015561302435398772;0.015563563753260857;0.7177783357388651;-0.013405006087480412;0.7179513465510563
75.06384;1.0445323508451507;0.8331158041971671;0.7977360799676766;6.238098133591873e-06;5.971428727728798e-06;1.044717189669061;10.000258770013732;0.8333855129471013;0.01556129863081176;0.015563587377164597;0.7177786724387596;-0.013405006299553544;0.7179503556007812
75.07384;1.0445297537260665;0.8331148901276885;0.7977371791754713;6.237550921860313e-06;5.971434257294457e-06;1.0447121928946115;10.00028286354858;0.8333844740730277;0.015561294756540804;0.015563609660681597;0.7177790371483711;-0.01340500652804323;0.7179493395734098
75.08384;1.0445271868667778;0.8331139350163892;0.7977382788847318;6.237013036224234e-06;5.97143289526166e-06;1.0447072818835306;10.000308036449404;0.8333834674651645;0.015561291016923592;0.015563630512804382;0.7177794317899329;-0.013405006771379213;0.7179482998517
75.09384;1.044524652681919;0.8331129360683261;0.7977393789670268;6.236484113467031e-06;5.971422245701139e-06;1.0447024729564034;10.000334170413199;0.8333824914786742;0.015561287611563052;0.015563649853717972;0.7177798569946082;-0.013405007027651938;0.7179472387804406
75.10384;1.0445221532408924;0.8331118905872136;0.7977404805722808;6.235964254425406e-06;5.971399631614538e-06;1.0446977814627119;10.000361157455822;0.8333815425431852;0.015561284706971464;0.015563667638945216;0.7177803130866149;-0.013405007294455618;0.7179461598919402
75.11384;1.0445196895394337;0.8331107954830348;0.7977415864973205;6.235454163554974e-06;5.971362445859962e-06;1.044693220067868;10.000388893280414;0.8333806156795616;0.015561282435748022;0.015563683861012659;0.7177808007392543;-0.013405007568956613;0.7179450672583226
75.12384;1.0445172613630247;0.8331096482600047;0.7977427010570457;6.234955097047236e-06;5.9713084763108236e-06;1.0446887984226696;10.000417256848069;0.8333797058184427;0.015561280911877253;0.015563698520548478;0.7177813214257861;-0.01340500784829724;0.7179439646947614
75.13384;1.0445148675474;0.8331084482673796;0.7977438294132723;6.234468336959951e-06;5.971235899008222e-06;1.0446845241952865;10.000446100215392;0.8333788096183323;0.015561280225505422;0.015563711598179692;0.7177818775151118;-0.013405008130188047;0.7179428558730523
75.14384;1.0445125064081895;0.833107196733898;0.7977449768625988;6.233994587048519e-06;5.971143185946444e-06;1.0446804040601274;10.000475249808225;0.8333779266296658;0.0155612804292232;0.015563723056938004;0.7177824714281227;-0.013405008413117932;0.7179417443831111
75.15384;1.0445101763297582;0.8331058959268696;0.797746148286071;6.233533991780321e-06;5.9710293725899825e-06;1.0446764437555136;10.000504517107679;0.8333770588845507;0.015561281536308272;0.015563732856856543;0.7177831041632707;-0.013405008696015283;0.7179406334190602
75.16384;1.044507876561132;0.8331045485001123;0.7977473476353747;6.233086575474028e-06;5.9708943805192086e-06;1.0446726477594892;10.00053371415238;0.8333762092319329;0.015561283531438938;0.015563740954925059;0.7177837745793619;-0.013405008977722604;0.7179395262368744
75.17384;1.0445056071843228;0.833103157194532;0.7977485774199811;6.232652287883815e-06;5.970738864067479e-06;1.044669019382117;10.000562660880139;0.8333753798085558;0.015561286386667367;0.015563747295260496;0.7177844798590896;-0.013405009256788883;0.7179384265627106
75.18384;1.0445033679806173;0.8331017248796211;0.7977498382029343;6.232230614910891e-06;5.9705636521629775e-06;1.0446655607985882;10.00059118713936;0.8333745720685438;0.015561290069714115;0.015563751804724689;0.717785216443777;-0.013405009531957472;0.7179373383523432
75.19384;1.0445011581548023;0.8331002553695434;0.7977511287085851;6.231820397008813e-06;5.970369251484273e-06;1.0446622723282692;10.000619138892931;0.8333737875055932;0.015561294543403105;0.015563754392368657;0.7177859808141924;-0.013405009802777798;0.7179362659948112
75.20384;1.0444989775064955;0.8330987546194947;0.7977524468075774;6.2314200976623625e-06;5.970155739118239e-06;1.0446591520543225;10.000646379430052;0.8333730275080532;0.015561299764462877;0.015563754948500277;0.7177867700548394;-0.013405010069404538;0.7179352146056374
75.21384;1.0444968270022996;0.8330972312334537;0.7977537901043195;6.23102823702818e-06;5.969922944889165e-06;1.0446561962188101;10.000672780441171;0.8333722931996186;0.015561305683192849;0.015563753352584182;0.717787582896302;-0.01340501033195873;0.7179341893392768
75.22384;1.0444947080513107;0.8330956954981463;0.7977551556869225;6.2306435454020255e-06;5.9696706979279344e-06;1.0446533994846057;10.000698221390504;0.833371586077629;0.015561312246615087;0.015563749484166013;0.7177884207151878;-0.013405010590290525;0.7179331941979857
75.23384;1.044492621855108;0.8330941573693061;0.7977565400328377;6.230264780424135e-06;5.969399142618804e-06;1.0446507552933126;10.000722605865265;0.8333709083858868;0.015561319406366628;0.015563743232254106;0.7177892866081614;-0.01340501084410766;0.7179322313927017
75.24384;1.044490569292711;0.8330926248012881;0.7977579389344136;6.229890616665458e-06;5.969108978420689e-06;1.0446482563328592;10.0007458749879;0.8333702629164471;0.015561327117494056;0.015563734519147884;0.7177901833375544;-0.01340501109308526;0.7179313014481985
75.25384;1.0444885506061123;0.8330911027578002;0.7977593471561597;6.2295196474251225e-06;5.96880144771425e-06;1.0446458943937609;10.000767998069277;0.8333696533513323;0.015561335322621292;0.015563723319247292;0.7177911128307404;-0.013405011336838952;0.7179304037270338
75.26384;1.044486564628677;0.8330895925954567;0.7977607587107786;6.229150325702592e-06;5.968478257877249e-06;1.0446436602335856;10.000788948192707;0.8333690847201237;0.015561343946689201;0.015563709646131562;0.7177920769401571;-0.013405011575002235;0.7179295373168616
75.27384;1.0444846083566721;0.8330880922499164;0.7977621680039902;6.228781047195169e-06;5.968141548895497e-06;1.044641544117303;10.000808689665558;0.8333685626377432;0.015561352914902763;0.015563693527490235;0.7177930776557323;-0.013405011807548804;0.7179287018467828
75.28384;1.0444826775951135;0.8330865973657082;0.7977635712232296;6.228410439646664e-06;5.967793833832069e-06;1.0446395361070286;10.000827186556004;0.8333680920092389;0.015561362172212328;0.015563674986208486;0.7177941172185806;-0.013405012034986426;0.7179278972110239
75.29384;1.0444807684135287;0.8330851025976159;0.7977649672370302;6.228037413195509e-06;5.967437834792788e-06;1.0446376261699577;10.000844418712376;0.8333676762964712;0.015561371698026061;0.01556365402969354;0.7177951989023275;-0.013405012258099197;0.7179271224153481
75.30384;1.044478877819366;0.8330836026262014;0.7977663575106296;6.227660890043496e-06;5.967076144787541e-06;1.044635805126466;10.00086039008754;0.8333673177932421;0.015561381521495084;0.015563630650494736;0.7177963274156203;-0.013405012477573258;0.7179263749571978
75.31384;1.0444770028748651;0.8330820925615184;0.7977677450506108;6.227279728999833e-06;5.966710922087413e-06;1.0446340655247799;10.00087512174171;0.8333670187464619;0.015561391720136137;0.015563604837300328;0.7177975082372888;-0.013405012693934496;0.717925651202239
75.32384;1.0444751402880308;0.8330805677402553;0.7977691329918458;6.226892938597813e-06;5.9663438388193925e-06;1.044632401952925;10.00088864048809;0.8333667816217831;0.015561402390804321;0.015563576584581098;0.7177987466017189;-0.013405012907635436;0.7179249471857756
75.33384;1.0444732870347213;0.8330790242151777;0.7977705242586303;6.22649997881811e-06;5.9659761559928735e-06;1.0446308110675078;10.000900974528564;0.8333666082826674;0.015561413611446967;0.015563545888667976;0.7178000466830567;-0.013405013118989475;0.7179242593120048
75.34384;1.0444714403565558;0.8330774599478542;0.797771922410479;6.226101056490259e-06;5.965608840414254e-06;1.044629290511767;10.0009121480916;0.8333664998320703;0.015561425428177766;0.015563512746164078;0.717801411138444;-0.01340501332820163;0.7179235845930848
75.35384;1.0444695975761595;0.8330758751359837;0.7977733317403662;6.225697133343394e-06;5.965242706057283e-06;1.0446278381299001;10.000922175273576;0.8333664568263988;0.015561437881003719;0.01556347716756818;0.7178028412526065;-0.013405013535689427;0.7179229202147088
75.36384;1.044467757057047;0.8330742716889936;0.7977747562748144;6.225289436969578e-06;5.964878487143959e-06;1.0446264530033502;10.000931060134457;0.8333664787755003;0.015561451038188378;0.015563439189369433;0.7178043373226047;-0.013405013742222038;0.7179222629486449
75.37384;1.0444659193966046;0.8330726524954298;0.7977761991345319;6.224878819643157e-06;5.964516814395768e-06;1.0446251359523284;10.000938795646473;0.833366563976796;0.015561465013247231;0.015563398868569634;0.7178058986966607;-0.013405013948618833;0.7179216090906889
75.38384;1.0444640871232134;0.8330710205910199;0.7977776624327225;6.2244656307066825e-06;5.96415803914605e-06;1.0446238886161057;10.000945363584185;0.8333667107543016;0.01556147996226796;0.015563356260685529;0.7178075238040129;-0.013405014155276604;0.7179209545334382
75.39384;1.044462263708561;0.8330693788881304;0.79777914749948;6.2240499993085324e-06;5.963801863931859e-06;1.0446227129665626;10.00095074760736;0.8333669190585862;0.015561496058097181;0.015563311411982469;0.7178092105289141;-0.013405014361893406;0.7179202950200629
75.40384;1.044460453544277;0.833067730618933;0.797780656115745;6.2236318880286175e-06;5.9634470007799e-06;1.0446216114273965;10.00095494813971;0.8333671907826506;0.015561513457688924;0.015563264387211163;0.717810956376639;-0.013405014567632559;0.7179196272813024
75.41384;1.0444586623103551;0.8330660799916136;0.7977821918591194;6.223211009956748e-06;5.963091448158606e-06;1.0446205872673102;10.00095797776909;0.8333675288977205;0.015561532289575375;0.015563215292080719;0.7178127582513333;-0.013405014771429209;0.7179189499209933
75.42384;1.0444568968234442;0.8330644324845338;0.7977837599726801;6.222786859119439e-06;5.962733402242479e-06;1.0446196451479557;10.000959843808277;0.8333679369550926;0.015561552656912097;0.015563164251801648;0.7178146125026907;-0.013405014972095801;0.7179182627446927
75.43384;1.044455164610215;0.833062794011707;0.797785366489773;6.22235877686669e-06;5.962371721674861e-06;1.0446187910612474;10.000960540458559;0.8333684194079342;0.015561574642058217;0.015563111381103707;0.7178165154233558;-0.01340501516826016;0.7179175659729372
75.44384;1.044453473925742;0.8330611697565997;0.7977870177026255;6.221926225041661e-06;5.962005641917212e-06;1.044618031948672;10.000960054298519;0.8333689819467519;0.01556159830411179;0.015563056785089372;0.7178184635750539;-0.013405015358211323;0.7179168606007651
75.45384;1.0444518340708933;0.8330595640852207;0.7977887195645057;6.2214892616805244e-06;5.961634591000352e-06;1.0446173756505037;10.000958372244982;0.8333696311482088;0.015561623659263333;0.015563000564587983;0.7178204537460744;-0.01340501553989147;0.7179161484761507
75.46384;1.0444502546871264;0.8330579810413596;0.7977904763911482;6.221048844541251e-06;5.961258299906108e-06;1.0446168306175452;10.000955486094327;0.8333703731160647;0.015561650664968606;0.015562942805149887;0.7178224831124815;-0.01340501571127771;0.7179154315261379
75.47384;1.0444487442181427;0.8330564243457953;0.7977922896830888;6.220606759618761e-06;5.960876968920833e-06;1.0446164048617517;10.00095139160539;0.8333712120415575;0.015561679236444827;0.015562883572133576;0.7178245494802283;-0.013405015870917336;0.7179147110781816
75.48384;1.0444473093063644;0.8330548969417964;0.7977941584130156;6.220165174811693e-06;5.960491410634871e-06;1.0446161045277544;10.000946086742854;0.8333721501521745;0.015561709271315843;0.015562822921475013;0.7178266510621325;-0.013405016018086354;0.7179139871345055
75.49384;1.044445955314682;0.8330534007003565;0.7977960799625164;6.219726023760597e-06;5.960102926197424e-06;1.044615933197949;10.000939578183981;0.833373188656172;0.015561740647684891;0.015562760909619965;0.7178287861774185;-0.01340501615241492;0.7179132579719079
75.50384;1.0444446865887642;0.8330519365042239;0.797798050517767;6.2192906354683075e-06;5.959713093854763e-06;1.0446158928754956;10.000931889178645;0.8333743281446564;0.015561773205723668;0.015562697590442487;0.7178309529588767;-0.01340501627331961;0.717912520851761
75.51384;1.0444435062534043;0.833050504703905;0.797800065066688;6.218859781761233e-06;5.959323864899087e-06;1.0446159854694228;10.000923057978547;0.8333755682555285;0.015561806743127812;0.015562633011769057;0.7178331486488734;-0.013405016379676943;0.7179117727981119
75.52384;1.0444424170012638;0.8330491056907668;0.797802116987473;6.21843386829652e-06;5.958937761133397e-06;1.044616213010625;10.000913130681955;0.8333769075912733;0.015561841036174792;0.015562567227027752;0.7178353690958553;-0.01340501646991687;0.717911010834521
75.53384;1.044441422445999;0.8330477398047782;0.7978041980562925;6.218012961000822e-06;5.958557824989147e-06;1.044616577076634;10.00090215485471;0.8333783442584184;0.015561875869064679;0.015562500305643235;0.717837609197917;-0.013405016542339152;0.717910232352466
75.54384;1.0444405267363217;0.8330464064467668;0.7978062999878596;6.217596708919113e-06;5.958187340952817e-06;1.044617078470739;10.000890177100478;0.8333798765011698;0.015561911053266124;0.015562432320095472;0.7178398638829597;-0.0134050165954152;0.7179094349768896
75.55384;1.044439733110776;0.8330451034536382;0.7978084161487076;6.2171844426823025e-06;5.957829548306973e-06;1.0446177168986923;10.000877247185594;0.8333815029753465;0.015561946436233511;0.015562363325403278;0.717842128793524;-0.013405016628016185;0.7179086156586432
75.56384;1.0444390433597908;0.8330438277304616;0.7978105413616398;6.21677540357612e-06;5.957487502421242e-06;1.044618490427754;10.000863426850898;0.8333832224299527;0.015561981899132606;0.01556229335975047;0.7178444003681411;-0.013405016639379708;0.7179077707643767
75.57384;1.0444384580268207;0.8330425762977615;0.7978126702640436;6.216368913780122e-06;5.957163989443308e-06;1.0446193955940921;10.000848795193438;0.8333850330799042;0.0155620173455332;0.01556222245972527;0.7178466754502788;-0.0134050166287681;0.7179068974118208
75.58384;1.0444379769600551;0.8330413458261791;0.7978147964723962;6.215964563588848e-06;5.956861224163853e-06;1.0446204285704193;10.0008334486107;0.8333869329105422;0.015562052688855703;0.015562150667322706;0.7178489508151749;-0.01340501659519757;0.7179059944958478
75.59384;1.0444375993185322;0.8330401314605405;0.7978169132855968;6.21556223480686e-06;5.956580412009235e-06;1.044621586563312;10.000817498761208;0.833388921120094;0.01556208784148173;0.015562078027761312;0.71785122307036;-0.013405016537535496;0.7179050631619609
75.60384;1.0444373225268555;0.8330389272367028;0.7978190144602515;6.215161865205091e-06;5.956321716662822e-06;1.044622868273282;10.000801065812077;0.8333909986551769;0.015562122715585006;0.015562004578684877;0.7178534888744321;-0.0134050164547291;0.7179041069473274
75.61384;1.0444371420925678;0.8330377272853813;0.7978210943616721;6.214763441095172e-06;5.956084783028889e-06;1.0446242727641804;10.000784268488077;0.8333931668528876;0.01556215724604879;0.015561930328615374;0.7178557451710386;-0.013405016345649405;0.7179031310649243
75.62384;1.0444370534298384;0.8330365261055457;0.7978231481987823;6.214367182055356e-06;5.955869224738146e-06;1.044625798158197;10.00076722059448;0.8333954263136304;0.01556219141513493;0.015561855247082569;0.7178579894332985;-0.01340501620860646;0.7179021410476069
75.63384;1.04443705437026;0.8330353187425921;0.7978251722724409;6.213973471160419e-06;5.955674598979235e-06;1.0446274422726067;10.000750037596385;0.8333977776989892;0.015562225247702554;0.015561779279842754;0.7178602199142808;-0.01340501604125791;0.7179011419015544
75.64384;1.0444371460716375;0.833034101774338;0.7978271634474581;6.213582687144944e-06;5.9555001072205035e-06;1.0446292041391674;10.000732841979444;0.833400223073706;0.015562258774552485;0.015561702370895375;0.7178624355443975;-0.013405015841131254;0.7179001377464929
75.65384;1.0444373316864228;0.8330328742146789;0.797829118219563;6.2131951924868275e-06;5.955344568807924e-06;1.044631083742099;10.000715753573136;0.8334027660448147;0.015562291998658507;0.01556162447849197;0.7178646352754385;-0.01340501560631615;0.7178991311671246
75.66384;1.0444376147521952;0.8330316374817769;0.797831032859932;6.212811364963057e-06;5.955206859832632e-06;1.0446330802239456;10.00069887046536;0.8334054108533749;0.015562324905353865;0.015561545580125352;0.7178668173357056;-0.013405015335831688;0.7178981229269403
75.67384;1.0444379980395802;0.8330303945597227;0.7978329044344354;6.2124315402616405e-06;5.955086397886963e-06;1.044635190593755;10.000682255427376;0.8334081610640396;0.015562357500795243;0.01556146566674898;0.7178689788187653;-0.013405015029414281;0.7178971125140217
75.68384;1.0444384825820359;0.8330291489610058;0.7978347312800256;6.212055946804152e-06;5.9549831957490065e-06;1.0446374097294777;10.00066593274999;0.8334110181004063;0.015562389824777562;0.01556138473806588;0.7178711156238974;-0.013405014687135794;0.7178960987839362
75.69384;1.0444390678379007;0.8330279040862602;0.797836513192931;6.211684797829557e-06;5.9548975756173495e-06;1.0446397313030404;10.000649896616405;0.8334139800752961;0.015562421927820225;0.01556130279799753;0.7178732225671136;-0.013405014309410868;0.7178950803851925
75.70384;1.0444397525711688;0.8330266631710364;0.7978382518195409;6.2113184618455355e-06;5.9548298389464265e-06;1.044642148620922;10.00063412597824;0.8334170415651961;0.01556245384343688;0.015561219855704314;0.7178752933654615;-0.01340501389700314;0.7178940560023844
75.71384;1.0444405354531114;0.8330254292351744;0.7978399505964666;6.210957430617141e-06;5.954780094684467e-06;1.0446446549593118;10.000618591878487;0.8334201946269646;0.015562485572018224;0.015561135947007055;0.7178773207741913;-0.013405013450621341;0.7178930247680179
75.72384;1.0444414155371535;0.8330242046495894;0.7978416134257236;6.210602157672754e-06;5.954748345180351e-06;1.0446472436808818;10.000603254649004;0.8334234305472844;0.015562517072092828;0.015561051151535952;0.7178792973079844;-0.013405012970544106;0.7178919875533037
75.73384;1.0444423922981443;0.8330229911328562;0.7978432424701408;6.2102531510686356e-06;5.954734482614812e-06;1.0446499078846418;10.000588065818498;0.833426741312549;0.015562548267625044;0.015560965582448145;0.717881215887488;-0.013405012456564266;0.7178909481618547
75.74384;1.0444434653323207;0.833021790148732;0.7978448371845511;6.209911165092963e-06;5.954737840180095e-06;1.0446526397901956;10.000572978759457;0.8334301203459272;0.015562579075177682;0.015560879371281082;0.7178830696429053;-0.01340501190821471;0.7178899123868593
