time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.75384;1.0444446345156828;0.8330206027070971;0.797846395480673;6.209577159388012e-06;5.9547567854461445e-06;1.0446554305956308;10.000557948902568;0.833433562588083;0.015562609418141117;0.015560792657680518;0.7178848516822104;-0.013405011325182264;0.717888885721294
75.76384;1.0444459003875064;0.8330194289465684;0.7978479153847575;6.209252313289955e-06;5.954789038919158e-06;1.044658270913906;10.000542917129199;0.8334370637770099;0.015562639218506648;0.015560705573682058;0.7178865558485821;-0.013405010707585837;0.7178878723067278
75.77384;1.0444472641808125;0.8330182680450483;0.7978493959785483;6.2089380293739775e-06;5.9548322898959905e-06;1.0446611513677184;10.000527798846516;0.8334406192300595;0.015562668399413492;0.015560618234697952;0.7178881776376348;-0.013405010056123023;0.7178868752506664
75.78384;1.0444487279137;0.8330171182120131;0.7978508376886507;6.208635433314287e-06;5.954884342787578e-06;1.044664062853644;10.000512493081084;0.8334442228317173;0.015562696901591065;0.015560530748103252;0.7178897142834348;-0.013405009372238886;0.7178858967100374
75.79384;1.044450294941109;0.8330159771024106;0.7978522420377;6.208344863089426e-06;5.954942902739482e-06;1.044666996850194;10.000496902564345;0.8334478664571959;0.015562724692143782;0.015560443226751142;0.7178911644142885;-0.013405008658156236;0.7178849377446497
75.80384;1.0444519700860089;0.8330148425631028;0.7978536109686402;6.208066039221427e-06;5.955005316139012e-06;1.0446699464783764;10.000480950143302;0.8334515403212743;0.015562751757325695;0.01556035579170912;0.7178925276518526;-0.013405007916799225;0.7178839988443987
75.81384;1.044453758798705;0.8330137128187894;0.7978549459882154;6.207798417447247e-06;5.955068478796582e-06;1.0446729075511811;10.000464577707216;0.8334552342044805;0.015562778081469757;0.015560268567509594;0.7178938041088474;-0.013405007151624413;0.7178830808275217
75.82384;1.0444556665050488;0.833012586567839;0.7978562477329889;6.2075412224516355e-06;5.955129078102605e-06;1.0446758784302221;10.000447730452896;0.833458938042788;0.01556280363336997;0.015560181687144403;0.7178949939676548;-0.013405006366254042;0.7178821855018486
75.83384;1.044457698393859;0.8330114635715566;0.79785751608219;6.207293540768882e-06;5.955183937300657e-06;1.0446788588269886;10.000430350378455;0.8334626418144274;0.015562828374129603;0.015560095297842002;0.7178960974474604;-0.013405005564316633;0.7178813157865591
75.84384;1.0444598589198477;0.8330103445791315;0.7978587500401567;6.20705458844823e-06;5.95523033675403e-06;1.0446818484794704;10.000412386874785;0.8334663361212266;0.015562852273004734;0.015560009539449927;0.7178971152404545;-0.013405004749762224;0.7178804753080951
75.85384;1.0444621517551211;0.8330092306325196;0.7978599477446816;6.206823837082419e-06;5.955266404671486e-06;1.0446848464303424;10.000393809174996;0.8334700128662523;0.01556287532484004;0.01555992451090072;0.7178980489667518;-0.013405003927137678;0.7178796677891983
75.86384;1.0444645797561594;0.8330081235701328;0.7978611071899524;6.206601019731565e-06;5.9552912369670655e-06;1.0446878510577486;10.000374604009936;0.8334736648305496;0.015562897564821074;0.01555984026277443;0.7178989012316855;-0.013405003101485605;0.7178788962251889
75.87384;1.0444671438463606;0.8330070274422081;0.7978622264351157;6.20638608327652e-06;5.955304382021894e-06;1.0446908606784913;10.000354755076529;0.8334772850700835;0.015562919057811524;0.015559756809249162;0.7178996753319268;-0.013405002277957961;0.7178781622292322
75.88384;1.0444698426515633;0.8330059488340226;0.7978633031373041;6.206179073994143e-06;5.955305147938154e-06;1.044693874160359;10.000334228757499;0.8334808672825844;0.015562939859632995;0.015559674137568003;0.7179003746378463;-0.013405001461257258;0.7178774662587071
75.89384;1.0444726740529897;0.8330048957227565;0.7978643350809557;6.20598016175488e-06;5.955292400928888e-06;1.0446968908947822;10.000312982894018;0.8334844065092476;0.01556295998759645;0.015559592219314132;0.7179010022063875;-0.013405000655442577;0.7178768084938743
75.90384;1.0444756368903705;0.8330038762145966;0.7978653217171937;6.205789645587826e-06;5.955264738921851e-06;1.0446999103040349;10.000290980020207;0.8334878991466144;0.015562979425917714;0.015559511028311173;0.7179015614188134;-0.013404999864328268;0.7178761895633645
75.91384;1.0444787315108182;0.8330028983193987;0.7978662648593329;6.205607669476694e-06;5.955220724576103e-06;1.0447029319197438;10.000268192072275;0.8334913422217479;0.015562998148957577;0.015559430556866538;0.7179020570036878;-0.013404999091821941;0.7178756109870028
75.92384;1.0444819587159775;0.8330019702921809;0.7978671674979829;6.205434098491996e-06;5.955159214308666e-06;1.044705956048502;10.00024460214802;0.833494732566685;0.01556301613805145;0.015559350824538099;0.7179024951253122;-0.013404998341786696;0.7178750754322586
75.93384;1.0444853174860702;0.8330011004826131;0.797868032061874;6.205268727535426e-06;5.955079738238124e-06;1.0447089834227925;10.00022020538781;0.8334980663409316;0.015563033382283962;0.015559271881834275;0.7179028824499598;-0.013404997617566486;0.7178745862646397
75.94384;1.0444888038224258;0.8330002967629915;0.7978688595279666;6.205111370176603e-06;5.954982740793703e-06;1.044712014377849;10.00019500638802;0.8335013386237169;0.015563049866912862;0.015559193807573679;0.7179032252223791;-0.013404996921552252;0.7178741465777541
75.95384;1.0444924113873446;0.8329995659680909;0.7978696491625225;6.2049618154574655e-06;5.954869387554276e-06;1.04471504940557;10.000169015951677;0.8335045432945608;0.015563065575598698;0.015559116694248185;0.717903528929258;-0.01340499625523095;0.717873758516029
75.96384;1.044496131843996;0.8329989135777788;0.7978703993774765;6.204819797161615e-06;5.954740953761589e-06;1.0447180897485437;10.000142257725416;0.8335076734220164;0.015563080510607223;0.015559040634352154;0.7179037980054557;-0.013404995619536826;0.7178734230926325
75.97384;1.0444999549690892;0.8329983435460172;0.7978711095722848;6.204685013204043e-06;5.954598471749578e-06;1.0447211368975857;10.000114781851263;0.833510721369865;0.01556309469156846;0.015558965721407426;0.717904035266581;-0.013404995015020724;0.7178731405242366
75.98384;1.0445038697941358;0.8329978576369481;0.7978717808033787;6.204557477702165e-06;5.954442841944106e-06;1.0447241926105457;10.000086664840618;0.8335136792463951;0.015563108135413794;0.015558892043934873;0.7179042417628276;-0.013404994441826076;0.7178729104417875
75.99384;1.0445078651929196;0.8329974548569155;0.7978724150043823;6.2044380019017576e-06;5.954274840618818e-06;1.0447272594466512;10.000057990181265;0.8335165404027335;0.01556312085848657;0.015558819664476801;0.7179044174034437;-0.013404993899756645;0.7178727315134779
76.00384;1.0445119288535412;0.8329971321651004;0.7978730144095889;6.204328133872655e-06;5.95409507482127e-06;1.0447303404194521;10.000028830089962;0.8335193001650515;0.015563132888777625;0.015558748621602062;0.7179045616271943;-0.013404993388535036;0.7178726014127328
76.01384;1.0445160462272958;0.8329968855172363;0.7978735817526603;6.204229658213372e-06;5.9539043310941e-06;1.0447334379624365;9.999999247336442;0.8335219549314999;0.015563144262803077;0.015558678964219945;0.7179046734399478;-0.013404992908063365;0.71787251709751
76.02384;1.0445202003497989;0.8329967100428556;0.7978741205101146;6.204144255523705e-06;5.953703946091349e-06;1.0447365530340158;9.999969307582587;0.833524501044755;0.015563155025641708;0.015558610780085767;0.7179047508593065;-0.01340499245845888;0.7178724746260201
76.03384;1.0445243728246825;0.8329966002595138;0.7978746340717378;6.204073456766242e-06;5.9534956813463295e-06;1.0447396849980888;9.99993908296041;0.833526934637085;0.015563165238268457;0.015558544197610777;0.7179047903551038;-0.013404992039890937;0.7178724691363101
76.04384;1.044528545858833;0.8329965512887487;0.7978751243492915;6.204018697098738e-06;5.953281309254117e-06;1.044742832375307;9.999908651119792;0.8335292525333604;0.015563174970399602;0.015558479376966163;0.7179047874807272;-0.013404991652450285;0.7178724950976423
76.05384;1.0445327034576979;0.8329965600710552;0.7978755915103346;6.203981289223593e-06;5.953062328309115e-06;1.0447459938977428;9.999878097624418;0.8335314531358321;0.015563184289942914;0.015558416510860996;0.7179047387089118;-0.013404991296123263;0.7178725460114858
76.06384;1.0445368309794278;0.8329966252547536;0.7978760348159403;6.203962282308527e-06;5.952839914634537e-06;1.0447491691751976;9.999847514643651;0.8335335364125077;0.01556319327312355;0.015558355825471269;0.7179046424465296;-0.013404990970738873;0.7178726141318983
76.07384;1.0445409145793099;0.8329967461594816;0.7978764534658833;6.203962341678481e-06;5.9526149679187616e-06;1.0447523589420167;9.999816995416692;0.8335355034663191;0.015563202022064307;0.015558297561544136;0.7179044984941781;-0.013404990675873203;0.717872691221357
76.08384;1.0445449416224557;0.832996921874838;0.7978768468433913;6.2039817313254065e-06;5.952388180847173e-06;1.044755565782313;9.999786632544904;0.8335373563490179;0.015563210657076058;0.015558241948331764;0.7179043072390154;-0.013404990410957201;0.7178727698268836
76.09384;1.0445489014820146;0.832997150857691;0.7978772139981674;6.2040202733802996e-06;5.952160160353182e-06;1.044758794928326;9.999756520461586;0.8335390979165657;0.01556321928557204;0.015558189194803257;0.7179040697517325;-0.013404990175640348;0.7178728436690777
76.10384;1.0445527855999195;0.8329974311124589;0.7978775531045216;6.204077235534343e-06;5.951931476765334e-06;1.0447620539112294;9.99972675682404;0.8335407313547797;0.015563227991931175;0.015558139495827173;0.7179037887661731;-0.013404989970117727;0.7178729068927079
76.11384;1.044556586313961;0.8329977610327776;0.797877861895517;6.204151338706691e-06;5.951702567645126e-06;1.0447653511911457;9.999697437963299;0.8335422599213557;0.015563236858084016;0.015558093037886609;0.7179034692157914;-0.013404989795210246;0.7178729538245987
76.12384;1.0445602952811255;0.8329981401853609;0.7978781387151656;6.204240938968493e-06;5.95147379833688e-06;1.0447686945825903;9.999668651755181;0.8335436873222185;0.015563245972261235;0.015558049998806797;0.7179031177780241;-0.013404989652181516;0.7178729798635937
76.13384;1.0445639036707928;0.832998568836974;0.7978783832854967;6.204344132003445e-06;5.951245901404861e-06;1.04477209103533;9.999640480669044;0.8335450179257646;0.015563255413477901;0.015558010539095028;0.7179027421070002;-0.013404989542451371;0.7178729817537033
76.14384;1.0445674041721855;0.832999046639379;0.7978785968696255;6.204458693644411e-06;5.951020384179048e-06;1.0447755476350746;9.99961301195136;0.833546256252932;0.015563265240837246;0.015557974785358336;0.7179023501088933;-0.013404989467470325;0.7178729566518532
76.15384;1.0445707920417335;0.8329995720548208;0.797878781500829;6.204582257164369e-06;5.95079936825476e-06;1.0447790712884393;9.99958633302356;0.8335474060946898;0.015563275501244492;0.015557942813054238;0.7179019493394986;-0.013404989428641755;0.717872901408161
76.16384;1.0445740647582202;0.8330001424452994;0.7978789386210249;6.2047127699686196e-06;5.950585061742507e-06;1.0447826669921123;9.999560512098205;0.8335484693604144;0.015563286244106484;0.015557914638576259;0.7179015464942066;-0.013404989427081829;0.7178728127478629
76.17384;1.0445772219207337;0.8330007536262305;0.7978790682795266;6.204848621968959e-06;5.950379549445844e-06;1.0447863366515118;9.999535587254451;0.8335494450519181;0.015563297536558428;0.0155578902322855;0.7179011472531813;-0.013404989463627939;0.7178726878019607
76.18384;1.0445802649439064;0.8330013994881283;0.7978791694323917;6.204988354075664e-06;5.950184979794455e-06;1.0447900792669416;9.999511566442377;0.83355032948593;0.015563309478735536;0.015557869544254616;0.7179007569581819;-0.013404989539349715;0.7178725247431784
76.19384;1.0445831956088478;0.8330020725924893;0.79787924095561;6.20513040194241e-06;5.950003666489905e-06;1.0447938918854884;9.999488429262898;0.8335511178762072;0.015563322205138579;0.015557852516353887;0.71790038153544;-0.013404989655809729;0.7178723235542003
76.20384;1.0445860145672934;0.8330027646903386;0.7978792824315244;6.205273061939676e-06;5.949838007169229e-06;1.0447977706547475;9.999466131523302;0.8335518063101757;0.015563335860497443;0.015557839077221742;0.7179000276149409;-0.013404989814611029;0.7178720858156882
76.21384;1.0445887207337117;0.8330034672297407;0.7978792941463841;6.205414601077802e-06;5.949690419447242e-06;1.0448017123420383;9.999444606826513;0.8335523929434421;0.015563350567674765;0.015557829135089117;0.7178997019308626;-0.01340499001701781;0.7178718132171967
76.22384;1.0445913116947823;0.8330041726091626;0.7978792764448379;6.205553522511906e-06;5.94956338912524e-06;1.0448057155635346;9.999423763668283;0.8335528778656138;0.015563366415872342;0.015557822574633486;0.7178994107063255;-0.013404990264139553;0.7178715066327145
76.23384;1.0445937856357073;0.8330048748901749;0.7978792292645377;6.205688935698949e-06;5.949459569946721e-06;1.0448097803920926;9.99940348877766;0.8335532624863485;0.01556338346265739;0.015557819262379662;0.7178991592554782;-0.01340499055710206;0.7178711662393555
76.24384;1.0445961434635869;0.8330055696069375;0.7978791525359954;6.205820542188156e-06;5.949381782145156e-06;1.044813907199557;9.999383657936914;0.8335535491919713;0.015563401732552001;0.015557819055030706;0.7178989516971028;-0.0134049908968765;0.7178707916754208
76.25384;1.0445983885865542;0.8330062535789332;0.7978790463683714;6.2059480324589435e-06;5.9493329384698795e-06;1.0448180954761823;9.99936414952474;0.8335537412426415;0.01556342122486989;0.015557821796227597;0.7178987905658207;-0.013404991284050224;0.7178703823541103
76.26384;1.0446005245711683;0.8330069246322105;0.7978789104829751;6.20607061895573e-06;5.949315844132894e-06;1.044822342619589;9.999344859969378;0.8335538429040231;0.015563441920495767;0.015557827310416453;0.7178986762053956;-0.013404991718723228;0.7178699382260015
76.27384;1.0446025531698309;0.8330075814501536;0.797878744216217;6.206187331179401e-06;5.949332768528937e-06;1.0448266435805798;9.99932571826085;0.833553859669954;0.015563463767901995;0.015557835408937043;0.717898606255352;-0.01340499220042357;0.7178694603363678
76.28384;1.0446044742804097;0.8330082241441853;0.7978785468540373;6.206297583294007e-06;5.949385061549589e-06;1.0448309909208233;9.999306692363273;0.8335537979560264;0.015563486680019884;0.015557845905571518;0.7178985759037471;-0.013404992727974022;0.7178689504027451
76.29384;1.044606287118397;0.8330088548885786;0.7978783172356292;6.206401170668926e-06;5.949473120404476e-06;1.0448353743694707;9.999287782853742;0.8335536639767632;0.015563510559690574;0.015557858634928494;0.7178985791776632;-0.013404993299447105;0.717868409770811
76.30384;1.0446079911047377;0.8330094776241878;0.7978780536949621;6.206497714846074e-06;5.949596754223386e-06;1.0448397814470218;9.999269011359427;0.8335534627868164;0.015563535328981607;0.01555787346946547;0.7178986103189995;-0.013404993912174845;0.7178678387805382
76.31384;1.0446095866431624;0.8330100969937091;0.7978777552327514;6.206586132146297e-06;5.949755641662992e-06;1.0448441996399198;9.999250412786898;0.8335531980438039;0.01556356094008933;0.015557890323772073;0.7178986641055024;-0.013404994562723377;0.7178672367683898
76.32384;1.0446110762359797;0.8330107175838645;0.7978774227628144;6.206664526942448e-06;5.949949519188009e-06;1.0448486177021754;9.99923202958512;0.8335528715791893;0.015563587358181735;0.01555790913403852;0.7178987356253991;-0.013404995246959702;0.7178666026852373
76.33384;1.0446124652999713;0.8330113443377907;0.7978770594761745;6.206730615657448e-06;5.950178242852135e-06;1.0448530249049872;9.99921391345002;0.8335524830207188;0.015563614533432333;0.01555792982620207;0.7178988204863875;-0.013404995960244508;0.7178659360364372
76.34384;1.0446137623064076;0.8330119833258943;0.7978766706082848;6.206782236053407e-06;5.950441891866537e-06;1.044857409536501;9.999196138438808;0.8335520308561138;0.015563642387860368;0.015557952299074041;0.7178989150116644;-0.013404996697708471;0.7178652369109729
76.35384;1.0446149775069002;0.8330126411356616;0.7978762627178748;6.206817385526785e-06;5.95074066462989e-06;1.044861758808762;9.999178802173505;0.8335515147312713;0.015563670821934467;0.015557976427787223;0.7178990163119615;-0.013404997454700808;0.7178645052143509
76.36384;1.0446161207266724;0.8330133234795655;0.797875842682039;6.2068339543917686e-06;5.951074598306815e-06;1.0448660603061017;9.999161999299707;0.8335509374133314;0.015563699730353632;0.0155580020729436;0.7178991229897953;-0.013404998227183261;0.7178637405729396
76.37384;1.0446172004444647;0.8330140351230964;0.7978754174255008;6.206829550493571e-06;5.951443609290098e-06;1.0448703025106754;9.999145790730665;0.8335503049089519;0.015563729004795305;0.015558029085554042;0.7178992357437083;-0.013404999011743952;0.7178629428508851
76.38384;1.0446182235591424;0.8330147809566751;0.7978749940824059;6.206801439378432e-06;5.951847939599034e-06;1.044874473918024;9.99913020088604;0.8335496248712374;0.01556375852351334;0.015558057311179;0.7178993569841245;-0.01340499980556194;0.7178621125990051
76.39384;1.0446191948027617;0.833015566229049;0.7978745791942231;6.206746675509483e-06;5.95228841816806e-06;1.044878562543372;9.999115245282434;0.8335489049931086;0.01556378815336286;0.015558086594860533;0.7178994904228535;-0.013405000606479795;0.7178612514295385
76.40384;1.0446201170960074;0.83301639524487;0.7978741774131228;6.206662512122232e-06;5.952766138232673e-06;1.0448825566563977;9.999100957131162;0.8335481521258333;0.015563817761972819;0.015558116788686255;0.7178996407404212;-0.013405001412812822;0.7178603621673111
76.41384;1.0446209919262415;0.8330172699407568;0.7978737913180498;6.2065467440158835e-06;5.953281849963253e-06;1.0448864460076273;9.99908738895289;0.8335473722629755;0.015563847218212077;0.015558147758209186;0.717899812423894;-0.01340500222312549;0.7178594484864955
76.42384;1.044621818394612;0.8330181896299738;0.7978734222703349;6.206397799669185e-06;5.953835513376132e-06;1.0448902217228313;9.999074600270314;0.8335465712932554;0.015563876385655012;0.015558179379891336;0.7179000089021604;-0.013405003036338866;0.7178585140445829
76.43384;1.0446225927486683;0.8330191519864034;0.7978730706843988;6.206214849670112e-06;5.954426266432193e-06;1.0448938748462193;9.999062646922962;0.8335457551403859;0.015563905125478393;0.015558211539576691;0.7179002330005602;-0.013405003851810824;0.7178575620109334
76.44384;1.044623309174152;0.8330201544316511;0.7978727356558939;6.205997914984616e-06;5.955052757416287e-06;1.0448973960925836;9.999051575032475;0.833544929091153;0.015563933307145908;0.015558244134996391;0.7179004877114133;-0.013405004669115159;0.7178565952676165
76.45384;1.0446239606821084;0.8330211947046281;0.7978724155580383;6.2057477025139e-06;5.955713414324802e-06;1.0449007768694702;9.999041418590762;0.8335440976737891;0.015563960813878418;0.01555827706995;0.7179007765262068;-0.01340500548764659;0.717855615994107
76.46384;1.04462454033901;0.8330222707958612;0.7978721094070683;6.205465302109839e-06;5.9564065370441945e-06;1.0449040092422215;9.999032194746265;0.8335432648991696;0.015563987530624367;0.015558310248112694;0.7179011030502854;-0.013405006306320327;0.7178546251855705
76.47384;1.044625042069163;0.8330233806080948;0.7978718172844182;6.205152243635441e-06;5.957130277113315e-06;1.0449070853088742;9.999023902605067;0.833542434230367;0.015564013325256287;0.015558343584153712;0.7179014695774403;-0.013405007123441108;0.7178536237141085
76.48384;1.044625459760483;0.8330245213005482;0.7978715398040702;6.204810857669142e-06;5.957882285989284e-06;1.0449099975309162;9.999016531794792;0.8335416087155308;0.015564038054821977;0.015558377021844077;0.7179018757178344;-0.013405007936616168;0.7178526137130142
76.49384;1.0446257874545266;0.8330256891757606;0.7978712780110274;6.204444245791015e-06;5.958659272797134e-06;1.044912739933458;9.999010062918712;0.8335407909985881;0.015564061599799957;0.015558410537561258;0.7179023188498496;-0.013405008742979318;0.7178515986511649
76.50384;1.0446260216689458;0.8330268798303095;0.7978710335220319;6.2040557674887835e-06;5.9594569393355056e-06;1.0449153096145098;9.999004460248948;0.8335399828907355;0.015564083895049208;0.01555844412664511;0.7179027954906213;-0.013405009539913084;0.7178505826356804
76.51384;1.0446261616898749;0.8330280878854097;0.7978708077719925;6.203648598666226e-06;5.960270220430168e-06;1.0449177069249271;9.99899967810577;0.833539185067499;0.015564104932658392;0.015558477783276408;0.7179033017676829;-0.013405010325702578;0.7178495696141365
76.52384;1.0446262067546488;0.8330293067944523;0.7978706012514951;6.2032255266852545e-06;5.961093700351552e-06;1.0449199334187886;9.998995670691734;0.8335383969907667;0.015564124742126286;0.015558511486614822;0.7179038337671685;-0.0134050110995642;0.7178485626586503
76.53384;1.0446261532969745;0.8330305290429576;0.797870414063116;6.20278888133085e-06;5.961922177473069e-06;1.0449219896515562;9.998992391898932;0.8335376172378606;0.015564143374129459;0.015558545193774493;0.7179043880836096;-0.013405011861281796;0.7178475639194672
76.54384;1.0446259942186118;0.8330317467743416;0.7978702467979752;6.202340714719592e-06;5.962751070114968e-06;1.044923874636743;9.998989799243924;0.8335368444258624;0.015564160894810842;0.015558578845632201;0.7179049616080079;-0.013405012611108094;0.7178465749036987
76.55384;1.044625720487424;0.8330329525653497;0.7978701005357967;6.2018831150997006e-06;5.963576380090729e-06;1.0449255868464686;9.998987860888912;0.8335360779266239;0.015564177376434105;0.015558612396412777;0.7179055510876523;-0.01340501335003895;0.7178455961307213
76.56384;1.0446253232526483;0.8330341402231213;0.797869976695622;6.201418328529995e-06;5.964394410056049e-06;1.0449271254839925;9.998986553593927;0.833535317830049;0.015564192887412228;0.015558645834828567;0.7179061530240665;-0.013405014079832613;0.7178446268664568
76.57384;1.044624794329539;0.833035305548591;0.7978698774842956;6.200948711780019e-06;5.96520160864886e-06;1.044928490556511;9.99898585850165;0.8335345643028805;0.015564207486543007;0.01555867916798609;0.7179067634842559;-0.013405014802538603;0.7178436655200039
76.58384;1.0446241266289735;0.8330364461744912;0.7978698061436258;6.200476668757775e-06;5.965994580639301e-06;1.04492968233393;9.998985761134339;0.833533816455516;0.015564221215829618;0.015558712404162837;0.7179073780140321;-0.013405015520093886;0.7178427099380882
76.59384;1.0446233162466672;0.8330375602603163;0.7978697662140509;6.20000458794729e-06;5.966770214363234e-06;1.0449307013200742;9.998986255500995;0.8335330715463873;0.01556423410174671;0.015558745561385446;0.7179079921689969;-0.013405016234279636;0.7178417574981829
76.60384;1.0446223641859693;0.8330386455920955;0.7978697609646881;6.1995348563279906e-06;5.967526118028654e-06;1.0449315483441899;9.998987350111932;0.8335323254495053;0.01556424615956521;0.015558778679200856;0.7179086021158864;-0.0134050169467932;0.7178408051771149
76.61384;1.044621275866241;0.8330396999976051;0.7978697938403249;6.199069968396345e-06;5.968261250904138e-06;1.0449322246678603;9.998989068453216;0.8335315732443787;0.015564257380758752;0.015558811825905893;0.7179092044156998;-0.013405017659351747;0.7178398497211421
76.62384;1.0446200595879576;0.8330407219848203;0.7978698685004717;6.198612561863487e-06;5.968976155930277e-06;1.0449327320855377;9.998991440500744;0.8335308088060487;0.015564267723106071;0.015558845102058235;0.7179097954489001;-0.013405018373772355;0.7178388880245782
76.63384;1.0446187253650827;0.8330417111073061;0.7978699882804412;6.198165314021554e-06;5.9696725351048515e-06;1.0449330726416672;9.998994488314143;0.8335300246848313;0.015564277123729866;0.015558878622158143;0.7179103718587078;-0.013405019091818378;0.7178379169679932
76.64384;1.0446172843568067;0.8330426685328085;0.7978701562299274;6.197730771994326e-06;5.970352559961763e-06;1.0449332488104537;9.998998211764901;0.8335292134146745;0.015564285515534841;0.015558912476917064;0.7179109318464704;-0.013405019814880832;0.7178369329750136
76.65384;1.044615748675223;0.8330435973369679;0.7978703750380837;6.197311259093631e-06;5.97101839357304e-06;1.0449332644166907;9.999002585428595;0.8335283694262822;0.015564292834406607;0.015558946701520877;0.7179114754506184;-0.013405020543830347;0.7178359321182539
76.66384;1.0446141306085088;0.8330445020789915;0.7978706465605447;6.196909007029395e-06;5.971671966724989e-06;1.044933124686114;9.999007577902397;0.8335274898854621;0.015564299024875845;0.015558981268251995;0.7179120036694155;-0.01340502127891637;0.7178349102012482
76.67384;1.0446124414845266;0.8330453881261634;0.7978709718982359;6.196526293803256e-06;5.972314838504912e-06;1.044932835326998;9.99901317832262;0.8335265740746773;0.01556430403955252;0.015559016103673384;0.7179125179113715;-0.01340502201947705;0.7178338628381216
76.68384;1.0446106916924522;0.8330462611201551;0.7978713520956106;6.19616531380769e-06;5.972948066113026e-06;1.044932402081148;9.999019397262547;0.8335256227254694;0.015564307828742381;0.015559051118487469;0.7179130199041871;-0.013405022764011187;0.7178327861952092
76.69384;1.044608891500278;0.8330471267533488;0.7978717891745055;6.1958279750982215e-06;5.973572007004659e-06;1.0449318306285358;9.999026246675788;0.8335246377294564;0.015564310334224632;0.015559086236018486;0.7179135115810571;-0.013405023510812375;0.7178316781392644
76.70384;1.0446070514072687;0.8330479908228677;0.7978722865969489;6.195515819665405e-06;5.974186202630337e-06;1.0449311265322592;9.999033729199159;0.833523621406813;0.015564311488014704;0.015559121395352383;0.7179139946544457;-0.013405024258383169;0.7178305391675822
76.71384;1.0446051821772144;0.8330488588545277;0.7978728481440227;6.195230052595378e-06;5.974789652504779e-06;1.044930295672015;9.999041837341164;0.8335225758484116;0.015564311217351495;0.015559156520903185;0.7179144697748795;-0.013405025005415317;0.7178293719464074
76.72384;1.044603295015883;0.8330497350323177;0.7978734763029901;6.1949717198705665e-06;5.9753813328312985e-06;1.0449293449085366;9.999050549640353;0.8335215031007496;0.015564309472558163;0.015559191498701361;0.7179149361121042;-0.013405025750633593;0.7178281791930358
76.73384;1.0446014014994867;0.8330506217177512;0.7978741713442284;6.1947419093502325e-06;5.975960425852342e-06;1.0449282822384254;9.999059830381963;0.8335204051513023;0.015564306259029215;0.015559226192164597;0.7179153916555208;-0.013405026492525729;0.717826962237894
76.74384;1.0445995127344327;0.8330515201537763;0.797874930680024;6.19454170475174e-06;5.976526122529371e-06;1.044927115776602;9.999069636396689;0.8335192830977953;0.015564301639925612;0.015559260473189578;0.7179158334983983;-0.013405027229130432;0.7178257217216786
76.75384;1.044597637337314;0.8330524307236365;0.7978757491720336;6.1943720160928234e-06;5.9770774210535275e-06;1.0449258517597837;9.999079919727206;0.8335181367894144;0.015564295716322252;0.015559294237213432;0.717916257919162;-0.013405027958066838;0.7178244586895653
76.76384;1.0445957785791218;0.8330533520199115;0.797876620983674;6.194233628586343e-06;5.97761317229019e-06;1.0449244934071757;9.999090621184541;0.83351696559403;0.01556428860891648;0.0155593274034116;0.7179166605438818;-0.013405028676756206;0.7178231745286806
76.77384;1.044593933131913;0.8330542801862537;0.7978775405998092;6.19412726600704e-06;5.978132251364707e-06;1.0449230420995095;9.999101665840268;0.8335157694478407;0.01556428045750038;0.015559359911849415;0.717917036741723;-0.013405029382625128;0.7178218706214532
76.78384;1.0445920927621168;0.8330552093407032;0.7978785016729125;6.194053349641511e-06;5.978633748447257e-06;1.0449214994501006;9.99911297112286;0.8335145495208548;0.015564271426314167;0.015559391716853072;0.7179173823329765;-0.0134050300732994;0.7178205485848732
76.79384;1.0445902464656847;0.8330561329208734;0.7978794959811766;6.194011682805941e-06;5.9791169851976545e-06;1.0449198684966075;9.999124460462458;0.8335133083797835;0.015564261690778656;0.01555942277054492;0.717917694564563;-0.013405030746893849;0.7178192103889517
76.80384;1.0445883811801162;0.833057045556918;0.7978805136721806;6.194001343671986e-06;5.979581214264003e-06;1.0449181542165726;9.999136072160596;0.8335120493806394;0.015564251415053427;0.015559453011481289;0.7179179725806627;-0.01340503140205907;0.7178178579442437
76.81384;1.0445864824033577;0.8330579441041808;0.797881543878843;6.194020909737042e-06;5.980025438887907e-06;1.0449163635540049;9.999147760284187;0.8335107751354118;0.015564240745019184;0.01555948237985764;0.7179182165807357;-0.013405032037737281;0.7178164927591892
76.82384;1.044584535639804;0.8330588270274034;0.7978825755169288;6.194068884337124e-06;5.980448686234979e-06;1.0449145052340219;9.999159491524207;0.8335094862992595;0.015564229825039185;0.015559510846850796;0.7179184263499283;-0.013405032653030613;0.7178151161911625
76.83384;1.0445825280471082;0.8330596933251092;0.7978835981087798;6.194143821426294e-06;5.980850346207698e-06;1.0449125897997829;9.999171249309363;0.833508182308987;0.015564218819498227;0.01555953842487709;0.717918600460289;-0.013405033247180178;0.7178137299792142
76.84384;1.0445804495536124;0.8330605423788605;0.7978846024945153;6.1942439640128086e-06;5.981230240905094e-06;1.0449106290899421;9.999183040328042;0.8335068632391262;0.015564207909911053;0.015559565148847756;0.717918736734266;-0.013405033819497512;0.7178123364865551
76.85384;1.044578292740488;0.8330613744423698;0.7978855816491766;6.194366812903278e-06;5.981588476730957e-06;1.044908634938493;9.999194887516499;0.8335055307783363;0.015564197275735363;0.015559591050986763;0.7179188333667805;-0.013405034369297207;0.7178109386200435
76.86384;1.0445760517628273;0.8330621905498674;0.7978865310628622;6.194509067270459e-06;5.9819253212352085e-06;1.044906618342103;9.999206820176472;0.8335041876405733;0.015564187087754;0.015559616154143216;0.7179188894756569;-0.013405034895844615;0.7178095395466153
76.87384;1.0445737215666107;0.8330629916332535;0.7978874482264724;6.1946670698856916e-06;5.982241290165347e-06;1.04490458968582;9.999218881807883;0.8335028358564311;0.015564177509085474;0.015559640482486382;0.7179189048218736;-0.013405035398324015;0.7178081427692177
76.88384;1.0445712977310153;0.8330637777165127;0.7978883317849458;6.194837601406508e-06;5.982537188440743e-06;1.0449025595768815;9.99923114207519;0.8335014756513786;0.015564168688472857;0.015559664067795536;0.7179188791721289;-0.013405035875957764;0.7178067523645516
76.89384;1.044568776603557;0.8330645473690048;0.7978891810970117;6.195018492103445e-06;5.982813821011208e-06;1.044900539521076;9.999243686549791;0.8335001058441815;0.015564160765263868;0.015559686943725136;0.7179188118155714;-0.013405036328022568;0.7178053721390982
76.90384;1.0445661558889712;0.8330652971502971;0.7978899959537386;6.195208508488158e-06;5.983071639547085e-06;1.044898541290426;9.999256592943208;0.8334987243398381;0.015564153890883881;0.015559709145362935;0.717918701737221;-0.013405036753382468;0.7178040048350384
76.91384;1.0445634353514357;0.8330660219253452;0.7978907757635283;6.195406893301201e-06;5.983310671883411e-06;1.0448965751421293;9.99926992357121;0.833497327833982;0.01556414822653342;0.015559730717211846;0.7179185481343193;-0.013405037150100397;0.7178026529421353
76.92384;1.0445606162754872;0.8330667163255563;0.7978915191689806;6.195613238765088e-06;5.983530652876297e-06;1.0448946488439719;9.999283738973034;0.8334959116749763;0.015564143911513138;0.015559751709038377;0.7179183503929423;-0.013405037515696152;0.7178013195171634
76.93384;1.0445576999217845;0.8330673755817654;0.7978922247909795;6.195827406860098e-06;5.983731303386455e-06;1.044892767771071;9.999298109607697;0.8334944708228446;0.015564141045382087;0.015559772158343095;0.7179181076444783;-0.01340503784763978;0.7178000077273079
76.94384;1.0445546880572294;0.8330679954243485;0.7978928909790997;6.196049335149665e-06;5.983912851477256e-06;1.0448909348418898;9.99931310782361;0.8334930011833964;0.015564139702363696;0.01555979208419487;0.7179178187747652;-0.013405038143715534;0.7177987199993153
76.95384;1.044551586096364;0.8330685723508194;0.797893514741592;6.196279145202837e-06;5.984076373445061e-06;1.0448891508070448;9.999328794222624;0.833491500038433;0.015564139958178935;0.015559811494829065;0.7179174830096967;-0.013405038402187435;0.7177974574301822
76.96384;1.0445484038572357;0.8330691035667582;0.7978940931490469;6.196517301809545e-06;5.9842234628893e-06;1.0448874155687706;9.999345225508126;0.8334899656673643;0.015564141901627731;0.015559830383426778;0.717917100534388;-0.013405038621714374;0.7177962197196123
76.97384;1.0445451518196807;0.8330695862440242;0.7978946260880073;6.196764453702193e-06;5.984355682322213e-06;1.0448857290901705;9.999362470478804;0.8334883962912764;0.015564145624014033;0.01555984871802395;0.7179166725536132;-0.01340503880130945;0.7177950060548103
76.98384;1.0445418377478999;0.8330700173978066;0.7978951167258261;6.197021170530105e-06;5.984474451266323e-06;1.0448840907312174;9.999380604857244;0.8334867886485071;0.015564151200291056;0.01555986645070322;0.7179162008146244;-0.013405038940572645;0.7177938163593289
76.99384;1.0445384666937534;0.8330703944460189;0.7978955702289693;6.197287932144488e-06;5.984581140689419e-06;1.0448824989565861;9.999399697100035;0.8334851377889356;0.015564158680628914;0.015559883535215811;0.7179156873854771;-0.013405039039800446;0.7177926516475883
77.00384;1.0445350421311148;0.8330707159491373;0.7978959926426492;6.197565417247373e-06;5.984676823278613e-06;1.0448809529044891;9.999419800412896;0.8334834381284734;0.015564168104275099;0.015559899934417247;0.7179151347102154;-0.013405039099639802;0.717791513864804
77.01384;1.0445315663065071;0.8330709822209529;0.7978963900692837;6.197854627646459e-06;5.984761799964339e-06;1.0448794539415733;9.999440948677922;0.8334816842768396;0.01556417950865883;0.01555991562138505;0.7179145454027294;-0.01340503912056293;0.7177904063674478
77.02384;1.044528040463086;0.8330711949813446;0.7978967679855181;6.198156686523943e-06;5.984835598900143e-06;1.0448780064726173;9.999463163433767;0.8334798718771695;0.015564192904877448;0.015559930585979072;0.7179139219572972;-0.013405039102692124;0.7177893341903765
77.03384;1.0445244657574342;0.8330713562478053;0.7978971302949729;6.198472479532103e-06;5.984897677104723e-06;1.0448766184981917;9.99948646639633;0.8334779990252362;0.015564208247427672;0.015559944843152667;0.7179132668029702;-0.01340503904621837;0.7177883029770366
77.04384;1.0445208439691547;0.8330714680972823;0.7978974786532022;6.1988021894636185e-06;5.984948179405081e-06;1.0448753008423879;9.999510880530458;0.8334760666912762;0.015564225436680354;0.015559958432327563;0.7179125827711164;-0.013405038952090786;0.7177873177959512
77.05384;1.0445171774975084;0.8330715334791029;0.797897813447004;6.199145144107014e-06;5.984988073048029e-06;1.0448740650214083;9.999536422438148;0.8334740771007173;0.01556424435065202;0.015559971419215276;0.7179118731907893;-0.013405038822392546;0.7177863829016774
77.06384;1.0445134694760865;0.8330715567025697;0.7978981353246681;6.1995000057836796e-06;5.985018800746573e-06;1.0448729210788643;9.999563096968085;0.8334720321885859;0.015564264871815519;0.015559983903898995;0.7179111418261336;-0.013405038660141758;0.7177855019170243
77.07384;1.044509723904395;0.8330715434066193;0.7978984454084606;6.199864813511463e-06;5.985042068024359e-06;1.044871876076769;9.99959089677965;0.8334699342352789;0.015564286894151628;0.0155599960213841;0.7179103938182668;-0.013405038468795122;0.717784678107105
77.08384;1.0445059455011587;0.8330715002626135;0.797898744610016;6.20023716813293e-06;5.985059906617394e-06;1.044870933667826;9.999619800778142;0.8334677871661548;0.015564310326651957;0.015560007934263976;0.7179096361511831;-0.01340503825179085;0.7177839140102636
77.09384;1.044502139476449;0.8330714340384788;0.7978990328234044;6.200614918022999e-06;5.985074663916364e-06;1.04487009490823;9.99964976845965;0.8334655959140006;0.015564335092464581;0.015560019818356419;0.717908876125016;-0.013405038012189431;0.7177832100989051
77.10384;1.0444983109270338;0.8330713500336094;0.7978993083476142;6.200996830673476e-06;5.985088663427841e-06;1.0448693592467886;9.999680738281524;0.8334633645056596;0.015564361107845126;0.015560031842856505;0.7179081192935188;-0.013405037752486818;0.7177825645122768
77.11384;1.0444944638355194;0.8330712506530379;0.7978995681282817;6.201382725669364e-06;5.985103701833109e-06;1.0448687242790595;9.999712629983684;0.8334610952671244;0.015564388254372008;0.015560044158880888;0.7179073686698159;-0.013405037474589133;0.7177819745610995
77.12384;1.044490600721386;0.833071135072103;0.7978998082616464;6.201773068046182e-06;5.985120769489582e-06;1.0448681852867934;9.999745349155507;0.833458789365032;0.01556441638132689;0.01556005689877707;0.7179066256109076;-0.013405037179654642;0.717781437584034
77.13384;1.0444867235135729;0.8330709998829277;0.7979000239395048;6.202168418141464e-06;5.985140078635765e-06;1.0448677360251362;9.99977879903371;0.8334564473778452;0.015564445337351778;0.015560070170969612;0.7179058912535712;-0.013405036867794878;0.717780950648343
77.14384;1.0444828345345831;0.8330708399570319;0.7979002094674322;6.202569244141156e-06;5.985161141507222e-06;1.0448673691418608;9.999812893291011;0.833454069666917;0.015564474988767424;0.015560084044915793;0.7179051670879522;-0.013405036538181935;0.7177805107374673
77.15384;1.0444789370047465;0.8330706492344667;0.7979003587411391;6.202975960913019e-06;5.985182836931518e-06;1.0448670754692613;9.999847559929155;0.8334516569261397;0.01556450521178681;0.015560098541796082;0.7179044544839046;-0.013405036189726861;0.7177801153802648
77.16384;1.0444750354101575;0.8330704212520416;0.7979004656422589;6.203388733470243e-06;5.985203737443281e-06;1.0448668438682003;9.99988273161735;0.8334492104894081;0.015564535885381167;0.015560113644865073;0.7179037539686844;-0.013405035821645258;0.7177797634650976
77.17384;1.04447113539504;0.8330701493070403;0.7979005240933043;6.203807251617929e-06;5.985222611406563e-06;1.0448666620352984;9.999918327008864;0.8334467322626884;0.015564566898625915;0.015560129315941397;0.7179030650744685;-0.01340503543345086;0.7177794563428584
77.18384;1.0444672431532993;0.8330698266259338;0.7979005279320864;6.204230704020846e-06;5.985238733257384e-06;1.0448665177734744;9.999954238159;0.8334442246461043;0.015564598152081567;0.015560145492851955;0.7179023865166683;-0.013405035024626866;0.7177791978519132
77.19384;1.0444633654628916;0.8330694468801644;0.7979004711195505;6.204657887372148e-06;5.985252079188924e-06;1.0448664001343932;9.999990333734338;0.8334416900818744;0.015564629539645719;0.015560162073652403;0.7179017158758969;-0.013405034594398527;0.7177789928387303
77.20384;1.0444595103399785;0.8330690049137854;0.7979003481089244;6.205087633902743e-06;5.9852633966483155e-06;1.0448662998747562;10.000026473398048;0.833439130415731;0.015564660932269285;0.01556017892459134;0.7179010490448616;-0.013405034141753359;0.7177788458210604
77.21384;1.0444556860563368;0.8330684973347873;0.7979001534081738;6.205519186169917e-06;5.9852739284801774e-06;1.044866209702489;10.000062520094543;0.8334365473494783;0.015564692182311476;0.015560195916200881;0.7179003805975619;-0.013405033665532511;0.7177787608369044
77.22384;1.044451898868718;0.8330679228326198;0.7978998810178246;6.205951887629337e-06;5.9852849145534024e-06;1.0448661244803965;10.000098346069658;0.833433943889643;0.015564723140114051;0.015560212941029451;0.7178997052093516;-0.013405033164527652;0.7177787418037969
77.23384;1.0444481525333362;0.8330672822310358;0.7978995248791267;6.206384773045102e-06;5.9852970606908265e-06;1.044866040952336;10.000133837608193;0.8334313249509138;0.015564753663816076;0.015560229897476043;0.7178990185800667;-0.013405032637559138;0.7177787923271033
77.24384;1.044444449515661;0.8330665779844728;0.7978990794902934;6.206816822755283e-06;5.985310208364305e-06;1.0448659570098222;10.000168897144189;0.8334286965552541;0.015564783614694941;0.015560246681363412;0.717898316975283;-0.013405032083304229;0.7177789151306972
77.25384;1.0444407921617123;0.8330658132632724;0.7978985401391512;6.207247352716081e-06;5.985323356158177e-06;1.044865871018968;10.000203439196419;0.8334260648861924;0.01556481285319127;0.015560263207833184;0.7178975965079452;-0.013405031500080667;0.7177791120268339
77.26384;1.0444371833428532;0.833064991234478;0.7978979029167813;6.207675894519093e-06;5.985334939883059e-06;1.0448657821659215;10.00023738378726;0.8334234354723353;0.015564841254563849;0.01556027943710887;0.7178968530569457;-0.013405030885954605;0.7177793845089382
77.27384;1.044433626469019;0.8330641145590961;0.7978971640167272;6.20810194990661e-06;5.985343211844948e-06;1.0448656909803755;10.000270658114156;0.8334208124285656;0.015564868724318472;0.01556029537560451;0.7178960824457883;-0.0134050302391361;0.7177797341036064
77.28384;1.0444301255907096;0.833063185387087;0.7978963192515136;6.208525094954053e-06;5.985346553567807e-06;1.0448655983426662;10.000303207144109;0.8334181984974962;0.015564895190151182;0.015560311053438192;0.7178952805245284;-0.01340502955855752;0.717780162174822
77.29384;1.0444266856677324;0.8330622059896362;0.7978953652566839;6.208945153233181e-06;5.985343754446598e-06;1.0448655048945557;10.00033499730576;0.8334155958601175;0.015564920600082814;0.015560326498026645;0.717894443346831;-0.013405028844248127;0.7177806693814884
77.30384;1.0444233117780244;0.8330611791535028;0.7978943007984178;6.209361994939753e-06;5.985334261932641e-06;1.0448654124308054;10.0003660106669;0.8334130072904122;0.0155649449389794;0.015560341715478026;0.7178935674094027;-0.013405028097116535;0.71778125471067
77.31384;1.044420008019917;0.8330601079800344;0.7978931260651742;6.209775151087908e-06;5.985318223358234e-06;1.044865324326206;10.000396243256239;0.8334104370294205;0.015564968226597874;0.015560356680133064;0.7178926495880529;-0.013405027318577987;0.7177819149486759
77.32384;1.0444167776686604;0.8330589952830874;0.797891841156294;6.210183712018668e-06;5.9852961957208165e-06;1.044865243901617;10.00042570719164;0.8334078907221039;0.015564990495515534;0.015560371339933356;0.7178916871222222;-0.01340502651044213;0.7177826454071534
77.33384;1.0444136238246198;0.8330578429298103;0.7978904459238031;6.21058640656119e-06;5.9852686924216365e-06;1.0448651737202137;10.000454421926362;0.8334053749564333;0.015565011785136926;0.01556038564382305;0.7178906783670936;-0.013405025674740828;0.7177834412072218
77.34384;1.0444105498192446;0.8330566522550381;0.7978889408886326;6.21098154447071e-06;5.9852360401757426e-06;1.04486511649392;10.000482394773567;0.8334028971230203;0.015565032154508303;0.015560399572272343;0.7178896236202341;-0.013405024813402437;0.7177842981747271
77.35384;1.0444075596479232;0.8330554257278452;0.7978873277088496;6.211367022164231e-06;5.9851984960678435e-06;1.044865075400892;10.000509615820384;0.8334004651851745;0.015565051683985039;0.015560413140492117;0.7178885245728621;-0.01340502392809113;0.7177852129369348
77.36384;1.0444046583404865;0.8330541678734955;0.7978856088074714;6.211740583127276e-06;5.9851560685243144e-06;1.0448650533744548;10.000536073093445;0.8333980868033201;0.015565070457482332;0.015560426372853148;0.7178873831655498;-0.013405023020332306;0.7177861823687375
77.37384;1.0444018519664302;0.8330528840793322;0.7978837868879933;6.2121001176489514e-06;5.985108206895473e-06;1.0448650526715495;10.000561757989658;0.8333957685910272;0.015565088540278688;0.015560439280270863;0.7178862014798721;-0.013405022091746233;0.7177872029362201
77.38384;1.0443991468841822;0.8330515782054421;0.7978818650360201;6.2124438765887865e-06;5.985053995432785e-06;1.0448650753960829;10.000586651493684;0.8333935165531324;0.015565105957192195;0.015560451859374906;0.7178849819304308;-0.013405021144098524;0.7177882705511172
77.39384;1.0443965490696987;0.8330502509273091;0.7978798469979632;6.212770598990407e-06;5.98499267955168e-06;1.044865124536751;10.00061071553647;0.833391337440998;0.015565122673871721;0.015560464094102682;0.7178837266938836;-0.013405020179110577;0.7177893810497926
77.40384;1.0443940648891814;0.8330489004758176;0.7978777369191818;6.213079558409681e-06;5.984923900697326e-06;1.044865204363292;10.000633904382635;0.8333892397461109;0.015565138596702381;0.015560475942630447;0.7178824369741733;-0.013405019198343294;0.7177905306173868
77.41384;1.0443917023743188;0.8330475248689818;0.7978755391961602;6.213370506548704e-06;5.98484765411154e-06;1.044865319425507;10.000656182210328;0.833387233135304;0.015565153599521504;0.015560487324164514;0.7178811131353855;-0.013405018203329634;0.7177917156980321
77.42384;1.0443894711112447;0.833046122908857;0.7978732589105966;6.21364335353198e-06;5.984764235724697e-06;1.0448654733192544;10.000677521789182;0.8333853270293606;0.015565167555979963;0.015560498122464482;0.7178797556026691;-0.013405017195699444;0.717792932773541
77.43384;1.0443873805731125;0.8330446940140125;0.7978709019150182;6.213897690179639e-06;5.984674175612156e-06;1.0448656686932574;10.000697883579795;0.8333835300877038;0.015565180347911866;0.015560508202901597;0.7178783653416255;-0.01340501617705734;0.7177941782615951
77.44384;1.044385438289403;0.8330432383566501;0.7978684742135265;6.214132605920867e-06;5.9845780828982236e-06;1.0448659073950646;10.000717203490407;0.8333818505242584;0.015565191850109192;0.015560517430752808;0.7178769437129457;-0.013405015148669014;0.7177954484931615
77.45384;1.0443836490542022;0.833041756629859;0.797865981961212;6.214346994680976e-06;5.984476381641103e-06;1.0448661903443726;10.00073540064735;0.8333802961813376;0.015565201913046242;0.015560525683959827;0.7178754927058175;-0.013405014111213786;0.7177967400811605
77.46384;1.0443820153328798;0.8330402491828944;0.7978634329221865;6.214539967229154e-06;5.984369198748912e-06;1.0448665186990513;10.000752389121006;0.8333788739472775;0.015565210359849828;0.015560532861072979;0.7178740160180239;-0.013405013064660064;0.7177980504985345
77.47384;1.0443805388982914;0.8330387158932443;0.7978608375659056;6.214711057343634e-06;5.984256596610979e-06;1.0448668948782551;10.000768087551076;0.8333775888454865;0.01556521700584457;0.015560538880621555;0.7178725199246201;-0.013405012008128351;0.7177993781056606
77.48384;1.0443792227305193;0.833037157051424;0.797858208130365;6.214860473611412e-06;5.984138694423155e-06;1.0448673216483242;10.00078242489768;0.8333764437327347;0.01556522169357196;0.015560543675374206;0.7178710127514634;-0.013405010940083954;0.717800721626769
77.49384;1.044378071128816;0.8330355739169802;0.7978555568534218;6.214989266831115e-06;5.984015443731882e-06;1.0448678008301981;10.000795337385295;0.8333754399429821;0.015565224314377376;0.0155605472080293;0.7178695038143743;-0.013405009859036338;0.7178020796696851
77.50384;1.0443770879987975;0.8330339680704087;0.7978528951528061;6.215098884182826e-06;5.983886715796556e-06;1.0448683324514614;10.000806767525638;0.8333745781131093;0.015565224796905607;0.015560549500276572;0.7178680024971524;-0.013405008764067784;0.7178034505616946
77.51384;1.04437627507914;0.833032340607078;0.797850233867781;6.215190407331317e-06;5.983752781496727e-06;1.0448689142226186;10.000816665284049;0.8333738582131975;0.015565223085467289;0.01556055063407325;0.7178665166991129;-0.013405007654690238;0.7178048323505306
77.52384;1.0443756309622765;0.8330306925473028;0.7978475833849634;6.215264171805165e-06;5.9836143946230276e-06;1.0448695422152674;10.000824981744746;0.8333732787303527;0.015565219134803607;0.01556055073338179;0.7178650513893088;-0.013405006530427619;0.7178062227246821
77.53384;1.0443751512024992;0.8330290259358627;0.7978449527826521;6.215319955696221e-06;5.9834725007055684e-06;1.044870212123767;10.000831670720562;0.8333728363720773;0.015565212911827626;0.015560549944149116;0.7178636085180949;-0.013405005390816568;0.7178076189154997
77.54384;1.04437482972736;0.8330273441300035;0.7978423486177474;6.215357502737742e-06;5.98332820553128e-06;1.0448709195429566;10.000836700732384;0.8333725272127489;0.015565204393869873;0.015560548405885704;0.7178621878909553;-0.013405004235739154;0.717809017700628
