time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.55384;1.0443746603895783;0.8330256513808035;0.7978397748075472;6.215376952433715e-06;5.9831831170975505e-06;1.0448716595459886;10.000840056377239;0.8333723480362178;0.015565193565516904;0.015560546232873965;0.7178607882708364;-0.013405003065473316;0.7178104153651886
77.56384;1.0443746373035805;0.8330239529329062;0.7978372335468936;6.2153788368004585e-06;5.983039626216291e-06;1.0448724264625728;10.000841736342474;0.8333722964281597;0.01556518042203686;0.015560543518407065;0.7178594081480272;-0.013405001880563308;0.7178118078496063
77.57384;1.0443747545029896;0.8330222548776487;0.7978347256421339;6.215363622989004e-06;5.982900581961128e-06;1.0448732142139672;10.000841762619148;0.8333723700696057;0.01556516498564373;0.015560540349535693;0.7178580459746411;-0.013405000681861469;0.7178131912553113
77.58384;1.0443750061558688;0.8330205626732873;0.7978322502021171;6.215331123153986e-06;5.982768597328889e-06;1.044874017037021;10.000840186127588;0.8333725665618366;0.015565147312064159;0.01556053682142878;0.7178567003978753;-0.013404999470575586;0.7178145621759332
77.59384;1.0443753871339747;0.8330188801760372;0.7978298049284446;6.215280139855011e-06;5.982645792391768e-06;1.0448748298011536;10.000837080104768;0.8333728838840266;0.015565127474599646;0.015560533039600288;0.7178553707594721;-0.013404998248266376;0.7178159181289833
77.60384;1.044375892880296;0.8330172108483346;0.7978273869769329;6.215208618701843e-06;5.98253405733956e-06;1.0448756478284316;10.000832535091426;0.8333733203211959;0.015565105549113218;0.015560529113654676;0.7178540573196881;-0.013404997016768944;0.7178172587554048
77.61384;1.0443765191084298;0.8330155596504626;0.7978249932031117;6.215114399926045e-06;5.9824353445658925e-06;1.044876466767311;10.00082665840058;0.8333738737166241;0.015565081610395696;0.015560525153206326;0.7178527608585331;-0.013404995777812064;0.7178185864089855
77.62384;1.0443772622473477;0.8330139335371884;0.7978226192827427;6.2149959900485924e-06;5.982351674225155e-06;1.0448772824350512;10.00081956777393;0.8333745410486132;0.01556505573282599;0.015560521254493682;0.7178514821747731;-0.013404994532736615;0.7178199047630319
77.63384;1.0443781195174786;0.8330123407000433;0.7978202592342556;6.214852672625331e-06;5.982284965378971e-06;1.0448780903939447;10.00081138393408;0.8333753188465914;0.01556502799323968;0.015560517491465272;0.717850221928104;-0.013404993282929302;0.7178212171174362
77.64384;1.0443790880535282;0.8330107898745307;0.7978179065507436;6.214684062753098e-06;5.98223696538904e-06;1.0448788856174893;10.000802231270736;0.8333762040006071;0.015564998475060408;0.015560513936525045;0.7178489809009894;-0.013404992030432166;0.7178225261446536
77.65384;1.0443801643844914;0.8330092896795096;0.7978155554237308;6.214489721316071e-06;5.98220908480962e-06;1.044879662988502;10.000792236520526;0.8333771940406524;0.01556496727176426;0.015560510677980685;0.7178477603648236;-0.013404990777851036;0.7178238340136347
77.66384;1.044381345374835;0.8330078476853819;0.7978132008141311;6.214269258049217e-06;5.982202121030268e-06;1.0448804186656737;10.000781520054561;0.8333782868944821;0.015564934493190803;0.015560507807857954;0.7178465616838829;-0.013404989527921221;0.7178251416443274
77.67384;1.044382630537279;0.8330064703919602;0.7978108382809845;6.214022553620754e-06;5.9822163642789505e-06;1.044881150847311;10.000770188747971;0.8333794807223239;0.015564900277021936;0.015560505410287511;0.7178453855733645;-0.013404988283370677;0.7178264477905617
77.68384;1.0443840232526884;0.8330051641449325;0.7978084643600154;6.213749638501661e-06;5.982252024644472e-06;1.0448818592269995;10.000758327637088;0.8333807735567982;0.015564864793876355;0.015560503566108639;0.7178442324144081;-0.013404987046836072;0.7178277492297701
77.69384;1.0443855285559582;0.8330039353368416;0.7978060772962304;6.21345043359259e-06;5.98230948624725e-06;1.0448825448125219;10.000745990092497;0.8333821625553318;0.015564828240260661;0.015560502355651373;0.7178431034615712;-0.013404985820552622;0.7178290422583782
77.70384;1.044387149981516;0.8330027898010788;0.797803677617652;6.213124512768932e-06;5.98238937859431e-06;1.0448832107142332;10.000733199647543;0.8333836435073552;0.015564790829197608;0.015560501854309327;0.7178420017407489;-0.013404984605984861;0.7178303244010055
77.71384;1.0443888886456472;0.8330017326773758;0.7978012678810568;6.21277097665737e-06;5.9824925849887645e-06;1.0448838620893288;10.00071995813199;0.8333852109987545;0.0155647527842883;0.015560502132708211;0.7178409319164708;-0.013404983403640418;0.7178315949404073
77.72384;1.0443907436558568;0.8330007686290491;0.797798851268117;6.212388718187976e-06;5.982620023915708e-06;1.0448845045680148;10.000706247183713;0.8333868590968009;0.015564714334763679;0.015560503263647689;0.7178398991265984;-0.013404982213324429;0.7178328540115321
77.73384;1.044392712222988;0.8329999013466414;0.7977964301446531;6.211976969237582e-06;5.982772419281056e-06;1.044885142474349;10.000692033462197;0.8333885820217372;0.015564675704046602;0.015560505317288226;0.7178389076719442;-0.013404981034706515;0.7178341016086729
77.74384;1.0443947890442538;0.8329991327084734;0.79779400610106;6.211535721742045e-06;5.982950392455515e-06;1.0448857781215244;10.000677284123192;0.8333903740333751;0.015564637091458278;0.015560508333258984;0.7178379606339609;-0.0134049798675861;0.7178353377027785
77.75384;1.044396965695701;0.8329984628400148;0.7977915808655652;6.21106596623874e-06;5.983154548653913e-06;1.0448864121937673;10.000661982705179;0.8333922288297522;0.015564598665176173;0.015560512301636714;0.7178370605152298;-0.013404978711715181;0.7178365626208872
77.76384;1.0443992317667263;0.8329978913111009;0.7977891563361933;6.210569908838835e-06;5.983385253278764e-06;1.0448870441925904;10.000646138181223;0.833394139397264;0.015564560573581647;0.015560517179342481;0.7178362100596388;-0.013404977566673573;0.7178377764552742
77.77384;1.0444015770867903;0.8329974185772074;0.7977867338803116;6.210051089861533e-06;5.983642346835522e-06;1.0448876730514511;10.000629782813476;0.8333960979759479;0.01556452295116884;0.015560522916934064;0.7178354119404309;-0.013404976431900553;0.7178389779604872
77.78384;1.0444039924162452;0.8329970469363327;0.7977843144313987;6.20951428487734e-06;5.983925130025135e-06;1.0448882985391572;10.000612965497602;0.833398095616082;0.015564485909350483;0.015560529471687158;0.7178346674673646;-0.013404975306634467;0.7178401644736441
77.79384;1.044406468365745;0.8329967804855692;0.7977818991796723;6.208965190212799e-06;5.984232627241663e-06;1.0448889224695996;10.000595750703818;0.8334001219876633;0.015564449539490089;0.015560536809586937;0.7178339762203297;-0.013404974189953005;0.7178413337049645
77.80384;1.0444089942376118;0.8329966233697905;0.7977794895167514;6.208409922432434e-06;5.984563849461281e-06;1.0448895489677221;10.000578214103347;0.8334021660046005;0.015564413937776151;0.015560544907496046;0.7178333365980332;-0.013404973080937927;0.7178424858569581
77.81384;1.0444115573364354;0.832996577737327;0.7977770866560946;6.207854522229284e-06;5.984917948751692e-06;1.0448901837242184;10.000560427224366;0.8334042170482525;0.015564379220410854;0.015560553754038274;0.717832746103269;-0.013404971978667616;0.7178436241155053
77.82384;1.0444141428987943;0.8329966438550718;0.7977746919626774;6.207304592842044e-06;5.985294312480937e-06;1.0448908325193227;10.00054244690164;0.8334062660797639;0.015564345510835357;0.015560563338214886;0.71783220162609;-0.013404970882305795;0.7178447534286213
77.83384;1.0444167355723815;0.8329968215290323;0.7977723072892337;6.206765077496499e-06;5.985692391886285e-06;1.044891500656977;10.000524320460997;0.8334083060635312;0.015564312921135814;0.015560573645658543;0.7178316999118555;-0.01340496979142526;0.7178458785184013
77.84384;1.044419321995768;0.8329971105186461;0.7977699343313317;6.206240159399869e-06;5.986111235914992e-06;1.0448921934668938;10.000506088942275;0.8334103320461089;0.01556428154462507;0.015560584673439048;0.7178312378043398;-0.0134049687061683;0.7178470029122018
77.85384;1.044421892445718;0.8329975100677042;0.7977675736167483;6.205733186649475e-06;5.98654910429612e-06;1.0448929157034474;10.000487776778348;0.8334123410331177;0.015564251455707959;0.0155605964389092;0.7178308123373297;-0.013404967627095213;0.7178481294623427
77.86384;1.0444244404313292;0.8329980189219939;0.7977652243018569;6.2052467579699014e-06;5.987003331616501e-06;1.0448936698111266;10.000469386546277;0.8334143311233569;0.015564222710805828;0.015560608984530936;0.717830421250703;-0.0134049665550062;0.7178492608767146
77.87384;1.0444269607694963;0.8329986358539566;0.7977628850990587;6.204783104461438e-06;5.987470475236197e-06;1.0448944553363324;10.000450910956769;0.8334163001999259;0.01556419534141676;0.015560622382083451;0.7178300635297477;-0.013404965490927206;0.7178504001281976
77.88384;1.0444294477023917;0.832999359374794;0.7977605554758336;6.20434443749704e-06;5.987946843709535e-06;1.0448952697269138;10.000432347540986;0.833418245524309;0.015564169354770075;0.015560636715055873;0.7178297390221058;-0.013404964436107135;0.7178515510354775
77.89384;1.0444318944864548;0.8330001864567211;0.7977582362474221;6.203932990306735e-06;5.988429166195329e-06;1.0448961091023963;10.000413703596287;0.8334201647879164;0.01556414475899152;0.015560652052214676;0.7178294481475102;-0.013404963391857929;0.7178527182341712
77.90384;1.044434294444272;0.8330011118909194;0.7977559298948691;6.203551024643482e-06;5.988914891555689e-06;1.0448969689294674;10.000394990262267;0.8334220571901032;0.015564121587490874;0.015560668441550053;0.7178291929449399;-0.013404962359215199;0.7178539062476895
77.91384;1.0444366419327977;0.8330021289449026;0.7977536409414747;6.203200978690553e-06;5.989401987676433e-06;1.044897844778909;10.000376206844532;0.8334239232086499;0.015564099901918203;0.015560685913152716;0.7178289779030416;-0.013404961338642553;0.7178551182376446
77.92384;1.0444389320745904;0.833003230547159;0.7977513756495951;6.2028854050805535e-06;5.989888610768021e-06;1.0448987320634202;10.000357332443874;0.8334257635720963;0.015564079778985112;0.015560704468066306;0.7178288089181972;-0.013404960330186986;0.7178563553030128
77.93384;1.0444411600104324;0.8330044104555191;0.7977491406224495;6.202606638144777e-06;5.990372920216416e-06;1.044899624876498;10.000338337647143;0.8334275784567552;0.015564061291423235;0.01556072406362241;0.7178286914870519;-0.013404959333976518;0.717857616755156
77.94384;1.044443320985856;0.8330056640115199;0.7977469417298187;6.202366665124285e-06;5.990853198122916e-06;1.044900516328715;10.000319195506307;0.8334293674663757;0.015564044489901627;0.015560744616426645;0.7178286298370798;-0.013404958350565972;0.7178589008657557
77.95384;1.044445411538594;0.8330069881689645;0.7977447844177373;6.202167216677525e-06;5.991328289680403e-06;1.0449014005083115;10.000299880799048;0.8334311302484047;0.015564029395570776;0.015560766023117564;0.7178286273621566;-0.013404957380927276;0.717860205163091
77.96384;1.0444474307377132;0.833008380882415;0.7977426739908778;6.2020095256452305e-06;5.991797882879406e-06;1.044902273495204;10.000280372922084;0.8334328667247116;0.015564016020999208;0.015560788185659513;0.717828687490866;-0.013404956426163777;0.7178615264563322
77.97384;1.0444493798993653;0.8330098403550961;0.7977406151220958;6.201893897435975e-06;5.992262332803514e-06;1.0449031327053564;10.00026065982661;0.83343457616082;0.015564004408426476;0.01556081102584388;0.7178288139322055;-0.013404955487250375;0.717862861907193
77.98384;1.0444512604483789;0.8330113648889541;0.7977386115761329;6.201819760319359e-06;5.9927223448568865e-06;1.0449039757362872;10.000240738678196;0.8334362560273618;0.01556399464303575;0.015560834480365592;0.7178290100254874;-0.013404954564925254;0.7178642103646914
77.99384;1.0444530719193676;0.8330129531898467;0.7977366658082916;6.2017860342260295e-06;5.993178880858967e-06;1.044904799461419;10.000220622909797;0.8334379022642078;0.015563986824357551;0.015560858480884591;0.7178292775176228;-0.013404953659566466;0.7178655715797381
78.00384;1.0444548124991486;0.833014604183437;0.7977347783198913;6.201791438516858e-06;5.993633188969962e-06;1.0449055993859417;10.000200344171038;0.8334395105654268;0.015563981025470863;0.015560882938541546;0.7178296160645551;-0.013404952771208033;0.7178669445675236
78.01384;1.0444564811721402;0.8330163160873787;0.797732948365606;6.201834705888224e-06;5.994086560082257e-06;1.0449063702223453;10.000179943855532;0.8334410771203528;0.015563977273184893;0.01556090775193286;0.7178300241040887;-0.013404951899779083;0.7178683277215363
78.02384;1.0444580785012663;0.8330180853061054;0.7977311755361634;6.201914509927541e-06;5.994539972817133e-06;1.044907107422603;10.000159474146612;0.8334425986368876;0.015563975555409112;0.015560932823439325;0.7178304995988267;-0.013404951045133793;0.7178697195767575
78.03384;1.0444596060313562;0.833019906078208;0.7977294600315444;6.202029334906131e-06;5.994994138536965e-06;1.0449078068932238;10.000139005936992;0.8334440723176317;0.015563975846745197;0.015560958059779964;0.7178310398510143;-0.013404950206821002;0.7178711190677155
78.04384;1.0444610661455065;0.8330217713219918;0.7977278015499009;6.20217760169947e-06;5.995449756517411e-06;1.0449084633866121;10.000118620490486;0.8334454959555304;0.015563978127083952;0.01556098336228617;0.7178316411038685;-0.013404949384199085;0.7178725255547459
78.05384;1.0444624622996999;0.83302367404933;0.7977261985320068;6.202357689287001e-06;5.995907396534045e-06;1.0449090699752788;10.00009838760062;0.833446868010933;0.015563982378780844;0.015561008613728451;0.7178322983097584;-0.013404948576866768;0.7178739379474608
78.06384;1.0444637989448124;0.8330256085494597;0.7977246486300876;6.202567833889856e-06;5.99636714762299e-06;1.0449096183246995;10.00007835538121;0.8334481876106493;0.0155639885867958;0.015561033666297098;0.7178330054175158;-0.013404947784740648;0.7178753537601759
78.07384;1.0444650813906047;0.8330275706271327;0.7977231491686685;6.202806293083395e-06;5.996828559854824e-06;1.0449100995388187;10.000058555106841;0.8334494545592009;0.01556399675570963;0.015561058352842654;0.7178337562821006;-0.01340494700773626;0.717876769806614
78.08384;1.0444663158049978;0.8330295568357845;0.7977216969085819;6.203071571269781e-06;5.997290875196962e-06;1.0449105055372458;10.000039005136857;0.8334506690656144;0.015564006929255787;0.015561082529932444;0.717834545091267;-0.013404946245503419;0.717878183221102
78.09384;1.0444675089958966;0.8330315640294538;0.7977202880250776;6.203362457791765e-06;5.997753234824564e-06;1.0449108295620062;10.000019711860455;0.8334518307283915;0.015564019199425426;0.015561106115728925;0.7178353661218998;-0.013404945497518285;0.7178795912295961
78.10384;1.0444686677315347;0.8330335903158645;0.7977189181233783;6.203678152557051e-06;5.998214607983414e-06;1.044911065576162;10.000000674875986;0.8334529375202003;0.015564033693960434;0.01556112908613651;0.7178362140660481;-0.013404944763324034;0.7178809907482029
78.11384;1.0444697985151212;0.833035636426832;0.7977175822269261;6.204018532620859e-06;5.998673608175528e-06;1.0449112079218847;9.999981897664126;0.8334539857910616;0.015564050548028023;0.01556115145574195;0.7178370845001553;-0.01340494404262922;0.7178823785971784
78.12384;1.0444709085784762;0.8330377053123015;0.7977162755918474;6.204384152305102e-06;5.999128591488255e-06;1.0449112513486662;9.999963398797815;0.8334549708902385;0.015564069879246505;0.015561173269807183;0.7178379735251624;-0.013404943335470836;0.7178837518037956
78.13384;1.0444720068146205;0.8330398002059644;0.797714994535076;6.204775757646567e-06;5.999577929493983e-06;1.044911190679249;9.999945215486587;0.8334558882095041;0.015564091766090233;0.015561194579779274;0.7178388770864859;-0.013404942642470595;0.7178851076723126
78.14384;1.0444731032916132;0.8330419239506651;0.7977137362638983;6.205193642873728e-06;6.000020169982293e-06;1.0449110206445753;9.999927398515448;0.8334567348848223;0.015564116233996103;0.015561215406366376;0.7178397903745496;-0.01340494196485078;0.7178864434366307
78.15384;1.0444742078661677;0.8330440798924965;0.7977124981671563;6.205637343160041e-06;6.000454004739921e-06;1.0449107363821617;9.9999100036938;0.8334575107167379;0.015564143260198707;0.015561235734160581;0.7178407076434372;-0.01340494130416842;0.7178877558452549
78.16384;1.0444753290756033;0.8330462719634306;0.7977112769448256;6.206105818096776e-06;6.000878195586488e-06;1.0449103343247517;9.999893079108107;0.8334582173918514;0.015564172777465865;0.01556125553564653;0.7178416230536667;-0.01340494066197761;0.7178890413433575
78.17384;1.044476473891508;0.8330485036626861;0.7977100685421545;6.2065978027255365e-06;6.001291596983207e-06;1.0449098128943703;9.999876653131535;0.8334588576328674;0.015564204666882788;0.015561274788525035;0.7178425318892321;-0.013404940039544759;0.7178902963241008
78.18384;1.0444776481161873;0.8330507776729009;0.7977088698528363;6.207111814250165e-06;6.001693018543124e-06;1.0449091724179964;9.99986073505273;0.8334594355680063;0.015564238769650518;0.015561293471869618;0.7178434307700784;-0.013404939437651498;0.7178915169013969
78.19384;1.0444788565506196;0.8330530963497713;0.7977076800261083;6.207645987750591e-06;6.002081023406381e-06;1.0449084149071741;9.999845326245511;0.8334599572565495;0.015564274918337045;0.01556131155714389;0.7178443171832704;-0.01340493885662249;0.7178926990733171
78.20384;1.0444801026580515;0.8330554617612455;0.7977064992277785;6.2081983016998675e-06;6.002454133506937e-06;1.0449075440461313;9.999830428790867;0.8334604301313909;0.0155643129494299;0.015561329018520637;0.7178451895684871;-0.013404938296624095;0.7178938395152937
78.21384;1.0444813881525226;0.8330578747180933;0.7977053268452949;6.208766960954167e-06;6.002811173338763e-06;1.0449065650552911;9.999816050897417;0.8334608620209714;0.015564352696677485;0.01556134585851453;0.7178460476429498;-0.013404937757884719;0.7178949358861427
78.22384;1.0444827126193277;0.8330603338299428;0.7977041611348626;6.2093505781889005e-06;6.003151197296618e-06;1.0449054852817299;9.999802219893242;0.8334612604877517;0.015564393991954419;0.015561362120244001;0.7178468918146548;-0.013404937240651237;0.71789598650424
78.23384;1.044484073738038;0.8330628354903608;0.7977029996643323;6.209948303271945e-06;6.003473113309666e-06;1.044904314781411;9.999788995751542;0.833461632348384;0.015564436662120732;0.015561377869426546;0.7178477217106441;-0.013404936745096034;0.717896990160667
78.24384;1.0444854683902476;0.833065374629583;0.7977018398330278;6.210559785543879e-06;6.003775541537104e-06;1.0449030648182083;9.999776465851514;0.8334619835142286;0.015564480506865973;0.015561393156516333;0.7178485351257742;-0.01340493627124566;0.7178979459585668
78.25384;1.0444868934642633;0.8330679459376735;0.797700679125079;6.2111848393535665e-06;6.004057159502211e-06;1.0449017459129804;9.999764723203814;0.8334623191373001;0.015564525293277728;0.015561407987286805;0.7178493281649758;-0.013404935819028707;0.7178988527599468
78.26384;1.0444883461057415;0.8330705449740844;0.7976995150124659;6.211823199130299e-06;6.0043170782064615e-06;1.0449003679115076;9.999753848264557;0.8334626435428819;0.015564570790861421;0.015561422320772093;0.7178500961036866;-0.013404935388366939;0.7178997082844845
78.27384;1.0444898241455984;0.8330731685247035;0.7976983447868462;6.212474482153603e-06;6.0045547592466034e-06;1.0448989409407903;9.999743904070517;0.8334629598129613;0.015564616806092647;0.015561436085776936;0.7178508342942954;-0.013404934978980829;0.7179005082693741
78.28384;1.0444913261150097;0.8330758144985213;0.7976971655219177;6.2131380970561755e-06;6.00476965964463e-06;1.0448974759802803;9.999734939805236;0.833463269912614;0.015564663177476219;0.015561449192378458;0.7178515387148274;-0.013404934590150908;0.717901246501055
78.29384;1.0444928508291116;0.8330784815475418;0.797695974298677;6.213813196486565e-06;6.004960956631096e-06;1.044895984822245;9.999726996812305;0.8334635758258826;0.015564709751852904;0.015561461535176952;0.7178522061411812;-0.013404934220732277;0.7179019158744813
78.30384;1.0444943973252194;0.8330811684006878;0.7976947686693764;6.214498830758767e-06;6.005127568797111e-06;1.044894479138593;9.999720113174842;0.8334638806723459;0.015564756368741984;0.015561473017677503;0.7178528343539049;-0.01340493386917772;0.7179025096161192
78.31384;1.0444959646370586;0.8330838736078817;0.797693547424562;6.215194200037391e-06;6.0052684192795054e-06;1.0448929698545488;9.999714322921589;0.8334641890409271;0.015564802849359113;0.015561483595508066;0.7178534224618566;-0.01340493353373848;0.7179030219405284
78.32384;1.0444975517515023;0.8330865959711813;0.7976923113159053;6.2158988987208234e-06;6.005382571611057e-06;1.0448914673825769;9.999709648980778;0.833464506842338;0.01556484900267343;0.015561493285574593;0.7178539710055457;-0.013404933212921188;0.717903448003969
78.33384;1.0444991585802843;0.8330893354937864;0.7976910629143601;6.216612874750555e-06;6.005469230679588e-06;1.0448899816941992;9.99970610106028;0.833464840927031;0.015564894649479131;0.015561502137631963;0.7178544820030708;-0.013404932905531856;0.7179037836297378
78.34384;1.044500786847571;0.8330920939773246;0.7976898056641253;6.21733597190933e-06;6.00552772117598e-06;1.044888522756091;9.99970368425833;0.8334651984282454;0.01556493963080389;0.015561510212918123;0.7178549590833266;-0.013404932610410716;0.7179040253160107
78.35384;1.044502440238057;0.8330948738835477;0.7976885428509325;6.218067591390594e-06;6.0055574146739185e-06;1.0448871018429815;9.999702401582386;0.8334655863407603;0.015564983799019515;0.015561517568832957;0.7178554072455026;-0.013404932326441164;0.7179041702892696
78.36384;1.0445041239254296;0.8330976765891636;0.797687277094044;6.218806903756077e-06;6.0055578164954745e-06;1.0448857320965763;9.999702245575502;0.8334660114881148;0.015565027015752271;0.015561524233426055;0.7178558323708002;-0.013404932052596937;0.7179042162853865
78.37384;1.0445058429053997;0.8331005020692441;0.7976860106760989;6.219553282435491e-06;6.005528803348746e-06;1.0448844272486595;9.999703199113734;0.8334664798996476;0.015565069157244362;0.015561530196276228;0.7178562408526277;-0.013404931787945083;0.717904161384937
78.38384;1.04450759969802;0.8331033489863151;0.7976847457420635;6.22030642930812e-06;6.0054707288876194e-06;1.044883199678045;9.999705250700432;0.8334669957261663;0.015565110120479666;0.015561535435473157;0.7178566389456258;-0.013404931531693753;0.7179040040594111
78.39384;1.0445093927509304;0.833106214080993;0.7976834836669269;6.221066085058031e-06;6.005384325700513e-06;1.0448820595936028;9.999708401169938;0.8334675611973584;0.01556514983290653;0.015561539950435825;0.7178570320595192;-0.013404931282954172;0.717903742790621
78.40384;1.0445112164515664;0.8331090924298802;0.7976822248991156;6.221831689509277e-06;6.005270523471143e-06;1.0448810153689663;9.999712649886657;0.8334681777175763;0.01556518825401139;0.015561543765298199;0.7178574249039008;-0.01340493104032196;0.7179033754919143
78.41384;1.0445130629443968;0.8331119787893599;0.7976809697024475;6.222602418700327e-06;6.005130394138104e-06;1.0448800733291659;9.99971797720045;0.8334688465560557;0.015565225356330845;0.015561546910825955;0.7178578219977653;-0.013404930801751837;0.7179028999584004
78.42384;1.0445149239044529;0.833114867926484;0.7976797188956889;6.2233775314829396e-06;6.00496536713097e-06;1.0448792364136177;9.999724336030889;0.8334695685732849;0.015565261106602505;0.01556154941593202;0.7178582272899972;-0.013404930564797909;0.7179023146275331
78.43384;1.0445167910923083;0.8331177535014616;0.7976784742598652;6.224156507868699e-06;6.004777445549935e-06;1.0448785031861039;9.999731656422727;0.8334703439952298;0.015565295460826231;0.015561551313827165;0.7178586433920522;-0.013404930327013655;0.7179016184442883
78.44384;1.0445186562396853;0.8331206269984587;0.7976772380058202;6.224938960326783e-06;6.004568933793953e-06;1.0448778685060873;9.999739863381036;0.83347117270396;0.015565328361118928;0.015561552638267483;0.7178590717997642;-0.013404930086432898;0.7179008107740575
78.45384;1.0445205105633582;0.8331234780240131;0.7976760115854027;6.225724827324434e-06;6.0043418286357134e-06;1.0448773256596136;9.999748889449128;0.8334720544070483;0.015565359738918521;0.015561553402572474;0.7178595136551332;-0.013404929842048488;0.7178998915482596
78.46384;1.0445223447878698;0.8331262957039233;0.7976747955329583;6.226514679632347e-06;6.004097429411691e-06;1.044876868866354;9.999758668924718;0.833472988666305;0.015565389528592523;0.015561553587548353;0.7178599698513626;-0.013404929593908732;0.717898861026387
78.47384;1.0445241494453237;0.8331290692627891;0.7976735903075378;6.227309545144033e-06;6.0038362418829045e-06;1.0448764950835439;9.999769127335211;0.8334739756599079;0.015565417665940929;0.015561553152650948;0.717860440708192;-0.013404929342661109;0.7178977197053009
78.48384;1.044525914822766;0.8331317875882459;0.7976723965729433;6.228110356588659e-06;6.003558053148194e-06;1.0448762045660158;9.99978017805006;0.8334750177430645;0.015565444069407923;0.015561552059132101;0.7178609259578684;-0.013404929088899262;0.7178964680968377
78.49384;1.0445276319310905;0.833134439579922;0.7976712149274676;6.228917560166764e-06;6.003262109058726e-06;1.044876000129832;9.99979172633635;0.833476120178011;0.015565468642196855;0.015561550297749884;0.7178614249259387;-0.013404928832814595;0.717895106413001
78.50384;1.0445292938731374;0.8331370153486366;0.797670046471852;6.229731196878913e-06;6.002947223736555e-06;1.0448758855306017;9.999803682501101;0.8334772892528942;0.015565491301195077;0.015561547908824655;0.7178619365351471;-0.013404928574273764;0.7178936351850072
78.51384;1.0445308953571815;0.8331395071108123;0.7976688938284101;6.230551290880735e-06;6.002611797987781e-06;1.044875864384129;9.999815978375782;0.8334785288656943;0.015565511992900401;0.015561544980744507;0.7178624595469371;-0.01340492831296313;0.7178920556813397
78.52384;1.04453243137585;0.8331419090564;0.7976677606328471;6.231378066501745e-06;6.002253890897882e-06;1.0448759400389225;9.999828568572282;0.833479838834189;0.015565530680300225;0.01556154163604153;0.7178629930462738;-0.013404928048485523;0.7178903692848418
78.53384;1.0445338971992268;0.8331442162659638;0.7976666497453779;6.232211973273466e-06;6.0018713533574985e-06;1.0448761147286076;9.999841415493636;0.8334812160351486;0.015565547327770275;0.01556153801183717;0.7178635361489256;-0.013404927780586384;0.7178885775502251
78.54384;1.044535289003456;0.8331464241731747;0.7976655625971848;6.233053812748923e-06;6.001461835123595e-06;1.044876388300813;9.999854479486851;0.8334826562752459;0.015565561902488137;0.015561534234153846;0.7178640872096915;-0.013404927509279298;0.7178866829419418
78.55384;1.0445366036645418;0.8331485291633184;0.7976645002989569;6.2339048140038985e-06;6.001022679723134e-06;1.0448767583626895;9.999867712943843;0.833484155203866;0.015565574382409847;0.015561530397375982;0.7178646438304492;-0.013404927234848062;0.7178846886460231
78.56384;1.044537838320244;0.8331505289400999;0.7976634645069928;6.234766406690182e-06;6.000551065041005e-06;1.04487722136565;9.999881044289053;0.8334857087677732;0.01556558476127166;0.015561526558597773;0.7178652035959345;-0.013404926957984835;0.7178825980093999
78.57384;1.0445389904469522;0.8331524220321304;0.7976624569290678;6.235639802602055e-06;6.000044309824918e-06;1.044877773560587;9.999894367925684;0.8334873132460807;0.015565593046118712;0.015561522753753033;0.7178657645617709;-0.013404926679854861;0.7178804144780938
78.58384;1.0445400579894533;0.8331542068613764;0.7976614787407934;6.236525798906276e-06;5.999500010924976e-06;1.0448784115420413;9.999907563717878;0.8334889643755593;0.015565599245588528;0.015561519028043983;0.7178663250977402;-0.013404926401908275;0.7178781412810898
78.59384;1.0445410393386678;0.8331558809544849;0.7976605305769399;6.237424997517739e-06;5.998916208477649e-06;1.0448791321723565;9.999920533646291;0.833490656425239;0.015565603365736792;0.015561515445722788;0.7178668836530382;-0.013404926125610431;0.7178757810523212
78.60384;1.0445419333027142;0.8331574415101387;0.7976596122977161;6.238337977868273e-06;5.998291556641715e-06;1.0448799325129343;9.999933213384503;0.8334923821551529;0.015565605419988925;0.015561512066125983;0.7178674389776892;-0.013404925852154281;0.7178733362539135
78.61384;1.0445427395576885;0.8331588875255195;0.7976587224793299;6.23926517162661e-06;5.997625274880016e-06;1.0448808103078946;9.999945549872061;0.8334941338266997;0.015565605433818592;0.015561508919481576;0.7178679903283391;-0.013404925582283272;0.7178708091783284
78.62384;1.044543459451755;0.8331602212939057;0.7976578582622842;6.240206789380292e-06;5.996917059079641e-06;1.0448817644649788;9.999957486303588;0.833495904544426;0.015565603447705334;0.015561506008550694;0.7178685372469422;-0.013404925316400085;0.7178682010747641
78.63384;1.0445440957908871;0.8331614479781942;0.7976570157544942;6.241162936275381e-06;5.996166975564565e-06;1.044882794799052;9.999968970521703;0.8334976888473566;0.015565599520479773;0.015561503328124905;0.71786907942371;-0.013404925054865922;0.7178655125587056
78.64384;1.0445446518817414;0.83316257453037;0.7976561906931925;6.242133689175295e-06;5.995375560628382e-06;1.044883900990595;9.999979963566929;0.8334994829051398;0.015565593710279695;0.015561500887081635;0.7178696171188126;-0.013404924798312883;0.7178627454779039
78.65384;1.0445451314752374;0.8331636089734087;0.7976553784315406;6.243118998459581e-06;5.9945443628792885e-06;1.0448850816465147;9.999990440363856;0.8335012849184165;0.015565586053146351;0.015561498725149753;0.7178701516977153;-0.01340492454769985;0.7178599040874271
78.66384;1.0445455387523659;0.8331645599117123;0.7976545728419856;6.244118546975946e-06;5.993676162643884e-06;1.0448863340825707;10.000000388485503;0.8335030948784574;0.01556557656572359;0.015561496919503627;0.7178706855123298;-0.013404924304044769;0.7178569949622
78.67384;1.0445458769256346;0.833165435800167;0.7976537658705073;6.245131750189469e-06;5.992774417247156e-06;1.044887654703789;10.000009804291029;0.8335049134776596;0.015565565254336658;0.015561495577711448;0.7178712211100703;-0.013404924068093139;0.7178540264214669
78.68384;1.0445461472793969;0.8331662439185014;0.7976529494183844;6.246157992816917e-06;5.9918427323424135e-06;1.0448890399595792;10.000018685776288;0.833506741450855;0.01556555212875475;0.015561494816707723;0.7178717604657873;-0.013404923840110071;0.7178510079802669
78.69384;1.0445463501198098;0.833166989858801;0.797652117667907;6.247196886732782e-06;5.990884796788669e-06;1.0448904872635063;10.000027029359188;0.8335085796300512;0.015565537220310285;0.015561494733483758;0.7178723049092212;-0.01340492361986727;0.7178479500728003
78.70384;1.0445464861240692;0.8331676777680193;0.7976512667968496;6.248248089032062e-06;5.989904144367994e-06;1.0448919946080841;10.000034833627577;0.8335104289164036;0.015565520581054851;0.015561495381066966;0.7178728554687659;-0.013404923406774906;0.7178448638334988
78.71384;1.0445465573820067;0.8331683105809596;0.7976503928282959;6.249310856034291e-06;5.988903578744883e-06;1.0448935591442683;10.000042094880795;0.8335122903143242;0.015565502269400774;0.015561496767789007;0.7178734125983807;-0.013404923200147802;0.7178417607274913
78.72384;1.0445465681170307;0.8331688898973549;0.797649490315578;6.250383874396827e-06;5.9878850386451494e-06;1.044895177185084;10.000048788802308;0.8335141650904775;0.015565482339612238;0.015561498886772867;0.7178739754647395;-0.013404922999652218;0.7178386523287995
78.73384;1.0445465237003821;0.8331694161132841;0.7976485524178116;6.251465222990744e-06;5.986850006764136e-06;1.0448968461255463;10.000054863286596;0.8335160543774911;0.01556546083105543;0.015561501748565031;0.7178745420484614;-0.013404922805552298;0.7178355501871558
78.74384;1.0445464285046844;0.8331698893706553;0.7976475716997075;6.252552289358845e-06;5.985799852215148e-06;1.0448985654579057;10.000060256630402;0.8335179587376832;0.015565437765980268;0.015561505384277136;0.7178751098686021;-0.013404922618468809;0.717832465721284
78.75384;1.0445462851645078;0.8331703107849882;0.7976465412521997;6.253641920653476e-06;5.9847359754846115e-06;1.0449003363849123;10.000064915423616;0.8335198785019546;0.01556541316827391;0.015561509829344743;0.7178756761121518;-0.013404922439013613;0.7178294103100167
78.76384;1.0445460952523942;0.8331706830801628;0.7976454554657906;6.254730692779791e-06;5.983659889333031e-06;1.0449021616455092;10.000068793023065;0.8335218142850218;0.015565387085945388;0.015561515113654728;0.7178762374022668;-0.013404922267743149;0.7178263949692977
78.77384;1.0445458595859258;0.8331710104470713;0.7976443098518033;6.255815016929015e-06;5.982573221005815e-06;1.0449040450584761;10.000071850744197;0.8335237667711749;0.015565359601045404;0.01556152125944038;0.7178767901628281;-0.013404922105578558;0.7178234295041181
78.78384;1.044545578235455;0.8331712979237436;0.797643100482645;6.256891196191703e-06;5.981477535277649e-06;1.0449059906664737;10.000074074043187;0.8335257360252267;0.015565330820942446;0.015561528277286522;0.7178773313319107;-0.013404921954290976;0.7178205222024998
78.79384;1.0445452512238445;0.8331715510989287;0.7976418238913494;6.257955493838185e-06;5.98037394567404e-06;1.0449080024113409;10.000075476788076;0.8335277214843868;0.015565300856674352;0.015561536159413856;0.7178778585184017;-0.013404921816475816;0.7178176802346361
78.80384;1.0445448790694207;0.8331717765347775;0.7976404771992109;6.2590040785055265e-06;5.9792629055484455e-06;1.0449100832716829;10.000076087063443;0.833529722295682;0.015565269808788267;0.015561544874133228;0.7178783693371471;-0.013404921695192544;0.717814910113148
78.81384;1.0445444621338482;0.8331719819719807;0.7976390583761207;6.2600327737704345e-06;5.978144438805477e-06;1.0449122333956133;10.000075939399022;0.8335317368677825;0.015565237758756621;0.015561554366634311;0.7178788607392487;-0.013404921593597017;0.7178122180847252
78.82384;1.044543999864855;0.8331721758032745;0.7976375671835795;6.261036813413183e-06;5.9770183723632525e-06;1.0449144494686056;10.000075074129557;0.8335337622730367;0.015565204760949613;0.015561564569365525;0.7178793292524411;-0.013404921514499596;0.7178096101582698
78.83384;1.0445434910327003;0.8331723664886838;0.7976360062806341;6.262010880504723e-06;5.9758844053139366e-06;1.0449167259151773;10.000073535070316;0.8335357938427845;0.015565170846428701;0.015561575409096907;0.7178797718221318;-0.01340492146018253;0.7178070915168473
78.84384;1.0445429344827222;0.8331725622611708;0.7976343816051636;6.2629494097429036e-06;5.974742157753172e-06;1.0449190557334405;10.000071369042033;0.8335378246864339;0.015565136031492732;0.01556158680631996;0.7178801863086298;-0.013404921432622247;0.7178046657389133
78.85384;1.0445423295620653;0.8331727707405391;0.7976327020456128;6.2638470587590155e-06;5.973591095235582e-06;1.0449214299405474;10.000068622980335;0.8335398460282165;0.015565100315787892;0.015561598686087159;0.7178805712729379;-0.013404921433574026;0.7178023344691294
78.86384;1.0445416761796837;0.8331729984177796;0.7976309780777464;6.264699158898732e-06;5.972430629260098e-06;1.04492383717763;10.00006534086906;0.8335418481425617;0.015565063679763801;0.015561610993487898;0.7178809255790555;-0.013404921464503512;0.7178000979786595
78.87384;1.0445409744017886;0.833173250481734;0.7976292198948092;6.265501728842614e-06;5.971260544037542e-06;1.0449262648393074;10.000061568467705;0.8335438208674297;0.015565026095714309;0.015561623688172072;0.717881248560533;-0.013404921526768001;0.717797955929266
78.88384;1.0445402231948275;0.8331735308676521;0.7976274365282408;6.266251109250786e-06;5.970081108307622e-06;1.0449287007380939;10.00005736065334;0.8335457543666213;0.015564987535139282;0.015561636726373942;0.7178815404001897;-0.013404921621722991;0.7177959074286415
78.89384;1.0445394192157345;0.8331738423931687;0.7976256359876812;6.2669438745772316e-06;5.968892677427047e-06;1.0449311341144873;10.000052781486488;0.83354764013624;0.015564947959368686;0.015561650050840845;0.717881801801624;-0.013404921750357453;0.7177939508455878
78.90384;1.0445385568745278;0.8331741872066795;0.7976238259688702;6.267577153745838e-06;5.967695321886545e-06;1.0449335563385083;10.000047897244318;0.8335494710125596;0.015564907323858136;0.015561663588234707;0.7178820331118686;-0.013404921912992631;0.7177920840053619
78.91384;1.0445376300180118;0.8331745671597358;0.7976220142867606;6.268148703079684e-06;5.9664887102574035e-06;1.0449359614221856;10.000042777790425;0.8335512404296633;0.015564865602603952;0.01556167725746484;0.7178822336132831;-0.013404922109533942;0.7177903045372319
78.92384;1.0445366338612991;0.8331749839774931;0.797620208231049;6.268656505088335e-06;5.965272231274512e-06;1.044938346216644;10.000037506816405;0.8335529423024903;0.0155648227928672;0.015561690994146199;0.7178824013865845;-0.013404922339865379;0.7177886101311198
78.93384;1.0445355648956316;0.8331754395835592;0.7976184141591036;6.269098421636954e-06;5.964045401979963e-06;1.0449407105793243;10.000032178693484;0.8335545721688182;0.015564778904258132;0.015561704766495491;0.7178825339438011;-0.013404922604007078;0.7177869987025803
78.94384;1.0445344198815982;0.8331759362785235;0.7976166380285253;6.269472179727462e-06;5.9628081804677e-06;1.0449430569105775;10.000026885413398;0.8335561282031447;0.015564733960289175;0.0155617185629323;0.7178826291187845;-0.013404922902126122;0.7177854680859348
78.95384;1.0445331960286912;0.833176476320315;0.7976148854194441;6.2697755158270615e-06;5.961560717806046e-06;1.0449453885609639;10.000021716709957;0.8335576107390955;0.015564688001243384;0.015561732373752952;0.7178826854734797;-0.01340492323438083;0.7177840154998395
78.96384;1.0445318912075077;0.8331770611857271;0.7976131607838554;6.270006440099526e-06;5.9603028464484284e-06;1.0449477084727852;10.000016766500687;0.8335590213188683;0.015564641089548747;0.015561746190249347;0.7178827021427093;-0.013404923600537225;0.7177826381166891
78.97384;1.0445305033338745;0.8331776915615017;0.7976114672399929;6.27016355332564e-06;5.959034034004487e-06;1.0449500192694;10.00001212478927;0.8335603622296958;0.015564593327306211;0.015561760009135872;0.7178826781435605;-0.013404923999586996;0.7177813344703149
78.98384;1.044529029910561;0.8331783683279105;0.7976098071568046;6.270246109295624e-06;5.9577538745189315e-06;1.0449523241745284;10.000007857738694;0.8335616365664429;0.015564544859363354;0.015561773829558312;0.7178826116405683;-0.013404924429765245;0.7177801048072133
78.99384;1.0445274682935823;0.8331790930176313;0.7976081824858585;6.270253988699595e-06;5.956462463564322e-06;1.0449546277511892;10.000003994092292;0.8335628484008895;0.015564495845353687;0.015561787656915656;0.7178825000652901;-0.013404924888958388;0.7177789501328089
79.00384;1.0445258163618754;0.8331798671858061;0.7976065943811382;6.270187924725549e-06;5.955160390568907e-06;1.0449569354995485;10.000000529830816;0.8335640017721939;0.01556444642238034;0.015561801511023347;0.717882340741977;-0.013404925374973418;0.7177778715121614
79.01384;1.0445240727623901;0.8331806915508176;0.7976050429133861;6.270049602486419e-06;5.953848656040607e-06;1.044959251933372;9.99999744882749;0.8335650992920208;0.015564396689330316;0.01556181541828082;0.7178821311326951;-0.013404925885381147;0.7177768703401795
79.02384;1.0445222364447353;0.8331815650905491;0.7976035275470378;6.269841392888312e-06;5.952528625300958e-06;1.0449615788282502;9.999994746006818;0.8335661426514664;0.015564346720501915;0.015561829398713492;0.7178818689961295;-0.013404926417270768;0.7177759484044786
79.03384;1.044520306354932;0.8331824846862004;0.7976020477640202;6.269566121002448e-06;5.951201958368014e-06;1.044963915494204;9.999992438023419;0.8335671339517435;0.015564296588592529;0.01556184346120006;0.7178815531096467;-0.013404926967376895;0.7177751067808318
79.04384;1.044518281735265;0.8331834458950991;0.7976006032593561;6.269227039373199e-06;5.94987057495103e-06;1.0449662601291914;9.999990554015175;0.8335680757258526;0.015564246383806959;0.015561857591509161;0.7178811842292867;-0.013404927532600652;0.7177743447463634
79.05384;1.0445161623164736;0.8331844439874397;0.7975991943885736;6.2688277088368086e-06;5.9485365951636796e-06;1.044968610001221;9.99998911611607;0.8335689706064616;0.015564196226573217;0.015561871733004082;0.7178807651719622;-0.013404928110338204;0.7177736600530282
79.06384;1.044513948537299;0.8331854747725953;0.7975978229943624;6.268371646306802e-06;5.947202217380547e-06;1.0449709604360495;9.999988125778488;0.8335698216127525;0.015564146268384284;0.015561885779249952;0.7178802993058427;-0.01340492869828013;0.7177730499391317
79.07384;1.0445116426190837;0.8331865351085492;0.7975964923545475;6.26786211285974e-06;5.945869765387303e-06;1.0449733042953138;9.999987556997768;0.8335706319957443;0.015564096685370935;0.015561899588747865;0.7178797883274174;-0.013404929294031401;0.7177725119537695
79.08384;1.0445092498486055;0.8331876222875033;0.797595206532299;6.267302256202278e-06;5.944541894729136e-06;1.0449756328614561;9.999987356235376;0.8335714045906093;0.015564047674576482;0.015561913023274398;0.7178792310473056;-0.01340492989491426;0.7177720443186759
79.09384;1.0445067786291748;0.8331887329044196;0.7975939707518451;6.26669546672742e-06;5.943221523049353e-06;1.0449779377315527;9.999987449914544;0.8335721418951562;0.015563999450746435;0.01556192598271091;0.7178786238539194;-0.013404930497985995;0.7177716453642699
79.10384;1.0445042388612298;0.833189862880148;0.7975927919450664;6.266045865854333e-06;5.9419113669024405e-06;1.044980212304498;9.999987750629348;0.8335728466424375;0.015563952227893392;0.015561938404064562;0.717877962154145;-0.01340493110028042;0.7177713125689655
79.11384;1.0445016396140974;0.833191008137847;0.7975916777699481;6.265358411465798e-06;5.940613687765683e-06;1.0449824521002824;9.999988160562564;0.8335735216186975;0.015563906186279081;0.015561950243537926;0.7178772414944355;-0.013404931699259255;0.7177710422707339
79.12384;1.044498987651;0.8331921645234385;0.7975906350406372;6.264638282352846e-06;5.939330702164107e-06;1.0449846546911479;9.999988574358735;0.8335741685102886;0.015563861460152355;0.01556196147604619;0.7178764577052145;-0.013404932293138676;0.717770829473886
79.13384;1.0444962878587272;0.8331933272795624;0.7975896691786533;6.263890266627048e-06;5.93806505978744e-06;1.0449868197405348;9.999988879360554;0.8335747868617011;0.01556381815528331;0.015561972103663824;0.7178756066708897;-0.013404932880709895;0.7177706672920083
79.14384;1.044493545036472;0.833194491052025;0.7975887843822764;6.263118637250711e-06;5.936819631750082e-06;1.0449889484051151;9.999988957917932;0.8335753739211637;0.015563776366914108;0.015561982149075641;0.7178746842288427;-0.013404933460805644;0.7177705472225308
79.15384;1.0444907644649062;0.8331956507721884;0.7975879835524722;6.262327200623188e-06;5.935596934552967e-06;1.044991041936806;9.999988693633654;0.8335759247970068;0.015563736187587263;0.015561991644473375;0.7178736861576841;-0.013404934031894421;0.7177704607226975
79.16384;1.0444879499091027;0.8331968023726133;0.7975872683399794;6.26151929557372e-06;5.934398855611993e-06;1.0449931006530024;9.999987978156804;0.8335764328547784;0.015563697701251366;0.015562000633689562;0.7178726086824501;-0.013404934592115494;0.7177704008145783
79.17384;1.0444851017757697;0.8331979421105902;0.7975866396658844;6.260697853122554e-06;5.933226746575099e-06;1.04499512323854;9.999986717642367;0.8335768908600836;0.015563660969601404;0.01556200916689054;0.7178714492642477;-0.013404935139771581;0.7177703624735714
79.18384;1.0444822178600455;0.8331990658513202;0.79758609807367;6.2598656178039775e-06;5.93208182031187e-06;1.0449971060507872;9.999984830589469;0.8335772920080107;0.015563626029631294;0.015562017274986099;0.7178702067459182;-0.013404935673786955;0.7177703418002664
79.19384;1.0444792953012552;0.8332001696668904;0.7975856434719875;6.2590253142558665e-06;5.930965599760106e-06;1.0449990443372827;9.999982237124371;0.8335776299545071;0.015563592897229944;0.015562024961178842;0.7178688814037635;-0.013404936193716768;0.7177703350180303
79.20384;1.044476331848249;0.8332012507522915;0.7975852741177487;6.258179527227537e-06;5.9298799972360155e-06;1.0450009351941727;9.99997885603972;0.8335778981803601;0.01556356157383551;0.015562032220335658;0.7178674750540001;-0.013404936699610313;0.7177703381996362
79.21384;1.0444733263947403;0.833202308259317;0.7975849855929911;6.2573304442351144e-06;5.928827146332482e-06;1.0450027783806617;9.999974606969042;0.8335780894525411;0.015563532055964108;0.01556203904969697;0.7178659900362084;-0.013404937191724323;0.7177703477708933
79.22384;1.0444702795232912;0.8332033437423212;0.797584770988491;6.256479807919619e-06;5.9278091106136885e-06;1.0450045739483136;9.999969404795179;0.8335781958489664;0.015563504334131666;0.015562045449401629;0.7178644277339727;-0.013404937669799926;0.717770361387881
79.23384;1.044467193791517;0.8332043600844177;0.797584622185366;6.2556291410360984e-06;5.926827440042093e-06;1.045006320145263;9.999963152104856;0.8335782089780421;0.015563478384988309;0.015562051427269186;0.7178627883717866;-0.013404938132570245;0.7177703783917609
79.24384;1.044464073087917;0.8332053597772712;0.7975845312991791;6.254779881909634e-06;5.9258829967641525e-06;1.045008013573749;9.999955739918898;0.8335781202047701;0.015563454168021752;0.015562056992483687;0.7178610720007288;-0.013404938578075239;0.7177703991129051
79.25384;1.0444609219841803;0.8332063446520792;0.7975844914070273;6.2539333252233635e-06;5.924976206893604e-06;1.0450096501433004;9.999947057218105;0.8335779212816657;0.015563431634292621;0.015562062141755808;0.7178592792113067;-0.013404939004280459;0.7177704232079908
79.26384;1.0444577454756896;0.8332073172432927;0.797584496378874;6.253090580844514e-06;5.924107415853489e-06;1.0450112260217337;9.999937004154443;0.8335776052934156;0.015563410748555993;0.015562066860771995;0.7178574110603766;-0.013404939409599772;0.7177704482121693
79.27384;1.0444545485745935;0.8332082815204132;0.7975845405851207;6.252252627843254e-06;5.923277186794733e-06;1.045012738730559;9.999925503277899;0.8335771674259809;0.015563391499320784;0.015562071126318484;0.7178554688900486;-0.013404939793249686;0.7177704696586615
79.28384;1.044451336275776;0.8332092414250066;0.7975846188852759;6.2514206032676195e-06;5.922486418733544e-06;1.0450141875830143;9.999912501997738;0.8335766050416871;0.015563373875534232;0.015562074895003707;0.7178534542482841;-0.013404940155102353;0.7177704823653817
79.29384;1.0444481137550932;0.8332101990897034;0.797584726579087;6.250596034027533e-06;5.921736265597794e-06;1.0450155734994433;9.999897966788936;0.8335759169129424;0.015563357837674163;0.015562078107859773;0.7178513689401251;-0.013404940495207338;0.7177704814676292
79.30384;1.0444448863130908;0.8332111548494852;0.7975848593208787;6.249780536371598e-06;5.921028156795735e-06;1.0450168989452369;9.999881881795135;0.8335751022517613;0.015563343316469212;0.01556208071090372;0.7178492155079137;-0.013404940813595941;0.7177704629743858
79.31384;1.0444416591957015;0.8332121084522698;0.797585013233349;6.248975471456747e-06;5.920363980927796e-06;1.0450181676100223;9.999864254160098;0.8335741603864365;0.015563330226432028;0.015562082656852216;0.7178469979631348;-0.01340494111046012;0.7177704237981652
79.32384;1.0444384370378654;0.833213059828755;0.7975851847669496;6.248182023550516e-06;5.919746025149888e-06;1.0450193832440435;9.999845109091906;0.83357309146593;0.015563318470992472;0.015562083902595987;0.7178447224619586;-0.013404941386419253;0.7177703612528052
79.33384;1.044435223205933;0.8332140088213116;0.7975853699661568;6.247401278427813e-06;5.919176468423573e-06;1.0450205480342432;9.999824473067676;0.8335718974376544;0.015563307935276011;0.015562084421703898;0.7178423971896373;-0.013404941642421743;0.7177702727044127
