time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.14384;1.0443136081673503;0.8330736908567646;0.7976779995605104;6.204288652445532e-06;5.955416910056783e-06;1.0446461142859216;9.996193742422843;0.8337295411292706;0.015561392572830667;0.015560018575018906;0.7175959092469307;-0.013404990711482061;0.7179709971925338
81.15384;1.0443125447977406;0.8330744740769804;0.7976785700941426;6.204708221722902e-06;5.9558722898183615e-06;1.0446457259299324;9.996170047190489;0.833729410738958;0.015561406397560254;0.01555998886529268;0.7175957225150175;-0.013404991104641823;0.7179689415295429
81.16384;1.0443115839229278;0.8330753783555553;0.7976791275560036;6.20512783658831e-06;5.956319789528531e-06;1.044645515391032;9.996146849306118;0.8337291312797905;0.015561420441458565;0.0155599599275285;0.7175956477753558;-0.013404991471050518;0.7179668530494159
81.17384;1.0443107262969282;0.8330764011870949;0.7976796694467089;6.2055469126262666e-06;5.956761862515224e-06;1.0446454891159527;9.996124296938811;0.8337287046975964;0.0155614346307681;0.015559931944319004;0.7175956895517657;-0.013404991809272218;0.7179647304949343
81.18384;1.0443099725917677;0.8330775382250353;0.797680195209457;6.205964669950644e-06;5.95720092308482e-06;1.0446456533097708;9.996102523025689;0.8337281336958752;0.015561448922617628;0.015559905096118551;0.7175958520444694;-0.013404992118746892;0.7179625740482597
81.19384;1.0443093235327225;0.8330787837873596;0.7976807047679565;6.206379979734589e-06;5.9576390496686495e-06;1.0446460138856344;9.996081638554573;0.8337274227876403;0.015561463305345026;0.01555987954187803;0.7175961397825966;-0.01340499239942642;0.7179603847898188
81.20384;1.0443087801003113;0.8330801313542627;0.7976811978842075;6.206791480682936e-06;5.958077810959425e-06;1.0446465758454087;9.996061733352699;0.8337265783852325;0.015561477796542676;0.0155598554170485;0.7175965577028708;-0.013404992651451297;0.7179581641616536
81.21384;1.0443083429396898;0.8330815746696457;0.7976816743010378;6.2071977844938304e-06;5.95851828413548e-06;1.04464734284773;9.99604288697046;0.8337256080767962;0.01556149243573808;0.015559832834031236;0.7175971103071536;-0.013404992874929474;0.7179559138475795
81.22384;1.0443080112404903;0.8330831085894679;0.7976821333050002;6.20759775687365e-06;5.958961292406693e-06;1.0446483168108158;9.996025183846449;0.8337245200311832;0.01556150727542536;0.015559811872604834;0.7175978009600676;-0.013404993069664304;0.7179536366069318
81.23384;1.0443077824407567;0.8330847292651714;0.7976825727373021;6.207990777545618e-06;5.959407445802036e-06;1.0446494972479228;9.996008723517232;0.8337233227849099;0.015561522368418823;0.015559792575220398;0.7175986317020779;-0.013404993234882189;0.7179513369576627
81.24384;1.0443076532142472;0.8330864343309341;0.797682988827493;6.20837681575976e-06;5.959856845283851e-06;1.0446508814303292;9.9959936198824;0.8337220248384783;0.015561537758332442;0.015559774955662239;0.7175996033239156;-0.013404993369214808;0.7179490209787712
81.25384;1.0443076199716377;0.8330882228975572;0.7976833772776579;6.208756246870605e-06;5.960308807254109e-06;1.0446524649929834;9.995979990108502;0.8337206343836955;0.015561553472140336;0.0155597590121539;0.7176007161129312;-0.013404993470982762;0.7179466964863795
81.26384;1.0443076779986595;0.8330900949296173;0.7976837342718192;6.2091294329580515e-06;5.960761885756249e-06;1.0446542414464457;9.99596794334697;0.8337191597338014;0.01556156950980645;0.015559744733642418;0.717601970442789;-0.013404993538614622;0.7179443731655587
81.27384;1.04430782083954;0.8330920504913384;0.7976840567702997;6.209496340565172e-06;5.961214143984936e-06;1.0446562011937144;9.995957578552574;0.8337176096639295;0.015561585846371757;0.015559732100075574;0.7176033662780977;-0.013404993570887595;0.7179420612521416
81.28384;1.0443080410446857;0.8330940894718493;0.7976843430872429;6.209856454438833e-06;5.9616635744354235e-06;1.0446583315111961;9.995948986952229;0.8337159934792979;0.015561602437404232;0.01555972109463181;0.7176049023962583;-0.013404993566759631;0.7179397695503589
81.29384;1.044308331232721;0.8330962111285375;0.7976845930287516;6.210208906902047e-06;5.962108585003612e-06;1.0446606180401088;9.9959422512971;0.8337143213908292;0.015561619202305633;0.015559711728106424;0.7176065757035834;-0.01340499352516379;0.7179375041968652
81.30384;1.044308684093381;0.833098413321239;0.7976848062974605;6.210552757404341e-06;5.962548212731976e-06;1.0446630472969403;9.995937441259127;0.8337126043927353;0.01556163601555969;0.015559704044099187;0.7176083806573177;-0.01340499344512821;0.7179352687307351
81.31384;1.0443090915820084;0.8331006930422267;0.7976849810105089;6.21088736297382e-06;5.962981847470149e-06;1.0446656082787658;9.995934606664424;0.8337108533517905;0.015561652742533499;0.015559698094161344;0.7176103092387089;-0.013404993325928986;0.7179330649552885
81.32384;1.0443095444512873;0.8331030475641087;0.7976851140111985;6.211212494421056e-06;5.963408774358881e-06;1.0446682921315544;9.995933771921633;0.8337090783833726;0.0155616692868544;0.015559693913587422;0.7176123514311753;-0.013404993167186827;0.7179308934372951
81.33384;1.0443100323464516;0.833105474093556;0.7976852022409605;6.211528082471354e-06;5.963827947183469e-06;1.044671091273014;9.995934933697287;0.8337072885803384;0.015561685601422319;0.015559691515080281;0.7176144960156062;-0.01340499296898772;0.7179287535105755
81.34384;1.0443105443715197;0.8331079687149029;0.7976852441522632;6.211834061471223e-06;5.964238068360377e-06;1.0446739984976825;9.99593805704121;0.8337054918146424;0.015561701663371832;0.015559690888870896;0.717616731487793;-0.013404992731815637;0.7179266434083014
81.35384;1.0443110700376215;0.8331105260064768;0.7976852400398949;6.21213052113142e-06;5.9646379449134344e-06;1.044677005431013;9.995943073601662;0.8337036951351824;0.015561717435566178;0.015559692003958708;0.7176190467670053;-0.013404992456364749;0.7179245606577946
81.36384;1.044311599835113;0.833113139429211;0.7976851911286961;6.212417672571587e-06;5.965026827455275e-06;1.0446801015860592;9.995949892933513;0.833701905178907;0.015561732838430651;0.015559694805805276;0.7176214316832991;-0.013404992143469885;0.7179225024198705
81.37384;1.0443121253058318;0.8331158024562824;0.7976850987401328;6.212695599490736e-06;5.965404289767158e-06;1.0446832753079274;9.995958419491288;0.8337001276832425;0.015561747761128954;0.015559699207513758;0.7176238772855293;-0.013404991794199538;0.7179204655582627
81.38384;1.0443126388493444;0.8331185095142274;0.7976849643083725;6.212964484426815e-06;5.96576987560233e-06;1.044686515104655;9.995968554984206;0.8336983671198804;0.0155617621022221;0.015559705083120243;0.7176263759367599;-0.013404991410079368;0.7179184466493761
81.39384;1.0443131330107647;0.8331212556550629;0.7976847897211099;6.213225246245573e-06;5.966122829724748e-06;1.0446898097959263;9.995980185595144;0.8336966270813868;0.01556177579243979;0.015559712266512307;0.7176289213329254;-0.01340499099326608;0.717916442267845
81.40384;1.044313599786606;0.833124035522844;0.7976845767217523;6.213479686036234e-06;5.966461885038269e-06;1.0446931483481587;9.995993176573762;0.8336949110020503;0.015561788788892264;0.015559720563912059;0.7176315083199049;-0.01340499054643659;0.7179144496145655
81.41384;1.0443140308665568;0.8331268429114437;0.7976843258226687;6.213729849149544e-06;5.966785288022801e-06;1.044696519974454;9.996007384920963;0.8336932232814689;0.01556180106831038;0.01555972979174258;0.7176341323546485;-0.013404990072498303;0.717912467068514
81.42384;1.0443144183784523;0.8331296713189307;0.7976840368848859;6.213977393180071e-06;5.967091195046867e-06;1.0446999143361304;9.996022675511304;0.8336915698582988;0.015561812631012683;0.015559739813007047;0.7176367889613903;-0.013404989574488255;0.7179104941504846
81.43384;1.0443147550162482;0.8331325145920616;0.7976837110461805;6.214223629544375e-06;5.967378146901452e-06;1.0447033225089803;9.996038921995806;0.8336899570201768;0.015561823505850137;0.015559750539810034;0.7176394736367054;-0.013404989055661379;0.7179085310877974
81.44384;1.0443150339099376;0.8331353670071822;0.797683351762188;6.214469840990411e-06;5.967645142153168e-06;1.044706737926207;9.996055995660562;0.8336883899838409;0.015561833744593363;0.01555976191773599;0.717642182219265;-0.013404988519570699;0.7179065785590928
81.45384;1.0443152496077335;0.8331382236525391;0.7976829643699104;6.214717302855525e-06;5.967891368091489e-06;1.0447101561442507;9.99607376086621;0.8336868733124451;0.015561843403789683;0.015559773897515443;0.7176449109857934;-0.01340498797002881;0.7179046378390722
81.46384;1.044315399614067;0.8331410812406441;0.7976825549965992;6.214967166093803e-06;5.968116173841665e-06;1.0447135745082665;9.996092074744576;0.8336854120591953;0.015561852526688706;0.0155597863955588;0.7176476559751367;-0.013404987410674831;0.7179027109557955
81.47384;1.0443154840103686;0.8331439379040598;0.7976821295597111;6.215220540435191e-06;5.968319200560683e-06;1.0447169920329615;9.996110783789787;0.833684012194586;0.015561861139001517;0.015559799288888057;0.7176504122648079;-0.01340498684445176;0.7179008003209538
81.48384;1.0443155032456999;0.8331467916206874;0.7976816934683274;6.215478562497698e-06;5.968500123731724e-06;1.0447204083047539;9.996129729268024;0.8336826807934524;0.015561869262832592;0.01555981244175468;0.7176531741001168;-0.013404986273579387;0.7178989081041002
81.49384;1.0443154571481723;0.8331496386489555;0.7976812522698091;6.21574221792248e-06;5.968658339118038e-06;1.044723822245204;9.996148759679658;0.8336814256141676;0.01556187693652783;0.015559825714849934;0.7176559357289846;-0.013404985699811925;0.7178970357281708
81.50384;1.0443153454587304;0.833152473196095;0.7976808125506829;6.216012241727543e-06;5.968793196405034e-06;1.044727232407605;9.996167736412549;0.8336802537560983;0.015561884221064512;0.0155598389654245;0.7176586918717331;-0.013404985124698015;0.7178951836516412
81.51384;1.044315167969654;0.8331552879523088;0.7976803824204833;6.2162892760468635e-06;5.968904556492322e-06;1.0447306376248306;9.996186535079683;0.8336791708930689;0.015561891191113173;0.015559852057396134;0.7176614374140721;-0.013404984549808941;0.7178933522268759
81.52384;1.0443149245561807;0.8331580745803335;0.7976799714668883;6.216574019784318e-06;5.968993142165115e-06;1.0447340367027045;9.996205050234254;0.833678181459352;0.01556189791588893;0.015559864861568707;0.7176641673129076;-0.013404983976770878;0.7178915429702434
81.53384;1.044314615417008;0.8331608239390244;0.7976795899600767;6.216867095307888e-06;5.969060396958915e-06;1.0447374283380286;9.996223196650705;0.8336772887034196;0.015561904438767883;0.01555987724516034;0.7176668773306113;-0.013404983407196676;0.7178897585024688
81.54384;1.0443142412627833;0.8331635259551552;0.7976792478349773;6.217168788573215e-06;5.969108037463005e-06;1.0447408114541024;9.996240898578856;0.8336764947158497;0.01556191077519267;0.015559889076022335;0.7176695648279023;-0.013404982842646785;0.7178880019717188
81.55384;1.044313804031317;0.833166169489862;0.797678954428866;6.217479280720763e-06;5.969137731676652e-06;1.0447441850697972;9.996258078368001;0.8336758008290779;0.01556191693210716;0.015559900238626913;0.7176722287469406;-0.01340498228457935;0.717886277237509
81.56384;1.0443133069556776;0.8331687425578302;0.7976787182874293;6.217799311598875e-06;5.969150787804454e-06;1.0447475484081177;9.996274654524772;0.8336752078098063;0.015561922927298355;0.015559910637082912;0.7176748692318388;-0.013404981734267464;0.7178845889230471
81.57384;1.0443127530183618;0.833171232928949;0.7976785461995443;6.2181302739934865e-06;5.969147888309776e-06;1.0447509016889325;9.996290544301642;0.8336747154518035;0.015561928790761768;0.015559920188694157;0.7176774876316954;-0.013404981192682556;0.7178829416225754
81.58384;1.0443121435514784;0.8331736292429325;0.7976784422300581;6.218473456029226e-06;5.969129516987891e-06;1.0447542465374342;9.996305668236928;0.8336743219053009;0.015561934557967354;0.015559928828272727;0.7176800862557499;-0.013404980660355201;0.7178813389501744
81.59384;1.0443114783246448;0.8331759218986111;0.7976784073987212;6.218829353544949e-06;5.969096715580522e-06;1.0447575852960749;9.996319954979706;0.8336740231200356;0.01556194026574732;0.015559936512832941;0.7176826674014403;-0.013404980137322126;0.7178797832114405
81.60384;1.0443107568244943;0.8331781033856306;0.7976784400558812;6.219197646475268e-06;5.969051225140678e-06;1.0447609198259047;9.996333343344375;0.8336738123130172;0.015561945933964724;0.015559943210008838;0.7176852323654931;-0.013404979623432322;0.7178782755133981
81.61384;1.0443099792483035;0.8331801686718291;0.7976785368050755;6.219577430452433e-06;5.968995212426351e-06;1.0447642509599295;9.996345781328367;0.8336736798431745;0.015561951534526441;0.015559948891518727;0.7176877809062799;-0.013404979118875832;0.7178768160526089
81.62384;1.0443091464541938;0.8331821151482716;0.7976786933672889;6.219967419990467e-06;5.968930988588621e-06;1.0447675790652737;9.996357223104184;0.8336736145902923;0.015561956981239413;0.015559953550105646;0.7176903111013846;-0.013404978624566667;0.7178754049679631
81.63384;1.0443082599581928;0.8331839415666209;0.7976789051425646;6.220366281329671e-06;5.968860784282732e-06;1.0447709051122116;9.996367625432603;0.833673606402841;0.015561962146373025;0.015559957220945737;0.7176928197421567;-0.013404978142389395;0.7178740433216686
81.64384;1.0443073221486918;0.8331856467578246;0.797679167606881;6.220772988515286e-06;5.96878688657587e-06;1.0447742313139752;9.996376948536057;0.8336736474137004;0.01556196687629091;0.015559959980885094;0.7176953034426693;-0.013404977675158325;0.7178727332925444
81.65384;1.0443063362556215;0.8331872292286243;0.7976794762917331;6.221187005579994e-06;5.968712012314939e-06;1.044777560577104;9.996385168093349;0.8336737313135824;0.01556197099731813;0.01555996192264165;0.7176977596893432;-0.013404977226063548;0.7178714777993795
81.66384;1.0443053066405137;0.8331886877673546;0.7976798261810153;6.2216081487704885e-06;5.968639368069411e-06;1.0447808949913049;9.996392289637068;0.833673851997382;0.015561974323930207;0.01555996313041773;0.7177001870157085;-0.013404976797879605;0.7178702799873315
81.67384;1.0443042395038007;0.8331900218811527;0.7976802109345664;6.222036209932624e-06;5.968572382728434e-06;1.0447842348772283;9.99639834506958;0.8336740031441924;0.015561976670846684;0.015559963675569478;0.7177025849447909;-0.01340497639243724;0.7178691424354283
81.68384;1.0443031428838965;0.8331912312953752;0.7976806227898463;6.222470813559192e-06;5.968514481013e-06;1.0447875794483412;9.99640337324034;0.833674178600255;0.01556197786936805;0.01555996362241993;0.7177049539220334;-0.013404976010770706;0.71786806646217
81.69384;1.0443020257609803;0.8331923153939347;0.7976810539060034;6.222911545856875e-06;5.968469005322659e-06;1.044790928595843;9.996407405959367;0.8336743723725475;0.01556197778709612;0.015559963034672886;0.7177072946957045;-0.013404975653726423;0.7178670523691059
81.70384;1.0443008973364867;0.8331932733277307;0.7976814985124799;6.223358011746531e-06;5.968439143357416e-06;1.0447942841655995;9.996410467819508;0.833674577860769;0.015561976342455021;0.015559961981027217;0.7177096077480872;-0.013404975322251506;0.7178661004766497
81.71384;1.0442997665675346;0.8331941046363166;0.7976819537364668;6.223809804009783e-06;5.968427733656622e-06;1.0447976491133226;9.996412586616405;0.8336747871865322;0.015561973508983962;0.015559960532437342;0.7177118931728357;-0.013404975017113761;0.717865211602153
81.72384;1.0442986417448334;0.8331948101228821;0.7976824182743876;6.224266465594234e-06;5.968437117465912e-06;1.0448010253417255;9.996413808964496;0.833674991590502;0.015561969304092224;0.015559958747486145;0.7177141508319902;-0.013404974738487618;0.7178643862446697
81.73384;1.0442975304454587;0.8331953922001979;0.7976828905407699;6.224727596103186e-06;5.968469411170839e-06;1.0448044126097353;9.996414211481305;0.8336751827760548;0.015561963767614685;0.015559956663416896;0.7177163808804614;-0.013404974485907408;0.7178636235212069
81.74384;1.044296439994302;0.8331958539406228;0.7976833677999302;6.225193107330655e-06;5.96852697481582e-06;1.0448078093394253;9.996413899932923;0.8336753540111316;0.015561956948895221;0.01555995431102382;0.717718583858907;-0.013404974258715995;0.7178629206861923
81.75384;1.0442953778067707;0.833196197559129;0.7976838462739616;6.22566304544912e-06;5.968612529185032e-06;1.0448112142837014;9.99641299939681;0.8336755002873838;0.015561948907097181;0.015559951742059212;0.7177207598136988;-0.013404974056530627;0.7178622729649498
81.76384;1.0442943507686326;0.8331964239470403;0.7976843216302522;6.226137070653904e-06;5.96872895203603e-06;1.0448146267273277;9.996411648869337;0.8336756176887317;0.015561939711455893;0.015559949039560228;0.7177229073858177;-0.01340497387923619;0.7178616739906933
81.77384;1.0442933645898318;0.8331965335103929;0.7976847895739066;6.226614543478376e-06;5.968878923520211e-06;1.0448180447132176;9.996410000848885;0.8336757025077728;0.015561929434429352;0.015559946299319055;0.7177250238435013;-0.013404973726915426;0.717861117068585
81.78384;1.0442924243340908;0.8331965270769867;0.7976852466452263;6.2270949648479045e-06;5.96906462098159e-06;1.0448214642661675;9.99640821048953;0.8336757510181095;0.015561918141442454;0.015559943608720097;0.7177271058783934;-0.013404973600113466;0.7178605965397415
81.79384;1.0442915351413125;0.8331964059875933;0.7976856910064657;6.227577924504686e-06;5.969287717798284e-06;1.0448248802502313;9.996406417826272;0.8336757597441236;0.01556190587998012;0.015559941046257587;0.7177291499219691;-0.013404973499866161;0.7178601084880424
81.80384;1.0442907017100662;0.8331961718351868;0.7976861227932053;6.228062985826056e-06;5.9695495127523815e-06;1.044828286555017;9.996404747472113;0.8336757251930238;0.01556189267568935;0.015559938679696152;0.7177311517301771;-0.013404973427275865;0.7178596504941889
81.81384;1.044289927286664;0.8331958270026372;0.7976865439621026;6.2285498548577305e-06;5.969850996920602e-06;1.0448316760882819;9.996403332273642;0.8336756431695296;0.015561878541150993;0.015559936554882907;0.7177331064656642;-0.013404973383208372;0.7178592207612983
81.82384;1.0442892137715938;0.8331953758297157;0.7976869580404868;6.2290382748542265e-06;5.97019288069837e-06;1.044835042018408;9.996402328218688;0.8336755084833063;0.015561863490889234;0.015559934702548258;0.7177350088991478;-0.013404973368425084;0.7178588171853375
81.83384;1.044288562282966;0.8331948250567504;0.7976873702691935;6.2295277160405945e-06;5.9705756183856765e-06;1.0448383789830464;9.996401896253849;0.8336753154749834;0.015561847552997691;0.015559933156750003;0.7177368526984572;-0.013404973383893631;0.7178584371846297
81.84384;1.0442879732867336;0.8331941831832276;0.7976877876014199;6.230017378969312e-06;5.970999376599108e-06;1.0448416826882154;9.996402181965362;0.83367505872694;0.015561830767837822;0.015559931958438257;0.7177386302819329;-0.013404973430750627;0.7178580784467837
81.85384;1.044287446826974;0.833193459393601;0.7976882175447103;6.230506572371313e-06;5.971463815856533e-06;1.0448449488433535;9.996403321252059;0.8336747333595266;0.0155618131815731;0.01555993114613712;0.7177403341867006;-0.013404973509931882;0.7178577392493304
81.86384;1.044286982838705;0.8331926626530177;0.7976886664167916;6.230995138593992e-06;5.971968005208341e-06;1.044848173575128;9.996405445741225;0.8336743357895475;0.015561794854791996;0.015559930751958015;0.7177419583900246;-0.01340497362189691;0.7178574180593115
81.87384;1.044286581669821;0.8331918012506034;0.7976891385425438;6.231483269561003e-06;5.97251080821234e-06;1.0448513547258362;9.99640866461613;0.8336738642496532;0.015561775875142158;0.015559930808935049;0.7177434986861693;-0.01340497376651741;0.7178571132651891
81.88384;1.0442862444488694;0.8331908826562072;0.7976896365954579;6.231970735191766e-06;5.973091201675711e-06;1.0448544916628448;9.996413045012119;0.833673317349517;0.01556175635437558;0.015559931353856232;0.7177449524534378;-0.013404973943254381;0.7178568230730231
81.89384;1.0442859721577245;0.8331899134680888;0.7976901623282889;6.2324564855501425e-06;5.973708021312968e-06;1.0448575838282081;9.99641861185038;0.8336726922863212;0.015561736420596745;0.015559932418438319;0.7177463181506201;-0.013404974151599967;0.7178565457342782
81.90384;1.0442857646558323;0.8331888993546304;0.7976907173916554;6.232938994796142e-06;5.974359594730033e-06;1.0448606298379095;9.996425356739294;0.8336719847865744;0.015561716212530654;0.015559934025809099;0.7177475950440275;-0.013404974391279918;0.71785628021928
81.91384;1.0442856213426452;0.8331878448871806;0.7976913038726132;6.2334168823044825e-06;5.975043732660675e-06;1.0448636278433432;9.996433247618642;0.8336711902101384;0.015561695871318513;0.015559936196685775;0.7177487834995222;-0.013404974662102054;0.7178560267633358
81.92384;1.0442855421110104;0.8331867534554643;0.7976919240580049;6.233889286284912e-06;5.975757806892036e-06;1.044866576180301;9.996442242285745;0.8336703047427881;0.015561675535162273;0.01555993895389249;0.7177498852658669;-0.013404974963750484;0.7178557869144985
81.93384;1.0442855268572526;0.8331856277907561;0.7976925801659636;6.2343558076009685e-06;5.976498747556925e-06;1.044869472709659;9.996452295846344;0.8336693258603448;0.015561655338708538;0.015559942321689038;0.7177509027955072;-0.013404975295605472;0.7178555628980138
81.94384;1.0442855741692707;0.8331844712527517;0.7976932749505524;6.234816383934527e-06;5.977263238126045e-06;1.0448723137707945;9.996463356050608;0.8336682517580627;0.015561635417560251;0.015559946318510706;0.7177518383460857;-0.013404975656664209;0.7178553566095002
81.95384;1.0442856807266832;0.8331832888968586;0.797694011903146;6.235271150275556e-06;5.978048033878576e-06;1.0448750955826187;9.996475365698661;0.8336670806017126;0.015561615914355904;0.01555995094898722;0.7177526944943715;-0.013404976045574299;0.7178551692364146
81.96384;1.0442858416335457;0.8331820875640712;0.797694794113254;6.235719955839934e-06;5.9788500656762305e-06;1.0448778173334532;9.996488275499374;0.8336658102528338;0.015561596971901046;0.015559956206184545;0.7177534751463809;-0.013404976460698024;0.7178550017043399
81.97384;1.0442860507935234;0.8331808756514346;0.7976956233948641;6.236162085046349e-06;5.979666298004755e-06;1.0448804818916895;9.996502044580835;0.8336644382052855;0.015561578717341608;0.015559962081131798;0.7177541852182499;-0.0134049769002589;0.7178548553277725
81.98384;1.0442863013320955;0.833179662490206;0.7976965004485775;6.236596668222377e-06;5.980493543652918e-06;1.0448830937536442;9.996516630670554;0.8336629614261073;0.015561561252115708;0.015559968567343143;0.7177548296261614;-0.013404977362506421;0.7178547327524647
81.99384;1.0442865865036546;0.8331784569794116;0.7976974251996972;6.237023108037159e-06;5.981328373334666e-06;1.0448856574365741;9.996531985704586;0.8336613762596627;0.015561544655637272;0.015559975654268993;0.7177554129414768;-0.01340497784584371;0.71785463905525
82.00384;1.0442869003332804;0.8331772666588098;0.7976983971237198;6.237441206393822e-06;5.982166971916751e-06;1.044888177185466;9.996548055097092;0.8336596789991512;0.015561529005644472;0.01555998332382299;0.7177559398257604;-0.013404978349059918;0.7178545817191303
82.01384;1.044287237513064;0.8331760978061562;0.797699415802284;6.237851172411595e-06;5.983005009122159e-06;1.0448906568558127;9.996564785677666;0.833657867173466;0.015561514392206821;0.015559991560429165;0.7177564155539737;-0.013404978871533574;0.7178545691101659
82.02384;1.044287592774972;0.8331749558622139;0.7977004814023589;6.238253290466671e-06;5.983837971954535e-06;1.0448930994367331;9.99658214256527;0.8336559402800289;0.015561500909510305;0.015560000362437564;0.7177568457548813;-0.013404979413095363;0.7178546088330986
82.03384;1.044287960058642;0.8331738459137839;0.7977015941934407;6.238647578955686e-06;5.984661811601998e-06;1.0448955058995484;9.99660011223448;0.8336538990984242;0.0155614886516603;0.01556000974977958;0.7177572356858599;-0.013404979973669101;0.7178547073058339
82.04384;1.044288332351597;0.8331727733989194;0.7977027531582743;6.239033962896144e-06;5.9854732158397794e-06;1.044897874179241;9.996618688144364;0.8336517444490682;0.015561477725149198;0.015560019767867986;0.717757590067205;-0.013404980553173042;0.7178548701532221
82.05384;1.0442887019609484;0.8331717448035691;0.7977039555058015;6.239412437619479e-06;5.986269384172138e-06;1.0449001997901604;9.996637861747969;0.8336494763821647;0.01556146824904954;0.015560030486473466;0.7177579131720097;-0.013404981151835835;0.7178551021216499
82.06384;1.0442890602039132;0.8331707676542073;0.7977051975987176;6.239782906397774e-06;5.9870478651557455e-06;1.0449024774039297;9.996657624368169;0.8336470937725803;0.015561460329480139;0.015560041999864414;0.7177582086965549;-0.013404981770467209;0.7178554065964531
82.07384;1.0442893972699843;0.8331698496474679;0.7977064757791283;6.240145060735397e-06;5.987806695229764e-06;1.0449047017086162;9.996677966774923;0.8336445944386546;0.015561454033407474;0.01556005442534776;0.7177584800153879;-0.013404982410302226;0.71785578523085
82.08384;1.0442897031810754;0.833168997638516;0.7977077866547758;6.240498329808632e-06;5.9885444944463366e-06;1.044906867510166;9.996698880134462;0.833641976350874;0.015561449385696091;0.015560067884275847;0.7177587307721446;-0.013404983072548471;0.7178562375458387
82.09384;1.044289969086412;0.8331682166598184;0.7977091275202044;6.240842116735875e-06;5.98926047998187e-06;1.044908969659249;9.996720367558977;0.833639239284508;0.01556144638639441;0.015560082460964632;0.7177589650012898;-0.013404983758000321;0.7178567609804231
82.10384;1.0442901883439066;0.8331675088768593;0.7977104969855033;6.241176383518919e-06;5.989954614937674e-06;1.0449110026952615;9.996742450438333;0.8336363851680941;0.015561445023765266;0.0155600981734469;0.7177591868966985;-0.013404984466938899;0.7178573515217725
82.11384;1.0442903574956015;0.833166873602051;0.7977118949562478;6.2415017999057964e-06;5.99062763829591e-06;1.0449129604645055;9.996765158547056;0.8336334171658722;0.01556144527178016;0.015560114989352402;0.7177594003616203;-0.013404985199112512;0.7178580041353269
82.12384;1.0442904762457452;0.833166308664881;0.7977133217373125;6.24181940604787e-06;5.99128070068272e-06;1.044914836484381;9.99678852121502;0.8336303390028272;0.015561447093437892;0.015560132866878079;0.7177596079820935;-0.013404985953622264;0.717858712844013
82.13384;1.0442905460542125;0.8331658116931302;0.7977147775699162;6.242130460055949e-06;5.991914938778587e-06;1.0449166247835429;9.996812572943861;0.8336271544757191;0.01556145046386886;0.015560151788013073;0.7177598102343946;-0.013404986728793719;0.7178594707143122
82.14384;1.0442905690680917;0.833165380464224;0.7977162628430124;6.242436446396364e-06;5.992531361379063e-06;1.0449183201926475;9.996837363082976;0.8336238667861995;0.015561455391944548;0.015560171769706668;0.7177600057579396;-0.013404987522186888;0.7178602701161614
82.15384;1.0442905488780578;0.8331650124374544;0.79771777796852;6.242739026473408e-06;5.993130908678998e-06;1.0449199178782311;9.996862953253787;0.8336204784489469;0.015561461925919536;0.015560192850011275;0.7177601919047819;-0.013404988331061778;0.7178611038014769
82.16384;1.0442904921739904;0.8331647045863774;0.7977193231318389;6.24303986396722e-06;5.9937144774735945e-06;1.044921412664346;9.996889404267204;0.8336169920455146;0.015561470156355226;0.015560215066417258;0.7177603650472311;-0.013404989153098103;0.7178619661296075
82.17384;1.044290409397333;0.8331644541500183;0.79772089875002;6.2433401732527e-06;5.99428292147258e-06;1.0449227990212824;9.996916766687058;0.8336134111718897;0.015561480203938542;0.01556023844553295;0.7177605209577917;-0.01340498998657665;0.7178628530163701
82.18384;1.0442903139854929;0.8331642586162731;0.7977225060617673;6.243640313337979e-06;5.994837085376129e-06;1.044924072689746;9.996945079451793;0.8336097405358668;0.015561492173968494;0.01556026300247263;0.7177606549963417;-0.013404990829981598;0.7178637608833544
82.19384;1.0442902211718006;0.8331641146843394;0.7977241463826656;6.243939869364253e-06;5.995377946092801e-06;1.0449252328624914;9.996974369552776;0.8336059854784642;0.015561506118085908;0.015560288740531145;0.7177607619372246;-0.0134049916817437;0.7178646860169786
82.20384;1.0442901473234543;0.8331640184585486;0.7977258197431569;6.244237919683946e-06;5.995906756272585e-06;1.044926282153138;9.99700465281823;0.8336021522546835;0.015561522033261962;0.015560315653449201;0.7177608361778752;-0.013404992540429156;0.7178656246644443
82.21384;1.0442901101201467;0.8331639665998956;0.7977275250083063;6.244533150181809e-06;5.99642500571337e-06;1.0449272245297692;9.99703594005519;0.8335982485673173;0.015561539871619305;0.015560343733874256;0.717760872952734;-0.013404993405043291;0.717866573466145
82.22384;1.0442901286415665;0.8331639561644072;0.7977292607455936;6.244823964932932e-06;5.996934253294919e-06;1.0449280643889252;9.997068236301715;0.8335942831437118;0.015561559550202938;0.015560372978950887;0.7177608694427806;-0.013404994275155761;0.7178675300278909
82.23384;1.0442902222821462;0.8331639837481504;0.7977310249401663;6.245108621859924e-06;5.997435923250106e-06;1.044928807438777;9.997101530624827;0.8335902647104991;0.015561580977016915;0.015560403391236594;0.7177608243611417;-0.013404995150888704;0.7178684931097846
82.24384;1.0442904093537393;0.8331640453922091;0.7977328144361613;6.2453852937538655e-06;5.997931141295385e-06;1.0449294605376473;9.997135796163503;0.8335862013759157;0.015561604088661122;0.015560434981025485;0.7177607369844656;-0.01340499603290785;0.71786946201986
82.25384;1.044290706786538;0.8331641365441511;0.7977346253357971;6.2456521989917305e-06;5.998420674038184e-06;1.0449300298620934;9.997171000860485;0.8335821008497931;0.015561628867420402;0.015560467765653504;0.7177606066022711;-0.013404996922299087;0.7178704362246009
82.26384;1.0442911302099123;0.8331642518831414;0.797736453507617;6.245907943632686e-06;5.998904874372403e-06;1.044930520363246;9.997207114650847;0.833577971127574;0.01556165532383499;0.015560501765483509;0.7177604320035008;-0.01340499782015901;0.7178714161583757
82.27384;1.044291693475032;0.8331643857290547;0.7977382947882272;6.2461518787413e-06;5.999383628500308e-06;1.044930936994657;9.997244114403724;0.8335738210513925;0.015561683468799138;0.015560537001744647;0.7177602115024214;-0.013404998727181545;0.7178724040700573
82.28384;1.0442924082220808;0.833164532853722;0.7977401452656121;6.246384170611713e-06;5.9998565081387865e-06;1.0449312854860582;9.997281989205476;0.8335696603359068;0.015561713297430953;0.015560573494545992;0.7177599435927626;-0.01340499964354677;0.7178734038205102
82.29384;1.0442932833352438;0.8331646894098041;0.7977420012384974;6.246605479675669e-06;6.000322988024794e-06;1.0449315722755455;9.997320738639983;0.8335654989704951;0.015561744793439875;0.015560611258582081;0.7177596271132912;-0.013405000568805754;0.7178744207164467
82.30384;1.0442943240930391;0.8331648538195839;0.7977438586049055;6.2468164489270365e-06;6.0007823552613315e-06;1.0449318041913223;9.997360363087557;0.8335613466024402;0.015561777949533626;0.015560650292609845;0.7177592609898084;-0.013405001501726205;0.7178754616115146
82.31384;1.04429553272563;0.8331650266838267;0.7977457126101908;6.2470173274040766e-06;6.0012334744043315e-06;1.0449319880227552;9.997400854367108;0.8335572127501663;0.015561812780976006;0.015560690568962164;0.7177588444816043;-0.013405002440659116;0.7178765338417069
82.32384;1.0442969101661579;0.8331652094447636;0.7977475587921422;6.247207884608624e-06;6.001674618817419e-06;1.0449321300140424;9.997442193565952;0.833553107552288;0.015561849323521311;0.015560732037152606;0.7177583778082806;-0.01340500338409388;0.7178776434983388
82.33384;1.0442984566128894;0.8331654032990117;0.7977493943165271;6.247387689474214e-06;6.002103356440122e-06;1.0449322352864994;9.99748435514491;0.8335490419093271;0.01556188761828074;0.015560774638155715;0.7177578624272135;-0.013405004330635028;0.717878794668497
82.34384;1.0443001712236721;0.8331656089542672;0.7977512183871724;6.247556482889019e-06;6.002516678921134e-06;1.0449323075729002;9.997527311115997;0.8335450272652578;0.015561927689061672;0.015560818315397707;0.7177573007084124;-0.013405005278847169;0.7178799895223694
82.35384;1.044302052204776;0.8331658264008723;0.7977530314076713;6.247714186090605e-06;6.002911339584813e-06;1.0449323494342684;9.997571032889372;0.8335410758150744;0.015561969531738632;0.015560863012148493;0.7177566954939483;-0.013405006227444463;0.7178812288458523
82.36384;1.044304097269461;0.833166055014506;0.7977548335384852;6.247860748973661e-06;6.003284307435707e-06;1.0449323633078644;9.997615495453914;0.8335372002894501;0.015562013122510734;0.0155609086604284;0.7177560499831221;-0.013405007175288872;0.7178825132139731
82.37384;1.044306304143707;0.8331662942040895;0.7977566237087528;6.247996122890334e-06;6.00363326324235e-06;1.044932353282281;9.99766068780847;0.8335334128798506;0.015562058434910575;0.015560955179438854;0.7177553673907134;-0.013405008121001778;0.7178838440279559
82.38384;1.0443086697888355;0.8331665434541138;0.7977583994084192;6.2481201186101685e-06;6.003956799329601e-06;1.0449323254617617;9.997706617767099;0.833529724629032;0.01556210544430408;0.015561002487854676;0.7177546502930572;-0.01340500906284549;0.7178852235866696
82.39384;1.04431118857915;0.8331668017972569;0.7977601570766151;6.248232180125564e-06;6.0042543527681274e-06;1.0449322866401431;9.99775330039726;0.8335261452976057;0.015562154114196753;0.01556105052305462;0.7177539007444216;-0.013405009999058361;0.7178866547874798
82.40384;1.0443138519661321;0.8331670680254423;0.7977618930046144;6.248331430581165e-06;6.0045261074310904e-06;1.0449322442587965;9.9978007474478;0.8335226822891434;0.015562204398433145;0.015561099257593917;0.7177531210341944;-0.01340501092811548;0.7178881408734046
82.41384;1.044316649816306;0.8331673415161361;0.797763604604868;6.248416925359743e-06;6.0047728023434565e-06;1.0449322080597263;9.997848972863913;0.8335193391894957;0.015562256264691116;0.015561148696771835;0.7177523137096936;-0.01340501184875213;0.7178896848921885
82.42384;1.04431957177142;0.83316762259475;0.797765291297143;6.2484877890557196e-06;6.004995498529865e-06;1.0449321905295113;9.997898001403291;0.8335161155407205;0.015562309703554527;0.01556119886357021;0.7177514809512386;-0.013405012759952557;0.7178912891582109
82.43384;1.044322608430956;0.8331679126328606;0.7977669539573153;6.248543353811001e-06;6.0051953457528345e-06;1.0449322053639412;9.99794786952865;0.8335130078257523;0.015562364715347473;0.015561249791215873;0.7177506245668455;-0.013405013661027004;0.7178929550939979
82.44384;1.0443257521318976;0.8331682140851738;0.7977685938221346;6.248583533452667e-06;6.0053731367304305e-06;1.044932265886189;9.997998622726586;0.8335100106709423;0.015562421289947087;0.015561301510733604;0.71774974660931;-0.013405014551603329;0.7178946832159401
82.45384;1.0443289965102496;0.8331685297874536;0.7977702120475334;6.248609128954326e-06;6.005528978719196e-06;1.0449323839713673;9.998050306924892;0.8335071182331789;0.015562479392487281;0.015561354031316917;0.7177488493589994;-0.013405015431300344;0.7178964732140982
82.46384;1.044332335515062;0.8331688620435278;0.7977718092422629;6.248621743374142e-06;6.005662609176646e-06;1.0449325691033846;9.998102952528939;0.8335043261121358;0.015562538962018379;0.015561407343390742;0.717747934804279;-0.013405016299446248;0.717898324154367
82.47384;1.044335763134611;0.8331692126863169;0.7977733850614701;6.24862348042026e-06;6.0057738523179505e-06;1.044932827983427;9.998156565058073;0.8335016326540827;0.015562599914649788;0.015561461432620697;0.717747005109648;-0.013405017155230778;0.7179002344731888
82.48384;1.04433927405559;0.8331695834489827;0.7977749384623838;6.2486167043791305e-06;6.00586259485777e-06;1.0449331645655697;9.998211128944062;0.8334990382843946;0.015562662145178563;0.015561516274895765;0.7177460632838213;-0.013405017998021403;0.7179022019548825
82.49384;1.0443428646433783;0.8331699753146017;0.7977764677956342;6.248603943719383e-06;6.0059285094424395e-06;1.0449335805172777;9.99826661609821;0.8334965433758341;0.015562725527983504;0.015561571834969753;0.7177451123386549;-0.013405018827635649;0.7179042242463043
82.50384;1.0443465332775232;0.8331703878481934;0.7977779705453044;6.248587931515036e-06;6.005970975220484e-06;1.0449340759945263;9.998322994885598;0.833494146830762;0.01556278991178572;0.01556162808317947;0.7177441539692874;-0.013405019644484258;0.7179062993859905
82.51384;1.0443502795411133;0.8331708198791559;0.7977794439015226;6.248571731486953e-06;6.005989307134282e-06;1.0449346498690173;9.998380235401434;0.8334918467243501;0.015562855121355525;0.015561684996899606;0.717743188453365;-0.013405020449362353;0.7179084257333643
82.52384;1.044354102935382;0.8331712702937398;0.7977808857688617;6.2485587267325685e-06;6.0059829192289955e-06;1.0449353002610036;9.99843830619667;0.8334896417444771;0.015562920986757996;0.015561742540652793;0.7177422154473321;-0.013405021243088231;0.7179106019377498
82.53384;1.044358002305836;0.8331717380589422;0.7977822945984933;6.248552359444976e-06;6.005951196901441e-06;1.0449360258524003;9.998497169778735;0.8334875320712225;0.01556298737534614;0.015561800648440564;0.7177412343137518;-0.013405022026434503;0.7179128271947587
82.54384;1.0443619759689626;0.8331722226082319;0.7977836685977457;6.248555772102774e-06;6.005893340389208e-06;1.0449368256045681;9.998556790638235;0.833485519685169;0.015563054188943179;0.01556185922181878;0.7177402440007057;-0.013405022800112012;0.7179151011729008
82.55384;1.0443660214099602;0.8331727242280854;0.7977850055989982;6.2485713098855575e-06;6.0058082363712e-06;1.0449376966457706;9.998617154397413;0.8334836076771978;0.015563121333388512;0.01556191815197116;0.7177392431799793;-0.013405023564563493;0.7179174237344751
82.56384;1.0443701342881604;0.8331732430901674;0.7977863031541597;6.248600008030915e-06;6.005694348232067e-06;1.044938632946735;9.998678273342554;0.8334817984936653;0.015563188693795076;0.015561977342449003;0.7177382299698715;-0.013405024320018529;0.7179197946524235
82.57384;1.044374307603795;0.8331737779951605;0.7977875586041955;6.248641554651632e-06;6.0055498632691825e-06;1.0449396255657113;9.998740165664593;0.8334800928605859;0.015563256139841459;0.015562036704316532;0.7177372013435162;-0.013405025066790742;0.7179222130554348
82.58384;1.0443785319631715;0.833174326393767;0.7977887696968283;6.248694665977176e-06;6.005372952114875e-06;1.0449406636335379;9.998802832469318;0.8334784907322854;0.015563323549380264;0.015562096145660185;0.717736153442763;-0.01340502580527209;0.7179246773857721
82.59384;1.0443827971918838;0.833174884888746;0.7977899357171246;6.248757509194076e-06;6.005161867269164e-06;1.0449417352540007;9.998866252930013;0.8334769931983264;0.015563390814261934;0.015562155576622834;0.7177350823821435;-0.013405026535623626;0.7179271863599617
82.60384;1.0443870938953213;0.8331754488096739;0.797791058087106;6.248828166890921e-06;6.004915171325534e-06;1.0449428281111925;9.998930387674655;0.8334756035706069;0.015563457819026336;0.015562214919119903;0.7177339849382213;-0.013405027257392446;0.717929739405416
82.61384;1.0443914131436427;0.8331760116337585;0.7977921398325629;6.248904989444245e-06;6.004632147286218e-06;1.0449439303316626;9.99899518000361;0.8334743268530171;0.015563524426572245;0.015562274112473205;0.7177328596392104;-0.013405027969132625;0.7179323359914067
82.62384;1.0443957448644436;0.8331765657751271;0.797793184758406;6.248986705322248e-06;6.004312862743804e-06;1.0449450312271769;9.999060556835362;0.8334731681673024;0.01556359050348458;0.015562333111982683;0.7177317075738887;-0.013405028668237833;0.7179349755260839
82.63384;1.0444000774279092;0.8331771040704778;0.7977941967647415;6.249072474822555e-06;6.0039579592535035e-06;1.0449461212971456;9.999126426644043;0.8334721318471505;0.015563655954383807;0.015562391881557088;0.7177305313220529;-0.013405029351327888;0.7179376582416426
82.64384;1.044404398660504;0.8331776204470924;0.7977951793969313;6.249161888747127e-06;6.003568757372043e-06;1.044947192391657;9.999192675062835;0.8334712220471368;0.015563720713407215;0.015562450388748482;0.7177293325701449;-0.013405030015010115;0.7179403855299507
82.65384;1.044408695581255;0.8331781093486921;0.7977961361828075;6.2492548371824755e-06;6.003147454567633e-06;1.0449482387693434;9.999259165924169;0.8334704442363169;0.015563784710220569;0.015562508606349935;0.7177281110612405;-0.01340503065623357;0.7179431590429516
82.66384;1.044412952860668;0.8331785646601684;0.7977970714618408;6.249351315713399e-06;6.0026968163063934e-06;1.044949258105667;9.999325742583059;0.8334698062389051;0.015563847856085052;0.015562566522823968;0.7177268657136298;-0.013405031272217304;0.7179459793591396
82.67384;1.0444171528721993;0.833178979498677;0.7977979906426986;6.249451307233632e-06;6.002219749642794e-06;1.0449502510216206;9.999392225280143;0.833469317587355;0.015563910049863816;0.015562624159750411;0.7177255961158528;-0.013405031860557973;0.7179488453439693
82.68384;1.0444212770415449;0.8331793468356369;0.7977988992929046;6.249554854822035e-06;6.00171922600926e-06;1.04495121914762;9.999458413704618;0.83346898766312;0.015563971189593335;0.015562681576352818;0.7177243032164511;-0.013405032419469338;0.717951754283252
82.69384;1.0444253067834404;0.8331796596104762;0.7977998020592881;6.249662129678492e-06;6.001198055750273e-06;1.0449521633754801;9.99952410065959;0.8334688239102079;0.01556403119029368;0.015562738857113536;0.717722989128362;-0.013405032947886399;0.7179547017926527
82.70384;1.0444292244655895;0.8331799102532771;0.79780070253281;6.249773229080088e-06;6.000658505043632e-06;1.0449530831168987;9.99958909586807;0.8334688308204814;0.015564089995218803;0.015562796107795011;0.7177216563372703;-0.013405033445386148;0.7179576813606392
82.71384;1.0444330144423468;0.8331800907543598;0.7978016033404168;6.249887786947112e-06;6.000102473141446e-06;1.0449539759589144;9.999653247854411;0.83346901025611;0.015564147566784843;0.015562853455450562;0.717720307315296;-0.013405033911891824;0.7179606843961919
82.72384;1.0444366635010909;0.8331801933618064;0.7978025062036155;6.2500047441846775e-06;5.999532023841524e-06;1.0449548377911075;9.999716444979818;0.8334693627142704;0.015564203875340299;0.01556291103182872;0.7177189451279703;-0.013405034347418746;0.7179637012794039
82.73384;1.0444401610683332;0.8331802108690097;0.7978034125308184;6.250122522537211e-06;5.99894946733763e-06;1.0449556639566975;9.999778594415055;0.8334698882125122;0.015564258897905303;0.015562968955717751;0.7177175741873192;-0.013405034751977362;0.717966722719879
82.74384;1.044443499723029;0.8331801363005404;0.7978043238187255;6.250239298218384e-06;5.998357044782902e-06;1.044956451055555;9.999839600212168;0.8334705863060761;0.015564312613075686;0.015563027322773502;0.7177162003165032;-0.013405035125419467;0.7179697399364222
82.75384;1.04444667566021;0.8331799628498312;0.797805241436465;6.250353054426889e-06;5.99775679551217e-06;1.0449571980047403;9.999899356540961;0.833471455705529;0.015564364997263607;0.015563086187979464;0.7177148305999269;-0.01340503546748145;0.7179727438992598
82.76384;1.0444496883827326;0.8331796846181853;0.7978061666528304;6.250461673286987e-06;5.997150629941885e-06;1.0449579056233702;9.999957753536554;0.8334724940447552;0.015564416033683349;0.015563145551437018;0.7177134728895656;-0.013405035778239304;0.7179757254807031
82.77384;1.0444525398172497;0.8331792971216954;0.7978071008731039;6.250563203156072e-06;5.996540430585108e-06;1.0449585758655409;10.000014687841281;0.8334736981291866;0.015564465712943058;0.015563205364387375;0.7177121345837587;-0.013405036058364364;0.7179786764230334
82.78384;1.0444552332640642;0.8331787965644891;0.7978080450053597;6.250656049994487e-06;5.995928370846168e-06;1.0449592111994221;10.000070067061484;0.8334750645697018;0.015564514015904992;0.01556326554418262;0.7177108220109567;-0.013405036308851558;0.7179815894091293
82.79384;1.0444577723975335;0.8331781795602567;0.7978089982643644;6.2507389822342456e-06;5.995317376681492e-06;1.0449598139028065;10.000123805179614;0.8334765902176918;0.015564560909251457;0.015563325982648537;0.7177095406886569;-0.01340503653066614;0.7179844572611717
82.80384;1.0444601611083744;0.8331774442563056;0.7978099579498827;6.250811088741905e-06;5.994711266304766e-06;1.0449603860210346;10.000175819844257;0.8334782720775814;0.015564606360014947;0.015563386545179421;0.7177082952398369;-0.01340503672451205;0.7179872726980014
82.81384;1.044462403839634;0.8331765906824375;0.7978109203330708;6.250871865023511e-06;5.99411442186334e-06;1.0449609297651947;10.000226033688287;0.8334801068590487;0.015564650342425872;0.015563447065248849;0.7177070889596491;-0.013405036890801922;0.7179900288728122
82.82384;1.0444645050268064;0.8331756196401783;0.7978118815510884;6.250921406553881e-06;5.9935312476491955e-06;1.0449614470249535;10.000274373386477;0.8334820904286325;0.015564692832661904;0.015563507348021307;0.7177059235740736;-0.013405037030047535;0.7179927196355643
82.83384;1.0444664684989364;0.8331745322984626;0.7978128379389972;6.250960411360867e-06;5.992965750801255e-06;1.0449619385467313;10.000320766424869;0.8334842175125527;0.015564733802828924;0.015563567198985441;0.7177047996954483;-0.013405037143329813;0.7179953386503735
82.84384;1.0444682983420743;0.8331733312691173;0.7978137858017954;6.2509897946315715e-06;5.992421462973478e-06;1.0449624048975439;10.000365136481728;0.8334864814376748;0.015564773224874604;0.015563626462648151;0.7177037178706067;-0.013405037232393169;0.7179978783499775
82.85384;1.044470000087889;0.8331720211228912;0.7978147209304419;6.251010267518324e-06;5.991901656957709e-06;1.0449628482361197;10.000407396682665;0.8334888738329108;0.015564811080219874;0.015563685030616402;0.7177026791028017;-0.013405037299402494;0.7180003304891418
82.86384;1.044471580772983;0.8331706070546709;0.7978156383072329;6.2510223334900445e-06;5.991409672773559e-06;1.044963272012337;10.000447452289746;0.833491384951324;0.015564847355947382;0.015563742818918673;0.7177016846688006;-0.013405037346449456;0.7180026873717982
82.87384;1.0444730484149864;0.83316909328741;0.7978165322344124;6.2510265346718325e-06;5.9909491232152e-06;1.044963679444282;10.000485224289568;0.8334940041653941;0.015564882037183725;0.015563799750018226;0.7177007359912976;-0.013405037375028041;0.7180049421650233
82.88384;1.0444744122114835;0.8331674829373686;0.7978173971284355;6.251023413290016e-06;5.990523695352569e-06;1.0449640725123976;10.000520668622109;0.8334967196015259;0.015564915109975338;0.015563855745644489;0.7176998347240853;-0.013405037385839653;0.7180070890993423
82.89384;1.044475682998729;0.8331657788232101;0.7978182287924623;6.251013142531828e-06;5.990136616139958e-06;1.0449644511024632;10.000553765858673;0.8334995175134526;0.015564946558000139;0.015563910727640025;0.717698982605441;-0.013405037378982715;0.7180091242329089
82.90384;1.0444768722552007;0.8331639840684667;0.7978190251556562;6.250995455484623e-06;5.989790230660587e-06;1.0449648125789952;10.000584504915139;0.8335023829011081;0.015564976345612444;0.015563964626566925;0.7176981811286779;-0.013405037354409056;0.7180110461208716
82.91384;1.0444779906954222;0.8331621026916378;0.7978197860292572;6.2509701621823034e-06;5.989485923240511e-06;1.0449651522560872;10.00061288354824;0.8335053009572121;0.015565004410115648;0.015564017380750752;0.7176974316025209;-0.013405037312506592;0.7180128556388559
82.92384;1.0444790484286233;0.833160140066021;0.7978205126278478;6.250937512454426e-06;5.9892242649313535e-06;1.0449654640274486;10.000638917525157;0.8335082576204182;0.015565030678764965;0.015564068927610425;0.717696735189224;-0.013405037254383063;0.7180145548954869
82.93384;1.0444800556540628;0.8331581021836609;0.7978212072662466;6.250897759108976e-06;5.989005253421161e-06;1.0449657408619022;10.000662650719908;0.8335112395278462;0.01556505508940814;0.015564119194227665;0.7176960926804061;-0.01340503718160433;0.7180161461368739
