time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.94384;1.0444810226449124;0.833155994612933;0.7978218724796001;6.250850488123879e-06;5.988828566548689e-06;1.0449659755791427;10.0006841605419;0.8335142344327937;0.015565077597643822;0.015564168087590471;0.7176955049468238;-0.013405037095817173;0.7180176310305605
82.95384;1.0444819594089805;0.833153822572988;0.7978225096071876;6.2507944609890534e-06;5.988693542499106e-06;1.0449661618165285;10.000703551273078;0.8335172316561853;0.015565098181856864;0.015564215500447615;0.7176949737727476;-0.01340503699863742;0.7180190104146761
82.96384;1.0444828750439505;0.8331515910556554;0.7978231184589415;6.2507278009357285e-06;5.9885988719696405e-06;1.04496629524604;10.000720940439404;0.8335202217599877;0.015565116843213607;0.01556426132649837;0.717694501814711;-0.01340503689156362;0.7180202851399364
82.97384;1.044483776773424;0.8331493041009979;0.7978236983963223;6.250648199614912e-06;5.9885427272601145e-06;1.044966374483222;10.000736451659769;0.8335231955732142;0.015565133586477844;0.015564305464077105;0.7176940916676531;-0.013405036775845005;0.7180214568245201
82.98384;1.0444846699260064;0.833146964409797;0.7978242493754296;6.250553181641014e-06;5.988523448855648e-06;1.04496640040439;10.000750216689072;0.8335261438309337;0.015565148395877929;0.015564347813434609;0.7176937453053694;-0.013405036652679543;0.7180225268790216
82.99384;1.044485559179829;0.8331445739046848;0.7978247720005613;6.250440309292883e-06;5.988539884774045e-06;1.0449663748187497;10.000762378381859;0.8335290580751584;0.01556516123165651;0.015564388279676782;0.7176934645466403;-0.013405036523609347;0.7180234952113109
83.00384;1.0444864494969133;0.8331421343912205;0.797825266612669;6.2503072284411945e-06;5.98859122688877e-06;1.0449662996128246;10.000773089528042;0.8335319314546213;0.0155651720517135;0.015564426785024146;0.7176932512622239;-0.013405036390590885;0.7180243604851377
83.01384;1.0444873457611867;0.8331396477996943;0.7978257325693917;6.250151856908073e-06;5.9886769646511445e-06;1.0449661757260453;10.000782506759835;0.8335347583844663;0.015565180832318061;0.015564463283328157;0.7176931066952628;-0.013405036255809775;0.7180251216303704
83.02384;1.0444882515598284;0.8331371161405989;0.7978261688604159;6.249972817177728e-06;5.988796953347333e-06;1.0449660025189231;10.000790782010748;0.833537534044064;0.015565187557512586;0.015564497759475384;0.7176930308634689;-0.013405036121542658;0.7180257793035603
83.03384;1.0444891686385127;0.8331345419722083;0.7978265752366691;6.249769793951858e-06;5.98895120591938e-06;1.0449657782551554;10.000798058218656;0.8335402543003493;0.015565192192484336;0.015564530210881623;0.7176930220923334;-0.01340503599011253;0.7180263362351477
83.04384;1.0444900974240736;0.8331319294282238;0.7978269523480944;6.249543562407447e-06;5.989139394564144e-06;1.0449655007964767;10.00080447018216;0.8335429152455354;0.015565194675524597;0.015564560627240466;0.717693076804871;-0.013405035863874457;0.7180267970071086
83.05384;1.0444910370553095;0.8331292840941366;0.7978273005725985;6.24929565325497e-06;5.9893604663430985e-06;1.0449651682717063;10.000810144224475;0.8335455122111923;0.015565194936107894;0.015564588987601298;0.7176931904723293;-0.013405035745113317;0.7180271680178953
83.06384;1.0444919849987089;0.8331266122343876;0.7978276186637512;6.249027946077787e-06;5.989612692765759e-06;1.044964780200382;10.000815194426904;0.8335480396479835;0.015565192925623889;0.015564615277907316;0.7176933589602288;-0.013405035636011503;0.7180274567873378
83.07384;1.0444929374546188;0.8331239213890891;0.7978279036047372;6.248742373590179e-06;5.989893886655419e-06;1.0449643379951494;10.00081972213871;0.8335504927518045;0.01556518862985942;0.015564639503435996;0.7176935791077513;-0.013405035538821997;0.7180276708554723
83.08384;1.0444938901112624;0.83312122119849;0.7978281514832406;6.248440687799916e-06;5.990201352543843e-06;1.044963843964243;10.000823825491256;0.8335528690218491;0.015565182054685912;0.015564661680802188;0.7176938490307213;-0.013405035455924247;0.7180278176826488
83.09384;1.044494838564812;0.8331185225826855;0.7978283583697524;6.248124608678252e-06;5.990531658329213e-06;1.0449633004112922;10.000827611139156;0.8335551679649725;0.015565173213709309;0.015564681829221794;0.7176941682172152;-0.01340503538949207;0.7180279053815709
83.10384;1.0444957788712834;0.8331158362425166;0.7978285208141165;6.2477963082773206e-06;5.9908806698414076e-06;1.044962710297057;10.000831191743869;0.8335573899273299;0.015565162129561546;0.015564699980709229;0.7176945369679044;-0.013405035341116792;0.7180279431582066
83.11384;1.0444967080391747;0.8331131724061089;0.7978286359739634;6.2474585764624414e-06;5.991244022847514e-06;1.0449620787113154;10.00083467441999;0.8335595350641504;0.015565148837128529;0.015564716192908274;0.7176949557723734;-0.013405035312062556;0.7180279408566999
83.12384;1.0444976232438068;0.8331105413480528;0.7978287014522362;6.2471145483873275e-06;5.991617646446043e-06;1.0449614135912162;10.000838157552671;0.8335616025756671;0.01556513337879626;0.015564730533563305;0.7176954252235614;-0.013405035303922876;0.7180279078845784
83.13384;1.0444985208792115;0.8331079533476765;0.7978287151118911;6.246767474913223e-06;5.991997792183099e-06;1.0449607249411588;10.000841733193761;0.8335635910622259;0.0155651157946921;0.015564743055567369;0.71769594624784;-0.013405035318561047;0.7180278522545172
83.14384;1.0444993972407033;0.8331054184410599;0.7978286755493365;6.246420779606762e-06;5.992380680482962e-06;1.0449600232175198;10.000845488911466;0.8335654997759335;0.015565096123213051;0.01556475379860017;0.7176965200040005;-0.013405035357339837;0.718027780492995
83.15384;1.0445002494194473;0.833102946066969;0.7978285831294623;6.24607795969789e-06;5.992762406445541e-06;1.0449593182619634;10.000849506624474;0.8335673290705188;0.015565074416245848;0.015564762798138523;0.7176971475252247;-0.013405035420675677;0.7180276984595435
83.16384;1.0445010755024782;0.8331005443726555;0.7978284401431126;6.2457421089406115e-06;5.99313928628048e-06;1.0449586192470532;10.000853854979395;0.8335690800614527;0.015565050753019411;0.015564770075598916;0.7176978295117619;-0.013405035508193722;0.718027611714253
83.17384;1.0445018748808343;0.8330982197523068;0.7978282498768259;6.245415600416069e-06;5.993508230892547e-06;1.0449579349573417;10.000858581977738;0.8335707543805656;0.015565025238027906;0.01556477562449143;0.7176985660149007;-0.01340503561908062;0.7180275250305956
83.18384;1.044502648059038;0.8330959766226655;0.7978280161507766;6.245100015678258e-06;5.993866779987348e-06;1.0449572735291548;10.00086371020733;0.8335723534076446;0.01556499798945443;0.015564779414383322;0.7176993566768775;-0.01340503575236212;0.7180274425122747
83.19384;1.0445033962254493;0.8330938169991937;0.7978277434648033;6.24479607439305e-06;5.9942128506455144e-06;1.0449566419716971;10.000869231652604;0.8335738770251729;0.015564969128198712;0.015564781407912183;0.7177002017495244;-0.013405035907050137;0.7180273682849515
83.20384;1.0445041217826183;0.8330917406857875;0.7978274364638215;6.244503858382433e-06;5.994544497550745e-06;1.044956047332829;10.000875112053103;0.833575323480883;0.01556493877003862;0.015564781568158027;0.7177011024746647;-0.01340503608211872;0.7180273065748322
83.21384;1.044504828570148;0.8330897467480529;0.7978270989604186;6.244223313589297e-06;5.994859795596538e-06;1.0449554986149021;10.000881311510623;0.8335766904905022;0.015564907025326804;0.015564779853686258;0.7177020607592388;-0.013405036276290312;0.7180272611424416
83.22384;1.044505520438656;0.8330878349504428;0.7978267335904693;6.243954480469509e-06;5.9951568219349225e-06;1.0449550057509767;10.000887800051611;0.8335779760306402;0.015564874002045346;0.015564776218861969;0.7177030786386229;-0.013405036487913406;0.7180272343674964
83.23384;1.0445061996138585;0.8330860060766495;0.797826342008494;6.243697329775378e-06;5.995433805295333e-06;1.0449545764002401;10.000894547819083;0.8335791782253769;0.015564839808808809;0.015564770622972623;0.7177041575509813;-0.013405036715124684;0.7180272264612895
83.24384;1.0445068664889596;0.8330842613620634;0.7978259253026971;6.24345158902902e-06;5.995689444455158e-06;1.0449542150644353;10.000901507876316;0.8335802950409498;0.015564804559804952;0.015564763034814823;0.7177052981869777;-0.013405036955991394;0.7180272354861311
83.25384;1.0445075202357952;0.833082601802255;0.7978254845990701;6.243216768147983e-06;5.995923193633695e-06;1.0449539247922546;10.00090861586421;0.8335813245196517;0.015564768375835881;0.01556475342635608;0.7177065010890569;-0.013405037208383954;0.7180272584292835
83.26384;1.0445081590952752;0.8330810280939922;0.7978250210871108;6.2429922473368766e-06;5.9961351770604715e-06;1.0449537075179225;10.000915800122813;0.8335822656516368;0.015564731386203137;0.015564741771241727;0.717707767152942;-0.013405037469968937;0.7180272926012863
83.27384;1.0445087808142786;0.8330795407214069;0.7978245352585471;6.242777460841391e-06;5.996325689044596e-06;1.0449535623743949;10.000922986249016;0.83358311910954;0.015564693731762384;0.015564728058773087;0.7177090974260272;-0.013405037738626061;0.7180273356620176
83.28384;1.0445093838255992;0.8330781398005476;0.7978240266693629;6.242572240840281e-06;5.996494754506968e-06;1.0449534855518814;10.0009300964789;0.8335838865548829;0.015564655553175313;0.01556471230780823;0.7177104923437038;-0.013405038012839005;0.7180273843802104
83.29384;1.044509967941691;0.8330768253473778;0.7978234946997642;6.242376944434898e-06;5.996642043403966e-06;1.0449534726810639;10.000937051107764;0.8335845688159821;0.015564616977326681;0.015564694569803283;0.7177119511580988;-0.01340503829180118;0.7180274339308068
83.30384;1.0445105335552325;0.8330755981149746;0.7978229393000992;6.242192228380702e-06;5.996766980333384e-06;1.044953520672065;10.00094377003992;0.8335851650203958;0.015564578126629256;0.015564674918573152;0.7177134721764671;-0.013405038575478657;0.7180274779860889
83.31384;1.0445110804571887;0.8330744603114767;0.7978223606424805;6.2420189203944104e-06;5.996868895235575e-06;1.0449536272658166;10.000950174525217;0.8335856731956576;0.015564539141377086;0.01556465342614959;0.7177150532880221;-0.013405038864445558;0.7180275091617009
83.32384;1.0445116073712863;0.8330734151541987;0.7978217578018465;6.2418580304317834e-06;5.996947027904436e-06;1.0449537899508416;10.000956191595495;0.833586091403249;0.015564500190786507;0.015564630147254706;0.7177166917944691;-0.013405039159440574;0.7180275197865958
83.33384;1.0445121120504346;0.8330724656386126;0.7978211283481675;6.24171058853864e-06;5.99700032311149e-06;1.0449540059495943;10.000961753098528;0.8335864188533517;0.015564461458491566;0.015564605129591772;0.7177183839366328;-0.013405039461038756;0.7180275024806603
83.34384;1.0445125918190628;0.833071614167804;0.7978204695082233;6.241577371761965e-06;5.997027373166642e-06;1.044954272714713;10.000966793516149;0.8335866561337054;0.015564423112894127;0.015564578438122855;0.7177201249994405;-0.013405039769469421;0.7180274503170933
83.35384;1.0445130446842819;0.8330708629924475;0.797819778871661;6.241458706428648e-06;5.997026688928727e-06;1.0449545878638524;10.000971257779044;0.833586804547534;0.015564385288188582;0.015564550177149064;0.7177219097423403;-0.01340504008460424;0.7180273568045117
83.36384;1.044513470080858;0.833070214664208;0.7978190541628215;6.241354591078473e-06;5.996996898053016e-06;1.0449549487515286;10.000975103292928;0.8335868658150966;0.01556434807569352;0.015564520487962273;0.7177237327886536;-0.013405040406160423;0.7180272155771937
83.37384;1.044513867898873;0.8330696725784748;0.7978182936112943;6.24126517639282e-06;5.996936707549963e-06;1.0449553520949968;10.000978290363241;0.8335868424404647;0.015564311515517966;0.01556448951847183;0.7177255891610507;-0.013405040733754179;0.7180270199258577
83.38384;1.0445142365416364;0.8330692412541103;0.7978174965043972;6.241191155384552e-06;5.9968451215447155e-06;1.0449557932806586;10.000980781193155;0.8335867377003077;0.015564275601768335;0.015564457404433516;0.7177274749279221;-0.01340504106687575;0.7180267625459084
83.39384;1.0445145722298186;0.8330689255814392;0.7978166629330578;6.241133859705732e-06;5.996721955107505e-06;1.0449562655399631;10.000982545421817;0.8335865547781316;0.015564240310734282;0.01556442428107609;0.7177293874202709;-0.013405041405039349;0.7180264354492016
83.40384;1.0445148698313913;0.833068729496343;0.7978157936635525;6.2410951866533e-06;5.9965680026440145e-06;1.0449567601218495;10.000983558653395;0.8335862964526098;0.015564205640600053;0.015564390295508709;0.7177313245404545;-0.013405041747828868;0.7180260300922869
83.41384;1.0445151236275103;0.8330686555822896;0.7978148904904725;6.2410774346077745e-06;5.99638468724539e-06;1.0449572672174088;10.000983798710235;0.8335859658755777;0.015564171634457159;0.015564355595371445;0.7177332834618879;-0.013405042094809479;0.7180255381540188
83.42384;1.044515327686416;0.8330687056803818;0.7978139562317013;6.241083081262086e-06;5.9961734970244904e-06;1.0449577767985838;10.000983245063404;0.8335855669425474;0.015564138366216701;0.015564320306538369;0.7177352597044654;-0.013405042445675228;0.7180249526037141
83.43384;1.0445154762929603;0.8330688810266477;0.7978129946436534;6.241114511107022e-06;5.995935440716669e-06;1.0449582795611372;10.000981879508435;0.833585103841422;0.015564105918644378;0.01556428452633219;0.7177372474573188;-0.013405042800520196;0.7180242676406674
83.44384;1.044515564097357;0.833069181503422;0.7978120106142629;6.241173813905392e-06;5.9956709756903195e-06;1.0449587671870455;10.000979691607425;0.8335845805282412;0.015564074384802888;0.01556424833491774;0.7177392409093604;-0.013405043159662188;0.7180234775902572
83.45384;1.0445155864811855;0.8330696050410759;0.797811009728409;6.241262657348934e-06;5.995380615369281e-06;1.0449592317598417;10.00097668683959;0.8335840006550392;0.015564043869662985;0.015564211817565319;0.7177412353263539;-0.013405043523119916;0.7180225766743941
83.46384;1.0445155404496775;0.8330701480964336;0.7978099969291027;6.241382062655422e-06;5.9950653609864335e-06;1.0449596660588456;10.000972884136907;0.8335833680949732;0.015564014474426456;0.015564175085190816;0.7177432271809039;-0.013405043890638678;0.7180215598507473
83.47384;1.044515424597669;0.833070806488871;0.797808975309979;6.241532266533018e-06;5.9947263747966215e-06;1.0449600641590695;10.000968311042213;0.8335826875945356;0.015563986288266128;0.015564138264460412;0.7177452135495198;-0.013405044262373168;0.7180204236071168
83.48384;1.0445152382449565;0.8330715749542681;0.7978079457207612;6.241712986871758e-06;5.994364626415337e-06;1.0449604202986735;10.000963010806045;0.8335819648142868;0.015563959403736956;0.015564101468053556;0.7177471911297971;-0.013405044639165758;0.7180191664808924
83.49384;1.0445149813718404;0.8330724464724453;0.7978069070827455;6.241923904320063e-06;5.993981102298574e-06;1.0449607270043864;10.000957044813916;0.8335812056365889;0.01556393392983502;0.015564064784284208;0.7177491555682735;-0.013405045022015755;0.7180177889971803
83.50384;1.0445146550391333;0.8330734131555286;0.7978058571828289;6.242164915975985e-06;5.993577111813018e-06;1.0449609751432762;10.000950479627624;0.8335804159604374;0.015563909971594589;0.015564028273257789;0.7177511018469935;-0.013405045411455896;0.7180162929399043
83.51384;1.044514261222594;0.8330744674750237;0.797804793448583;6.24243601151082e-06;5.993154133764401e-06;1.0449611562072902;10.000943375966346;0.833579602768417;0.015563887595367793;0.01556399195322223;0.7177530255940926;-0.013405045807340147;0.7180146807683816
83.52384;1.0445138023346985;0.8330756028000355;0.7978037134351305;6.242736870224485e-06;5.99271356776746e-06;1.0449612645405233;10.000935789951264;0.8335787746794139;0.015563866821668212;0.015563955811430165;0.7177549242911391;-0.01340504620899837;0.7180129557044993
83.53384;1.0445132809344062;0.8330768134541958;0.797802615541462;6.243066513064299e-06;5.992256837263288e-06;1.0449612978588674;10.000927774577885;0.8335779403786295;0.01556384764604075;0.01556391984151302;0.7177567974501772;-0.0134050466153669;0.7180111221121694
83.54384;1.0445126993868763;0.8330780940029431;0.7978014996754105;6.243423430724083e-06;5.991785414916738e-06;1.0449612565163662;10.000919376441502;0.8335771068070775;0.01556383005224777;0.015563884060944354;0.7177586459514623;-0.01340504702494794;0.7180091855954662
83.55384;1.0445120594161184;0.8330794380917839;0.7978003669489099;6.2438059478487235e-06;5.991300671647727e-06;1.0449611422523717;10.000910640588767;0.8335762791974703;0.01556381400207872;0.015563848500041583;0.7177604714581728;-0.01340504743600893;0.7180071526095286
83.56384;1.0445113621310516;0.8330808375856746;0.7977992190251284;6.244212217627432e-06;5.990804026573496e-06;1.044960957140387;10.000901615494925;0.8335754617245885;0.015563799428356673;0.015563813184360032;0.7177622764247098;-0.013405047846936925;0.7180050297192406
83.57384;1.0445106092666037;0.8330822823201998;0.7977980580736874;6.244640030034594e-06;5.990297201175787e-06;1.0449607037017714;10.000892343507338;0.8335746574402731;0.015563786252112959;0.015563778113440375;0.7177640642066243;-0.013405048256245214;0.7180028232884691
83.58384;1.0445098047531685;0.8330837607896433;0.7977968869702148;6.245086980873767e-06;5.989782045588585e-06;1.0449603854089147;10.00088285543807;0.8335738682046899;0.015563774403654656;0.01556374324635928;0.717765838445178;-0.013405048662261413;0.718000540091514
83.59384;1.0445089543273696;0.8330852615149774;0.7977957088569213;6.245550822046666e-06;5.989259971662481e-06;1.0449600065362634;10.000873182482053;0.8335730952396619;0.015563763822552899;0.015563708513300172;0.7177676023349643;-0.01340504906274501;0.7179981877714265
83.60384;1.0445080636434252;0.8330867737980817;0.7977945260934021;6.246029549003199e-06;5.988731559454277e-06;1.0449595720012752;10.00086336700788;0.8335723396453979;0.015563754443948023;0.015563673834360593;0.7177693591509341;-0.013405049454526533;0.7179957743737815
83.61384;1.044507136966807;0.8330882871996926;0.7977933402292656;6.246521243720291e-06;5.988196698403143e-06;1.0449590869303211;10.000853456821272;0.833571602104465;0.015563746190067056;0.015563639129832059;0.7177711133963555;-0.013405049833440022;0.717993307886452
83.62384;1.044506176880302;0.8330897905494772;0.7977921532883875;6.247023877959289e-06;5.987654896202831e-06;1.0449585557043888;10.00084349069052;0.8335708824027545;0.01556373896517528;0.015563604342308558;0.7177728705662855;-0.01340505019466922;0.7179907965283624
83.63384;1.0445051848942224;0.8330912717634206;0.7977909682382781;6.247535213244733e-06;5.987105443072573e-06;1.0449579821158073;10.000833492985793;0.8335701794800433;0.015563732656829768;0.015563569455194826;0.7177746357655629;-0.013405050533294324;0.7179882492370273
83.64384;1.0445041622429843;0.8330927192392285;0.7977897881784635;6.248052888036242e-06;5.986547748357969e-06;1.0449573701574015;10.00082347884414;0.833569491605725;0.015563727159339555;0.015563534483296297;0.7177764131841243;-0.013405050844751987;0.7179856756661208
83.65384;1.0445031100603963;0.8330941237792436;0.7977886154115358;6.248574676855046e-06;5.985981924452589e-06;1.0449567230574022;10.000813457860284;0.8335688162468119;0.015563722399928995;0.015563499461425922;0.7177782064134105;-0.013405051125029616;0.7179830856541252
83.66384;1.0445020295786753;0.8330954787937508;0.7977874508723799;6.2490988131464984e-06;5.9854091241037945e-06;1.044956041689173;10.0008034340889;0.8335681501189737;0.01556371833939095;0.015563464440900935;0.7177800182407359;-0.013405051370681346;0.7179804884318408
83.67384;1.0445009227241622;0.8330967788910716;0.7977862942837074;6.249624187636755e-06;5.9848313679838676e-06;1.0449553254407482;10.000793401801667;0.8335674899896021;0.015563714955927028;0.015563429477442686;0.7177818503091512;-0.013405051578734995;0.7179778922284514
83.68384;1.0444997921814223;0.83309801904097;0.7977851446793967;6.250150280109949e-06;5.984250963495872e-06;1.044954574735692;10.000783337759124;0.8335668332571929;0.015563712228722184;0.015563394618331165;0.7177837038344227;-0.013405051746500725;0.7179753046479236
83.69384;1.0444986409560668;0.8330991947195568;0.7977840004878203;6.250676936738011e-06;5.98366984663608e-06;1.0449537915893514;10.000773198569142;0.8335661777965527;0.015563710127276404;0.015563359899610506;0.7177855807438109;-0.013405051871465809;0.7179727330140501
83.70384;1.0444974721105449;0.8331003018791161;0.7977828594541343;6.251204189468844e-06;5.983089295071257e-06;1.0449529777235587;10.000762929527276;0.83356552199161;0.01556370860404331;0.015563325349539883;0.7177874838394793;-0.013405051951091037;0.7179701843424149
83.71384;1.0444962882071291;0.8331013367947763;0.7977817186004936;6.251732113184314e-06;5.9825099814371025e-06;1.0449521329959994;10.000752483557124;0.8335648648120736;0.015563707594253623;0.015563290999241081;0.7177894162141472;-0.013405051982544425;0.7179676654339403
83.72384;1.044495091037729;0.8331022962558893;0.7977805743020847;6.252260582807391e-06;5.981932141930933e-06;1.0449512556537794;10.000741836021492;0.8335642057701657;0.015563707028953133;0.015563256892427062;0.7177913808138946;-0.013405051963041379;0.7179651826538029
83.73384;1.0444938825408296;0.8331031772940516;0.7977794229992377;6.25278902382516e-06;5.9813557702532835e-06;1.044950344049392;10.000730984680427;0.8335635454131443;0.015563706837692304;0.015563223080459461;0.7177933801247421;-0.013405051890482017;0.7179627408583652
83.74384;1.0444926657767801;0.8331039767967312;0.7977782616452114;6.2533163762704695e-06;5.980780652378748e-06;1.0449493986946343;10.000719940259803;0.8335628855753074;0.01556370693204921;0.015563189616375593;0.7177954156618734;-0.013405051763460933;0.7179603424555548
83.75384;1.0444914450773346;0.8331046922537031;0.7977770870039986;6.253841185536376e-06;5.980206450012084e-06;1.0449484229031383;10.000708716922093;0.8335622282921696;0.015563707205091717;0.015563156557077469;0.7177974879865479;-0.013405051580896554;0.7179579876760489
83.76384;1.0444902251370665;0.8331053224859661;0.7977758949102038;6.254361661743903e-06;5.979633132289566e-06;1.044947421389666;10.000697330322645;0.8335615746884459;0.015563707552812618;0.015563123955618636;0.7177995979654663;-0.013405051341839343;0.717955675570648
83.77384;1.044489009447683;0.8331058676918777;0.7977746801977853;6.254875816362994e-06;5.979061301778225e-06;1.0449463987301286;10.000685805596952;0.83356092523575;0.015563707888401406;0.015563091845872864;0.7178017478900997;-0.013405051045358204;0.7179534051448866
83.78384;1.0444877993222164;0.8331063299578677;0.7977734369059218;6.255381830857092e-06;5.978492018271131e-06;1.0449453596494014;10.000674187621886;0.8335602801749339;0.015563708139592349;0.015563060240805279;0.7178039411071571;-0.013405050690422977;0.7179511765905328
83.79384;1.0444865938321655;0.8331067134125791;0.7977721584817469;6.2558783927698785e-06;5.977926466842984e-06;1.0449443098244304;10.000662541089524;0.833559639391597;0.0155637082359255;0.015563029140951591;0.7178061808659771;-0.013405050275860262;0.7179489917943396
83.80384;1.04448539066013;0.8331070231584462;0.7977708381941844;6.256364619711155e-06;5.977365732989669e-06;1.0449432549153737;10.000650939351315;0.8335590027982575;0.015563708099774717;0.015562998535067023;0.7178084692668184;-0.013405049800507586;0.7179468535624389
83.81384;1.0444841873512032;0.8331072641678345;0.797769470046988;6.25683979048305e-06;5.976810684560696e-06;1.044942198931355;10.000639451104215;0.8335583710795709;0.015563707650579876;0.015562968398159899;0.7178108067010667;-0.0134050492637403;0.717944764402121
83.82384;1.0444829819724744;0.8331074404634439;0.7977680492810746;6.2573032544000955e-06;5.976262009773471e-06;1.044941144095111;10.000628128171494;0.8335577453255508;0.01556370681113152;0.015562938705795771;0.7178131919628936;-0.013405048666000828;0.7179427261116013
83.83384;1.0444817735147398;0.8331075546529343;0.7977665719094488;6.257754445981375e-06;5.975720368046159e-06;1.0449400917890623;10.000617000435234;0.8335571252792271;0.01556370550753872;0.015562909450768981;0.717815622762233;-0.013405048008713814;0.7179407406104328
83.84384;1.0444805625638713;0.8331076082988607;0.797765034971541;6.2581928610403195e-06;5.9751866133396556e-06;1.0449390435348704;10.000606084275226;0.8335565080733333;0.015563703675204554;0.015562880643576587;0.717818096428845;-0.013405047293741508;0.7179388109135565
83.85384;1.044479351763034;0.8331076022190658;0.7977634381772727;6.258618107485045e-06;5.974661880656531e-06;1.044938001500073;10.000595396537555;0.8335558887412206;0.01556370127518807;0.015562852313163983;0.7178206104367825;-0.013405046522940589;0.7179369411129038
83.86384;1.0444781451927074;0.833107536491058;0.7977617846209222;6.259030027832652e-06;5.974147334930492e-06;1.044936967811653;10.000584963493456;0.8335552616401309;0.015563698302579178;0.015562824513784003;0.7178231625163761;-0.013405045697987157;0.7179351358822663
83.87384;1.0444769465846127;0.8331074112488985;0.7977600795326404;6.2594286028653745e-06;5.973643829187222e-06;1.0449359435316843;10.000574817843413;0.8335546217926774;0.015563694776226898;0.015562797327094188;0.7178257507101387;-0.013405044820444927;0.7179334001137907
83.88384;1.0444757579175443;0.8331072273333429;0.7977583288544127;6.259813661866204e-06;5.9731517357052225e-06;1.0449349290444416;10.000564985027024;0.8335539654042826;0.01556369072157708;0.01556277085677376;0.7178283731944748;-0.013405043891846725;0.7179317383950354
83.89384;1.0444745795244574;0.8331069854669743;0.7977565383273818;6.2601848193517625e-06;5.972670932788804e-06;1.0449339251431256;10.00055547079827;0.8335532894743788;0.015563686155741925;0.015562745209265056;0.717831027744168;-0.013405042913601574;0.7179301544394047
83.90384;1.0444734106659903;0.8331066856280346;0.7977547125619094;6.260541759669559e-06;5.972200798243786e-06;1.044932933366847;10.000546255612486;0.833552591530647;0.01556368107047185;0.015562720463509457;0.7178337117352884;-0.013405041886948;0.7179286511600053
83.91384;1.0444722497645118;0.8331063280645636;0.797752854926376;6.260884482498973e-06;5.971740250168273e-06;1.0449319557737897;10.00053729717958;0.8335518695481865;0.01556367542108971;0.01556269665032233;0.7178364231560244;-0.013405040813029486;0.7179272313652895
83.92384;1.0444710948966123;0.8331059149367911;0.7977509684654966;6.261213129870644e-06;5.971288067851992e-06;1.0449309943608276;10.000528541122442;0.8335511215995002;0.01556366913989202;0.015562673751600455;0.7178391615900189;-0.013405039693177955;0.7179258979764079
83.93384;1.0444699445140193;0.8331054511410506;0.7977490560548965;6.261527559357955e-06;5.970843168175806e-06;1.0449300506358723;10.000519928728012;0.8335503455939675;0.015563662166538553;0.015562651711908524;0.717841927998417;-0.013405038529603954;0.7179246533951376
83.94384;1.0444687978205547;0.8331049434501259;0.797747119767672;6.261827034334934e-06;5.970404391565657e-06;1.0449291262039335;10.00051139499783;0.8335495390410944;0.015563654460782214;0.015562630455404366;0.717844723675154;-0.013405037325729084;0.7179234987709395
83.95384;1.0444676551601177;0.8331043990370016;0.7977451615866683;6.262110167194964e-06;5.9699703440208705e-06;1.0449282235998842;10.000502867561098;0.8335486986778506;0.015563645990537575;0.01556260990077298;0.7178475492524393;-0.01340503608557879;0.7179224339419136
83.96384;1.0444665188745557;0.8331038250685707;0.7977431848737928;6.262375162943078e-06;5.969539751642426e-06;1.0449273459385575;10.000494274197422;0.8335478204665894;0.015563636725258788;0.015562589969215921;0.717850403812301;-0.01340503481320582;0.7179214581865413
83.97384;1.0444653939681539;0.8331032283977655;0.7977411941179606;6.262620234602117e-06;5.96911175374009e-06;1.0449264953961268;10.000485548757814;0.8335468998466224;0.015563626639126941;0.015562570593927752;0.7178532841601746;-0.013405033512645215;0.7179205705219126
83.98384;1.0444642877583974;0.8331026144318122;0.7977391934479867;6.262843930634804e-06;5.968685773018289e-06;1.0449256724402876;10.000476631131187;0.83354593153938;0.015563615710460988;0.015562551731183047;0.7178561846192312;-0.013405032187843433;0.7179197690497123
83.99384;1.0444632085859233;0.8331019868854498;0.7977371856534164;6.26304524230259e-06;5.968261291410551e-06;1.044924877149081;10.000467469073527;0.8335449092617012;0.015563603917533255;0.0155625333596324;0.7178590973537706;-0.013405030842578533;0.7179190504786576
84.00384;1.0444621645938132;0.8331013491656543;0.7977351722575703;6.263223552912077e-06;5.967837806212207e-06;1.0449241108111251;10.000458022303954;0.8335438261415962;0.015563591233761763;0.015562515471186693;0.7178620131171872;-0.013405029480495432;0.7179184104032525
84.01384;1.0444611633984917;0.8331007059179267;0.7977331545607927;6.263378573518171e-06;5.967414948930839e-06;1.0449233759561114;10.000448265474136;0.8335426758131395;0.0155635776234172;0.015562498071804529;0.7178649224179016;-0.013405028105088713;0.7179178445607959
84.02384;1.0444602119912674;0.8331000632265042;0.7977311344474179;6.2635102052357995e-06;5.9669924999109964e-06;1.0449226754533851;10.000438185465955;0.8335414534544586;0.015563563036896096;0.015562481194968147;0.7178678165543336;-0.013405026719825052;0.7179173505435679
84.03384;1.0444593166417062;0.8330994272406224;0.7977291141766706;6.263618227811929e-06;5.966570115570132e-06;1.0449220113160735;10.000427775523562;0.8335401556561636;0.015563547417321508;0.015562464915621917;0.7178706880579332;-0.013405025328394958;0.7179169284626433
84.04384;1.0444584835064308;0.8330988030498927;0.7977270958777533;6.263702063558663e-06;5.966147097478112e-06;1.0449213837107283;10.000417040075984;0.8335387794569721;0.015563530723156471;0.015562449359020089;0.7178735309730677;-0.013405023934830852;0.7179165801747396
84.05384;1.0444577191089988;0.8330981948758455;0.797725081688516;6.2637609327155245e-06;5.965722528574878e-06;1.0449207913469507;10.000406001280712;0.8335373219443747;0.015563512936207464;0.015562434700249171;0.7178763409848975;-0.013405022543489171;0.7179163080494277
84.06384;1.0444570293971862;0.8330976063090267;0.797723074655271;6.263794370516327e-06;5.965295543482242e-06;1.0449202326341738;10.000394686673092;0.8335357800862212;0.015563494043236478;0.015562421142797826;0.7178791148361676;-0.01340502115881835;0.7179161140506644
84.07384;1.044456418269741;0.8330970400862514;0.7977210788989111;6.26380280007377e-06;5.964865507551109e-06;1.044919706030924;10.000383113029345;0.8335341503421866;0.015563474028874298;0.015562408881265657;0.7178818493758429;-0.013405019784884495;0.7179159993419136
84.08384;1.0444558874461027;0.8330964979399786;0.7977190987212928;6.263787628843906e-06;5.964432291643782e-06;1.0449192096945887;10.000371284135387;0.8335324292416489;0.015563452891027075;0.015562398081249379;0.7178845411923226;-0.013405018424969297;0.7179159645000536
84.09384;1.0444554374295152;0.8330959808690709;0.7977171386334053;6.263750564092256e-06;5.9639965783233464e-06;1.0449187407716236;10.000359192525597;0.8335306151973586;0.015563430645764082;0.015562388886533393;0.71788718689843;-0.013405017081476218;0.717916009795398
84.10384;1.0444550681757319;0.8330954895028797;0.7977152039072842;6.263692731784339e-06;5.963559850826335e-06;1.0449182942444195;10.000346824257447;0.8335287096936956;0.015563407323580348;0.015562381428154857;0.7178897832457369;-0.013405015756047354;0.717916135147695
84.11384;1.0444547791441186;0.8330950238334;0.7977132998514709;6.263614379242567e-06;5.96312413966836e-06;1.0449178623025834;10.000334168633692;0.833526716741077;0.01556338297279016;0.015562375833226264;0.7178923269704376;-0.01340501444967853;0.7179163404710094
84.12384;1.0444545690774183;0.8330945830916774;0.7977114308996188;6.263515176559885e-06;5.962691592826406e-06;1.0449174353381907;10.000321216379836;0.8335246419823338;0.01556335765612783;0.015562372237649702;0.717894814877174;-0.013405013162777049;0.717916626160276
84.13384;1.0444544364269903;0.833094166290531;0.7977096008026001;6.263394655955035e-06;5.962263819615564e-06;1.0449170038123456;10.00030794714609;0.8335224925531791;0.015563331445499609;0.015562370777846795;0.7178972440014904;-0.013405011895152462;0.7179169925834026
84.14384;1.0444543803363902;0.8330937721479369;0.7977078132217408;6.263252400220776e-06;5.961841494944982e-06;1.044916559766978;10.000294329715604;0.8335202771608125;0.015563304427092181;0.015562371565017528;0.7178996118305249;-0.013405010646176519;0.717917439110936
84.15384;1.0444544011264085;0.833093398459634;0.7977060721962023;6.2630879861321105e-06;5.961424499435672e-06;1.0449160979539043;10.000280335643986;0.8335180057566118;0.015563276702721944;0.015562374676707251;0.7179019169509132;-0.013405009415188447;0.7179179638498008
84.16384;1.0444545004157122;0.8330930423765714;0.7977043827513726;6.262901051610788e-06;5.9610122479331705e-06;1.0449156162852906;10.000265950702259;0.8335156883085979;0.015563248377783523;0.015562380165473653;0.7179041594630281;-0.013405008201527933;0.7179185639046922
84.17384;1.044454680902253;0.8330927016626203;0.7977027512963568;6.26269149344393e-06;5.960604042743263e-06;1.0449151150090956;10.000251182708888;0.8335133332564514;0.015563219541088361;0.015562388068283231;0.7179063400793702;-0.013405007004283676;0.7179192354077111
84.18384;1.0444549454691412;0.8330923757107053;0.7977011849004034;6.262459390345772e-06;5.960199435918558e-06;1.0449145950512773;10.00023606292837;0.8335109474358318;0.01556319024876666;0.015562398413227374;0.7179084587767329;-0.013405005822331395;0.717919973361383
84.19384;1.044455296227392;0.8330920653192068;0.7976996895941222;6.262204747563943e-06;5.959798418557174e-06;1.0449140568345954;10.000220634897238;0.8335085371563764;0.015563160523013092;0.015562411217007162;0.7179105147008423;-0.013405004654265284;0.7179207720027092
84.20384;1.0444557344970724;0.8330917715565003;0.7976982692619177;6.261927488408263e-06;5.959401453604578e-06;1.0449135003365237;10.000204942434893;0.8335061087274682;0.015563130366627527;0.015562426479300602;0.7179125066209809;-0.013405003498216106;0.717921625456496
84.21384;1.04445626162382;0.8330914949883836;0.7976969264457604;6.26162766187144e-06;5.959009617461078e-06;1.0449129253418121;10.000189026266877;0.8335036685160516;0.015563099791164116;0.015562444188335177;0.7179144325194048;-0.013405002352237651;0.7179225279976718
84.22384;1.0444568791390734;0.8330912356472597;0.7976956637747491;6.2613057306110105e-06;5.958624715034482e-06;1.0449123315103557;10.00017292055309;0.833501222922729;0.015563068842445961;0.01556246433000359;0.7179162888106384;-0.013405001214973887;0.7179234743575708
84.23384;1.0444575878284128;0.8330909928430995;0.7976944839641579;6.260963003292378e-06;5.958248961304333e-06;1.044911719481939;10.000156650747819;0.833498777923083;0.015563037599198486;0.01556248688312501;0.7179180703270859;-0.013405000086037112;0.7179244599602399
84.24384;1.044458386675462;0.8330907647936362;0.7976933891999288;6.260601834739863e-06;5.957884549355686e-06;1.0449110920624007;10.000140241367681;0.833496338116716;0.015563006150624187;0.015562511806708219;0.7179197715336316;-0.013404998966135315;0.717925480192455
84.25384;1.0444592721786685;0.8330905492322753;0.7976923808055247;6.2602250353358885e-06;5.957533852970451e-06;1.0449104538909593;10.000123722526935;0.8334939059858888;0.015562974581309699;0.015562539035099037;0.7179213881952661;-0.01340499785681809;0.717926529679234
84.26384;1.0444602384700592;0.8330903446061859;0.7976914586315632;6.2598349647483375e-06;5.957199994362535e-06;1.0449098108534933;10.000107122887915;0.833491482392305;0.015562942971788894;0.015562568472085843;0.7179229181739238;-0.013404996759863032;0.7179276031101713
84.27384;1.0444612783594793;0.8330901502076825;0.7976906211352663;6.25943328651102e-06;5.956886805094836e-06;1.044909170211201;10.000090458271087;0.8334890681570457;0.015562911401143754;0.015562599978147752;0.7179243610697671;-0.013404995676939488;0.7179286969092368
84.28384;1.0444623844236642;0.8330899652247771;0.7976898665000903;6.2590213572993575e-06;5.956598224118501e-06;1.044908540319602;10.000073730369598;0.8334866652791924;0.015562879941504201;0.015562633374967638;0.7179257173698564;-0.013404994609780669;0.7179298098437894
84.29384;1.0444635500265302;0.8330897877558755;0.7976891932127764;6.258600524037544e-06;5.956337783842636e-06;1.044907929670962;10.000056933539922;0.8334842768369393;0.015562848639332888;0.015562668472782372;0.7179269877775145;-0.013404993560261615;0.7179309420558804
84.30384;1.044464770310621;0.8330896144631207;0.7976885998283838;6.258171994265649e-06;5.956108207199313e-06;1.04490734637102;10.000040059871885;0.8334819062596314;0.015562817492034938;0.015562705085589172;0.7179281727864522;-0.013404992530190023;0.717932094217316
84.31384;1.044466041804097;0.8330894415438123;0.797688084735601;6.257736426834488e-06;5.9559111198357736e-06;1.0449067983531555;10.000023103560354;0.8334795565701948;0.015562786447514763;0.015562743019979935;0.7179292725275622;-0.013404991521306031;0.7179332676369697
84.32384;1.0444673606395896;0.8330892662936542;0.7976876460378228;6.257293677776336e-06;5.955747242119466e-06;1.0449062936306686;10.000006066183348;0.833477229714207;0.015562755434811532;0.015562782061561623;0.7179302872977738;-0.01340499053549974;0.7179344636789681
84.33384;1.0444687215560122;0.8330890875107269;0.7976872810459202;6.256843135828723e-06;5.955616899992999e-06;1.0449058402518736;9.999988959282554;0.8334749270018353;0.01556272439727502;0.01556282197207395;0.7179312182470692;-0.013404989574688723;0.7179356822316426
84.34384;1.044470118480355;0.8330889050890449;0.7976869851806846;6.256384408936466e-06;5.955520306781315e-06;1.0449054459981764;9.99997180615543;0.8334726503449972;0.015562693302716134;0.015562862500322117;0.7179320672192512;-0.013404988640402479;0.717936921019771
84.35384;1.044471545245508;0.8330887202654522;0.7976867513953013;6.255917690788759e-06;5.955457628381132e-06;1.044905117877873;9.999954642095961;0.8334704027474447;0.015562662137462008;0.015562903404012162;0.7179328363386576;-0.013404987733678472;0.7179381765969157
84.36384;1.0444729959308288;0.8330885363965055;0.7976865714459523;6.255443611659694e-06;5.955428911504596e-06;1.0449048616698546;9.999937510085761;0.8334681879449406;0.015562630904023668;0.015562944464013158;0.7179335281119285;-0.013404986855452317;0.7179394459213511
84.37384;1.0444744652185172;0.8330883591143109;0.7976864383090918;6.254962904669991e-06;5.955433814061096e-06;1.0449046820286696;9.999920453590248;0.8334660098646374;0.015562599625989349;0.01556298549260828;0.7179341451617292;-0.013404986007062662;0.7179407264624506
84.38384;1.0444759483111783;0.8330881953767739;0.7976863476214043;6.254476253576365e-06;5.95547145151449e-06;1.0449045831650088;9.999903507570748;0.8334638724476543;0.01556256834519871;0.015563026341466873;0.7179346895918005;-0.013404985190350726;0.7179420147308349
84.39384;1.0444774409402269;0.8330880517257488;0.7976862972829222;6.253984448307487e-06;5.955540373015137e-06;1.0449045687520935;9.999886692550737;0.8334617797051522;0.015562537099281138;0.0155630668992796;0.7179351632557375;-0.01340498440729008;0.7179433055476121
84.40384;1.0444789399065613;0.8330879324580446;0.7976862862099688;6.253488602863041e-06;5.955638550699668e-06;1.0449046404977882;9.999870015735674;0.8334597355517064;0.015562505899242912;0.01556310708565272;0.7179355684004092;-0.013404983659563266;0.7179445926613021
84.41384;1.0444804428648435;0.8330878386923919;0.7976863133823093;6.252990194090913e-06;5.955763710099814e-06;1.0449047971066447;9.999853477899418;0.8334577435971449;0.015562474738899879;0.01556314683930327;0.7179359075290679;-0.013404982948366888;0.71794586923228
84.42384;1.0444819473216438;0.8330877686658312;0.7976863771230913;6.252491096617185e-06;5.955913826694019e-06;1.0449050350212419;9.999837081344074;0.8334558073240572;0.015562443625950828;0.015563186098382649;0.7179361829496023;-0.013404982274475227;0.7179471282161459
84.43384;1.044483449894645;0.8330877185208713;0.7976864744722177;6.251993641938714e-06;5.9560870297947506e-06;1.0449053502329626;9.999820829977281;0.8334539305392257;0.01556241259978799;0.01556322480063847;0.7179363966739216;-0.013404981638403757;0.7179483631834135
84.44384;1.0444849458313221;0.8330876826693304;0.7976866013991459;6.2515005066384554e-06;5.956280809543399e-06;1.0449057390357952;9.999804728797766;0.8334521175166598;0.01556238172497478;0.015563262899037188;0.7179365503183472;-0.013404981040436413;0.7179495688483903
84.45384;1.0444864290973979;0.8330876542526501;0.7976867536139688;6.251014611205976e-06;5.956491572728552e-06;1.0449061970717481;9.999788792838666;0.8334503730648078;0.015562351071612697;0.015563300361629612;0.7179366445383283;-0.013404980480648712;0.7179507410805263
84.46384;1.0444878935679396;0.8330876265838184;0.7976869270227837;6.2505392384717295e-06;5.956715338132084e-06;1.0449067191316854;9.999773048285487;0.8334487027791461;0.01556232069550044;0.015563337164648696;0.7179366789763032;-0.013404979958997832;0.717951877066099
84.47384;1.0444893343382564;0.8330875942092949;0.797687118062993;6.25007805207182e-06;5.956948616222989e-06;1.0449073010196335;9.999757521867526;0.833447113073691;0.01556229062065551;0.015563373298057506;0.7179366536227338;-0.01340497947520392;0.7179529759118437
84.48384;1.0444907478957084;0.833087552598101;0.7976873242205019;6.249634701115441e-06;5.957188448058485e-06;1.044907941107222;9.999742237565993;0.8334456114012154;0.015562260834508538;0.01556340877150889;0.7179365700226187;-0.013404979028477303;0.7179540389826721
84.49384;1.0444921312720739;0.8330874978523276;0.7976875440501108;6.2492123952087746e-06;5.9574320314644745e-06;1.0449086396526857;9.999727218848252;0.8334442068631825;0.015562231307292923;0.015563443610817006;0.717936430821287;-0.013404978617436952;0.7179550688618777
84.50384;1.044493481177873;0.8330874273197126;0.7976877764611363;6.2488137853874106e-06;5.957676401578166e-06;1.0449093972480008;9.999712492057975;0.8334429102219462;0.015562202019717463;0.015563477862348468;0.7179362384457499;-0.013404978240307393;0.717956067501584
84.51384;1.0444947939530054;0.8330873398928463;0.7976880200872745;6.248440959320707e-06;5.957918386097046e-06;1.0449102141471724;9.999698096580083;0.8334417327785006;0.015562172981676895;0.015563511609366842;0.7179359941895792;-0.01340497789525717;0.7179570356910501
84.52384;1.0444960665164909;0.8330872349245392;0.7976882731891252;6.2480955894103395e-06;5.95815510416888e-06;1.0449110899405543;9.999684092197674;0.8334406847808983;0.015562144233720389;0.015563544967994503;0.7179356978287228;-0.013404977580761843;0.7179579738104581
84.53384;1.044497297771815;0.8330871112548949;0.7976885337740743;6.247779334348571e-06;5.958384408852591e-06;1.0449120229442646;9.99967055440437;0.8334397744346046;0.015562115827581846;0.015563578053933207;0.7179353472586364;-0.01340497729570568;0.7179588822282945
84.54384;1.0444984897411487;0.833086967458872;0.7976887997265522;6.247494082569375e-06;5.958604657531756e-06;1.0449130100811068;9.999657560175672;0.8334390082272664;0.015562087804919007;0.015563610961560517;0.7179349383776918;-0.013404977039031814;0.7179597614738997
84.55384;1.0444996480145594;0.8330868022125973;0.797689068812342;6.2472417472384084e-06;5.958814326179735e-06;1.0449140478550076;9.999645172311379;0.8334383919320907;0.015562060189676727;0.015563643779265566;0.717934465773312;-0.01340497680938918;0.7179606123842905
84.56384;1.044500780717284;0.8330866144221198;0.7976893385282996;6.247024056359952e-06;5.959011943068796e-06;1.0449151341548726;9.999633437406118;0.8334379307154218;0.015562032987525674;0.015563676608991961;0.7179339237892743;-0.013404976605234816;0.7179614355876754
84.57384;1.0445018960037409;0.8330864034362385;0.7976896063325725;6.2468425716915546e-06;5.9591961870945715e-06;1.0449162698790528;9.999622395823014;0.8334376284142101;0.015562006191579039;0.015563709557648938;0.7179333072372498;-0.013404976425162874;0.7179622309512794
84.58384;1.0445029999633164;0.8330861694820713;0.7976898701863849;6.246698566357641e-06;5.959366213908545e-06;1.0449174590198262;9.999612084498535;0.8334374869888045;0.015561979794329136;0.015563742717937354;0.7179326112957645;-0.013404976268139532;0.717962997964066
84.59384;1.0445040959792329;0.8330859143724401;0.7976901282317054;6.246592930532187e-06;5.9595220924034845e-06;1.0449187068708776;9.99960253368859;0.8334375063074347;0.015561953793986831;0.015563776161395997;0.7179318309061544;-0.0134049761337348;0.7179637363556459
84.60384;1.0445051847348887;0.8330856419750059;0.7976903775798226;6.246526349525755e-06;5.959664622544792e-06;1.0449200179446811;9.999593766502151;0.8334376848285464;0.015561928191909158;0.015563809936755574;0.7179309608168932;-0.013404976022272827;0.7179644457185868
84.61384;1.0445062639347815;0.8330853579852073;0.7976906136031711;6.24649927898302e-06;5.959794576020471e-06;1.0449213952012002;9.99958579438077;0.8334380211584871;0.01556190298884338;0.015563844069703838;0.717929995962247;-0.01340497593459505;0.7179651248222538
84.62384;1.044507327923314;0.8330850688013969;0.7976908302638576;6.24651161069312e-06;5.959912298339479e-06;1.0449228401587505;9.99957861500459;0.8334385149418484;0.015561878183652579;0.015563878563353168;0.7179289311895806;-0.013404975871618182;0.7179657717158489
84.63384;1.0445083682806364;0.8330847799227402;0.7976910208188991;6.246562475012518e-06;5.96001791183628e-06;1.0449243532052996;9.999572218595652;0.83343916676205;0.015561853776124799;0.015563913398477848;0.7179277613795599;-0.013404975834044375;0.7179663836945503
84.64384;1.0445093751143681;0.8330844951339501;0.797691178182127;6.246650410827672e-06;5.9601114921218394e-06;1.044925934007242;9.99956658905184;0.8334399779326144;0.01556182977649443;0.0155639485419344;0.7179264826228886;-0.013404975822301962;0.7179669568966893
84.65384;1.0445103375142257;0.8330842170663608;0.7976912949472316;6.2467736956696795e-06;5.960192906895489e-06;1.0449275809665393;9.999561707222465;0.8334409500936614;0.015561806213214442;0.015563983955180357;0.7179250926058227;-0.013404975836728597;0.7179674866475505
84.66384;1.0445112434114616;0.8330839480423459;0.7976913639381039;6.246930530789954e-06;5.960261783481329e-06;1.0449292896651903;9.999557569309179;0.8334420842047304;0.015561783125888094;0.01556401958881565;0.7179235892429966;-0.013404975877808154;0.7179679683854188
84.67384;1.0445120802988186;0.8330836904642197;0.7976913793699187;6.247119215437917e-06;5.960317852160733e-06;1.0449310527108842;9.999554205402129;0.8334433792779108;0.015561760555950252;0.015564055381849129;0.7179219696421419;-0.013404975945982077;0.7179683986704344
84.68384;1.044512836826489;0.833083447516086;0.7976913372975943;6.2473382103859825e-06;5.960361234217782e-06;1.0449328618820286;9.999551679752782;0.8334448319773626;0.015561738555905535;0.015564091271130898;0.7179202307755003;-0.013404976041046984;0.7179687757854805
84.69384;1.0445135045030494;0.8330832237544251;0.7976912351197409;6.24758569834593e-06;5.960392449364155e-06;1.044934710147254;9.999550070127395;0.8334464375220246;0.015561717201269682;0.015564127181797779;0.7179183701698626;-0.013404976161876121;0.7179690991286857
84.70384;1.0445140786543554;0.833083024513374;0.7976910711379878;6.2478590287541295e-06;5.960412253210451e-06;1.0449365922182452;9.999549441546861;0.8334481904582347;0.015561696586720566;0.015564163008927283;0.7179163856068184;-0.013404976306813756;0.7179693678394593
84.71384;1.044514557867743;0.8330828548173768;0.7976908446779513;6.248154615520378e-06;5.960421363131572e-06;1.044938504588474;9.999549834157415;0.8334500846432507;0.015561676816147903;0.01556419862083543;0.7179142749826658;-0.013404976474245338;0.7179695801652441
84.72384;1.0445149427745597;0.8330827188590472;0.7976905566279798;6.248468346744852e-06;5.960420179402985e-06;1.0449404450035655;9.99955126376296;0.8334521135296817;0.015561657990399385;0.015564233874131717;0.7179120364454213;-0.013404976662965454;0.7179697343784731
