time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.73384;1.0445152350762308;0.8330826200436615;0.7976902094860914;6.24879624343996e-06;5.960408680285545e-06;1.0449424115908572;9.99955372312884;0.8334542709349837;0.015561640200175315;0.015564268625146024;0.7179096682439432;-0.01340497687241845;0.7179698299316879
84.74384;1.044515436139202;0.8330825609831175;0.7976898066793171;6.249134780547265e-06;5.960386533174683e-06;1.0449444033824522;9.999557184617872;0.8334565515180695;0.01556162352968942;0.01556430273575825;0.717907169203326;-0.013404977102646074;0.7179698669292102
84.75384;1.044515545458526;0.833082543802757;0.7976893521751396;6.249480735853112e-06;5.960353251596309e-06;1.044946421937284;9.99956160773178;0.833458950774554;0.015561608053919226;0.01556433607418217;0.7179045397718354;-0.013404977353780163;0.7179698445474688
84.76384;1.0445155603617635;0.8330825711833688;0.7976888504453851;6.249831113026854e-06;5.960308319515666e-06;1.0449484723523907;9.999566947125182;0.8334614647530688;0.015561593831678898;0.015564368522713975;0.7179017818602438;-0.013404977625687736;0.7179697602979391
84.77384;1.0445154766286016;0.8330826463472393;0.7976883060685837;6.250183450742522e-06;5.960251389826026e-06;1.044950563025713;9.999573151741053;0.8334640895323289;0.015561580907278877;0.01556439999526997;0.7178988978706646;-0.01340497791823822;0.7179696103358016
84.78384;1.044515288737171;0.8330827714410386;0.7976877232167334;6.250536240179802e-06;5.960182463609232e-06;1.0449527037951145;9.999580155722644;0.8334668209708519;0.015561569313405436;0.015564430443310354;0.7178958904572159;-0.013404978231647616;0.7179693899835689
84.79384;1.0445149902601774;0.8330829468612605;0.7976871053437525;6.250888965425306e-06;5.960101734898609e-06;1.0449549034278645;9.999587875137301;0.8334696555914666;0.015561559075408855;0.015564459841610654;0.7178927623581564;-0.01340497856635047;0.7179690942876448
84.80384;1.0445145757052465;0.8330831723409512;0.7976864549940491;6.251241725507256e-06;5.960009123898527e-06;1.0449571683775882;9.999596212709738;0.8334725915531679;0.015561550217728771;0.015564488178180121;0.7178895156509834;-0.013404978922460946;0.7179687190174756
84.81384;1.0445140426262325;0.83308344829473;0.7976857741690685;6.251594717011661e-06;5.959904069998855e-06;1.044959502791906;9.999605065288884;0.8334756278063424;0.015561542758481416;0.015564515464228755;0.7178861516055052;-0.013404979299179725;0.7179682613617635
84.82384;1.0445133920804746;0.8330837766663792;0.797685064945507;6.251947760774361e-06;5.9597860416402194e-06;1.044961908949639;9.999614337091376;0.833478762349519;0.015561536695526084;0.015564541745001511;0.7178826715299664;-0.013404979694752451;0.7179677194332899
84.83384;1.0445126276350303;0.8330841608863062;0.7976843295264762;6.25230011013713e-06;5.959655297952276e-06;1.044964388009057;9.999623951578556;0.8334819915387799;0.015561532003362626;0.015564567092066842;0.7178790772247585;-0.013404980107022351;0.7179670917714106
84.84384;1.0445117536968826;0.8330846049182403;0.7976835702274498;6.252650581027988e-06;5.9595130757244406e-06;1.0449669405937692;9.999633849346031;0.8334853106426124;0.015561528643106462;0.015564591580755476;0.7178753705961897;-0.013404980533964344;0.7179663775202171
84.85384;1.0445107742831046;0.8330851123181222;0.7976827896185354;6.252997681906511e-06;5.959361195473082e-06;1.0449695664470393;9.999643976990935;0.8334887148637384;0.015561526571888614;0.015564615265651014;0.7178715535005349;-0.013404980973986498;0.7179655764997795
84.86384;1.044509693339417;0.8330856857206891;0.7976819902793528;6.253339713215334e-06;5.959201617668667e-06;1.044972263528605;9.999654278595266;0.8334921996251051;0.015561525748155346;0.015564638172630164;0.7178676284111067;-0.013404981425905177;0.7179646892516588
84.87384;1.0445085151631306;0.8330863267791182;0.7976811745566259;6.253675103152804e-06;5.959036301220364e-06;1.044975027677295;9.999664695336383;0.8334957600553983;0.015561526138314392;0.015564660318812654;0.7178635992471688;-0.013404981888556955;0.7179637172063749
84.88384;1.0445072435333989;0.8330870367849343;0.7976803444281799;6.2540028268408586e-06;5.958867464143944e-06;1.0449778529595093;9.99967517212916;0.8334993909922346;0.015561527712700078;0.015564681733493426;0.7178594715348277;-0.013404982360644694;0.7179626621754084
84.89384;1.0445058813013495;0.8330878171098897;0.7976795011384609;6.25432250857649e-06;5.958698090973803e-06;1.0449807320935776;9.999685661981891;0.8335030874676829;0.015561530423510163;0.0155647024525715;0.7178552520609716;-0.013404982841288795;0.7179615252767936
84.90384;1.0445044315907117;0.8330886688235978;0.7976786455506709;6.254634179586809e-06;5.958532193446889e-06;1.0449836567663404;9.999696126034323;0.833506844856717;0.015561534197695785;0.015564722498418193;0.7178509484314434;-0.013404983330679713;0.7179603067760403
84.91384;1.0445028989583367;0.8330895922352353;0.7976777793933404;6.2549380429919516e-06;5.95837445023418e-06;1.0449866179473577;9.99970653441819;0.8335106588930855;0.015561538962776426;0.01556474186115682;0.7178465684035926;-0.013404983829889605;0.7179590069831487
84.92384;1.0445012892204333;0.8330905866079945;0.7976769059881971;6.255234362273339e-06;5.958229563665362e-06;1.0449896063513333;9.999716864884373;0.8335145254165228;0.015561544663098368;0.015564760498054987;0.7178421187073436;-0.013404984340150876;0.7179576265286619
84.93384;1.0444996080312867;0.8330916501031883;0.7976760299692692;6.255523257405536e-06;5.958101843268024e-06;1.0449926129057747;9.999727102530162;0.8335184396350255;0.015561551239758775;0.015564778350012179;0.7178376036719777;-0.013404984862548873;0.7179561657169314
84.94384;1.044497859213738;0.8330927797675479;0.7976751561905718;6.255804542540331e-06;5.957995051965205e-06;1.044995628288754;9.999737246243965;0.8335223959170406;0.015561558612541859;0.015564795348918026;0.7178330246728116;-0.013404985397931399;0.7179546242089987
84.95384;1.0444960445753237;0.8330939710300119;0.7976742881873562;6.256077815484578e-06;5.957912281018746e-06;1.0449986419378832;9.999747311506383;0.833526388300132;0.015561566682742941;0.015564811420151106;0.7178283810037938;-0.013404985946603358;0.7179530013668661
84.96384;1.0444941648863788;0.8330952179346237;0.797673427310374;6.25634251473654e-06;5.957855806027131e-06;1.0450016424715132;9.99975732392325;0.8335304107531445;0.01556157532799546;0.015564826483141154;0.7178236713404937;-0.013404986508203626;0.7179512966677208
84.97384;1.0444922202016507;0.8330965147320702;0.7976725728858317;6.2565977806105315e-06;5.957827088099877e-06;1.0450046189872015;9.99976730799782;0.8335344571234139;0.015561584402155144;0.01556484043477108;0.7178188948706121;-0.013404987081978405;0.7179495096755776
84.98384;1.0444902099445887;0.8330978567270725;0.7976717227721454;6.256842359376553e-06;5.957827015278135e-06;1.0450075613005174;9.999777274483279;0.8335385210773598;0.015561593767989487;0.015564853133217989;0.7178140522567549;-0.013404987667095044;0.7179476400245007
84.99384;1.04448813330927;0.8330992395961934;0.7976708739229224;6.257074530161885e-06;5.9578562560565385e-06;1.0450104597861547;9.99978721690155;0.8335425962947147;0.015561603334042435;0.015564864408533571;0.7178091458930473;-0.013404988262502613;0.7179456884216823
85.00384;1.0444859888511133;0.8331006589973504;0.7976700221718548;6.2572920182653736e-06;5.9579153409188795e-06;1.0450133065426312;9.999797123474343;0.8335466771498;0.015561613067993767;0.01556487409944375;0.7178041788852051;-0.013404988866336816;0.7179436582188669
85.01384;1.0444837739078863;0.8331021113933872;0.7976691613329112;6.257492328071932e-06;5.958004462044392e-06;1.0450160970692457;9.999806995819549;0.8335507589881399;0.015561622989507872;0.015564882092141755;0.7177991538228408;-0.013404989475697413;0.7179415557203385
85.02384;1.044481485451753;0.8331035951356706;0.7976682834843692;6.2576733947807595e-06;5.958123362394167e-06;1.0450188301615317;9.9998168644219;0.8335548374348954;0.015561633144184333;0.015564888333877388;0.7177940723216338;-0.013404990087134472;0.7179393885571037
85.03384;1.0444791213122624;0.833105110542219;0.7976673803997003;6.257833682794062e-06;5.9582713342698534e-06;1.0450215063026596;9.999826791093147;0.8335589076630529;0.015561643567271185;0.01556489282509056;0.717788935049647;-0.013404990697157207;0.7179371638196212
85.04384;1.0444766808932409;0.8331066585322299;0.7976664442434994;6.25797170425895e-06;5.958447432401367e-06;1.045024126677983;9.999836855403075;0.8335629641328061;0.01556165427049935;0.015564895611345293;0.7177837418772378;-0.013404991302413771;0.7179348873637764
85.05384;1.0444741665108308;0.8331082389471131;0.7976654678593649;6.2580858746672405e-06;5.958650852043782e-06;1.045026692863991;9.999847138442368;0.833567000972445;0.01556166526676361;0.015564896776664757;0.717778492518597;-0.013404991899549915;0.7179325637158951
85.06384;1.0444715844603847;0.8331098498044303;0.7976644455682427;6.2581749005099575e-06;5.958880837911454e-06;1.0450292060671487;9.999857715184005;0.8335710127125334;0.015561676592725988;0.015564896433244785;0.7177731873434482;-0.013404992484912732;0.7179301960301977
85.07384;1.0444689443140875;0.8331114874822801;0.7976633732829057;6.258238109465912e-06;5.9591361846094125e-06;1.045031666443264;9.999868652809939;0.8335749940793795;0.015561688296684691;0.01556489471114798;0.717767827575694;-0.013404993054721075;0.7179277863385917
85.08384;1.0444662577292627;0.8331131481209391;0.7976622474188422;6.2582753917913414e-06;5.9594150353335434e-06;1.045034073532158;9.999880007313864;0.8335789388325414;0.01556170041024025;0.015564891753114983;0.7177624155003667;-0.013404993605472601;0.7179253360504982
85.09384;1.0444635376197569;0.8331148296410958;0.7976610640238554;6.258286933289313e-06;5.959714992478059e-06;1.0450364271878145;9.999891816553127;0.8335828388094093;0.015561712932059504;0.015564887722258343;0.7177569548201571;-0.01340499413388415;0.7179228465104829
85.10384;1.0444607970620652;0.8331165321855107;0.7976598189278966;6.258273100544383e-06;5.96003316794892e-06;1.045038727672352;9.999904100729232;0.8335866839595719;0.015561725829440423;0.015564882813545216;0.7177514501987706;-0.013404994636792119;0.7179203196899575
85.11384;1.0444580486129424;0.8331182571539962;0.7976585084124047;6.258234441760114e-06;5.960366254068548e-06;1.0450409751859695;9.999916871235554;0.8335904637831179;0.015561739046799642;0.015564877238485889;0.7177459066293265;-0.013404995111234063;0.7179177586604503
85.12384;1.0444553049666716;0.8331200064332465;0.7976571298285968;6.258171618284724e-06;5.96071082795208e-06;1.0450431699684273;9.99993013001106;0.8335941692385324;0.01556175251340538;0.015564871190800878;0.7177403296193221;-0.0134049955544327;0.7179151674957323
85.13384;1.04445257975477;0.8331217815867098;0.7976556819733261;6.2580853129305796e-06;5.961063814383632e-06;1.0450453128511692;9.999943863547674;0.8335977932835272;0.015561766153424762;0.01556486484073681;0.7177347255079453;-0.013404995963991913;0.7179125509591852
85.14384;1.0444498871252126;0.8331235830964477;0.7976541647882911;6.2579760492341825e-06;5.961422793897333e-06;1.0450474061127952;9.999958055151993;0.8336013301181648;0.015561779895873406;0.015564858357460428;0.7177291011878558;-0.013404996338221472;0.7179099141635985
85.15384;1.04444724089191;0.8331254108333287;0.7976525781226556;6.257844051920836e-06;5.961785791021699e-06;1.0450494548045615;9.99997270430704;0.8336047750441133;0.015561793676121689;0.015564851918129475;0.717723463745668;-0.01340499667613328;0.7179072625564467
85.16384;1.0444446542681916;0.8331272655112512;0.7976509208082802;6.257689399348567e-06;5.9621507055761904e-06;1.0450514668485902;9.999987821660028;0.8336081252325025;0.015561807426968074;0.015564845698359324;0.7177178206165105;-0.013404996977371037;0.7179046024501361
85.17384;1.0444421396193693;0.8331291494003241;0.7976491915110979;6.257512232775864e-06;5.962514965153705e-06;1.0450534512500411;10.00000340995524;0.833611379609227;0.015561821065611072;0.015564839869170543;0.7177121795541078;-0.01340499724235484;0.7179019411453029
85.18384;1.0444397078366263;0.8331310653044689;0.7976473902723943;6.257312803670213e-06;5.9628754932060866e-06;1.045055416506605;10.00001945604966;0.8336145372230213;0.015561834489205555;0.01556483460809744;0.7177065477653934;-0.013404997472304923;0.7178992862647567
85.19384;1.0444373680147878;0.8331330150533642;0.7976455184763402;6.257091497025681e-06;5.963228737898939e-06;1.0450573692495886;10.000035929587865;0.8336175953692332;0.01556184757926803;0.01556483010497342;0.7177009312092146;-0.01340499766897535;0.7178966451683141
85.20384;1.0444351272224548;0.8331349993174209;0.7976435778475236;6.256848888175935e-06;5.963570808919182e-06;1.045059312467179;10.000052785500523;0.8336205486830123;0.015561860200642716;0.015564826549632536;0.7176953349931505;-0.013404997834419721;0.717894024894361
85.21384;1.0444329898427929;0.83313701818185;0.7976415702781001;6.256585816979782e-06;5.963897996516207e-06;1.0450612453265826;10.000069970702166;0.833623389753722;0.015561872194126357;0.015564824107990718;0.7176897638935421;-0.01340499797084857;0.7178914322110477
85.22384;1.0444309574914528;0.8331390711988972;0.7976394980585138;6.2563034526413386e-06;5.964207457039154e-06;1.045063165520806;10.000087424925232;0.8336261111687637;0.015561883384226628;0.015564822899825826;0.7176842221348955;-0.013404998080337769;0.7178888736927612
85.23384;1.0444290304756865;0.8331411574310308;0.7976373641680857;6.256003112308398e-06;5.964497341571901e-06;1.045065071969979;10.000105077824013;0.8336287077273707;0.015561893608235731;0.015564822991093966;0.7176787134303448;-0.0134049981644359;0.7178863564253953
85.24384;1.044427210178159;0.8331432761568607;0.7976351731673854;6.255685950918805e-06;5.964766504786254e-06;1.045066964983847;10.000122852521693;0.8336311774540794;0.015561902736648545;0.01556482439453573;0.7176732415961196;-0.013404998223930563;0.7178838892389628
85.25384;1.0444255003988836;0.8331454276808783;0.7976329317926005;6.255352937289142e-06;5.965014393342541e-06;1.0450688441932883;10.000140672815359;0.8336335214482238;0.015561910675721928;0.01556482707224611;0.717667810850139;-0.013404998258992704;0.7178814831092273
85.26384;1.0444239067356047;0.8331476133088878;0.7976306485874072;6.2550048242496655e-06;5.9652407808772544e-06;1.0450707078637584;10.00015846664982;0.8336357433396986;0.015561917376222678;0.015564830947532655;0.7176624257790912;-0.013404998269563878;0.7178791499820942
85.27384;1.044422435793841;0.8331498348041447;0.7976283338805973;6.254642006964756e-06;5.96544533976166e-06;1.0450725542408261;10.000176168844849;0.8336378480346709;0.015561922845511776;0.015564835918051509;0.7176570910971333;-0.013404998255501776;0.7178769012981514
85.28384;1.0444210952160742;0.8331520943850858;0.7976260002323734;6.254264803575068e-06;5.965627635520792e-06;1.045074382377113;10.000193724441777;0.8336398393364068;0.015561927138970758;0.01556484186588541;0.7176518112128409;-0.013404998216376984;0.7178747470515544
85.29384;1.0444198934349598;0.8331543945889679;0.7976236615344862;6.253873822897644e-06;5.96578723238623e-06;1.045076191901726;10.000211089062647;0.8336417184724245;0.015561930330928545;0.015564848671294434;0.7176465900192832;-0.013404998151431325;0.7178726946454017
85.30384;1.0444188392831482;0.8331567372526587;0.7976213309589947;6.2534698871529835e-06;5.965923477489713e-06;1.045077982428779;10.000228225088904;0.8336434850386057;0.015561932488483617;0.015564856218349429;0.7176414309003983;-0.013404998060015133;0.7178707482512546
85.31384;1.0444179420597193;0.8331591230182982;0.79761901994283;6.253053948004797e-06;5.966035276655343e-06;1.0450797526447129;10.000245093672879;0.8336451385475294;0.015561933665125136;0.015564864391910956;0.7176363370699423;-0.01340499794205289;0.7178689100579313
85.32384;1.0444172111629275;0.8331615518797025;0.7976167386728971;6.252627125649134e-06;5.966121166151197e-06;1.0450814993765334;10.000261655655244;0.8336466794676045;0.015561933912030935;0.015564873086978669;0.7176313123729787;-0.013404997797858673;0.7178671819644403
85.33384;1.0444166552289507;0.8331640235351356;0.7976144966327465;6.252190431811649e-06;5.966179709256606e-06;1.0450832173647004;10.000277889629785;0.8336481101751481;0.015561933298433701;0.015564882226478909;0.7176263615192788;-0.013404997627417849;0.7178655655004987
85.34384;1.0444162819812712;0.8331665371928186;0.7976123021790359;6.25174446765361e-06;5.966209919786456e-06;1.0450849002440792;10.000293806195716;0.8336494348473329;0.015561931922239968;0.015564891768178863;0.7176214894518721;-0.013404997430035414;0.717864060697435
85.35384;1.0444160986578523;0.8331690913020681;0.7976101616131307;6.251289552453549e-06;5.966211226763199e-06;1.045086542140514;10.00030944243335;0.8336506579675121;0.015561929899482357;0.0155649016969452;0.7176167011503344;-0.013404997204872905;0.7178626657053893
85.36384;1.0444161116238984;0.8331716835795178;0.7976080790265206;6.2508258359342114e-06;5.9661830669271656e-06;1.045088138542772;10.000324845698321;0.8336517834507101;0.01556192735367454;0.015564912004680817;0.7176120019242518;-0.013404996951797248;0.7178613770021189
85.37384;1.04441632508451;0.8331743112571014;0.797606057038697;6.250353069913523e-06;5.966124627522115e-06;1.0450896860443286;10.000340058969016;0.8336528152114464;0.015561924413332574;0.0155649226685518;0.7176073969882417;-0.013404996671635553;0.7178601894845612
85.38384;1.0444167413701653;0.8331769712858277;0.7976040973358562;6.249870534012789e-06;5.966034876549661e-06;1.0450911816798012;10.000355112982339;0.8336537574218005;0.015561921203720146;0.01556493364534109;0.7176028905453583;-0.01340499636580073;0.7178590970080828
85.39384;1.0444173636183431;0.8331796603858354;0.7976022007443346;6.249377403185697e-06;5.965912520066522e-06;1.0450926222189691;10.000370029503372;0.8336546135249233;0.0155619178377059;0.015564944881806786;0.7175984854985376;-0.013404996035946012;0.7178580931908454
85.40384;1.0444181967921926;0.8331823746313582;0.7976003674801174;6.248873147189481e-06;5.96575579678355e-06;1.0450940034808325;10.000384834939593;0.8336553853529296;0.01556191441302413;0.01556495632810757;0.7175941839795018;-0.013404995683899341;0.7178571713384949
85.41384;1.0444192450542182;0.8331851091288291;0.7975985976983517;6.248357639552239e-06;5.965562672348821e-06;1.04509532067372;10.000399569058583;0.8336560736728138;0.015561911007281678;0.01556496795450442;0.7175899882810186;-0.013404995311520305;0.7178563243377202
85.42384;1.0444205090629615;0.8331878590257189;0.7975968917503139;6.247831065621592e-06;5.965331444931858e-06;1.0450965696298626;10.000414283421561;0.8336566798139501;0.015561907670906417;0.015564979765550591;0.7175859013990492;-0.013404994920454796;0.7178555455157684
85.43384;1.0444219852733265;0.8331906210447919;0.7975952499575305;6.247293777662564e-06;5.965061046265424e-06;1.0450977471032754;10.000429040122743;0.833657207051629;0.015561904430070387;0.015564991789125173;0.7175819263713206;-0.013404994512089579;0.7178548293656861
85.44384;1.0444236658896753;0.8331933936072867;0.7975936723028618;6.2467462685910185e-06;5.964750978493951e-06;1.0450988507256096;10.000443910506489;0.8336576605531376;0.015561901300896738;0.015565004050616402;0.7175780647968256;-0.013404994087649988;0.7178541715480194
85.45384;1.044425539107698;0.833196175996411;0.7975921582069232;6.246189163808118e-06;5.964401216358474e-06;1.045099880114369;10.000458970952321;0.833658045780364;0.015561898308316124;0.015565016563611573;0.71757431615904;-0.013404993648290843;0.7178535687710549
85.46384;1.0444275903285865;0.8331989680157673;0.7975907066964214;6.245623016691924e-06;5.964012118162201e-06;1.0451008378289195;10.000474294756996;0.8336583670660895;0.015561895497679593;0.01556502932618007;0.7175706789226403;-0.013404993195251513;0.7178530190362211
85.47384;1.0444298035691923;0.8332017695997637;0.7975893171850812;6.2450481640425974e-06;5.963584395466048e-06;1.04510172887809;10.000489937198639;0.8336586276915022;0.015561892923536913;0.015565042309419427;0.717567152093287;-0.01340499273004194;0.717852522341136
85.48384;1.0444321620670962;0.8332045796488206;0.7975879899641373;6.244464820958593e-06;5.963119130291426e-06;1.0451025594236063;10.00050592486371;0.8336588302778501;0.015561890618817359;0.015565055469033322;0.7175637355589084;-0.013404992254495108;0.7178520810558472
85.49384;1.044434648521108;0.8332073950061443;0.7975867259377111;6.243873130775563e-06;5.962617736547631e-06;1.0451033361047857;10.000522261375407;0.8336589762636273;0.015561888566593966;0.015565068775614524;0.717560429254599;-0.013404991770726819;0.7178516989213503
85.50384;1.0444372455127133;0.8332102106396644;0.7975855265940084;6.243272968049144e-06;5.962081903225674e-06;1.0451040661299742;10.000538939864661;0.8336590652073127;0.015561886692737118;0.015565082216721335;0.7175572320342712;-0.013404991281118401;0.7178513791129324
85.51384;1.0444399358860952;0.8332130209258659;0.7975843941303302;6.2426637582819514e-06;5.961513627535458e-06;1.0451047568133252;10.00055595168402;0.8336590952525683;0.015561884876138462;0.015565095788874515;0.7175541413763123;-0.013404990788159217;0.7178511229438168
85.52384;1.044442703086759;0.8332158209321949;0.7975833305821975;6.24204463593339e-06;5.960915262099008e-06;1.045105415020884;10.000573295553975;0.8336590643565457;0.01556188296321221;0.015565109513416598;0.717551154333786;-0.013404990294184687;0.7178509299240735
85.53384;1.0444455315720729;0.8332186066219877;0.7975823366666747;6.2414147052401164e-06;5.960289430266569e-06;1.0451060472331866;10.00059098161551;0.8336589708105121;0.015561880777996648;0.015565123434499737;0.7175482684430986;-0.013404989801302742;0.717850798606798
85.54384;1.0444484068614326;0.8332213738487038;0.7975814118477113;6.240773159195315e-06;5.959638900178566e-06;1.045106659303478;10.000609022181536;0.8336588131880829;0.015561878121187938;0.015565137576606648;0.717545481653395;-0.013404989311349971;0.7178507274550775
85.55384;1.0444513151699122;0.8332241169625133;0.7975805552123856;6.240119371304022e-06;5.958966590189039e-06;1.0451072563213157;10.000627425198028;0.8336585903079615;0.015561874768256392;0.015565151915453717;0.7175427918414928;-0.013404988825711166;0.7178507156256468
85.56384;1.0444542428724444;0.8332268281898908;0.7975797657604894;6.239452806392772e-06;5.958275654873853e-06;1.0451078431160552;10.000646201241166;0.8336583011675333;0.015561870483746559;0.015565166390891347;0.7175401966405932;-0.013404988345323351;0.7178507636043175
85.57384;1.0444571762766242;0.8332294982787225;0.7975790420296804;6.2387727344058e-06;5.957569520357082e-06;1.0451084246732576;10.000665368046546;0.8336579448127056;0.015561865048923458;0.015565180928934564;0.7175376937097292;-0.013404987870946737;0.7178508731013935
85.58384;1.0444601027206664;0.833232117835846;0.797578381950935;6.238078144077265e-06;5.956851895434096e-06;1.0451090060325399;10.000684946163565;0.8336575199624083;0.015561858283795376;0.015565195456386512;0.7175352809452705;-0.013404987403430785;0.7178510459768453
85.59384;1.0444630120185596;0.8332346785796878;0.7975777827910877;6.23736801087272e-06;5.95612673696056e-06;1.045109591406554;10.000704954732894;0.8336570248108264;0.015561850051352584;0.015565209923166104;0.7175329561749252;-0.013404986943718378;0.717851283006031
85.60384;1.044465896050197;0.8332371742160779;0.7975772409721174;6.236641735533897e-06;5.955398018642523e-06;1.0451101831588958;10.00072540613283;0.8336564574003843;0.015561840258770047;0.015565224324096669;0.7175307166560938;-0.013404986492543845;0.7178515837287889
85.61384;1.0444687474825105;0.8332396007688783;0.7975767528788411;6.235899331561112e-06;5.954669464140413e-06;1.0451107817021847;10.00074629873784;0.8336558161676801;0.01556182886697931;0.015565238698715548;0.7175285590794958;-0.013404986050310154;0.7178519474707112
85.62384;1.0444715596717413;0.8332419558113405;0.7975763165905565;6.23514123096795e-06;5.953944515743922e-06;1.04511138580707;10.000767616868902;0.8336551003715842;0.015561815896045328;0.015565253119088539;0.7175264799620439;-0.013404985617277095;0.7178523743873144
85.63384;1.0444743274282515;0.833244236690064;0.7975759328403145;6.23436809211591e-06;5.953226278117107e-06;1.045111992044893;10.000789337090538;0.8336543102989745;0.015561801415197129;0.015565267675278367;0.7175244758463574;-0.013404985193416794;0.7178528656039863
85.64384;1.0444770479199557;0.833246439475476;0.7975756044862179;6.233580805921239e-06;5.952517348493738e-06;1.0451125936505217;10.000811426646555;0.8336534472701563;0.015561785511852524;0.015565282453080333;0.7175225437600702;-0.013404984777968962;0.7178534223652141
85.65384;1.0444797208804582;0.8332485595857628;0.7975753347683486;6.232780569319404e-06;5.951819997799065e-06;1.0451131806675034;10.000833830668721;0.8336525132358625;0.015561768255561222;0.015565297520796467;0.7175206822043801;-0.013404984369370094;0.717854044856839
85.66384;1.0444823472759406;0.8332505927185858;0.7975751255586921;6.231968756284853e-06;5.951136625566895e-06;1.0451137417867793;10.00085646718003;0.8336515099292527;0.015561749693475933;0.01556531293514247;0.7175188916837081;-0.013404983965554422;0.7178547315020787
85.67384;1.0444849275049024;0.833252535169641;0.7975749776059584;6.23114652346001e-06;5.950469933909429e-06;1.045114266103658;10.000879246371074;0.8336504385104232;0.015561729872495525;0.015565328752989608;0.7175171745665017;-0.013404983564201773;0.7178554791090205
85.68384;1.044487460544876;0.8332543841371786;0.7975748920836809;6.230314691248081e-06;5.949822747328639e-06;1.0451147439371775;10.000902097659582;0.8336493002263689;0.01556170884629887;0.01556534504327017;0.7175155348385126;-0.013404983162856548;0.7178562838133506
85.69384;1.0444899438654356;0.8332561382364062;0.7975748706507526;6.229474252738807e-06;5.949197728883266e-06;1.0451151678026642;10.000924969417962;0.8336480973581372;0.015561686666263246;0.015565361887516362;0.7175139775413522;-0.01340498275916593;0.7178571419322155
85.70384;1.044492373621092;0.8332577978901496;0.7975749144378138;6.22862700082081e-06;5.948597084070118e-06;1.045115533734281;10.000947798662702;0.8336468336496288;0.015561663376344275;0.015565379358801874;0.7175125080821008;-0.013404982351298476;0.7178580498570524
85.71384;1.0444947449985615;0.833259365444123;0.7975750237946214;6.227775725547099e-06;5.948022291530883e-06;1.0451158417779713;10.000970489530172;0.833645514409869;0.015561639007641825;0.015565397499790176;0.7175111321139235;-0.013404981938134818;0.7178590037208928
85.72384;1.0444970521699304;0.8332608447975254;0.7975751979971643;6.226923933128859e-06;5.947474008962324e-06;1.0451160953398648;10.000992923395804;0.8336441465782963;0.01556161358804064;0.01556541631821613;0.7175098556427826;-0.013404981519043345;0.7178599995416061
85.73384;1.0444992883431883;0.833262240826666;0.7975754346347487;6.226075283871656e-06;5.946952244185463e-06;1.0451162997929706;10.001014982731824;0.8336427382802941;0.015561587176962835;0.015565435792401728;0.7175086846515242;-0.013404981093724703;0.7178610334732544
85.74384;1.044501447052772;0.8332635591394666;0.7975757299226853;6.2252330510953436e-06;5.946456671716723e-06;1.0451164614629374;10.001036570000243;0.8336412979813633;0.015561559885964844;0.01556545587517472;0.7175076244932862;-0.013404980662398657;0.7178621021701153
85.75384;1.044503523304732;0.833264805855161;0.7975760793698266;6.224399865286273e-06;5.945986893010764e-06;1.04511658823856;10.00105761930885;0.8336398335940165;0.015561531861621243;0.015565476490337151;0.717506679853938;-0.013404980225993379;0.717863203208715
85.76384;1.0445055127461087;0.833265986822904;0.7975764777799323;6.223577801178346e-06;5.945542475028942e-06;1.0451166903834548;10.001078100300479;0.8336383512865491;0.015561503253294522;0.015565497532656847;0.7175058552404606;-0.013404979786043042;0.7178643353999434
85.77384;1.0445074102585863;0.833267106118258;0.7975769193338429;6.222768567716908e-06;5.9451228001537845e-06;1.0451167793939553;10.001098010775724;0.8336368547575185;0.015561474195208801;0.015565518882631942;0.7175051549233011;-0.013404979344413297;0.7178654987701328
85.78384;1.0445092103060825;0.8332681649250263;0.7975773981448754;6.221973623741271e-06;5.9447270202136744e-06;1.045116866380591;10.001117357749814;0.8336353459551763;0.015561444813633016;0.015565540422789619;0.717504581846843;-0.013404978903031172;0.7178666933566367
85.79384;1.0445109083275386;0.8332691619393272;0.7975779086391234;6.2211943407278605e-06;5.944354177499848e-06;1.0451169618451797;10.001136142421979;0.8336338261442039;0.015561415244530055;0.0155655620509945;0.717504136986595;-0.013404978463733255;0.7178679175465881
85.80384;1.0445125008240426;0.8332700944029247;0.7975784455479433;6.220432139608892e-06;5.94400321051331e-06;1.0451170755526633;10.001154367538335;0.8336322963213817;0.015561385634187125;0.015565583698372095;0.717503820635079;-0.01340497802834343;0.7178691680479522
85.81384;1.0445139843424;0.8332709591248483;0.7975790038169921;6.219688379283749e-06;5.943672936439424e-06;1.045117216094436;10.001172053682001;0.8336307579383592;0.015561356122774624;0.015565605338609026;0.7175036337640247;-0.013404977598940816;0.717870441016402
85.82384;1.0445153553843842;0.8332717532935294;0.797579578612903;6.218964206537317e-06;5.943362243092393e-06;1.0451173907056457;10.001189240321025;0.8336292137126151;0.015561326842441723;0.015565626974574741;0.7175035773379287;-0.013404977178077286;0.7178717324121646
85.83384;1.0445166114177253;0.8332724742735631;0.7975801651260287;6.218260728593236e-06;5.943070085492556e-06;1.0451176044768922;10.001205975670855;0.8336276670591537;0.015561297933280652;0.015565648613640244;0.7175036514915876;-0.01340497676883621;0.7178730376974325
85.84384;1.044517751523241;0.8332731194608453;0.7975807581796247;6.217579282320759e-06;5.942795145627914e-06;1.0451178596037205;10.001222308090604;0.8336261212173872;0.015561269544908971;0.01556567024656297;0.7175038561572858;-0.013404976374707374;0.7178743517905659
85.85384;1.0445187756817518;0.8332736870181587;0.7975813518607955;6.216921360370658e-06;5.94253582385154e-06;1.0451181557167883;10.001238280329535;0.8336245797871692;0.015561241820302659;0.015565691835442942;0.7175041915842106;-0.013404975999090052;0.7178756691927002
85.86384;1.0445196832802084;0.8332741754717204;0.7975819394194391;6.2162883525179236e-06;5.942290681152593e-06;1.0451184904259427;10.00125392385018;0.8336230476353295;0.015561214893535527;0.015565713319196168;0.7175046583662981;-0.013404975644864387;0.7178769840352318
85.87384;1.0445204723792891;0.8332745820069216;0.7975825143478282;6.215681425837073e-06;5.9420585313166165e-06;1.045118859870177;10.001269254343585;0.8336215306824473;0.015561188901109533;0.015565734627428704;0.7175052577443802;-0.013404975314711997;0.7178782902746977
85.88384;1.0445211399830556;0.8332749024645714;0.7975830718565698;6.215101583678702e-06;5.941837994296615e-06;1.0451192594862089;10.00128427003263;0.8336200349753071;0.015561163972168866;0.015565755691032546;0.7175059915005582;-0.013404975011466124;0.7178795821705296
85.89384;1.0445216828056487;0.8332751334268176;0.7975836087700999;6.21454993507311e-06;5.941627298760954e-06;1.045119684378471;10.00129894889717;0.8336185662980707;0.015561140203656018;0.01556577646272162;0.7175068610067137;-0.013404974737827804;0.7178808547663664
85.90384;1.044522098460864;0.83327527329338;0.7975841228521838;6.214027943617076e-06;5.941424504008425e-06;1.0451201287940457;10.001313245264864;0.8336171304824173;0.015561117653807013;0.015565796934668624;0.7175078660948444;-0.01340497449625421;0.7178821039602779
85.91384;1.04452238609359;0.833275321372107;0.7975846132139576;6.213537273831764e-06;5.941227735186132e-06;1.0451205852346483;10.001327093226399;0.8336157333630962;0.015561096347880657;0.015565817127540444;0.7175090044648924;-0.013404974289263509;0.7178833259767204
85.92384;1.044522546025219;0.8332752770092012;0.7975850808826446;6.213079434485401e-06;5.941035433303579e-06;1.0451210454173738;10.001340420479679;0.8336143799871181;0.015561076280278821;0.015565837071776573;0.7175102718402103;-0.013404974119374819;0.7178845167866533
85.93384;1.0445225800071514;0.8332751397327736;0.7975855284704727;6.212655727040211e-06;5.9408464918045705e-06;1.0451215029813679;10.00135316275681;0.8336130736420346;0.015561057424472974;0.01556585680594517;0.717511662426411;-0.013404973988568289;0.7178856722464199
85.94384;1.044522492161884;0.8332749100907927;0.797585958996829;6.212267565121556e-06;5.940660034473285e-06;1.0451219542352603;10.001365265085136;0.8336118151822394;0.015561039752793578;0.015565876378024621;0.717513169512137;-0.01340497389785677;0.7178867886806297
85.95384;1.0445222890331292;0.833274590655273;0.7975863750912734;6.211916662473225e-06;5.940475053398493e-06;1.0451223965617153;10.001376680200666;0.8336106029001537;0.015561023250532512;0.015565895836669211;0.7175147862989829;-0.013404973847371377;0.7178878628209162
85.96384;1.044521978960395;0.8332741858737225;0.7975867798240169;6.2116047778985705e-06;5.9402904660882655e-06;1.0451228273239572;10.001387379447662;0.8336094327698476;0.015561007928941157;0.015565915222482423;0.7175165067552998;-0.013404973836570798;0.7178888910287574
85.97384;1.0445215713243485;0.8332737009217002;0.7975871772826107;6.2113334711856155e-06;5.940105637562873e-06;1.0451232440040674;10.001397361914009;0.8336082985179946;0.015560993847991852;0.015565934565045176;0.7175183262256193;-0.01340497386411904;0.7178898691947564
85.98384;1.0445210755170269;0.8332731414987226;0.7975875709852553;6.211104019807148e-06;5.93992055838211e-06;1.0451236442740575;10.00140665037751;0.8336071913077866;0.01556098113127908;0.01556595388487923;0.7175202412910142;-0.013404973927893414;0.7178907935996598
85.99384;1.0445205002479534;0.8332725140646369;0.7975879625445025;6.21091706091586e-06;5.939735415733802e-06;1.0451240247925928;10.001415281812578;0.8336060997748186;0.01556096995425208;0.0155659731968419;0.7175222490450684;-0.01340497402554296;0.7178916615735152
86.00384;1.0445198534664952;0.8332718245880625;0.7975883523970666;6.210772193772247e-06;5.939550206223617e-06;1.0451243801602974;10.001423293600203;0.8336050113257408;0.015560960516351429;0.015565992503560463;0.7175243465732281;-0.013404974155144554;0.7178924718825955
86.01384;1.0445191423229148;0.833271077295865;0.7975887409718718;6.210668056243474e-06;5.939364647991694e-06;1.0451247035287041;10.001430709113453;0.8336039141492281;0.015560953009948275;0.01556601177781681;0.7175265306079871;-0.013404974315500416;0.717893225047273
86.02384;1.0445183732103596;0.8332702759746708;0.7975891294599794;6.210602707586093e-06;5.9391782418939865e-06;1.0451249871777144;10.001437533216356;0.8336027988690343;0.01556094759068857;0.015566030950013786;0.7175287972603898;-0.01340497450600188;0.7178939231220065
86.03384;1.0445175525008057;0.8332694262286202;0.7975895199900819;6.210573952450755e-06;5.938990501416812e-06;1.0451252226132315;10.001443759305841;0.8336016593054761;0.015560944367914194;0.01556604991697681;0.7175311420557142;-0.013404974726156977;0.7178945691270727
86.04384;1.0445166872122866;0.833268535878805;0.7975899146590006;6.210579558732278e-06;5.938801227525709e-06;1.0451254010967044;10.001449375860345;0.8336004922612392;0.015560943415693253;0.015566068569504255;0.7175335599245543;-0.013404974975119074;0.7178951665067047
86.05384;1.0445157845004454;0.8332676139015157;0.7975903145676254;6.2106173611889655e-06;5.9386106298744596e-06;1.0451255141100981;10.001454362029424;0.8335992971933182;0.01556094477997449;0.01556608681986167;0.7175360455666726;-0.013404975251604868;0.717895718665457
86.06384;1.0445148511410842;0.8332666696792125;0.797590720157725;6.210685249497778e-06;5.938419200710256e-06;1.045125553983737;10.001458686631452;0.8335980758922975;0.015560948480568153;0.015566104620268606;0.7175385949756894;-0.013404975554107816;0.7178962286857079
86.07384;1.0445138940845404;0.8332657131573539;0.7975911322364189;6.2107813167821234e-06;5.93822726965471e-06;1.045125514937841;10.001462320979876;0.8335968313229147;0.015560954516763703;0.015566121966760453;0.7175412062535733;-0.013404975880887614;0.7178966992695993
86.08384;1.044512920722568;0.8332647550015984;0.7975915524291717;6.210904069761509e-06;5.938034672620913e-06;1.0451253937124223;10.00146525176105;0.8335955662861314;0.015560962879601731;0.015566138874441872;0.7175438783010367;-0.01340497622979065;0.717897132823928
86.09384;1.0445119377900574;0.8332638055725614;0.7975919827915628;6.211052260334028e-06;5.9378409623591135e-06;1.0451251897620657;10.001467485720264;0.8335942828930902;0.015560973570955877;0.01556615533903363;0.7175466094911724;-0.01340497659838446;0.7178975313356804
86.10384;1.0445109500174017;0.8332628732451367;0.7975924253443267;6.211224626770339e-06;5.937645755199061e-06;1.0451249048206737;10.001469045730024;0.8335929823841073;0.015560986613389097;0.015566171323746924;0.7175493975810228;-0.013404976984197561;0.7178978960391778
86.11384;1.0445099597004555;0.8332619640798788;0.7975928821770234;6.211420184024438e-06;5.937448777439371e-06;1.0451245418104047;10.001469960923083;0.8335916650544344;0.015561002032264643;0.015566186773981963;0.7175522397864849;-0.013404977384925056;0.71789822772605
86.12384;1.0445089665789933;0.8332610828192087;0.7975933558478692;6.2116388486045565e-06;5.937249746387203e-06;1.0451241044295976;10.001470260344236;0.833590330285574;0.015561019817290125;0.015566201631607003;0.717555132644569;-0.01340497779876708;0.7178985276282969
86.13384;1.0445079677065456;0.8332602329836205;0.7975938488753612;6.2118815524522755e-06;5.9370483280902124e-06;1.045123596977917;10.001469971856231;0.8335889763697917;0.015561039900517696;0.015566215830930989;0.7175580720538335;-0.013404978224550468;0.7178987975082135
86.14384;1.0445069580369069;0.8332594161128227;0.7975943622527792;6.212149923515025e-06;5.93684415047576e-06;1.0451230232431137;10.001469114912858;0.833587601017354;0.015561062168379988;0.015566229275283167;0.7175610532543337;-0.013404978661558977;0.7178990389902125
86.15384;1.0445059311581986;0.8332586318566644;0.7975948947558784;6.212446131508731e-06;5.936636866758696e-06;1.0451223857284462;10.001467689041897;0.8335862028409465;0.015561086480504138;0.015566241819861654;0.7175640707857728;-0.013404979109248037;0.7178992534106287
86.16384;1.044504879739789;0.8332578789323977;0.79759544367117;6.2127724763165774e-06;5.936426254756003e-06;1.045121686553482;10.001465680910817;0.8335847823448204;0.015561112672599072;0.015566253289553517;0.7175671189741971;-0.013404979566821663;0.7178994423164439
86.17384;1.0445037965972253;0.8332571559216573;0.7975960060401874;6.213130578762487e-06;5.9362121077144435e-06;1.0451209292010866;10.00146308780202;0.833583341477238;0.015561140554879893;0.015566263517579022;0.7175701925519571;-0.013404980033079536;0.7178996079943301
86.18384;1.0445026760576568;0.8332564611235072;0.7975965792741032;6.213521138847474e-06;5.935994147388014e-06;1.0451201191370643;10.001459929991192;0.8335818821869505;0.015561169925773045;0.015566272374135246;0.717573286550724;-0.013404980506660008;0.7178997538523941
86.19384;1.0445015144573035;0.8332557917832039;0.7975971605739061;6.21394439492675e-06;5.935772351217665e-06;1.0451192627325845;10.001456245058225;0.8335804057833807;0.015561200592824983;0.015566279773258664;0.7175763958865856;-0.013404980986308003;0.7178998847073492
86.20384;1.044500309624076;0.8332551440184542;0.7975977465644286;6.214400364426548e-06;5.935547336659211e-06;1.045118366214672;10.001452070513606;0.833578913829807;0.015561232380457436;0.015566285659065579;0.7175795155378575;-0.013404981471150981;0.7179000066873312
86.21384;1.0444990596747878;0.8332545139970166;0.7975983341287448;6.21488872998013e-06;5.935320394998101e-06;1.045117435980121;10.00144742942537;0.8335774085634129;0.015561265120598548;0.015566289991952045;0.7175826408373132;-0.01340498196096453;0.7179001266907513
86.22384;1.0444977621780749;0.8332538994241873;0.7975989206947703;6.215409027299057e-06;5.935093169582485e-06;1.045116479072162;10.001442337866877;0.8335758916632996;0.015561298635276988;0.015566292758609305;0.717585767590079;-0.013404982456165908;0.7179002517910674
86.23384;1.044496415035369;0.8332532999700872;0.7975995034917551;6.215960942246751e-06;5.934867244655585e-06;1.0451155024788654;10.001436820280963;0.8335743628539557;0.015561332735645177;0.015566293992372107;0.7175888923768502;-0.013404982957630741;0.7179003884565242
86.24384;1.044495018001953;0.8332527162066505;0.7976000798610874;6.216544045425657e-06;5.934644122336496e-06;1.0451145120388807;10.001430907394413;0.8335728201018381;0.015561367249393481;0.015566293769472559;0.7175920122851477;-0.0134049834665791;0.7179005417699805
86.25384;1.0444935731855944;0.8332521479089522;0.7976006485625483;6.2171573601029745e-06;5.9344255450468775e-06;1.0451135115749293;10.00142462124975;0.8335712610390023;0.01556140204434166;0.015566292174401477;0.7175951240574538;-0.013404983984430538;0.7179007154214001
86.26384;1.0444920849795798;0.8332515933708731;0.7976012103021105;6.2177994548775845e-06;5.934213538959533e-06;1.0451125026861583;10.001417965914598;0.8335696838843542;0.015561437018759937;0.015566289266020026;0.7175982241544556;-0.013404984512542495;0.717900912392928
86.27384;1.0444905595783254;0.833251050302492;0.7976017675581631;6.218468905802245e-06;5.934010009985299e-06;1.0451114859868278;10.001410932460542;0.8335680876798288;0.015561472084865118;0.015566285070163832;0.7176013098546028;-0.01340498505204457;0.7179011356546326
86.28384;1.0444890042763582;0.8332505169841518;0.7976023243378472;6.219164641283683e-06;5.933816345910241e-06;1.0451104627740566;10.001403512967922;0.8335664727003272;0.01556150718122139;0.015566279588417276;0.7176043799065174;-0.013404985603766918;0.717901388311847
86.29384;1.044487427502487;0.8332499927009923;0.7976028855432373;6.219885927945671e-06;5.93363327532696e-06;1.04510943615871;10.001395712089845;0.8335648409009643;0.015561542294111597;0.015566272809342857;0.7176074341479196;-0.013404986167805751;0.717901673467584
86.30384;1.0444858384458235;0.8332494773631864;0.7976034557565954;6.220632014299043e-06;5.933460886653108e-06;1.0451084112919118;10.00138754272512;0.8335631958425325;0.015561577446774957;0.015566264715532999;0.7176104728465988;-0.013404986742969431;0.717901994693442
86.31384;1.0444842452909626;0.833248970782187;0.7976040382654769;6.221401737886313e-06;5.933298688264546e-06;1.0451073936207547;10.001379004294535;0.8335615418266038;0.015561612661086856;0.01556625528075903;0.717613496090507;-0.01340498732700722;0.7179023562956252
86.32384;1.0444826540314107;0.8332484723613672;0.7976046350788537;6.222193484725958e-06;5.933145543620528e-06;1.045106386187594;10.00137006862949;0.8335598828231543;0.015561647935186633;0.015566244474692549;0.7176165028095589;-0.013404987917200885;0.7179027621617392
86.33384;1.0444810693899758;0.8332479809513224;0.7976052473979175;6.223005406578371e-06;5.932999627959551e-06;1.0451053884183485;10.001360688562746;0.8335582222346491;0.015561683252636974;0.015566232284902027;0.7176194899388619;-0.013404988510400893;0.7179032146381407
86.34384;1.0444794963136743;0.8332474946700439;0.797605875905265;6.223835606344904e-06;5.932858760836028e-06;1.0451043966211824;10.001350813737888;0.8335565632060583;0.015561718597510632;0.015566218728293207;0.7176224529309021;-0.0134049891028859;0.7179037146406043
86.35384;1.0444779399738768;0.8332470109661401;0.7976065206854287;6.224682228998e-06;5.932720834584044e-06;1.045103404771748;10.001340400077975;0.8335549083245218;0.015561753954848389;0.015566203837532504;0.7176253873602653;-0.013404989690518392;0.7179042619355347
86.36384;1.0444764050715567;0.833246526805931;0.7976071807605722;6.225543355620497e-06;5.93258404295783e-06;1.045102405086487;10.001329411327571;0.8335532591770697;0.015561789296482033;0.015566187637500485;0.71762828993267;-0.013404990268885662;0.7179048550733529
86.37384;1.0444748961818437;0.8332460391251725;0.7976078538435218;6.2264167705127055e-06;5.932447054938371e-06;1.0451013891219498;10.001317812749008;0.8335516169910732;0.015561824576138973;0.015566170133471757;0.7176311579139754;-0.013404990833241868;0.7179054915838651
86.38384;1.0444734190346474;0.8332455454844399;0.7976085365883878;6.227299956971608e-06;5.932309023901825e-06;1.0451003495907092;10.001305563486135;0.8335499829902562;0.015561859752827107;0.015566151324850822;0.7176339880313662;-0.013404991378510606;0.7179061683789618
86.39384;1.0444719818916375;0.8332450442311403;0.7976092247942582;6.228190381746867e-06;5.932169352655095e-06;1.045099281646497;10.00129262169465;0.8335483573085055;0.015561894817592625;0.01556613123059792;0.7176367766116605;-0.01340499189942313;0.7179068816877064
86.40384;1.0444705959498333;0.8332445341779106;0.7976099136139079;6.229085731832472e-06;5.932027350164021e-06;1.0450981829268695;10.00127895892345;0.8335467383278056;0.015561929797460218;0.015566109905952747;0.7176395209183261;-0.013404992390601934;0.7179076268647815
86.41384;1.044469274006795;0.8332440143525615;0.7976105983479052;6.229983929473118e-06;5.931882052340804e-06;1.045097053380484;10.00126456483658;0.8335451230280075;0.015561964739791465;0.015566087441317874;0.7176422199414453;-0.013404992846575757;0.7179083985619165
86.42384;1.0444680281829093;0.8332434837309141;0.7976112754870198;6.23088303502477e-06;5.931732464704016e-06;1.0450958950876608;10.001249444863943;0.833543507213761;0.015561999689346911;0.015566063947384412;0.7176448740832108;-0.013404993261776386;0.7179091908808612
86.43384;1.0444668681849234;0.8332429410277823;0.7976119432914429;6.231781161465181e-06;5.931577780881825e-06;1.0450947115417049;10.001233619875071;0.8335418859465213;0.015562034675405243;0.015566039546957148;0.7176474849772957;-0.013404993630682812;0.7179099978082213
86.44384;1.0444658007671774;0.8332423851084859;0.7976126016948026;6.232676444400163e-06;5.931417138994264e-06;1.0450935070785359;10.001217116889306;0.8335402545545416;0.015562069715378532;0.015566014371717082;0.7176500554991762;-0.013404993948222274;0.7179108139355934
86.45384;1.0444648301939121;0.8332418156464241;0.7976132517598139;6.23356698917157e-06;5.93124945920401e-06;1.0450922866365044;10.001199952524843;0.8335386093403409;0.015562104821689368;0.015565988548870325;0.7176525889619408;-0.013404994210206808;0.7179116344745848
86.46384;1.0444639593439917;0.8332412333695238;0.7976138953627769;6.234450872253036e-06;5.93107380384856e-06;1.045091054870651;10.001182135348493;0.8335369477178695;0.01556214000421673;0.015565962198146804;0.7176550881888534;-0.013404994413597396;0.7179124547993027
86.47384;1.044463191195772;0.8332406403136375;0.7976145354117149;6.2353263411546386e-06;5.930889792636743e-06;1.045089814403532;10.001163685711013;0.8335352683597655;0.01556217526583385;0.015565935453744456;0.717657555599836;-0.013404994556509694;0.7179132700843156
86.48384;1.0444625301806174;0.8332400402349897;0.7976151762236001;6.236191833381432e-06;5.930697678238368e-06;1.0450885645095607;10.001144645293836;0.8335335715388064;0.015562210587456599;0.015565908481528131;0.7176599936000543;-0.01340499463801448;0.7179140748983233
86.49384;1.0444619825839536;0.8332394384272075;0.7976158234067545;6.237045665659487e-06;5.93049806584609e-06;1.045087301508607;10.001125072313258;0.8335318592333374;0.015562245919103154;0.01556588147407413;0.7176624042026984;-0.013404994657853853;0.7179148634514027
86.50384;1.0444615559483033;0.8332388408515287;0.7976164829120872;6.237886105985545e-06;5.930291399516199e-06;1.0450860203717174;10.001105025789494;0.8335301338931619;0.015562281192326128;0.015565854635891703;0.7176647883657074;-0.013404994616130284;0.7179156308568009
86.51384;1.044461258543227;0.8332382531876855;0.7976171599584598;6.238711850060129e-06;5.930077691675045e-06;1.0450847162246877;10.001084543266085;0.8335283957892551;0.015562316341364277;0.015565828166285158;0.7176671459950181;-0.013404994513253513;0.7179163741604799
