time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.52384;1.0444610989585879;0.8332376797710402;0.7976178587884688;6.2395219616399915e-06;5.929856542312681e-06;1.045083385288155;10.001063635279932;0.8335266414669072;0.015562351315323098;0.015565802244521873;0.7176694765428128;-0.013404994350321909;0.7179170922245265
86.53384;1.044461084614133;0.8332371225613083;0.7976185834852326;6.240315410916926e-06;5.929627096232472e-06;1.0450820249886386;10.001042299572257;0.8335248652177607;0.015562386068535848;0.015565777019440515;0.717671779802586;-0.013404994129446103;0.7179177852171351
86.54384;1.044461220012026;0.8332365811468213;0.7976193392615376;6.241091131132112e-06;5.9293881816497324e-06;1.045080633258463;10.001020531843814;0.8335230616683306;0.015562420541189155;0.015565752606047398;0.7176740566701284;-0.013404993853648236;0.7179184546334462
86.55384;1.044461506733346;0.8332360538401379;0.7976201331579592;6.2418483684884655e-06;5.9291387188049165e-06;1.0450792079364046;10.000998325227588;0.8335212268311715;0.015562454668353726;0.015565729093711065;0.7176763092848504;-0.01340499352665104;0.7179191032765562
86.56384;1.0444619445778278;0.8332355390444663;0.7976209736322446;6.24258664823858e-06;5.928877901834296e-06;1.0450777465799432;10.000975664161416;0.833519357968694;0.01556248841053582;0.015565706554346512;0.7176785403533552;-0.013404993152577744;0.7179197347058741
86.57384;1.044462532240004;0.8332350362776989;0.7976218697333608;6.243305568552502e-06;5.928604995245553e-06;1.0450762468632602;10.000952516242348;0.8335174532936582;0.015562521763484284;0.015565685039044878;0.7176807523447365;-0.013404992735396044;0.7179203528739948
86.58384;1.0444632676255912;0.8332345464249346;0.7976228305428312;6.2440046933735354e-06;5.928319158781551e-06;1.0450747077962328;10.000928829326172;0.8335155111099336;0.015562554746655672;0.015565664568232737;0.7176829473003565;-0.013404992278656524;0.7179209621828603
86.59384;1.0444641482061277;0.8332340713205066;0.7976238644019583;6.244683373756665e-06;5.928019683745916e-06;1.0450731304021104;10.000904542080917;0.833513528445897;0.015562587388981568;0.015565645127643699;0.717685127072523;-0.013404991785713073;0.7179215672249323
86.60384;1.0444651706584238;0.8332336128008666;0.7976249778809593;6.24534066556493e-06;5.9277063971821555e-06;1.0450715168649938;10.000879603110901;0.8335115005519216;0.015562619719067257;0.015565626677697729;0.7176872928813859;-0.013404991259840182;0.7179221720335824
86.61384;1.0444663294474625;0.8332331716502412;0.7976261751737348;6.2459755153786655e-06;5.9273796729736866e-06;1.0450698688893774;10.000853985178761;0.8335094221823485;0.015562651766038844;0.015565609169113277;0.7176894444331509;-0.01340499070421398;0.7179227799252339
86.62384;1.0444676154719128;0.8332327477883461;0.7976274577455206;6.2465869253095265e-06;5.927040053828668e-06;1.04506818594884;10.000827690310784;0.8335072891932699;0.015562683560379547;0.015565592554329818;0.7176915801921638;-0.013404990122065875;0.7179233942007631
86.63384;1.0444690161474788;0.8332323416868481;0.7976288242386309;6.247174002721383e-06;5.9266879785891145e-06;1.0450664644972463;10.00080074791483;0.8335050987200583;0.015562715128324025;0.01556557678273798;0.71769369805911;-0.013404989516815638;0.7179240182664848
86.64384;1.044470517157092;0.8332319548752842;0.7976302710841412;6.247736018818859e-06;5.926323868085998e-06;1.0450646991104517;10.000773205535332;0.833502848797928;0.015562746493809973;0.015565561780629011;0.7176957950118996;-0.013404988891971718;0.7179246549490489
86.65384;1.0444721043027265;0.8332315889023802;0.7976317934493999;6.248272376059152e-06;5.925948376288763e-06;1.0450628843405974;10.000745115879837;0.8335005386946496;0.015562777681084099;0.015565547446037848;0.7176978668524228;-0.013404988250821797;0.7179253063593194
86.66384;1.044473764423312;0.8332312444645326;0.7976333859486913;6.248782433673123e-06;5.925562431249807e-06;1.0450610158398483;10.000716529196698;0.8334981693852042;0.015562808706518418;0.015565533664746962;0.717699908601145;-0.013404987596168655;0.7179259742362314
86.67384;1.044475486319534;0.8332309215283424;0.7976350429424166;6.249265420568996e-06;5.925167117729615e-06;1.045059090836499;10.000687496702565;0.8334957434896345;0.015562839577667362;0.015565520318277183;0.7177019146019329;-0.013404986930471431;0.7179266595980601
86.68384;1.044477261392808;0.8332306198474938;0.7976367585379814;6.249720600261071e-06;5.924763722361427e-06;1.045057107991605;10.000658077904337;0.8334932648763939;0.015562870302311065;0.015565507278204072;0.7177038785552358;-0.01340498625606549;0.7179273619385198
86.69384;1.0444790826560464;0.833230339636288;0.7976385264581647;6.250147448960547e-06;5.9243536915746325e-06;1.045055066170962;10.000628338384647;0.8334907381437823;0.01556290088084795;0.01556549440323465;0.717705794194063;-0.013404985575084601;0.7179280790934073
86.70384;1.0444809432856956;0.833230082008279;0.7976403395784742;6.250545480647986e-06;5.923938296217053e-06;1.045052963230396;10.000598341224665;0.8334881682378585;0.015562931281273742;0.015565481548512316;0.7177076563967056;-0.01340498488958649;0.7179288079214824
86.71384;1.044482836645904;0.8332298484793877;0.7976421890711816;6.250913995272132e-06;5.92351844750858e-06;1.0450507969230367;10.000568149908535;0.8334855604775441;0.01556296143383511;0.015565468594442251;0.7177094617150929;-0.01340498420190214;0.7179295449695149
86.72384;1.0444847569599272;0.8332296404221228;0.7976440639688944;6.251252354607181e-06;5.9230949614460415e-06;1.0450485673368544;10.000537841602931;0.833482920967785;0.01556299125872041;0.015565455476775032;0.717711208098742;-0.013404983514604712;0.7179302865295815
86.73384;1.0444866990938484;0.8332294593982149;0.7976459517140163;6.251560560884791e-06;5.9226689701005165e-06;1.0450462781520853;10.000507503985592;0.8334802570197121;0.015563020690300503;0.015565442177768413;0.7177128947221322;-0.01340498283020076;0.7179310284749892
86.74384;1.0444886578220647;0.8332293074282395;0.7976478390130773;6.251839366206208e-06;5.922241993113432e-06;1.045043935475865;10.000477212959993;0.8334775767900668;0.015563049677863719;0.01556542868625139;0.7177145217083857;-0.013404982150981144;0.717931766644966
86.75384;1.0444906270786027;0.8332291864341276;0.797649712338938;6.252089682324932e-06;5.921815685819063e-06;1.0450415455959425;10.000447024675154;0.8334748882839573;0.015563078178815824;0.015565414970460302;0.7177160893016381;-0.01340498147906218;0.7179324978218924
86.76384;1.0444925995036844;0.8332290973494145;0.7976515583763361;6.252311779516411e-06;5.921391729548343e-06;1.0450391139002992;10.000416987384178;0.8334721990508674;0.015563106149617088;0.015565400979446822;0.7177175975043659;-0.0134049808165438;0.7179332203119022
86.77384;1.0444945668610652;0.8332290399612385;0.7976533647652951;6.252504894815029e-06;5.9209718671522926e-06;1.0450366455752325;10.000387145851786;0.8334695165518653;0.015563133537189076;0.015565386663934342;0.7177190469521735;-0.013404980165791615;0.717933933355631
86.78384;1.0444965209487886;0.8332290137393342;0.7976551205233379;6.25266738353676e-06;5.920557811111759e-06;1.045034146632018;10.000357535352492;0.8334668479688844;0.015563160284145776;0.015565372000872602;0.7177204403766628;-0.01340497952967603;0.7179346361404388
86.79384;1.044498454672984;0.8332290183925485;0.7976568157055711;6.25279717876568e-06;5.9201513258717655e-06;1.0450316234410997;10.000328182365456;0.8334641995744141;0.015563186348985552;0.015565357002574177;0.7177217828468986;-0.0134049789115825;0.7179353274673738
86.80384;1.0445003632543441;0.8332290534693163;0.797658441072179;6.252892455121691e-06;5.919754567781628e-06;1.0450290813106344;10.000299112970142;0.8334615762708915;0.01556321172147625;0.015565341708785877;0.7177230803834448;-0.013404978315279264;0.7179360061152702
86.81384;1.0445022444700611;0.8332291176545643;0.7976599882623693;6.252952197604283e-06;5.919370040833029e-06;1.0450265242964383;10.000270356305299;0.8334589809631663;0.015563236417968158;0.015565326181397358;0.7177243391149654;-0.013404977744827906;0.7179366713201293
86.82384;1.0445040969259554;0.8332292081782429;0.7976614502425546;6.25297611519777e-06;5.919000238493104e-06;1.045023956092466;10.000241936270946;0.833456414137529;0.015563260472056435;0.015565310501264838;0.7177255658587264;-0.013404977204592269;0.7179373227025474
86.83384;1.0445059185233818;0.8332293205653845;0.7976628215475022;6.2529640075120955e-06;5.918647724842826e-06;1.0450213802993225;10.000213861912483;0.8334538747584007;0.015563283935681124;0.015565294755140407;0.7177267686252957;-0.013404976699091147;0.7179379598993729
86.84384;1.0445077076611071;0.8332294489002086;0.7976640978645818;6.252915253510098e-06;5.9183153223962615e-06;1.0450188000832736;10.000186129224007;0.8334513620418341;0.015563306885958687;0.015565279024109651;0.7177279560447875;-0.013404976232375689;0.7179385826229264
86.85384;1.0445094645182473;0.8332295860628481;0.7976652756914155;6.252828776743929e-06;5.918005716873128e-06;1.0450162183358636;10.00015872805725;0.8334488763810504;0.015563329433501133;0.015565263376797067;0.7177291366408328;-0.013404975807531186;0.7179391910026096
86.86384;1.0445111902056459;0.833229723811339;0.7976663530996503;6.25270337285421e-06;5.917721000297708e-06;1.0450136380395412;10.00013164883578;0.8334464184238731;0.015563351726019052;0.015565247854921312;0.7177303189868345;-0.013404975426901776;0.7179397859538944
86.87384;1.044512885868552;0.833229853414161;0.797667330589778;6.252538069977474e-06;5.91746272707092e-06;1.045011061855969;10.00010489163841;0.8334439873495038;0.015563373940672537;0.015565232455396578;0.7177315118801092;-0.013404975092275324;0.7179403696863028
86.88384;1.044514552192036;0.8332299664814454;0.7976682102184579;6.2523323054148785e-06;5.917232273692368e-06;1.045008491564739;10.000078469096497;0.8334415805766929;0.015563396267306514;0.015565217132101839;0.7177327235861803;-0.013404974804708529;0.7179409456676962
86.89384;1.044516188764933;0.8332300547747713;0.7976689935264363;6.252085982835259e-06;5.917031227954626e-06;1.0450059280144732;10.000052404723895;0.8334391952325167;0.015563418893715177;0.015565201825069794;0.7177339610217593;-0.013404974564657678;0.7179415176997099
86.90384;1.044517794074891;0.8332301097905714;0.7976696804200204;6.251799618886274e-06;5.916861676444927e-06;1.0450033714201428;10.00002673944327;0.8334368296743773;0.015563441997667345;0.015565186485388061;0.7177352298097178;-0.013404974372231752;0.7179420894583222
86.91384;1.0445193660496628;0.8332301236916974;0.7976702696230227;6.2514745584053235e-06;5.9167263343579405e-06;1.0450008221422349;10.00000153551206;0.8334344839840618;0.01556346573755332;0.015565171072938968;0.7177365345632509;-0.013404974227102375;0.7179426647567897
86.92384;1.0445209024291116;0.8332300901285158;0.7976707597698091;6.2511129722601435e-06;5.916628410000114e-06;1.0449982811446095;9.99997686263466;0.8334321595345608;0.0155634902490694;0.015565155548994214;0.7177378790093564;-0.013404974128419794;0.7179432472590809
86.93384;1.0445224004117006;0.8332300037361643;0.7976711502445861;6.250717643635932e-06;5.916571096383177e-06;1.0449957497022113;9.999952778269765;0.8334298583242767;0.015563515658326336;0.015565139881538572;0.7177392662674913;-0.013404974074902723;0.7179438398626746
86.94384;1.0445238559292478;0.8332298598071203;0.7976714411283394;6.250291762265377e-06;5.916556889009281e-06;1.044993229626846;9.999929320752525;0.8334275825770311;0.015563542092056699;0.01556512405167805;0.7177406987777029;-0.013404974064787065;0.7179444448859745
86.95384;1.0445252637862883;0.8332296543482286;0.7976716324838952;6.24983867734599e-06;5.916587211064002e-06;1.044990723639935;9.999906513702939;0.8334253344326881;0.015563569670929665;0.015565108051514207;0.7177421779473412;-0.013404974095688119;0.7179450649473549
86.96384;1.0445266185511048;0.8332293839001883;0.7976717236993517;6.249361620689125e-06;5.916662660686469e-06;1.044988234556448;9.999884372047301;0.8334231158265171;0.015563598501741787;0.015565091874803587;0.7177437041935585;-0.013404974164805529;0.7179457033618533
86.97384;1.0445279150790894;0.8332290457236666;0.7976717130872124;6.248863649315726e-06;5.916783514730219e-06;1.044985764159746;9.99986291268869;0.8334209285506421;0.015563628674662062;0.01556507550709408;0.7177452767116543;-0.013404974269480353;0.717946363209139
86.98384;1.0445291486347368;0.8332286383388661;0.7976715981772551;6.2483478463552466e-06;5.916949839782568e-06;1.044983312613356;9.999842163846836;0.8334187738115137;0.015563660261491415;0.015565058927779563;0.7177468926026198;-0.013404974407552143;0.7179470460702488
86.99384;1.0445303150455636;0.8332281617329069;0.797671376647636;6.247817413919219e-06;5.917161218975656e-06;1.0449808781287504;9.9998221581076;0.8334166519501554;0.015563693318501486;0.01556504212472343;0.7177485466324873;-0.013404974577239786;0.717947752527524
87.00384;1.0445314103771524;0.833227617401801;0.7976710468225147;6.247275388184978e-06;5.917416705880362e-06;1.0449784576393182;9.999802924961365;0.8334145634294231;0.015563727889909203;0.015565025098465387;0.7177502321706204;-0.01340497477695102;0.7179484836995789
87.01384;1.0445324303709498;0.8332270081655375;0.7976706076175069;6.246724353412573e-06;5.917715160397602e-06;1.0449760485748496;9.99978449488591;0.8334125098358155;0.01556376400577882;0.01556500783933033;0.7177519422289197;-0.01340497500516775;0.7179492412532683
87.02384;1.0445333713280134;0.8332263373353183;0.7976700585781166;6.246166507415965e-06;5.918055378957264e-06;1.0449736495443978;9.999766897055114;0.8334104938557153;0.015563801671997323;0.015564990296858991;0.7177536698187231;-0.013404975260094317;0.7179500263527149
87.03384;1.0445342319468154;0.8332256080552065;0.797669400269976;6.245603795102238e-06;5.91843569407882e-06;1.044971259118821;9.999750153088229;0.8334085186590184;0.015563840865948954;0.015564972373675953;0.7177554077944637;-0.01340497553928894;0.7179508392058397
87.04384;1.0445350136750366;0.8332248231383034;0.797668634512488;6.245037947833914e-06;5.91885351506446e-06;1.0449688748623502;9.99973427974695;0.8334065865389407;0.015563881550482573;0.015564953943860422;0.7177571486705349;-0.01340497583989908;0.7179516790284889
87.05384;1.0445357198303726;0.8332239847693298;0.7976677638897004;6.244470516154822e-06;5.9193053930538524e-06;1.0449664936357674;9.99971929289032;0.8334046976589302;0.015563923676833432;0.015564934868799792;0.7177588849652643;-0.013404976159286104;0.7179525438448384
87.06384;1.044536355212631;0.8332230946713425;0.7976667913484005;6.243902727969085e-06;5.919787424741594e-06;1.0449641117106971;9.999705206596069;0.8334028505081676;0.01556396716366696;0.015564915009028325;0.7177606098117326;-0.013404976495123169;0.7179534300689032
87.07384;1.0445369258686532;0.8332221550639219;0.7976657201111403;6.243335306637221e-06;5.9202955016546256e-06;1.044961724232242;9.99969202670187;0.8334010433042426;0.015564011889171116;0.015564894244592242;0.7177623171269083;-0.013404976844973323;0.7179543323176981
87.08384;1.0445374385045991;0.833221169040609;0.7976645532968574;6.242768625481018e-06;5.920825462504751e-06;1.0449593253971232;9.999679740667371;0.8333992750045343;0.015564057704211898;0.015564872485048004;0.7177640017125425;-0.013404977206265574;0.7179552439950105
87.09384;1.04453789988664;0.8332201397558471;0.7976632938775732;6.242202851814732e-06;5.921373149651168e-06;1.044956909857367;9.999668314867058;0.8333975460353282;0.015564104439515735;0.01556484965627324;0.7177656597469185;-0.01340497757666405;0.717956158065192
87.10384;1.0445383165104947;0.8332190697422026;0.7976619452390437;6.241637739359275e-06;5.921934281809918e-06;1.0449544743038401;9.999657701914666;0.8333958584309025;0.015564151904632638;0.01556482568232196;0.7177672892398698;-0.013404977954019116;0.7179570673477749
87.11384;1.0445386942985837;0.8332179612037165;0.7976605118089378;6.241072522465917e-06;5.922504645637416e-06;1.0449520178565315;9.999647847283859;0.8333942147345066;0.01556419989763757;0.015564800473209319;0.7177688898681788;-0.013404978335977438;0.7179579648447795
87.12384;1.0445390375212709;0.8332168168278113;0.7976589994727051;6.240506152656116e-06;5.923080708819289e-06;1.0449495409537641;9.999638692454422;0.8333926163418235;0.015564248226864395;0.015564773920166336;0.7177704623051679;-0.013404978719825841;0.717958844480608
87.13384;1.044539347722316;0.833215640552698;0.7976574151936829;6.239937775345115e-06;5.9236599432247955e-06;1.0449470438736492;9.999630180473867;0.833391062881489;0.015564296715361315;0.015564745898848618;0.7177720080887942;-0.013404979102637151;0.71795970203676
87.14384;1.0445396242651492;0.8332144377445675;0.7976557659707512;6.239367301178224e-06;5.924240684752991e-06;1.0449445256760876;9.99962226104092;0.8333895530561211;0.015564345179135663;0.015564716269593657;0.7177735300451712;-0.013404979481579893;0.7179605355183869
87.15384;1.0445398661029306;0.8332132147735366;0.7976540586609044;6.238795544181619e-06;5.924821951209435e-06;1.044941983641545;9.99961488930697;0.8333880857322604;0.01556439341819195;0.015564684882244722;0.7177750321567491;-0.013404979854221528;0.7179613443234983
87.16384;1.044540073119608;0.8332119786261455;0.7976523002911339;6.238223832230462e-06;5.92540326142864e-06;1.044939413210405;9.999608025198848;0.8333866603490554;0.015564441237112514;0.01556465159327419;0.7177765188927734;-0.01340498021860055;0.7179621282931409
87.17384;1.0445402469720375;0.8332107368781394;0.7976504969638393;6.2376535504945705e-06;5.9259843627098444e-06;1.044936808349419;9.999601637301298;0.8333852765049604;0.01556448846540466;0.015564616266651798;0.7177779944856421;-0.01340498057310157;0.7179628878028048
87.18384;1.0445403923129712;0.8332094974807546;0.7976486527831169;6.237085788190675e-06;5.926565075978718e-06;1.0449341626816044;9.999595705461939;0.8333839333642816;0.01556453495891911;0.015564578766474319;0.7177794624551138;-0.013404980916365196;0.7179636242418372
87.19384;1.0445405172078368;0.833208267757991;0.7976467707159693;6.236521230909994e-06;5.927145370989088e-06;1.044931471033514;9.999590226550627;0.8333826298278245;0.015564580592767992;0.015564538975325264;0.7177809257829504;-0.013404981247302177;0.7179643399975425
87.20384;1.044540631850167;0.8332070533175191;0.7976448538304867;6.235960230141201e-06;5.927725395287165e-06;1.0449287305056794;9.999585220267369;0.8333813648820146;0.015564625252725593;0.015564496813438822;0.7177823872399502;-0.013404981565206971;0.7179650377585463
87.21384;1.0445407469247976;0.833205857624544;0.7976429053791438;6.23540265467503e-06;5.928305150286912e-06;1.044925941273346;9.999580717508962;0.8333801373032959;0.015564668824775498;0.015564452236251771;0.7177838491873452;-0.013404981870000809;0.7179657192935194
87.22384;1.0445408724690413;0.833204681776631;0.7976409280058846;6.234847684271651e-06;5.9288840754680035e-06;1.0449231066419638;9.999576743314432;0.8333789455606331;0.015564711193379993;0.015564405230016645;0.7177853131735877;-0.013404982162287237;0.7179663848578085
87.23384;1.044541017431633;0.8332035241613549;0.7976389233004266;6.234294002482831e-06;5.9294610485510406e-06;1.0449202312308152;9.999573316496267;0.8333777884096293;0.015564752252718694;0.015564355804007205;0.7177867795074682;-0.013404982442871447;0.7179670338095497
87.24384;1.0445411900400539;0.8332023803396292;0.7976368925975247;6.233740258651739e-06;5.930034658361351e-06;1.0449173189886753;9.99957045810645;0.8333766653789658;0.015564791916908937;0.015564303975502786;0.717788246731958;-0.013404982712034162;0.7179676649451407
87.25384;1.0445413982074576;0.8332012434832488;0.7976348380050431;6.233185329987538e-06;5.930603285505181e-06;1.0449143734424677;9.999568199874792;0.83337557673272;0.015564830120208303;0.015564249767761615;0.7177897115332559;-0.013404982969224568;0.7179682759227103
87.26384;1.0445416491619082;0.8332001054524231;0.797632762659966;6.232628378564965e-06;5.931164942697394e-06;1.044911399029905;9.999566589331824;0.8333745231391694;0.015564866817960188;0.015564193213138832;0.7177911690552875;-0.013404983213376971;0.7179688631181362
87.27384;1.0445419487403869;0.833198958156953;0.7976306703236954;6.232068973407158e-06;5.931717157473218e-06;1.0449084016450565;9.99956568650823;0.8333735055324326;0.015564901995225007;0.015564134345135544;0.7177926130812478;-0.013404983443472183;0.7179694225796694
87.28384;1.0445423014573139;0.8331977944368573;0.7976285643488678;6.231507093240813e-06;5.932257140964446e-06;1.0449053883336343;9.999565560979958;0.8333725255175722;0.015564935664908429;0.015564073197247633;0.7177940362935535;-0.013404983658968245;0.7179699513617904
87.29384;1.044542711251246;0.8331966079992837;0.7976264469758021;6.2309428981173025e-06;5.932782082998262e-06;1.0449023661090986;9.999566292657773;0.8333715856684566;0.015564967847985063;0.015564009812129458;0.7177954309400706;-0.013404983859859429;0.7179704484373125
87.30384;1.0445431815776476;0.8331953931047786;0.7976243198992067;6.230376612627802e-06;5.9332891961395154e-06;1.0448993405817002;9.999567964575968;0.8333706892597683;0.015564998558603877;0.015563944240899845;0.7177967899247103;-0.013404984046360237;0.7179709146504984
87.31384;1.044543714535046;0.8331941451835377;0.797622184893014;6.229808486306384e-06;5.933775500859759e-06;1.044896315753665;9.99957064312961;0.8333698400372361;0.015565027806399312;0.01556387653131308;0.7177981076536332;-0.013404984218681497;0.7179713516019209
87.32384;1.0445443102670953;0.8331928618982299;0.7976200434440809;6.2292385322047076e-06;5.934237808849697e-06;1.0448932947032878;9.999574361295256;0.8333690418491676;0.015565055604713982;0.0155638067234598;0.7177993798069381;-0.013404984377038848;0.717971760383612
87.33384;1.044544967030484;0.8331915431814594;0.7976178962192395;6.228666297237607e-06;5.934673182832045e-06;1.0448902802840916;9.999579126797869;0.833368297786895;0.015565081970602574;0.015563734860712254;0.7178006028375052;-0.013404984521309107;0.717972141168516
87.34384;1.0445456812142504;0.8331901905127198;0.7976157432525275;6.2280910183987416e-06;5.93507935083723e-06;1.0448872760060073;9.99958494414514;0.8333676096512208;0.015565106916039928;0.015563660993327679;0.717801774160662;-0.01340498465044418;0.7179724934283709
87.35384;1.0445464474174089;0.8331888062941748;0.7976135846426603;6.227511897555367e-06;5.935454631239086e-06;1.044884286782215;9.999591820160742;0.8333669780694944;0.015565130442259227;0.01556358516869019;0.7178028921422681;-0.013404984762604603;0.7179728161712217
87.36384;1.0445472592640215;0.8331873931267418;0.7976114209653639;6.226928174016918e-06;5.935797788869507e-06;1.044881318645101;9.999599751917886;0.8333664028032695;0.015565152545461288;0.015563507432006256;0.7178039551173485;-0.0134049848560592;0.717973108108158
87.37384;1.0445481106714687;0.8331859534297267;0.7976092532652946;6.226339187567442e-06;5.936108022085104e-06;1.0448783783140208;9.999608715514182;0.8333658831780247;0.015565173233225319;0.01556342783297197;0.7178049605261346;-0.013404984929949067;0.717973367532657
87.38384;1.0445489962990477;0.8331844899403035;0.7976070830196044;6.22574453311642e-06;5.9363847558172e-06;1.044875473621446;9.999618663603377;0.8333654181114073;0.015565192532441863;0.015563346426220153;0.717805905190019;-0.01340498498434114;0.7179735918850776
87.39384;1.04454991068588;0.833183006240197;0.797604911839862;6.225144202429118e-06;5.936627405079505e-06;1.0448726133788053;9.999629523784986;0.8333650052405219;0.015565210475010655;0.015563263278805412;0.7178067861088198;-0.01340498501969027;0.7179737777205618
87.40384;1.0445508472801617;0.8331815068652628;0.7976027410341034;6.224538877580658e-06;5.936835543532824e-06;1.0448698056789971;9.999641196560255;0.8333646405940036;0.015565227083508826;0.015563178481567665;0.717807600962458;-0.013404985036361863;0.7179739213452907
87.41384;1.0445517989452509;0.8331799970689523;0.7976005717843551;6.223930174728441e-06;5.9370092754919575e-06;1.0448670559684463;9.999653567624662;0.8333643192538038;0.015565242370171834;0.015563092147893438;0.7178083482471458;-0.013404985034534996;0.7179740196469528
87.42384;1.044552759418254;0.8331784821825965;0.7975984057307142;6.2233202551713705e-06;5.937149420656135e-06;1.0448643662585237;9.999666530037835;0.8333640354767973;0.01556525633554394;0.015563004410764948;0.7178090273012335;-0.01340498501408435;0.7179740706509198
87.43384;1.0445537236111564;0.8331769674136115;0.7975962452390535;6.2227111477661655e-06;5.937257683471524e-06;1.0448617353825924;9.999679995405065;0.833363782571552;0.015565268962776862;0.015562915428171474;0.7178096384717453;-0.013404984974339956;0.7179740734299006
87.44384;1.0445546868575988;0.8331754583027542;0.79759409307079;6.22210462715418e-06;5.937336813995638e-06;1.0448591595858199;9.999693892964457;0.8333635534129596;0.015565280221006207;0.015562825379753294;0.7178101829843728;-0.013404984914185335;0.7179740276961081
87.45384;1.0445556445884496;0.8331739604321634;0.7975919520865529;6.22150249986724e-06;5.937390313415641e-06;1.044856633197924;9.999708164730945;0.8333633412300513;0.015565290081564062;0.015562734450800239;0.7178106623478903;-0.013404984832631157;0.717973933939368
87.46384;1.0445565919386226;0.8331724781468842;0.797589825970066;6.220906772462676e-06;5.937421893374035e-06;1.0448541492795644;9.999722761430837;0.8333631403437006;0.015565298529179301;0.015562642817739858;0.717811078520648;-0.013404984729170262;0.7179737940107397
87.47384;1.044557522811661;0.8331710140882619;0.797587720007131;6.220319774040338e-06;5.937435209343898e-06;1.044851700264941;9.999737643239833;0.8333629465508069;0.015565305562617555;0.015562550634850155;0.7178114348755619;-0.01340498460336398;0.7179736113401403
87.48384;1.0445584300180404;0.8331695698732301;0.7975856406144027;6.219744174209988e-06;5.937433619920086e-06;1.0448492790030839;9.999752780931646;0.833362756984614;0.015565311193348669;0.015562458028702866;0.7178117362309234;-0.01340498445428251;0.717973390685874
87.49384;1.0445593069413974;0.833168146306059;0.7975835949101056;6.219182629361364e-06;5.9374198919552875e-06;1.0448468800718298;9.999768153837138;0.8333625697006508;0.015565315439676616;0.015562365120968617;0.7178119879956671;-0.013404984280638388;0.7179731376753986
87.50384;1.0445601485888074;0.8331667431955527;0.7975815911463614;6.218637318850444e-06;5.937396323435732e-06;1.04484450062279;9.999783751739244;0.8333623834916194;0.01556531831711573;0.015562272063216928;0.7178121956489146;-0.013404984081436522;0.7179728583451168
87.51384;1.0445609509001041;0.8331653596685842;0.7975796383915368;6.218109762778898e-06;5.937365086971152e-06;1.044842139947925;9.999799581681488;0.8333621982083871;0.015565319838744535;0.015562179045223867;0.7178123644926258;-0.013404983856553268;0.7179725589830267
87.52384;1.0445617099039586;0.8331639944388561;0.79757774538614;6.2176009655980506e-06;5.9373283017887655e-06;1.0448397979370863;9.999815671440347;0.8333620149158255;0.015565320028149662;0.01556208628100759;0.717812499704837;-0.013404983606896452;0.717972246090236
87.53384;1.044562421820182;0.8331626459918451;0.7975759201997128;6.21711170682829e-06;5.9372879051313845e-06;1.0448374740073036;9.99983206658462;0.83336183528417;0.015565318929175103;0.01556199399503012;0.7178126068767126;-0.013404983334164273;0.7179719263338559
87.54384;1.0445630828911252;0.8331613130926013;0.7975741703955417;6.2166427268910025e-06;5.937245531120663e-06;1.0448351671439162;9.999848820298583;0.8333616606869475;0.015565316604936517;0.015561902410682279;0.7178126921108677;-0.013404983040515916;0.7179716064692984
87.55384;1.0445636885737883;0.8331599949313132;0.7975725027496657;6.216194853973138e-06;5.937202653939428e-06;1.0448328760314987;9.999865980280642;0.8333614918069628;0.015565313127388689;0.015561811747778802;0.7178127616348159;-0.013404982728221668;0.7179712931098614
87.56384;1.0445642333988743;0.83315869085126;0.7975709229104937;6.2157691707043905e-06;5.937161037195523e-06;1.0448305989272122;9.999883579379095;0.8333613291074156;0.01556530856012309;0.015561722236580913;0.7178128217719338;-0.013404982399270213;0.7179709928807064
87.57384;1.0445647115122068;0.8331574005413891;0.7975694351290196;6.2153668911057056e-06;5.937122770603333e-06;1.0448283339688607;9.999901629137023;0.8333611734115295;0.015565302950205;0.015561634130885496;0.7178128786890412;-0.013404982055236306;0.7179707128847325
87.58384;1.044565116987144;0.8331561244055155;0.7975680418767512;6.214988970260535e-06;5.937089659497901e-06;1.0448260801076987;9.99992012005828;0.8333610255898731;0.015565296335400857;0.015561547699348609;0.71781293782734;-0.013404981697444873;0.7179704606364625
87.59384;1.0445654440854053;0.8331548632877004;0.7975667440229113;6.214636053839205e-06;5.937062990387647e-06;1.0448238382664181;9.999939031986354;0.8333608859025059;0.01556528874935897;0.015561463205021712;0.7178130041704861;-0.013404981327098154;0.7179702433326992
87.60384;1.0445656878269716;0.8331536179856094;0.7975655416547436;6.214308741437534e-06;5.937043994875646e-06;1.0448216124474932;9.999958344910205;0.8333607534735342;0.015565280215810872;0.015561380900917087;0.7178130831295249;-0.013404980945254026;0.7179700671501621
87.61384;1.0445658439696843;0.8331523895198166;0.7975644345727924;6.214007465734534e-06;5.937034131768666e-06;1.0448194099847203;9.999978036395984;0.8333606255046658;0.01556527074173335;0.015561301040010356;0.7178131805340852;-0.013404980552768559;0.7179699373077252
87.62384;1.0445659081270287;0.8331511797007626;0.7975634223246428;6.213732029075583e-06;5.937035046352008e-06;1.0448172398177094;9.999998067736703;0.83336049697089;0.015565260319983905;0.015561223865409873;0.7178133016804744;-0.013404980150249735;0.7179698583434972
87.63384;1.0445658755906524;0.8331499909166614;0.7975625044125554;6.213481449134367e-06;5.937048572260706e-06;1.044815109901655;10.000018381720466;0.8333603612726462;0.015565248939055113;0.015561149577821577;0.7178134511975488;-0.013404979738058858;0.7179698337369733
87.64384;1.0445657419908474;0.8331488258525344;0.7975616805236222;6.21325404468035e-06;5.93707649560267e-06;1.044813026185271;10.000038914476514;0.8333602110634479;0.015565236584870044;0.015561078320436914;0.7178136337954979;-0.013404979316524032;0.7179698653984237
87.65384;1.0445655030466203;0.8331476877376641;0.7975609501420179;6.213047541108388e-06;5.937120073795968e-06;1.0448109934512368;10.000059596147354;0.8333600391254816;0.015565223227303714;0.015561010188974928;0.7178138545113459;-0.013404978886371264;0.7179699538783534
87.66384;1.0445651538835603;0.8331465802698642;0.7975603118655663;6.212859498477612e-06;5.9371797695964224e-06;1.0448090166335018;10.000080342424631;0.8333598393481829;0.015565208809868265;0.015560945243524166;0.7178141185162824;-0.01340497844899339;0.7179700992590606
87.67384;1.0445646899689942;0.8331455071534318;0.7975597632022378;6.2126877973945695e-06;5.937255353887573e-06;1.044807101339336;10.000101058997563;0.8333596073121335;0.015565193263527215;0.015560883521850394;0.7178144307815779;-0.01340497800637915;0.7179703020549099
87.68384;1.044564108876294;0.833144471488264;0.7975593003398143;6.21253066163651e-06;5.937346280387439e-06;1.0448052533341865;10.000121655265458;0.8333593402600761;0.015565176528008555;0.015560825053737355;0.7178147954761259;-0.01340497756087853;0.7179705635610448
87.69384;1.0445634106561337;0.8331434752570425;0.7975589174307236;6.212386620390313e-06;5.937452023063481e-06;1.0448034778067303;10.000142052971777;0.8333590367039867;0.01556515855796311;0.015560769868317547;0.7178152155128918;-0.013404977114818766;0.7179708856597538
87.70384;1.0445625967493772;0.8331425197403989;0.79755860666375;6.212254688542136e-06;5.937572178308994e-06;1.044801778707557;10.00016218954742;0.8333586962394695;0.015565139326424988;0.015560718000189856;0.7178156926639541;-0.013404976670127772;0.7179712701284768
87.71384;1.044561668889061;0.8331416064975434;0.7975583594839443;6.21213426365119e-06;5.9377065108913125e-06;1.0448001580655375;10.000182018759602;0.8333583197654288;0.015565118832090344;0.015560669495194537;0.7178162279009621;-0.013404976228261796;0.7179717172705989
87.72384;1.0445606290794716;0.8331407377690856;0.7975581678223357;6.212024798340846e-06;5.937854926593512e-06;1.0447986157808067;10.000201505821531;0.8333579094609326;0.015565097098178332;0.015560624406922728;0.7178168213265754;-0.01340497579035682;0.7179722247295385
87.73384;1.0445594801436215;0.8331399162299212;0.797558024873299;6.211925847336049e-06;5.938017162546346e-06;1.044797150078134;10.00022062078923;0.8333574679246627;0.015565074160394552;0.015560582782301711;0.7178174719933222;-0.013404975357383062;0.7179727876415
87.74384;1.0445582260430981;0.8331391444048275;0.7975579249347227;6.211837376593424e-06;5.938192454029917e-06;1.044795758351041;10.00023933707406;0.8333569970651701;0.015565050046964832;0.015560544649934577;0.7178181779276304;-0.013404974930279319;0.7179733995454423
87.75384;1.044556872533341;0.8331384237061036;0.7975578623328308;6.211759776453441e-06;5.938379678806642e-06;1.0447944383850993;10.000257633834774;0.8333564980259606;0.015565024760447311;0.015560510025548062;0.7178189360142917;-0.013404974509997902;0.7179740529619135
87.76384;1.044555427903119;0.8331377537849641;0.7975578307596538;6.2116936091540255e-06;5.938577825351762e-06;1.0447931896559086;10.000275501867895;0.8333559719470006;0.01556499827383192;0.015560478924104023;0.717819741841448;-0.01340497409742516;0.717974739785534
87.77384;1.044553902335723;0.8331371332743305;0.7975578233855538;6.211639438825597e-06;5.938786146868402e-06;1.0447920136746998;10.000292954058535;0.8333554200257793;0.015564970539884053;0.015560451363533985;0.7178205896891874;-0.013404973693273458;0.717975451963606
87.78384;1.0445523060867987;0.8331365611171422;0.7975578334020362;6.211597673812322e-06;5.9390039225145664e-06;1.044790912885258;10.000310031299016;0.8333548427933938;0.015564941504862564;0.01556042736740142;0.7178214727238154;-0.013404973297983187;0.7179761820445255
87.79384;1.044550648353733;0.8331360370602059;0.7975578550799991;6.211568362159829e-06;5.9392302385426614e-06;1.0447898887728715;10.000326790147902;0.8333542405422368;0.015564911119325895;0.015560406971846151;0.7178223833851571;-0.013404972911706167;0.7179769230039089
87.80384;1.0445489371419343;0.833135561928146;0.7975578843287534;6.211551188420721e-06;5.939464000008903e-06;1.0447889406679929;10.000343275716235;0.8333536150662408;0.015564879340229796;0.015560390227397022;0.717823314029252;-0.013404972534336089;0.7179776676032351
87.81384;1.0445471783732;0.8331351386435825;0.7975579179337914;6.211545749518504e-06;5.939704135695937e-06;1.0447880669124148;10.000359500212044;0.8333529698466899;0.015564846120008842;0.015560377194294315;0.7178242580276633;-0.013404972165592834;0.7179784080488445
87.82384;1.0445453747532414;0.8331347732435274;0.7975579528495403;6.211551959625753e-06;5.9399496977965666e-06;1.0447872671447695;10.000375435733199;0.8333523084163753;0.015564811389386899;0.015560367938452682;0.7178252106022294;-0.01340497180534133;0.7179791362725318
87.83384;1.0445435269396708;0.8331344744550689;0.7975579862690475;6.211570364378333e-06;5.940199628554463e-06;1.0447865425385607;10.000391016677748;0.8333516334923842;0.015564775046915436;0.015560362523965978;0.7178261688654026;-0.0134049714539079;0.7179798442692343
87.84384;1.0445416359801907;0.8331342517663519;0.7975580156875205;6.211602040155332e-06;5.9404524715108974e-06;1.0447858940897266;10.000406155736103;0.8333509472017526;0.015564736960751668;0.015560360998528384;0.7178271313101041;-0.013404971112117787;0.7179805240181617
87.85384;1.0445397040703952;0.8331341134550548;0.7975580394176359;6.21164800783503e-06;5.940706388923435e-06;1.0447853211476632;10.000420770768548;0.8333502517925345;0.015564696985759898;0.015560363382731682;0.7178280966484525;-0.013404970781347359;0.7179811673531397
87.86384;1.044537733427378;0.8331340656629969;0.7975580574631728;6.2117086581873874e-06;5.940959546373956e-06;1.0447848214023447;10.000434799999079;0.8333495505554921;0.015564654992997862;0.015560369670454516;0.7178290627023994;-0.013404970463609016;0.7179817661307616
87.87384;1.0445357248022038;0.8331341124936124;0.797558070983465;6.211783654124017e-06;5.941210421489245e-06;1.0447843919340034;10.000448192208186;0.8333488475731056;0.015564610895699972;0.015560379838796755;0.7178300265179115;-0.013404970161254973;0.7179823123321966
87.88384;1.0445336773107767;0.8331342565735093;0.7975580810161561;6.211872323448413e-06;5.9414574593257745e-06;1.0447840300008209;10.000460887546534;0.8333481462967741;0.015564564660598228;0.015560393857287977;0.7178309850833208;-0.013404969876389793;0.7179827978735472
87.89384;1.0445315898822514;0.8331344995696739;0.7975580886465664;6.2119741156992835e-06;5.941698517221502e-06;1.0447837337102701;10.000472813762384;0.8333474492064035;0.015564516306100496;0.015560411683817358;0.717831935544812;-0.013404969610567133;0.7179832149558975
87.90384;1.0445294627744828;0.8331348424019365;0.7975580961042548;6.212088560829371e-06;5.941930992526493e-06;1.044783502903792;10.000483897008104;0.8333467589641793;0.015564465885460782;0.01556043326092416;0.7178328751189672;-0.013404969364906517;0.7179835572316219
87.91384;1.0445272978980793;0.8331352849125326;0.7975581068711597;6.212214973854728e-06;5.942152485825239e-06;1.0447833391068988;10.000494070194145;0.8333460788711554;0.015564413460170637;0.015560458525066401;0.7178338009976577;-0.013404969140329048;0.7179838207594121
87.92384;1.0445250979754725;0.833135825704883;0.7975581245233228;6.212352478179523e-06;5.942361417576328e-06;1.0447832443573142;10.000503276925807;0.8333454121641918;0.015564359080621516;0.015560487411407104;0.7178347104035756;-0.013404968937722101;0.7179840042570025
87.93384;1.0445228658895551;0.8331364632727012;0.7975581519145944;6.212500182782144e-06;5.942557343811314e-06;1.0447832203064196;10.000511476491743;0.8333447618889533;0.015564302781459368;0.015560519850877195;0.7178356009615174;-0.013404968757935353;0.7179841085134372
87.94384;1.044520605306181;0.8331371975450216;0.7975581917457536;6.2126572943278535e-06;5.9427406881593626e-06;1.0447832683139704;10.000518651501155;0.8333441317009145;0.0155642445993447;0.015560555775236089;0.717836471077658;-0.013404968601602861;0.7179841350389568
87.95384;1.0445183212974816;0.8331380303038731;0.7975582473627038;6.212823215540133e-06;5.942912032561397e-06;1.0447833900631194;10.000524812531046;0.8333435265371649;0.015564184607927044;0.015560595124074726;0.7178373202913486;-0.013404968469050258;0.7179840850755936
87.96384;1.0445160191963636;0.8331389646758104;0.7975583223691352;6.212997538125339e-06;5.943071670421227e-06;1.0447835884515537;10.000529991187216;0.8333429523272416;0.01556412293259597;0.015560637839410401;0.717838149430325;-0.0134049683605619;0.717983959929837
87.97384;1.0445137030145284;0.8331400044797624;0.797558419388662;6.213179893451403e-06;5.9432196541995835e-06;1.0447838678210062;10.000534224347426;0.8333424146907669;0.015564059733958163;0.015560683852546033;0.7178389599154492;-0.013404968276709787;0.7179837623962801
87.98384;1.0445113761932037;0.8331411535498904;0.7975585395376411;6.213369788058993e-06;5.943355964937538e-06;1.044784232454477;10.000537538475939;0.8333419179841304;0.015563995191023267;0.0155607330680485;0.7178397525060943;-0.013404968218186734;0.7179834976624632
87.99384;1.0445090438874638;0.8331424152438006;0.7975586832293972;6.213566525982041e-06;5.94348061837814e-06;1.0447846855568619;10.000539941916898;0.8333414655436954;0.015563929493451348;0.015560785344207982;0.7178405267587111;-0.013404968185443414;0.7179831722894895
88.00384;1.0445067137848691;0.8331437921418274;0.7975588508900866;6.213769148435726e-06;5.943593791102795e-06;1.0447852302683942;10.000541428924572;0.8333410599890295;0.015563862834632914;0.015560840481520566;0.717841281651853;-0.013404968178728608;0.7179827925556302
88.01384;1.0445043950086028;0.8331452852690262;0.7975590425177459;6.21397631572747e-06;5.943695835144374e-06;1.0447858700553574;10.000541990645724;0.8333407032848363;0.015563795411991113;0.015560898228852493;0.7178420163358217;-0.013404968198322632;0.7179823641792191
88.02384;1.044502096841261;0.8331468931448425;0.7975592571081296;6.214186199891842e-06;5.943787131561901e-06;1.0447866080571906;10.000541626969685;0.8333403973330041;0.015563727431889001;0.015560958302495825;0.7178427301712182;-0.013404968244589357;0.7179818928782231
88.03384;1.0444998281227693;0.8331486115768304;0.7975594925237642;6.2143965681098276e-06;5.94386807293894e-06;1.0447874480343111;10.00054035407786;0.833340144504882;0.01556365910496843;0.015561020405488762;0.7178434224481237;-0.013404968317939641;0.7179813841651156
88.04384;1.0444975967679173;0.8331504342475319;0.7975597452375512;6.214605083452339e-06;5.943939077677849e-06;1.0447883960553779;10.000538202715628;0.8333399474519421;0.01556359063421337;0.01556108423605885;0.7178440923525387;-0.013404968418752255;0.7179808428089526
88.05384;1.044495409342523;0.833152354131204;0.7975600106062022;6.214809488852875e-06;5.9440004248274225e-06;1.0447894599615364;10.00053520865919;0.83333980878903;0.015563522214499078;0.015561149490357631;0.717844739113986;-0.013404968547205775;0.7179802731407897
88.06384;1.0444932712660888;0.8331543651855989;0.7975602840828122;6.215007527363069e-06;5.9440522742668965e-06;1.0447906473209188;10.000531401064054;0.8333397313916288;0.015563454047783466;0.015561215869238554;0.7178453618908955;-0.013404968703318807;0.7179796797109845
88.07384;1.0444911877428695;0.8331564628167344;0.797560562081178;6.2151967292049656e-06;5.944094873476678e-06;1.0447919644824284;10.00052679610571;0.833339719326567;0.015563386353591509;0.015561283084611756;0.7178459593426635;-0.013404968887204471;0.7179790676018424
88.08384;1.044489164566699;0.8331586435068169;0.7975608423343693;6.215374261302162e-06;5.944128396408727e-06;1.0447934168684143;10.000521401109777;0.8333397781111231;0.015563319366043018;0.015561350860429772;0.7178465297194625;-0.013404969099072106;0.7179784422563035
88.09384;1.0444872072384004;0.8331609050819804;0.797561124024922;6.215537191996955e-06;5.944152562752375e-06;1.0447950096084826;10.00051522149879;0.8333399128533839;0.015563253326437166;0.01556141893363929;0.7178470718865172;-0.013404969338868818;0.7179778087328337
88.10384;1.0444853190825085;0.8331632465954507;0.7975614067925257;6.2156830703052625e-06;5.944166645945714e-06;1.044796748088892;10.000508264656277;0.8333401255338135;0.015563188472937353;0.01556148706409529;0.7178475859689173;-0.013404969605892604;0.7179771710844359
88.11384;1.0444835007110924;0.8331656669186024;0.7975616896480516;6.2158102397529244e-06;5.944169884289419e-06;1.044798637418299;10.000500543503765;0.833340414448549;0.01556312502536063;0.015561555055358675;0.7178480731124889;-0.013404969898670772;0.7179765326061365
88.12384;1.044481750852969;0.8331681633526989;0.7975619715379906;6.215917725382133e-06;5.944161938122267e-06;1.0448006804992742;10.000492075430824;0.8333407758666158;0.01556306316662484;0.015561622764075675;0.7178485356697786;-0.01340497021505369;0.717975896647062
88.13384;1.044480067649125;0.833170730999495;0.7975622524345287;6.216004976097037e-06;5.944143162563962e-06;1.0448028766108233;10.000482877544604;0.8333412052346054;0.01556300303361962;0.015561690072400445;0.717848977470947;-0.01340497055241668;0.7179752670629702
88.14384;1.0444784499360331;0.8331733630928295;0.7975625336313132;6.216071793852924e-06;5.944114596154459e-06;1.0448052225475306;10.000472966490088;0.8333416974307989;0.01556294472974471;0.015561756847592529;0.7178494030796153;-0.01340497090799933;0.7179746476130988
88.15384;1.0444768977153418;0.8331760518890771;0.7975628174952897;6.21611857144755e-06;5.944077652199891e-06;1.0448077150634845;10.00046236184417;0.8333422473867746;0.015562888342897083;0.015561822928450274;0.7178498170389258;-0.013404971279188736;0.7179740406138114
88.16384;1.0444754117902109;0.8331787889631843;0.7975631067557071;6.216146489984324e-06;5.944033666890459e-06;1.0448103517532634;10.00045109168948;0.8333428507656023;0.015562833957023771;0.015561888134948727;0.7178502237696402;-0.01340497166367633;0.717973446061322
88.17384;1.044473993025836;0.833181565314545;0.7975634037476181;6.2161572892389025e-06;5.943983685804209e-06;1.0448131306830537;10.000439196348223;0.8333435039492324;0.015562781659989876;0.015561952288070858;0.7178506270766674;-0.013404972059620959;0.7179728622872424
88.18384;1.044472641566127;0.8331843718717802;0.7975637101132391;6.216152772462445e-06;5.943928596998842e-06;1.044816050486982;10.000426720635176;0.8333442038645354;0.015562731540664955;0.01556201523031727;0.7178510291988774;-0.01340497246564526;0.7179722881293291
88.19384;1.0444713559451837;0.8331871996287991;0.7975640266199973;6.21613456889977e-06;5.943869143997673e-06;1.0448191102245905;10.000413701091288;0.8333449478343868;0.015562683688567412;0.015562076829522103;0.7178514304487194;-0.013404972880549293;0.717971725000079
88.20384;1.0444701319575074;0.833190039603294;0.7975643534377108;6.216104318472472e-06;5.943805780682585e-06;1.0448223086808115;10.000400159968065;0.8333457332211673;0.01556263821026783;0.015562136970357769;0.7178518293090196;-0.013404973302874018;0.7179711769996574
88.21384;1.0444689628386943;0.8331928834909825;0.7975646910858022;6.216063885397259e-06;5.9437388854299224e-06;1.0448256448127804;10.000386101471404;0.8333465568978202;0.015562595237477946;0.015562195554945823;0.7178522224576839;-0.013404973730602999;0.7179706491017916
88.22384;1.0444678411825914;0.833195724573217;0.7975650409343736;6.216015380625314e-06;5.9436689992196986e-06;1.0448291188824692;10.000371510607033;0.8333474144891438;0.01556255490729634;0.01556225251332599;0.7178526053570158;-0.01340497416140405;0.7179701451238295
88.23384;1.0444667597357937;0.8331985580644156;0.7975654050480017;6.215961053530904e-06;5.943596593474362e-06;1.0448327318231172;10.000356370604862;0.8333483003368942;0.015562517329028436;0.01556230780266443;0.7178529736979671;-0.013404974593119238;0.7179696674069117
88.24384;1.044465710912159;0.8332013807379224;0.7975657859795318;6.215902970570516e-06;5.94352201843275e-06;1.04483648309758;10.00034069221728;0.8333492089086981;0.015562482559682145;0.01556236139454678;0.7178533245777741;-0.013404975023648725;0.7179692179051348
88.25384;1.0444646877989723;0.8332041900981288;0.7975661867473038;6.215842762644083e-06;5.943445908152184e-06;1.044840369411087;10.00032451815419;0.8333501357970501;0.015562450596885897;0.015562413268494222;0.7178536561843097;-0.013404975450450262;0.7179687987682738
88.26384;1.0444636857268792;0.8332069835769527;0.7975666112561085;6.215781859095819e-06;5.943369235535246e-06;1.0448443855589913;10.000307900298543;0.8333510770543712;0.015562421382095945;0.015562463412886073;0.7178539665950939;-0.013404975870571817;0.7179684124922866
88.27384;1.0444627022819517;0.8332097578908828;0.797567064590889;6.215721760932311e-06;5.94329280873284e-06;1.0448485263399374;10.000290889020633;0.8333520288233022;0.01556239480511467;0.015562511828379099;0.7178542538239884;-0.013404976281057045;0.7179680620586448
88.28384;1.0444617366364708;0.8332125088435219;0.7975675525406262;6.2156639944184335e-06;5.943217033364249e-06;1.0448527871182351;10.000273544508794;0.8333529885134698;0.015562370717986976;0.015562558528193764;0.7178545172303171;-0.01340497667906019;0.7179677504697675
88.29384;1.044460788917031;0.8332152321661334;0.7975680807845723;6.215610134141693e-06;5.943142291231438e-06;1.04485716299055;10.000255945217834;0.8333539555688103;0.015562348965963167;0.015562603536158282;0.7178547578546952;-0.013404977061792103;0.7179674802928101
88.30384;1.0444598592431342;0.8332179246005404;0.7975686541096012;6.215561807912415e-06;5.943069193905515e-06;1.0448616480603425;10.000238184861495;0.8333549303674778;0.015562329418585171;0.015562646899435257;0.7178549769097181;-0.013404977426624635;0.7179672538442764
