time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.31384;1.0444589468116432;0.8332205837763792;0.7975692759733511;6.215520470971267e-06;5.942998280743798e-06;1.0448662346749362;10.000220367124955;0.8333559128817423;0.015562311982337356;0.015562688708570568;0.7178551748338572;-0.01340497777116537;0.7179670735179896
88.32384;1.0444580494308582;0.8332232070555871;0.7975699485540779;6.215487399045315e-06;5.9429297151883325e-06;1.0448709128809375;10.000202600310015;0.8333569027554594;0.015562296591854558;0.015562729091101173;0.7178553523008995;-0.01340497809318689;0.7179669417007081
88.33384;1.0444571635257638;0.833225791001331;0.7975706728439187;6.215463966208366e-06;5.942863446768026e-06;1.0448756712343246;10.000184989857976;0.833357899919709;0.015562283191582978;0.015562768183245415;0.7178555112681915;-0.01340497839061943;0.7179668600836798
88.34384;1.0444562846709395;0.8332283325657844;0.797571448885523;6.215451586522177e-06;5.942799590223911e-06;1.0448804985080968;10.00016762728017;0.8333589047978027;0.015562271727778255;0.015562806118421257;0.7178556549326061;-0.013404978661663213;0.7179668287894848
88.35384;1.0444554081058477;0.833230830695467;0.7975722763968882;6.215451031539338e-06;5.9427385143531226e-06;1.0448853843593406;10.000150578949718;0.8333599183527667;0.015562262151110775;0.015562843028550625;0.7178557876437609;-0.013404978904937234;0.7179668460381944
88.36384;1.044454528734089;0.833233286345178;0.7975731550101383;6.215461770511537e-06;5.942680612984671e-06;1.0448903178803852;10.000133885034543;0.8333609417966381;0.015562254414644337;0.01556287903238942;0.717855914742301;-0.013404979119705736;0.7179669089103722
88.37384;1.0444536412962757;0.8332357011896476;0.7975740838233792;6.215482142726897e-06;5.942626192205752e-06;1.0448952855967077;10.000117567055579;0.8333619762319663;0.015562248460936231;0.01556291421880563;0.7178560418727004;-0.013404979306227695;0.7179670146875625
88.38384;1.0444527412856524;0.8332380763685114;0.7975750611914938;6.215510001351856e-06;5.942575527110361e-06;1.0449002709557929;10.000101637626466;0.8333630228330099;0.015562244204671439;0.015562948632304277;0.7178561745594967;-0.013404979465955208;0.7179671611693114
88.39384;1.0444518261206681;0.8332404117074049;0.7975760848350206;6.215542985885825e-06;5.942528849495823e-06;1.044905255820651;10.000086115285793;0.8333640829013809;0.015562241533098842;0.015562982266386095;0.7178563179758666;-0.013404979601232287;0.7179673460454976
88.40384;1.0444508956848475;0.8332427061991389;0.7975771514204565;6.215578548028552e-06;5.9424864160293295e-06;1.0449102236082606;10.0000710374975;0.8333651571905263;0.015562240328092409;0.015563015076091773;0.717856476082512;-0.013404979714723698;0.7179675669692671
88.41384;1.044449952004766;0.8332449597639022;0.79757825596237;6.215614125723581e-06;5.94244876964778e-06;1.0449151620349446;10.00005646426812;0.8333662450200154;0.015562240471293228;0.015563046996791962;0.7178566507935163;-0.013404979809176897;0.717967822139158
88.42384;1.044448998926527;0.8332471742520353;0.797579392412409;6.215647311861568e-06;5.942416912625688e-06;1.0449200631885502;10.000042478611066;0.8333673442481029;0.015562241826497058;0.015563077960119001;0.7178568421447664;-0.0134049798874406;0.7179681099221907
88.43384;1.0444480421856228;0.8332493529728445;0.7975805549519795;6.215675799104784e-06;5.942392040617108e-06;1.0449249217026253;10.000029181849158;0.83336845241367;0.01556224424138926;0.015563107914849945;0.7178570495274349;-0.013404979952117296;0.7179684277772492
88.44384;1.0444470890543445;0.8332514999866364;0.7975817375372408;6.21569712745522e-06;5.942374821162188e-06;1.0449297332257825;10.000016677501705;0.8333695677276798;0.0155622475757548;0.015563136836040277;0.7178572731583613;-0.013404980005082322;0.7179687717503506
88.45384;1.044446146984697;0.8332536194941315;0.7975829324922664;6.215708589704588e-06;5.942364974574552e-06;1.0449344936671223;10.000005052629314;0.8333706890002723;0.015562251729011139;0.015563164699284107;0.7178575142514743;-0.013404980047712147;0.7179691366767365
88.46384;1.0444452223114227;0.8332557148926455;0.797584131436328;6.2157075434736375e-06;5.942361814198307e-06;1.0449391990698522;9.999994368476653;0.8333718153669138;0.015562256646828167;0.015563191445935732;0.7178577741549517;-0.013404980081451552;0.7179695169933352
88.47384;1.044444320022365;0.8332577878733609;0.7975853270316147;6.215691854943159e-06;5.942364959851393e-06;1.0449438457730522;9.99998465866912;0.8333729463042928;0.015562262298289727;0.015563216978201568;0.7178580540599406;-0.013404980107778967;0.7179699080998266
88.48384;1.0444434435818;0.8332598383678509;0.797586512711771;6.21566024580736e-06;5.942374230680742e-06;1.0449484295015428;9.999975929147556;0.8333740814477171;0.015562268638754036;0.015563241180988117;0.7178583550180923;-0.013404980127840407;0.7179703071657961
88.49384;1.0444425949617044;0.8332618652245313;0.797587682003321;6.2156123419886205e-06;5.942389244170128e-06;1.0449529443470778;9.999968162319195;0.8333752202266804;0.015562275588695197;0.015563263950507016;0.7178586775066337;-0.01340498014238583;0.7179707128105132
88.50384;1.0444417762946745;0.8332638669072426;0.7975888286445746;6.215548214486064e-06;5.942409528590564e-06;1.0449573836773132;9.999961326649968;0.8333763618246437;0.015562283042105251;0.01556328521160944;0.7178590209866382;-0.013404980151899655;0.7179711242957453
88.51384;1.0444409911948893;0.8332658417653647;0.7975899466474142;6.215467817421923e-06;5.942434831156872e-06;1.0449617414223842;9.999955386116879;0.8333775058138649;0.015562290892448177;0.015563304913493612;0.7178593837997546;-0.01340498015660315;0.7179715410222163
88.52384;1.0444402437344775;0.8332677875761118;0.797591030114535;6.215370912747152e-06;5.9424651822251434e-06;1.0449660121503908;9.999950304379432;0.8333786527295799;0.015562299053693001;0.015563323014980293;0.717859763400018;-0.013404980156375222;0.7179719626965516
88.53384;1.0444395370613477;0.8332697007641882;0.7975920730942612;6.215257563865171e-06;5.942501003413859e-06;1.0449701907865774;9.999946044784053;0.8333798036313042;0.015562307464476361;0.015563339479611802;0.7178601568287598;-0.013404980150785747;0.7179723897084844
88.54384;1.0444388728340739;0.8332715761162456;0.7975930697528093;6.215128559152956e-06;5.9425433620550874e-06;1.0449742723986122;9.999942572439396;0.8333809593557786;0.015562316079416987;0.015563354283377972;0.7178605608928781;-0.013404980139176088;0.7179728232855184
88.55384;1.0444382509830201;0.8332734070388093;0.7975940144511272;6.21498506341353e-06;5.942593758524402e-06;1.0449782519180573;9.999939859319758;0.8333821200461067;0.015562324857746734;0.015563367416665391;0.7178609719221193;-0.013404980120778582;0.7179732653224393
88.56384;1.0444376707208833;0.833275186044122;0.7975949015954218;6.214827942590164e-06;5.942653415541833e-06;1.0449821239246024;9.999937887555697;0.8333832846893603;0.015562333757168558;0.015563378873463136;0.7178613856967727;-0.013404980095132867;0.7179737179844328
88.57384;1.0444371325144823;0.8332769054567369;0.7975957261834139;6.214657556533056e-06;5.942723030866964e-06;1.0449858825769194;9.99993664914171;0.8333844511751838;0.015562342740145084;0.01556338864328576;0.7178617977851617;-0.013404980062528589;0.7179741835796792
88.58384;1.0444366390837294;0.8332785580028754;0.7975964849211742;6.214473890378316e-06;5.9428032520207545e-06;1.0449895218911918;9.999936145805464;0.833385616865782;0.015562351787139555;0.015563396719249854;0.7178622041571924;-0.013404980023980046;0.7179746647262
88.59384;1.0444361952814354;0.8332801371123697;0.7975971768250294;6.214276668851846e-06;5.94289513009795e-06;1.0449930364357833;9.999936390762407;0.8333867787040926;0.015562360892361012;0.015563403116773107;0.7178626018187502;-0.013404979980988944;0.7179751643936961
88.60384;1.0444358074776474;0.8332816375552337;0.7975978028308209;6.214065514948008e-06;5.943000229322117e-06;1.0449964221888;9.999937406552997;0.833387933098519;0.015562370046133542;0.015563407879176407;0.7178629889166166;-0.01340497993537769;0.7179756857498355
88.61384;1.0444354823384967;0.8332830562104102;0.7975983645659813;6.2138401078271925e-06;5.943120422907535e-06;1.0449996768603722;9.999939218583894;0.8333890763993824;0.015562379231794888;0.015563411058928365;0.7178633641260607;-0.01340497988888674;0.7179762318108686
88.62384;1.0444352257456038;0.8332843920485492;0.7975988631475096;6.213600156687456e-06;5.94325732541643e-06;1.045002799066538;9.999941852553247;0.8333902054534388;0.015562388437454808;0.01556341269782186;0.7178637261217918;-0.013404979842645279;0.7179768049677379
88.63384;1.044435042686608;0.8332856451179997;0.797599298820814;6.213345435577641e-06;5.9434118855358775e-06;1.0450057872473535;9.99994533344336;0.8333913175977172;0.015562397670022795;0.01556341282554241;0.7178640737970925;-0.013404979796936625;0.7179774066000567
88.64384;1.0444349376229023;0.8332868155063167;0.7975996712953668;6.213076047978528e-06;5.943584515237451e-06;1.0450086395452032;9.999949674861222;0.8333924108087343;0.015562406956456774;0.015563411470386045;0.717864406758414;-0.013404979751233476;0.7179780366748364
88.65384;1.0444349146511063;0.8332879033797023;0.7975999801980463;6.21279261480493e-06;5.943775173324811e-06;1.045011354402043;9.999954861187204;0.833393484216144;0.015562416327827809;0.015563408675863224;0.7178647256870756;-0.01340497970459405;0.717978693504593
88.66384;1.0444349771493835;0.8332889093574114;0.7976002253074995;6.212496294513417e-06;5.943983170589541e-06;1.0450139311440823;9.9999608405134;0.8333945378251316;0.015562425809774206;0.015563404509779517;0.7178650327555476;-0.013404979656422185;0.717979374018012
88.67384;1.0444351272160142;0.8332898344618388;0.7976004069424503;6.212188563479882e-06;5.944207105070245e-06;1.0450163704488995;9.99996753514517;0.8333955716105805;0.01556243542662188;0.015563399049128021;0.7178653317664802;-0.013404979606880455;0.7179800743924731
88.68384;1.0444353656565715;0.8332906803544287;0.7976005261404393;6.211870725066686e-06;5.944444959327806e-06;1.0450186747118093;9.999974849973059;0.8333965848196434;0.015562445204711187;0.015563392353898026;0.7178656274848834;-0.01340497955667264;0.7179807908833307
88.69384;1.0444356920985514;0.8332914496772207;0.7976005834548785;6.2115437787140995e-06;5.944694310214641e-06;1.0450208473114542;9.999982667313349;0.8333975750706929;0.015562455176267634;0.015563384450515685;0.7178659244282644;-0.013404979506713448;0.7179815204712217
88.70384;1.0444361045519968;0.8332921457575463;0.7976005772796172;6.211208790942558e-06;5.94495273852991e-06;1.0450228905000585;9.999990844114386;0.8333985375687857;0.015562465385383847;0.015563375330199877;0.7178662260564058;-0.013404979457908767;0.717982260900398
88.71384;1.044436599835749;0.8332927721546108;0.7976005035198203;6.210866994220002e-06;5.945218235600008e-06;1.0450248043765125;9.999999220238479;0.8333994657528557;0.015562475893073314;0.015563364958224836;0.7178665349164137;-0.013404979410995006;0.7179830105540953
88.72384;1.044437175695686;0.8332933325244026;0.7976003567540946;6.210519526784983e-06;5.945489406129503e-06;1.045026588168837;10.000007632360209;0.8334003535305844;0.01556248678285023;0.015563353277526525;0.7178668528917217;-0.013404979366645479;0.7179837686174907
88.73384;1.0444378321754342;0.833293830453817;0.7976001320339152;6.210167318827199e-06;5.945765412024346e-06;1.0450282414165322;10.000015927310331;0.8334011969519841;0.015562498154307308;0.01556334019848376;0.7178671808512413;-0.013404979325845445;0.7179845350475591
88.74384;1.0444385706083301;0.8332942689527059;0.7975998261850995;6.209811181779272e-06;5.9460457691740795e-06;1.0450297638844674;10.000023968406573;0.8334019935900038;0.015562510103754514;0.015563325591944139;0.7178675185360947;-0.013404979290042;0.7179853100926838
88.75384;1.044439391881938;0.8332946496735335;0.7975994376654096;6.2094520478008584e-06;5.946330330883867e-06;1.0450311559168395;10.000031635367508;0.8334027415351857;0.015562522707171943;0.015563309303127335;0.7178678650159955;-0.013404979260971908;0.7179860937023125
88.76384;1.044440295784595;0.8332949725404906;0.7975989655939582;6.209091247074323e-06;5.9466194036939e-06;1.045032419426223;10.000038820008562;0.8334034397037295;0.01556253600348573;0.015563291172546675;0.7178682189214683;-0.013404979240663098;0.7179868847650179
88.77384;1.044441281280458;0.8332952364163785;0.7975984096816531;6.208730610765836e-06;5.946913548747738e-06;1.045033558051827;10.000045419809931;0.8334040881933774;0.015562549988454043;0.015563271046203397;0.7178685785668699;-0.013404979231539669;0.7179876806623123
88.78384;1.0444423464328787;0.8332954400240095;0.7975977711119806;6.208372456132675e-06;5.947213001609573e-06;1.0450345765794904;10.000051338989513;0.8334046877909536;0.01556256463216197;0.015563248785804198;0.7178689424415913;-0.013404979236196211;0.7179884782191872
88.79384;1.0444434877394784;0.8332955820182604;0.7975970529488563;6.208019495205238e-06;5.947517282992538e-06;1.0450354804273474;10.000056494884218;0.8334052391966398;0.015562579898838544;0.015563224277552518;0.717869309519398;-0.01340497925701809;0.7179892752603961
88.80384;1.0444447002318789;0.8332956606391181;0.7975962599231997;6.2076746593301594e-06;5.947825361655299e-06;1.045036274654557;10.000060818137538;0.8334057428558816;0.01556259575827022;0.015563197436961369;0.7178696791952273;-0.013404979295930212;0.7179900707894196
88.81384;1.0444459790144962;0.8332956742207406;0.7975953981633352;6.207340862701621e-06;5.9481358519567555e-06;1.0450369620792732;10.00006425033725;0.833406199981772;0.015562612201866634;0.015563168220680802;0.7178700514017511;-0.013404979354214948;0.7179908634600791
88.82384;1.0444473206776899;0.8332956226312977;0.7975944745641129;6.207020638271815e-06;5.948446974441531e-06;1.0450375423777303;10.00006674386008;0.8334066138736471;0.015562629258164349;0.01556313662462852;0.7178704268950772;-0.013404979432498321;0.717991650230968
88.83384;1.0444487227912553;0.8332955080359413;0.7975934958739582;6.206715827850849e-06;5.9487567073827415e-06;1.0450380132034434;10.000068259245904;0.8334069897745241;0.015562646984501924;0.015563102658904053;0.7178708073291861;-0.013404979531010514;0.7179924268877175
88.84384;1.044450182120365;0.8332953339647072;0.7975924684030614;6.2064275266509e-06;5.949063149863232e-06;1.0450383715662823;10.000068758940788;0.8334073333107703;0.015562665430005306;0.0155630663342703;0.7178711950543112;-0.013404979649778001;0.7179931893103925
88.85384;1.0444516936989898;0.8332951036613491;0.7975913983592887;6.206156043430455e-06;5.949364764034209e-06;1.0450386148469315;10.000068204148587;0.8334076486773668;0.015562684598347051;0.01556302767192564;0.7178715925054874;-0.013404979788644343;0.7179939337319807
88.86384;1.0444532521138452;0.8332948189188506;0.7975902918882963;6.205900850774176e-06;5.949660484875599e-06;1.0450387414543012;10.000066556135362;0.8334079372328099;0.015562704438298942;0.01556298670916865;0.7178720009884584;-0.01340497994736172;0.7179946563243466
88.87384;1.044454853963004;0.8332944793600469;0.7975891546597242;6.205661010034575e-06;5.949949763083795e-06;1.0450387503980398;10.000063772034599;0.8334081981686199;0.015562724865303398;0.015562943489885905;0.7178724197238473;-0.013404980125643956;0.7179953528213839
88.88384;1.0444564981030953;0.8332940820968311;0.7975879916929892;6.205435968095546e-06;5.950232394614829e-06;1.0450386403900727;10.00005980187202;0.8334084314214446;0.015562745798799217;0.015562898061861143;0.71787284614484;-0.013404980323118114;0.7179960181437627
88.89384;1.0444581828664714;0.8332936225584598;0.7975868075582099;6.205225909996401e-06;5.950508231502923e-06;1.0450384087597673;10.000054603107223;0.8334086393436936;0.015562767183581764;0.015562850490978114;0.7178732766743786;-0.013404980539351763;0.7179966463413868
88.90384;1.0444599041499154;0.8332930959218353;0.79758560665551;6.205031428952249e-06;5.9507772028767e-06;1.0450380502836365;10.000048160427518;0.8334088258054542;0.015562788980030814;0.015562800873840486;0.7178737070739628;-0.01340498077398958;0.7179972312767597
88.91384;1.0444616558253934;0.8332924976406559;0.7975843936727232;6.2048529857020596e-06;5.951039487737252e-06;1.0450375578941613;10.00004049195429;0.8334089950744111;0.015562811145328755;0.015562749341372348;0.7178741327901745;-0.013404981026886018;0.7179977675740132
88.92384;1.044463429857361;0.8332918236052892;0.7975831741714974;6.204690673492039e-06;5.951295366703826e-06;1.0450369257602479;10.000031644221226;0.8334091512891314;0.015562833624550139;0.015562696062647374;0.7178745497863462;-0.013404981298030407;0.717998250967936
88.93384;1.0444652163884092;0.8332910707680579;0.7975819547504956;6.204544397319016e-06;5.95154503397645e-06;1.0450361521547062;10.000021685096455;0.833409297647661;0.015562856354775374;0.015562641247104277;0.7178749557469963;-0.013404981587279489;0.7179986779501912
88.94384;1.0444670051494116;0.8332902376335425;0.7975807422670405;6.204413969688385e-06;5.951788627456012e-06;1.0450352400533813;10.000010699298223;0.8334094357185019;0.01556287927659974;0.01556258513523245;0.7178753507756956;-0.013404981894174077;0.7179990453279773
88.95384;1.0444687863654267;0.8332893242240746;0.7975795424814202;6.204298949970114e-06;5.952026232503584e-06;1.0450341957581735;9.999998783113238;0.8334095658012403;0.015562902337359451;0.015562527982450156;0.7178757370098272;-0.013404982217817855;0.7179993505210025
88.96384;1.0444705501411267;0.8332883318002331;0.7975783589485471;6.204198739310942e-06;5.952257924024624e-06;1.0450330270347905;9.99998603561845;0.833409687706774;0.015562925485250838;0.015562470050120935;0.7178761176147385;-0.013404982556688592;0.7179995926597542
88.97384;1.0444722857494346;0.833287262476496;0.7975771925039852;6.204112971380029e-06;5.952483867013908e-06;1.0450317415029524;9.999972551078237;0.833409800552522;0.015562948662342199;0.015562411598858027;0.7178764954584005;-0.013404982908727174;0.7179997730853398
88.98384;1.044473981919459;0.8332861184162735;0.7975760419429176;6.2040416776140105e-06;5.952704198752623e-06;1.045030345207349;9.999958412876763;0.8334099018394676;0.015562971797060798;0.015562352879816511;0.7178768722214509;-0.013404983271888079;0.7179998949534516
88.99384;1.0444756277246208;0.8332849007808006;0.7975749057141429;6.2039851611886775e-06;5.952918922624409e-06;1.0450288421986305;9.999943688715366;0.8334099876189939;0.015562994797993659;0.015562294137117665;0.7178772487014431;-0.013404983644504652;0.7179999631688343
89.00384;1.044477213426474;0.8332836094987757;0.7975737829895468;6.203943926059293e-06;5.953128120797376e-06;1.045027235306353;9.99992842975727;0.8334100540025792;0.015563017549081999;0.015562235613270654;0.7178776252860806;-0.013404984025087503;0.7179999841166959
89.01384;1.0444787318968816;0.8332822440039067;0.7975726735861574;6.2039186772707345e-06;5.953332149437691e-06;1.0450255269182722;9.999912674883738;0.8334100981322916;0.015563039914119087;0.015562177540312938;0.7178780018760865;-0.013404984412087591;0.7179999642172634
89.02384;1.0444801801226993;0.8332808039196945;0.7975715775591757;6.20391012952196e-06;5.953531617269756e-06;1.0450237195401695;9.999896459520063;0.8334101177469219;0.015563061761004459;0.015562120124425228;0.7178783779925163;-0.013404984803978021;0.7179999085387555
89.03384;1.0444815581769207;0.8332792895699878;0.7975704951752945;6.203918654457757e-06;5.953727343884382e-06;1.0450218164599308;9.99987982170018;0.8334101104886251;0.01556308299363623;0.015562063535505483;0.7178787530242746;-0.013404985199578967;0.7179998210403917
89.04384;1.0444828657977323;0.8332777026672633;0.7975694273822712;6.203944003177263e-06;5.953920219671631e-06;1.0450198223122944;9.999862802861639;0.8334100738859408;0.015563103562312873;0.015562007908671318;0.7178791263460386;-0.013404985598343348;0.7179997057602769
89.05384;1.0444841003172476;0.8332760466084581;0.7975683760509602;6.203985204348226e-06;5.954110876648727e-06;1.0450177425124847;9.999845446794316;0.8334100054344319;0.015563123441207277;0.015561953355721195;0.7178794976256356;-0.013404986000304674;0.7179995671422146
89.06384;1.0444852573743397;0.8332743260659281;0.7975673437058737;6.204040724761874e-06;5.9542995958391e-06;1.0450155810501347;9.999827794955163;0.8334099024674275;0.015563142605131775;0.015561899972496934;0.7178798666381472;-0.013404986405764546;0.7179994094581068
89.07384;1.0444863322068663;0.8332725462740136;0.7975663333507124;6.2041088344624945e-06;5.954486660815014e-06;1.0450133384757883;9.999809880548495;0.8334097628374333;0.015563161033684473;0.01556184784236141;0.717880232365105;-0.013404986814926093;0.7179992360855825
89.08384;1.0444873203440312;0.8332707122582762;0.7975653486042766;6.204188000214999e-06;5.954672499200685e-06;1.0450110115914237;9.999791728258492;0.8334095860056792;0.015563178716835827;0.015561797039548785;0.7178805929898148;-0.013404987227771201;0.7179990489497118
89.09384;1.0444882182913517;0.8332688278824091;0.7975643937515752;6.2042772249849574e-06;5.954857195258646e-06;1.045008594967369;9.999773363815443;0.8334093732507253;0.015563195640002551;0.015561747632461051;0.7178809473563158;-0.013404987644370496;0.7179988490099218
89.10384;1.0444890236565552;0.8332668948395381;0.7975634733785018;6.204376061165066e-06;5.9550399761867215e-06;1.0450060837135937;9.99975482880524;0.8334091273916127;0.015563211780089029;0.015561699697391334;0.7178812958358988;-0.013404988065093965;0.7179986377625688
89.11384;1.0444897340148056;0.8332649130669295;0.7975625918514386;6.204484270676334e-06;5.955219370794627e-06;1.045003475435336;9.999736187254973;0.833408852364896;0.01556322713326235;0.01556165333187541;0.7178816389027842;-0.013404988490301617;0.7179984178561184
89.12384;1.0444903461603756;0.833262882947526;0.7975617527448713;6.204601556454343e-06;5.955393883441407e-06;1.0450007703428221;9.999717515268152;0.8334085523001692;0.015563241738858079;0.015561608638427557;0.7178819749569942;-0.013404988920098882;0.7179981917728224
89.13384;1.0444908571855485;0.8332608068113628;0.7975609580177988;6.204727350849139e-06;5.9555624178570725e-06;1.0449979705958958;9.999698882842695;0.8334082302303742;0.015563255668670286;0.015561565686474169;0.717882300197231;-0.013404989354525583;0.7179979600465507
89.14384;1.0444912658558838;0.8332586885862708;0.7975602076239444;6.204860554628851e-06;5.955724257672186e-06;1.044995079701133;9.999680350123612;0.8334078871160339;0.015563269003769307;0.015561524499368762;0.7178826105888281;-0.013404989793604534;0.7179977210929743
89.15384;1.044491572963933;0.833256533027166;0.7975595002513133;6.204999502158513e-06;5.9558790056197714e-06;1.0449921019158277;9.999661975571213;0.8334075221479268;0.015563281832350789;0.015561485082954124;0.7178829030698541;-0.013404990237077807;0.7179974725521104
89.16384;1.0444917812816048;0.8332543458454791;0.797558834595847;6.205142126143157e-06;5.9560265254082044e-06;1.0449890414876197;9.999643811578073;0.8334071344426043;0.015563294261112416;0.015561447450339409;0.7178831746971829;-0.013404990684372136;0.7179972120346505
89.17384;1.0444918951963211;0.8332521346524369;0.7975582098549268;6.205286132822933e-06;5.95616677497288e-06;1.0449859020486876;9.99962589587863;0.8334067244344324;0.015563306406451378;0.015561411615037272;0.7178834218372565;-0.013404991135004084;0.7179969368601183
89.18384;1.044491920164675;0.8332499092091431;0.7975576253451057;6.205429149883875e-06;5.956299683301985e-06;1.044982686536259;9.999608259139439;0.8334062937166737;0.015563318366473306;0.015561377578564566;0.7178836407258568;-0.013404991589014101;0.717996644512578
89.19384;1.0444918626211641;0.8332476803152689;0.7975570807355978;6.205568849251826e-06;5.956425163868139e-06;1.0449793974189912;9.999590937065967;0.8334058442693869;0.015563330209602416;0.015561345323594825;0.7178838277528506;-0.0134049920469692;0.717996333554877
89.20384;1.0444917296922849;0.8332454587837036;0.7975565771176318;6.2057031615750825e-06;5.956543159949192e-06;1.044976036666783;9.99957397450023;0.8334053777353753;0.015563341988225088;0.015561314803297147;0.7178839786765256;-0.013404992509489512;0.7179960034653216
89.21384;1.044491528460735;0.8332432555572051;0.797556117567972;6.205830459144337e-06;5.9566537150164485e-06;1.0449726053098596;9.999557422843854;0.8334048948315854;0.015563353753591523;0.015561285934065033;0.7178840884063297;-0.013404992976778905;0.7179956538504965
89.22384;1.044491265624443;0.8332410819054525;0.7975557068229742;6.205949423671491e-06;5.956757027341521e-06;1.0449691034085964;9.999541334965318;0.8334043956562427;0.015563365550624528;0.015561258596973812;0.7178841517511518;-0.013404993448683273;0.717995283972614
89.23384;1.0444909470599648;0.8332389487979929;0.7975553505656261;6.206058780969204e-06;5.956853219269571e-06;1.044965531036915;9.999525768973697;0.8334038808156976;0.01556337739913506;0.015561232640946422;0.7178841639075013;-0.013404993925159269;0.7179948927631308
89.24384;1.0444905770145738;0.8332368665194159;0.7975550546878423;6.2061572082192585e-06;5.95694203067835e-06;1.044961889609558;9.99951079697876;0.8334033522504632;0.015563389289947311;0.015561207888111722;0.7178841205877858;-0.013404994406593278;0.7179944795446815
89.25384;1.044490158373014;0.8332348453915877;0.7975548249600021;6.206243388430277e-06;5.957022976811224e-06;1.0449581823466352;9.999496502268462;0.8334028132444199;0.015563401194672036;0.015561184154720433;0.7178840181698094;-0.013404994893753415;0.7179940449138202
89.26384;1.0444896938808732;0.8332328964302811;0.7975546670727083;6.20631621153332e-06;5.95709562670588e-06;1.0449544134824051;9.999482971165339;0.8334022678602028;0.01556341306842908;0.015561161283144193;0.7178838536740779;-0.013404995387513238;0.7179935906684918
89.27384;1.0444891868910564;0.8332310303621548;0.7975545864603969;6.206375120395856e-06;5.957159497764176e-06;1.0449505873274452;9.999470288766407;0.8334017201190601;0.015563424851831488;0.015561139159845508;0.7178836245310461;-0.013404995888669427;0.7179931189021013
89.28384;1.0444886419798158;0.8332292557325794;0.7975545882963139;6.206420294082838e-06;5.9572140593231445e-06;1.044946707648021;9.999458531305345;0.833401173296312;0.015563436482266964;0.015561117712252668;0.7178833282659942;-0.01340499639800306;0.7179926308894417
89.29384;1.0444880656263058;0.833227578101079;0.7975546782392792;6.206452444085121e-06;5.957259061047972e-06;1.0449427770856172;9.999447757381313;0.8334006296579317;0.015563447902500402;0.015561096888056805;0.7178829623229963;-0.01340499691626251;0.7179921260119442
89.30384;1.0444874654826903;0.833226000302722;0.7975548629022988;6.206472444590399e-06;5.95729465472648e-06;1.0449387975523496;9.999438008008388;0.8334000905837002;0.015563459056296655;0.015561076628532481;0.7178825242029729;-0.013404997443854415;0.717991601535203
89.31384;1.0444868484600427;0.8332245228835026;0.7975551487565804;6.2064812037853074e-06;5.957321279958009e-06;1.0449347710502734;9.999429316098313;0.8333995564577967;0.01556346988259067;0.015561056861927516;0.7178820117526554;-0.013404997980755104;0.7179910536800477
89.32384;1.044486219773012;0.8332231450699445;0.7975555403028791;6.206479822878509e-06;5.9573395362200456e-06;1.0449306993858014;9.99942171697324;0.8333990261623512;0.015563480316867807;0.015561037510113325;0.7178814234504327;-0.01340499852700513;0.7179904789718706
89.33384;1.0444855828485917;0.8332218661369338;0.7975560394997097;6.206469653249568e-06;5.9573500429996545e-06;1.044926584268617;9.999415248811875;0.8333984971281363;0.015563490284617525;0.015561018487562911;0.7178807585276676;-0.01340499908310369;0.7179898746784552
89.34384;1.0444849385504686;0.8332206857614857;0.7975566462863882;6.206452066411128e-06;5.957353401311823e-06;1.0449224287279277;9.999409946586011;0.833397966398965;0.015563499685753287;0.015560999709646963;0.7178800167041777;-0.013404999649691274;0.7179892384404291
89.35384;1.0444842845734088;0.8332196028072216;0.7975573587100514;6.2064281302170934e-06;5.957350284074271e-06;1.0449182375993158;9.999405839329686;0.8333974318578219;0.01556350839994231;0.015560981115578855;0.7178791978524577;-0.013405000227052894;0.7179885684635595
89.36384;1.0444836166637184;0.8332186138647911;0.7975581726964296;6.206398479901385e-06;5.9573415995258825e-06;1.044914016665227;9.99940294742011;0.8333968926321593;0.015563516318576213;0.01556096267580138;0.7178783023237766;-0.01340500081516157;0.7179878647041699
89.37384;1.044482930714059;0.8332177134204337;0.7975590823411292;6.206363539118722e-06;5.957328650509764e-06;1.0449097722132652;9.999401281434452;0.8333963485792578;0.015563523368387868;0.01556094437175898;0.717877331503037;-0.013405001414000675;0.7179871295783165
89.38384;1.0444822235323714;0.8332168957799356;0.7975600807417453;6.206323795254948e-06;5.95731292832662e-06;1.0449055109033714;9.999400846210662;0.8333957992930008;0.015563529502107805;0.015560926166568824;0.7178762874895253;-0.01340500202367152;0.7179863672626513
89.39384;1.044481492065441;0.8332161565885307;0.7975611607261174;6.2062796783659084e-06;5.957295485963558e-06;1.04490123921636;9.999401641304312;0.8333952433305316;0.015563534678895095;0.015560907988015632;0.7178751723698377;-0.013405002644467978;0.7179855825042593
89.40384;1.0444807328060883;0.8332154924446007;0.797562315299029;6.206231112974874e-06;5.957276574191999e-06;1.0448969628205844;9.999403658749527;0.8333946787680427;0.015563538873505794;0.015560889729230445;0.7178739878133552;-0.013405003277104557;0.7179847800078125
89.41384;1.044479942512382;0.8332148996621184;0.7975635378142617;6.2061772358437055e-06;5.95725597183191e-06;1.0448926859017222;9.999406883660466;0.8333941051146051;0.015563542102311463;0.015560871260523568;0.7178727349072033;-0.013405003922822163;0.7179839642724037
89.42384;1.0444791192773153;0.8332143743621643;0.7975648219201124;6.2061165231870195e-06;5.9572336777002044e-06;1.0448884106163745;9.999411290917562;0.8333935246845426;0.015563544425861584;0.015560852447858054;0.7178714145534265;-0.013405004583191021;0.7179831394964155
89.43384;1.044478262602762;0.8332139143594918;0.7975661618227452;6.20604709304365e-06;5.957210268273494e-06;1.044884137293638;9.999416841030742;0.8333929420541346;0.015563545925949315;0.015560833175580121;0.7178700282710191;-0.013405005259687536;0.7179823094348088
89.44384;1.0444773728343768;0.8332135200367397;0.7975675528692941;6.205966833963697e-06;5.957186427922764e-06;1.0448798652500402;9.999423488219156;0.8333923623787841;0.015563546680645328;0.015560813365011326;0.7178685786509822;-0.013405005953301028;0.717981476975921
89.45384;1.044476450576827;0.8332131925076309;0.7975689915352356;6.205873351548001e-06;5.9571621839182515e-06;1.044875593500373;9.99943118995079;0.8333917901209682;0.015563546761249974;0.015560792975139862;0.7178670694804469;-0.013405006664326343;0.7179806437412964
89.46384;1.044475496292903;0.8332129316988979;0.7975704743928335;6.205763944922625e-06;5.957136769597309e-06;1.0448713209573635;9.999439898955085;0.8333912290750274;0.015563546254056867;0.01556077199417257;0.7178655058138359;-0.013405007392141554;0.7179798102007152
89.47384;1.0444745107085778;0.8332127362006604;0.7975719969167913;6.205635629866575e-06;5.957109063608997e-06;1.044867046146972;9.999449551199428;0.8333906829140734;0.015563545267153072;0.015560750442787789;0.7178638939806049;-0.013405008135045183;0.7179789759410822
89.48384;1.044473495437533;0.8332126037278232;0.7975735527800983;6.205485268743326e-06;5.957077950640236e-06;1.044862766417645;9.99946006708937;0.8333901551749124;0.015563543904101933;0.015560728370850643;0.7178622413468695;-0.0134050088904534;0.7179781400399978
89.49384;1.0444724523631042;0.8332125318642695;0.7975751336147948;6.205309824915129e-06;5.957042450963185e-06;1.0448584776562437;9.999471357325302;0.8333896493514166;0.015563542239409195;0.01556070583341929;0.717860555573372;-0.013405009655215827;0.7179773020465915
89.50384;1.0444713823870537;0.8332125194029004;0.797576729812602;6.2051065212497675e-06;5.9570018612573495e-06;1.0448541764605979;9.999483326367805;0.8333891691111386;0.015563540317015631;0.015560682880346184;0.7178588436110243;-0.013405010425824019;0.7179764625951638
89.51384;1.0444702858937747;0.8332125672146967;0.7975783321964898;6.204872983341722e-06;5.956955674075281e-06;1.0448498630710545;9.999495873620699;0.833388717589779;0.015563538165836084;0.015560659573470111;0.7178571112191995;-0.01340501119874271;0.7179756227253323
89.52384;1.0444691648824638;0.8332126780503483;0.79757993283565;6.204607414953278e-06;5.956903191995004e-06;1.044845541454688;9.999508891437202;0.8333882965957018;0.01556353581703247;0.01556063600334662;0.7178553633891188;-0.013405011970541668;0.7179747831066666
89.53384;1.0444680240039113;0.8332128559422625;0.7975815247684029;6.20430849715805e-06;5.956843512936668e-06;1.0448412176700537;9.999522270935133;0.8333879064181341;0.015563533306069997;0.015560612292367437;0.7178536048704625;-0.01340501273756554;0.7179739442722256
89.54384;1.0444668697141277;0.8332131056634924;0.79758310250837;6.203975057915751e-06;5.956775916285406e-06;1.044836898940104;9.999535919883103;0.8333875452778076;0.01556353067018806;0.015560588592142276;0.7178518397848277;-0.013405013495930264;0.7179731073459459
89.55384;1.0444657087732103;0.8332134324035092;0.7975846630802894;6.203605844686211e-06;5.956699832314483e-06;1.0448325926710573;9.999549769446427;0.8333872090652849;0.015563527956456037;0.015560565076137605;0.717850070745333;-0.013405014242096966;0.7179722740785537
89.56384;1.0444645469177618;0.8332138417357802;0.7975862052899457;6.203199539583344e-06;5.956614168383945e-06;1.0448283052732534;9.999563757770431;0.8333868925343614;0.015563525219399433;0.015560541929679495;0.717848298616127;-0.013405014973381988;0.7179714462899828
89.57384;1.0444633881780614;0.8332143395639126;0.7975877279758811;6.20275500408782e-06;5.956516666147854e-06;1.0448240420397976;9.999577809030633;0.8333865905246767;0.015563522501926856;0.015560519337605532;0.7178465231678717;-0.013405015688094485;0.7179706257883626
89.58384;1.0444622352684656;0.8332149315282692;0.7975892296521584;6.202271690684091e-06;5.956404062555677e-06;1.0448198077343052;9.999591827862407;0.8333862979645884;0.01556351983478534;0.015560497464184862;0.7178447440722223;-0.013405016385293813;0.7179698145427121
89.59384;1.0444610914695447;0.8332156220270438;0.7975907090527833;6.20175005324857e-06;5.956272949903325e-06;1.0448156065085177;9.999605715404446;0.8333860092776036;0.015563517254378281;0.015560476438510594;0.7178429615468087;-0.01340501706432637;0.7179690143686049
89.60384;1.044459962369246;0.8332164133420914;0.7975921651733542;6.201191688602703e-06;5.95612041549748e-06;1.0448114410629041;9.999619390077807;0.8333857180548438;0.015563514801892593;0.015560456353115735;0.7178411766335158;-0.013405017724500624;0.7179682260748464
89.61384;1.04445885562248;0.8332173048493193;0.7975935973604625;6.200599128172688e-06;5.955944046028223e-06;1.0448073128847941;9.999632788452137;0.8333854177948221;0.015563512508754358;0.015560437258843134;0.7178393912978585;-0.013405018365097617;0.7179674488023718
89.62384;1.0444577802091604;0.8332182927205719;0.7975950059730345;6.19997531055853e-06;5.955741773006877e-06;1.0448032239976361;9.999645853614165;0.833385103375784;0.015563510391381256;0.015560419149503742;0.7178376080661575;-0.013405018985617096;0.717966680685085
89.63384;1.0444567461805927;0.8332193706503666;0.7975963928136133;6.199322952082031e-06;5.955511916927706e-06;1.044799177412527;9.999658529716386;0.8333847718199432;0.015563508444434071;0.01556040195799767;0.7178358295795676;-0.01340501958611804;0.7179659204602257
89.64384;1.0444557641719874;0.8332205311899155;0.7975977607593592;6.198644332059608e-06;5.955253299817954e-06;1.0447951757289518;9.999670763611205;0.8333844218100628;0.015563506629433692;0.01556038558692426;0.7178340583813939;-0.01340502016742454;0.7179651683367273
89.65384;1.0444548447945317;0.8332217667346786;0.7975991130346182;6.197941338955909e-06;5.954965250104835e-06;1.0447912209424293;9.9996825152905;0.8333840524922274;0.01556350487336571;0.015560369953553371;0.7178322965534455;-0.01340502073088826;0.7179644256526654
89.66384;1.0444539978850766;0.8332230696401078;0.7976004528526603;6.1972152355994385e-06;5.954647401002159e-06;1.0447873155052947;9.999693765215545;0.8333836625332457;0.015563503083413529;0.015560355006560578;0.7178305456595271;-0.013405021277872799;0.7179636944079447
89.67384;1.0444532318090507;0.8332244321089806;0.7976017833731788;6.196466559957956e-06;5.9542993844911785e-06;1.0447834620136185;9.999704496902385;0.8333832502137745;0.015563501176037562;0.015560340713598565;0.7178288074195371;-0.013405021809441052;0.7179629771619658
89.68384;1.0444525536042806;0.8332258465264856;0.7976031074214393;6.195695617890224e-06;5.953920776219577e-06;1.0447796617282692;9.999714673875463;0.8333828143637714;0.015563499088729895;0.015560327039691063;0.7178270842479119;-0.013405022326301167;0.7179622768373762
89.69384;1.0444519695380308;0.8332273060509005;0.7976044266344553;6.194903140044139e-06;5.9535113937241225e-06;1.0447759137006578;9.999724241309792;0.8333823551853972;0.015563496752714472;0.01556031392216575;0.7178253789153817;-0.0134050228289845;0.7179615965379077
89.70384;1.044451485335282;0.8332288052481541;0.7976057408253586;6.194090668171881e-06;5.953071643095142e-06;1.0447722152916668;9.999733142525834;0.8333818741888179;0.01556349405924927;0.015560301268550309;0.7178236939469141;-0.013405023318284241;0.7179609394815621
89.71384;1.0444511062867485;0.8332303404392474;0.7976070490202192;6.193260480769697e-06;5.952602539715513e-06;1.0447685637572564;9.999741330739777;0.8333813732741595;0.015563490853335629;0.015560288989730216;0.7178220317417412;-0.013405023795484628;0.7179603088174646
89.72384;1.0444508371539125;0.8332319091389695;0.7976083509837667;6.192415166483185e-06;5.9521052994475925e-06;1.0447649576096052;9.99974877466126;0.8333808538948982;0.015563486957534366;0.015560277021009733;0.7178203951508833;-0.013405024262020976;0.7179597078411372
89.73384;1.0444506817891308;0.8332335088240709;0.797609647142373;6.191557343472724e-06;5.9515809900485695e-06;1.0447613971296483;9.99975546047633;0.833380317416975;0.015563482200086172;0.015560265311369208;0.7178187875528187;-0.013405024718967495;0.717959140691608
89.74384;1.0444506428368197;0.8332351363816187;0.7976109376530209;6.190689615031308e-06;5.951030693558015e-06;1.0447578838197897;9.999761387757852;0.833379766097138;0.015563476428172044;0.015560253813833929;0.7178172124184053;-0.013405025166859175;0.7179586124331787
89.75384;1.0444507210588878;0.8332367890195536;0.7976122217199405;6.189814479456022e-06;5.950455760756801e-06;1.0447544190110925;9.999766560931379;0.8333792031832095;0.015563469517443852;0.015560242490614369;0.7178156728285451;-0.013405025605829688;0.7179581283411287
89.76384;1.0444509146271637;0.8332384654258501;0.7976134971098222;6.18893424337228e-06;5.94985757608368e-06;1.0447510031381853;9.999770986692539;0.8333786324784966;0.015563461372537262;0.01556023132640859;0.7178141710840846;-0.013405026035844347;0.7179576933216564
89.77384;1.044451220039808;0.8332401654257299;0.7976147601433405;6.188051207377743e-06;5.949237068065145e-06;1.0447476361602144;9.999774676722227;0.8333780582474629;0.015563451911489718;0.015560220337262554;0.7178127087040105;-0.013405026457026509;0.7179573112728779
89.78384;1.0444516341160472;0.8332418885850316;0.7976160061887716;6.187167950047233e-06;5.9485946247798786e-06;1.0447443180058282;9.999777644197495;0.8333774852514675;0.015563441061674576;0.015560209563881029;0.7178112866396639;-0.01340502686991746;0.7179569836582844
89.79384;1.0444521547572445;0.8332436334934662;0.7976172303196694;6.186287163020914e-06;5.9479304900457725e-06;1.0447410488153899;9.999779899556563;0.8333769185079557;0.015563428775032223;0.015560199063062071;0.7178099050713493;-0.013405027275213767;0.7179567082249082
89.80384;1.044452779987857;0.8332453978801375;0.7976184281495722;6.185411200449392e-06;5.9472452730951385e-06;1.0447378295952778;9.999781455092775;0.8333763627531959;0.015563415038914043;0.015560188906137098;0.7178085629008149;-0.013405027673148585;0.7179564794927731
89.81384;1.0444535069620626;0.8332471788419874;0.7976195960964607;6.1845418566337586e-06;5.946540272822336e-06;1.0447346623582974;9.999782329921073;0.8333758220484894;0.015563399878922156;0.015560179167645601;0.7178072574834456;-0.01340502806328766;0.71795629077997
89.82384;1.0444543323928177;0.8332489730812186;0.7976207306101812;6.1836802674233355e-06;5.945817341968244e-06;1.0447315490850544;9.999782549705127;0.8333752995246695;0.015563383357278712;0.01556016990746865;0.7178059848617608;-0.013405028444856215;0.7179561360317257
89.83384;1.0444552541074623;0.8332507769580756;0.7976218278707723;6.1828268010219335e-06;5.945078622125212e-06;1.0447284913162171;9.999782146884975;0.8333747971044213;0.015563365557753938;0.015560161163255795;0.71780474026348;-0.013405028817090358;0.7179560105323751
89.84384;1.0444562717728125;0.8332525863940217;0.7976228848561197;6.181981129065507e-06;5.944326701748785e-06;1.0447254909417365;9.999781160945432;0.8333743159355138;0.015563346565573734;0.015560152946298714;0.7178035183244511;-0.013405029179404981;0.7179559108770851
89.85384;1.044457385470102;0.8332543971776862;0.7976239003724406;6.181142514392281e-06;5.943564720151696e-06;1.0447225509674696;9.999779634419188;0.8333738576449894;0.015563326461283956;0.015560145239726146;0.7178023130172948;-0.013405029531451304;0.7179558347674054
89.86384;1.0444585938540591;0.8332562053123009;0.7976248744948872;6.180310051075271e-06;5.9427957675123834e-06;1.0447196759570467;9.9997776059174;0.8333734249007465;0.015563305328255568;0.015560138009074308;0.7178011182581664;-0.013405029872946015;0.7179557804713189
89.87384;1.0444598936711342;0.8332580065016323;0.7976258069860466;6.179482886718175e-06;5.9420220878712354e-06;1.0447168718644388;9.99977510132184;0.8333730207942226;0.015563283263273036;0.015560131217872608;0.7177999291534446;-0.013405030203262551;0.7179557458750925
89.88384;1.044461280140284;0.8332597953479931;0.7976266964548054;6.178660660648065e-06;5.941245034274283e-06;1.0447141450355204;9.999772122474923;0.833372648571319;0.015563260377638838;0.015560124830262525;0.7177987419766261;-0.01340503052120424;0.7179557279031192
89.89384;1.0444627473172698;0.8332615656030857;0.797627540819635;6.1778436863171755e-06;5.940465679422339e-06;1.0447115008669496;9.999768640842685;0.8333723117618903;0.01556323678140762;0.015560118793928828;0.7177975529893446;-0.013405030825173437;0.7179557227503058
89.90384;1.0444642879457975;0.833263311106198;0.7976283384690871;6.17703252584911e-06;5.939685145354808e-06;1.04470894280496;9.999764611922554;0.8333720133097969;0.015563212569403352;0.01556011302445349;0.7177963580588657;-0.013405031113417619;0.7179557264922952
89.91384;1.0444658935784317;0.8332650263024333;0.7976290892385288;6.176227701102996e-06;5.938904501285698e-06;1.0447064725306605;9.99976001094412;0.8333717542683288;0.015563187825823931;0.015560107415475552;0.7177951530854768;-0.013405031384158234;0.7179557353746758
89.92384;1.0444675557643839;0.8332667067267986;0.7976297944965474;6.175429926599265e-06;5.938124771745687e-06;1.0447040909509233;9.99975485604686;0.8333715334298861;0.015563162630084707;0.015560101863126967;0.7177939346234503;-0.013405031635723126;0.7179557455075806
89.93384;1.0444692671015194;0.8332683495349547;0.7976304564288135;6.174640262445391e-06;5.937346958716591e-06;1.0447017984613343;9.999749194873072;0.8333713478753678;0.01556313705003081;0.015560096282768953;0.7177927005486685;-0.013405031866638122;0.7179557524744522
89.94384;1.0444710212494723;0.8332699530131418;0.7976310772524996;6.173860044040429e-06;5.936571917170854e-06;1.0446995947167077;9.999743082123745;0.8333711940330435;0.015563111135467446;0.015560090614843617;0.7177914501757777;-0.013405032075588304;0.717955751523951
89.95384;1.044472812062916;0.833271515425306;0.7976316585463276;6.173090894079871e-06;5.935800507632196e-06;1.0446974791814303;9.9997365713617;0.8333710689921038;0.01556308491652966;0.015560084819213614;0.7177901836926815;-0.013405032261392226;0.7179557382543934
89.96384;1.0444746320928306;0.833273034373137;0.7976322002117059;6.172334691923262e-06;5.935033978464568e-06;1.0446954515842926;9.999729711105356;0.8333709713869552;0.01556305839827189;0.015560078864990064;0.7177889016628289;-0.013405032423100696;0.7179557090507956
89.97384;1.0444764716171793;0.8332745068223262;0.7976326997296139;6.1715933411485025e-06;5.934274078429058e-06;1.0446935109200484;9.999722543737626;0.8333709010696022;0.015563031565631493;0.015560072731385214;0.7177876048769675;-0.013405032560209038;0.7179556608635177
89.98384;1.0444783192909046;0.8332759295925141;0.7976331529710687;6.1708686573379515e-06;5.933522943185017e-06;1.04469165408386;9.99971510825251;0.8333708582499156;0.015563004404839863;0.015560066416439042;0.7177862939707345;-0.01340503267284838;0.7179555905890317
89.99384;1.0444801632064922;0.8332772999257966;0.7976335560914596;6.170162674710108e-06;5.9327829977078555e-06;1.0446898752267315;9.999707439343899;0.8333708436444599;0.015562976909421206;0.015560059944475903;0.7177849692124051;-0.013405032761696018;0.7179554945702247
90.00384;1.0444819907403358;0.8332786157635474;0.7976339067965589;6.16947799556099e-06;5.9320567663591415e-06;1.0446881654615967;9.999699567979201;0.8333708588286977;0.015562949066756097;0.015560053367384833;0.717783630856562;-0.013405032827587444;0.7179553685056235
90.01384;1.0444837884023264;0.8332798757759553;0.7976342041858725;6.168817746532355e-06;5.931346547192375e-06;1.0446865135782795;9.99969152848714;0.8333709053406314;0.0155629208575013;0.015560046742670898;0.7177822789481451;-0.013405032871159768;0.717955207722741
90.02384;1.0444855426464457;0.833281078759413;0.7976344482033844;6.1681852707045855e-06;5.930654177080817e-06;1.044684907478392;9.999683364274956;0.8333709836551428;0.015562892267459551;0.015560040103091742;0.7177809128386327;-0.013405032892763652;0.7179550076522865
90.03384;1.044487240209166;0.8332822220507864;0.7976346394395714;6.167583822468491e-06;5.929981016454254e-06;1.044683334372344;9.999675125515042;0.8333710928968932;0.015562863286501123;0.015560033460478932;0.7177795314660537;-0.013405032892486185;0.7179547641595146
90.04384;1.0444888681272588;0.8332832999274356;0.7976347786731718;6.16701639355854e-06;5.929328072424809e-06;1.0446817806879114;9.99966685502036;0.8333712307241494;0.01556283389377444;0.015560026828528025;0.7177781339090166;-0.013405032870063295;0.7179544735610639
90.05384;1.0444904142215825;0.8332843034048806;0.7976348662189302;6.1664856834183225e-06;5.928696208956825e-06;1.0446802337106769;9.99965857281159;0.8333713934775828;0.015562804044075718;0.015560020226479718;0.7177767199829395;-0.013405032824753051;0.7179541327200865
90.06384;1.0444918671532588;0.8332852216278382;0.7976349020304212;6.165994199762778e-06;5.928086316366218e-06;1.0446786840313096;9.99965028061691;0.8333715767887196;0.015562773663530767;0.015560013670260765;0.7177752907858378;-0.013405032755362005;0.717953739413455
90.07384;1.0444932162174552;0.8332860435476664;0.7976348866663219;6.165544452999683e-06;5.927499176277927e-06;1.044677126646043;9.999641980240291;0.8333717764169186;0.015562742652574462;0.015560007170380353;0.7177738486418362;-0.013405032660373975;0.7179532927442175
90.08384;1.044494451596108;0.833286758713714;0.7976348216989482;6.165138962248915e-06;5.926935245676238e-06;1.0446755601222972;9.999633683188252;0.8333719891499095;0.015562710890417638;0.015560000741095693;0.7177723970334684;-0.013405032538009136;0.7179527936406818
90.09384;1.0444955650130274;0.8332873575949686;0.7976347088483523;6.16477995046656e-06;5.926394858256842e-06;1.0446739854074696;9.999625404979925;0.833372213521135;0.015562678245698314;0.015559994414543263;0.7177709408464135;-0.013405032386350947;0.7179522452174291
90.10384;1.0444965507570165;0.8332878321627764;0.7976345491689284;6.164469128216134e-06;5.925878629749192e-06;1.0446724054290344;9.999617149073437;0.8333724500169061;0.015562644588134599;0.01555998824941204;0.7177694860796232;-0.0134050322037112;0.717951652196082
