time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.11384;1.044497405959461;0.8332881760923461;0.797634343283994;6.164207696926397e-06;5.9253875742947235e-06;1.0446708246026444;9.999608897661659;0.8333727002485534;0.015562609787770519;0.015559982322931199;0.7177680393208062;-0.013405031988946953;0.717951019324075
90.12384;1.0444981297969929;0.8332883838183908;0.7976340924988351;6.163996259007428e-06;5.924922994206423e-06;1.044669247831443;9.999600624679955;0.8333729652121141;0.0155625737158534;0.015559976706147928;0.7177666077586133;-0.013405031741312278;0.7179503501099171
90.13384;1.044498723415758;0.8332884498134977;0.7976337996189714;6.163834769461155e-06;5.924486310577745e-06;1.0446676802040207;9.999592314800557;0.8333732442545939;0.015562536260976138;0.015559971442763719;0.7177651990489229;-0.013405031460113672;0.7179496472301621
90.14384;1.0444991906620527;0.8332883697395571;0.797633468489363;6.163722845454353e-06;5.924078886437294e-06;1.0446661273531024;9.99958396810817;0.8333735356752328;0.015562497351530443;0.015559966540944272;0.7177638201774363;-0.01340503114472355;0.717948913940477
90.15384;1.0444995379249935;0.8332881422892632;0.7976331033867275;6.163660108660905e-06;5.923702062495094e-06;1.044664595235486;9.999575594373539;0.8333738378303631;0.01556245697688435;0.015559961964834163;0.7177624762739333;-0.013405030794746241;0.7179481545370684
90.16384;1.0444997731398897;0.8332877695958899;0.797632708837517;6.163646235029942e-06;5.92335730171325e-06;1.0446630901161882;9.999567207966646;0.8333741493673362;0.015562415194430574;0.015559957634045959;0.7177611707952622;-0.013405030410048984;0.7179473734468602
90.17384;1.0444999051597306;0.8332872560801957;0.7976322890091755;6.163680930789843e-06;5.923046054865024e-06;1.0446616194647969;9.999558829971653;0.833374468668018;0.015562372105767318;0.015559953450358922;0.7177599062516615;-0.01340502999078347;0.7179465741787047
90.18384;1.0444999432457864;0.8332866070567416;0.7976318472629276;6.163763880221703e-06;5.9227693745427045e-06;1.0446601917888823;9.999550491411284;0.8333747941162695;0.015562327819792346;0.015559949325185635;0.7177586842782173;-0.013405029537383454;0.717945759217027
90.19384;1.0444998959377898;0.8332858283369075;0.7976313865292669;6.163894504524165e-06;5.922527549279924e-06;1.0446588142559372;9.999542228264414;0.8333751254559135;0.015562282441138515;0.015559945174487139;0.717757505811696;-0.013405029050478207;0.7179449307087594
90.20384;1.0444997700586134;0.8332849268989231;0.7976309096247868;6.164071720329727e-06;5.922320005195452e-06;1.04465749070136;9.999534075565828;0.8333754640644099;0.01556223608052638;0.015559940903915694;0.7177563719444056;-0.013405028530695369;0.7179440910909224
90.21384;1.0444995705363271;0.8332839111639758;0.7976304187753451;6.1642939405837675e-06;5.9221455927901155e-06;1.0446562230656367;9.999526070391095;0.8333758116468477;0.015562188859911306;0.015559936418379638;0.7177552845144489;-0.013405027978534587;0.7179432432636808
90.22384;1.044499300347713;0.8332827902114542;0.7976299147142863;6.164559254306495e-06;5.922002928002249e-06;1.044655014357781;9.999518259534977;0.8333761693816095;0.015562140913849732;0.015559931642388987;0.7177542458828707;-0.013405027394856803;0.7179423902453818
90.23384;1.0444989599857404;0.833281573113594;0.7976293962121181;6.164865622110718e-06;5.9218903826293565e-06;1.0446538689030382;9.999510699290466;0.8333765382339415;0.015562092392615325;0.01555992652338498;0.7177532585779547;-0.013405026781666784;0.7179415343824072
90.24384;1.0444985467431258;0.8332802686937614;0.797628860400883;6.16521099977712e-06;5.921805876589232e-06;1.0446527904384302;9.999503440418886;0.8333769187890729;0.015562043456426648;0.015559921023681986;0.7177523251364661;-0.013405026142181671;0.7179406765532483
90.25384;1.0444980547516307;0.8332788851290737;0.7976283039380185;6.165593349346187e-06;5.921746827117548e-06;1.0446517814047727;9.999496510978334;0.8333773100088203;0.015561994260066716;0.015559915121490105;0.717751447818253;-0.013405025480185791;0.7179398160806898
90.26384;1.0444974759794714;0.8332774293706969;0.7976277247118984;6.16601061541024e-06;5.921710261147517e-06;1.0446508435321882;9.999489919362619;0.8333777087071725;0.01556194493825257;0.015559908820451796;0.7177506285250437;-0.013405024799386107;0.7179389518017874
90.27384;1.0444968012802585;0.8332759066875163;0.7976271230483821;6.1664607803324475e-06;5.9216930061253116e-06;1.0446499775354539;9.999483675696546;0.8333781102786143;0.01556189559312245;0.01555990215247875;0.7177498693195776;-0.013405024103066931;0.7179380835892984
90.28384;1.0444960213908474;0.8332743211330205;0.797626501763531;6.166941899169153e-06;5.921691989592741e-06;1.044649182227907;9.999477803899415;0.8333785098395698;0.015561846288908762;0.015559895171261256;0.717749172786138;-0.013405023394085438;0.7179372130694915
90.29384;1.044495128318673;0.8332726770979809;0.7976258653273145;6.167452129705567e-06;5.921704601291325e-06;1.0446484550503146;9.999472332007489;0.8333789036898737;0.01556179706327745;0.015559887942981876;0.7177485415866649;-0.013405022675063345;0.7179363432537847
90.30384;1.0444941171092055;0.8332709803600719;0.797625218840841;6.167989943183244e-06;5.921729059321819e-06;1.0446477935195717;9.999467278481653;0.8333792902007253;0.015561747945032518;0.015559880538483435;0.7177479779293362;-0.01340502194857293;0.7179354777613177
90.31384;1.0444929869896382;0.8332692371138384;0.7976245673194075;6.168554393452611e-06;5.921764593686333e-06;1.0446471961271;9.999462649090303;0.8333796693719495;0.015561698965852433;0.01555987302852225;0.7177474836807596;-0.013405021217368638;0.7179346199796298
90.32384;1.0444917407765497;0.8332674518620142;0.7976239152347923;6.169145208401127e-06;5.921811152312244e-06;1.0446466618967352;9.99945843288399;0.8333800418654638;0.01556165016756325;0.01555986547150935;0.7177470606513914;-0.01340502048450864;0.7179337720707876
90.33384;1.0444903835884747;0.8332656265488576;0.7976232663804251;6.169762517372961e-06;5.921868764549049e-06;1.0446461888944198;9.99945459272661;0.833380408084284;0.015561601601700097;0.015559857894745871;0.7177467102478305;-0.013405019753119266;0.7179329344311122
90.34384;1.0444889215043158;0.8332637614802529;0.797622624045888;6.170406178719782e-06;5.921936960246913e-06;1.0446457740584212;9.999451073155232;0.8333807676106856;0.015561553316813196;0.015559850297292312;0.7177464326496488;-0.013405019026064075;0.7179321060375935
90.35384;1.0444873595400228;0.8332618565085014;0.7976219907102632;6.171075227944186e-06;5.922014507341811e-06;1.0446454150336562;9.999447825209275;0.8333811193252428;0.015561505347569986;0.01555984266860484;0.7177462263478521;-0.013405018305857146;0.7179312853465989
90.36384;1.0444857006418766;0.8332599118580043;0.7976213671789548;6.171767956619813e-06;5.922099601280232e-06;1.0446451115436801;9.999444815748198;0.833381461989186;0.015561457718913896;0.015559834987619403;0.7177460883143372;-0.013405017594699517;0.7179304715273462
90.37384;1.0444839467380713;0.8332579289142619;0.797620752793422;6.172482394307105e-06;5.922190376588178e-06;1.0446448650466362;9.99944201827145;0.8333817949177852;0.01556141044980312;0.015559827213045678;0.7177460143635248;-0.013405016894564864;0.717929665345614
90.38384;1.0444820996426951;0.8332559103882513;0.7976201469222978;6.173216703003396e-06;5.9222853740367025e-06;1.0446446781405865;9.999439408737807;0.8333821178689607;0.015561363547997718;0.01555981929535543;0.717745999224497;-0.0134050162074384;0.7179288688856355
90.39384;1.0444801609459464;0.8332538595114036;0.7976195497867062;6.173969238917865e-06;5.922383665948329e-06;1.0446445547225758;9.999436967515331;0.8333824300939089;0.015561317015142467;0.015559811197403968;0.7177460365691398;-0.013405015535405565;0.7179280844069275
90.40384;1.0444781319439163;0.833251779577782;0.7976189620267434;6.174738364206161e-06;5.9224848087354164e-06;1.0446445001240983;9.999434680503224;0.8333827305948788;0.015561270863946383;0.015559802892984028;0.7177461197543509;-0.01340501488036135;0.7179273135040799
90.41384;1.0444760137654516;0.833249674573694;0.7976183838937129;6.175522506891162e-06;5.922588838788683e-06;1.044644520279168;9.999432547742805;0.8333830195531676;0.01556122513409943;0.0155597943520513;0.7177462429186042;-0.013405014243734447;0.717926557175525
90.42384;1.0444738072607056;0.8332475496784694;0.797617814695563;6.176320620134568e-06;5.9226960007563834e-06;1.0446446199355992;9.999430591689743;0.833383298257902;0.015561179903966112;0.015559785543930563;0.717746401498238;-0.013405013626539257;0.7179258161208152
90.43384;1.0444715129276434;0.8332454108551658;0.7976172525901493;6.177132326956127e-06;5.922806295660562e-06;1.0446448014678535;9.999428846251956;0.8333835679201245;0.01556113528881586;0.015559776455322897;0.7177465924629515;-0.013405013029649354;0.717925091074934
90.44384;1.0444691317673787;0.8332432643061753;0.7976166946614447;6.1779575047659515e-06;5.922919381621933e-06;1.044645065425572;9.999427341576933;0.8333838296017478;0.01556109141901082;0.015559767101231612;0.7177468145122905;-0.013405012454067253;0.7179243837222714
90.45384;1.0444666667278637;0.8332411164556671;0.7976161374915423;6.178795804218943e-06;5.923034660830277e-06;1.0446454115802593;9.999426104628878;0.8333840848735286;0.015561048407677799;0.01555975752857235;0.717747068030059;-0.013405011900890641;0.7179236973071346
90.46384;1.0444641235209955;0.8332389742711286;0.7976155781417446;6.179646195179518e-06;5.923151247284689e-06;1.0446458391554314;9.999425169061126;0.8333843359215709;0.015561006324130468;0.01555974780627413;0.7177473550088246;-0.013405011370952078;0.7179230357849299
90.47384;1.0444615103310704;0.8332368459152659;0.7976150152711495;6.18050678857883e-06;5.9232680677237126e-06;1.0446463470275222;9.999424587127473;0.8333845852515632;0.015560965195506812;0.015559737995361242;0.7177476783235708;-0.01340501086452459;0.7179224027405825
90.48384;1.0444588367568677;0.8332347415209949;0.7976144496820688;6.1813754567025636e-06;5.9233841632197374e-06;1.044646934813129;9.999424436738297;0.8333848357376966;0.01556092503448708;0.01555972813321753;0.7177480402715468;-0.013405010381234919;0.7179218015103965
90.49384;1.0444561131427854;0.8332326724652337;0.7976138834630268;6.182250653125207e-06;5.923498822965613e-06;1.0446476036998549;9.999424813450453;0.8333850908875615;0.015560885855885257;0.015559718240916724;0.7177484418823661;-0.01340500992005914;0.7179212356746787
90.50384;1.0444533501223785;0.8332306485916418;0.797613318956349;6.183131535207801e-06;5.923611516747074e-06;1.0446483558021296;9.999425809457696;0.8333853546604724;0.015560847676785214;0.015559708317256575;0.7177488833214919;-0.013405009479442448;0.7179207092049349
90.51384;1.0444505572969485;0.8332286763798545;0.7976127587219757;6.184017624347749e-06;5.923721988956353e-06;1.0446491924455465;9.999427493126348;0.8333856307682751;0.015560810529466184;0.015559698337713684;0.717749364479371;-0.013405009057808169;0.7179202263930308
90.52384;1.0444477423378724;0.8332267599793316;0.7976122054562522;6.184908430619163e-06;5.923830472976117e-06;1.0446501129205505;9.999429902145414;0.8333859216642016;0.01556077448095412;0.015559688291819482;0.7177498852394437;-0.013405008654341879;0.7179197913803682
90.53384;1.0444449116852825;0.8332249027598235;0.7976116613006108;6.1858031657858616e-06;5.923937624702596e-06;1.044651114907681;9.999433053218297;0.8333862281239679;0.015560739628868144;0.015559678210052738;0.7177504452176541;-0.01340500826930692;0.7179194077997691
90.54384;1.0444420716123408;0.8332231078091719;0.7976111274219865;6.186700624515692e-06;5.92404407282685e-06;1.0446521953838424;9.999436962098887;0.833386550377111;0.01556070607542492;0.015559668143785881;0.7177510433022668;-0.01340500790379583;0.7179190790777247
90.55384;1.0444392285604234;0.8332213780142007;0.7976106046033856;6.187599110736458e-06;5.9241499443168315e-06;1.0446533506348712;9.999441662630595;0.8333868891710254;0.015560673912339687;0.015559658149710205;0.7177516774890235;-0.013405007559554242;0.7179188087195522
90.56384;1.044436388655051;0.8332197155223406;0.7976100938483004;6.188496403279386e-06;5.924254817674472e-06;1.0446545762742823;9.999447208297752;0.8333872451598293;0.015560643232759401;0.01555964830764699;0.7177523449912375;-0.01340500723877902;0.7179185999194071
90.57384;1.0444335567335918;0.8332181207366236;0.7976095958032505;6.1893899670005625e-06;5.924358085429458e-06;1.0446558685413807;9.99945365134281;0.833387618574207;0.015560614148090398;0.015559638731016519;0.7177530424438734;-0.013405006943664447;0.7179184549199816
90.58384;1.044430735856835;0.833216592307511;0.7976091102796785;6.190277378027913e-06;5.92445924006361e-06;1.044657225953328;9.999461020911221;0.8333880104143156;0.015560586778524446;0.01555962954335646;0.7177537659799661;-0.013405006676144497;0.7179183747989321
90.59384;1.0444279278034052;0.8332151286971405;0.7976086368808937;6.191156541665783e-06;5.924557888433185e-06;1.0446586486188592;9.999469320175045;0.833388423024427;0.015560561212887423;0.015559620844134394;0.7177545114388668;-0.01340500643801787;0.7179183593940547
90.60384;1.044425133616001;0.8332137300206669;0.7976081755564156;6.192025539790125e-06;5.924653729505933e-06;1.044660135776988;9.999478536054296;0.8333888591490222;0.015560537477072747;0.01555961270023358;0.7177552748954183;-0.013405006231141122;0.7179184070254129
90.61384;1.0444223540432904;0.8332123985690176;0.7976077267979804;6.192882524911471e-06;5.9247465184978374e-06;1.0446616848146097;9.999488649261059;0.8333893210912454;0.015560515542818567;0.015559605170129814;0.717756052888352;-0.0134050060575299;0.7179185147942321
90.62384;1.044419590592884;0.8332111382697776;0.7976072922405667;6.19372582055888e-06;5.924836008694613e-06;1.0446632917285674;9.999499638544425;0.8333898104464236;0.015560495350586354;0.01555959832993001;0.7177568423186874;-0.013405005919368083;0.7179186795624548
90.63384;1.0444168460396297;0.8332099544793599;0.7976068752983241;6.194553884434619e-06;5.924921940041227e-06;1.0446649516330084;9.999511476452488;0.8333903276899635;0.015560476826866846;0.015559592276265698;0.7177576402749062;-0.013405005818799916;0.717918898605794
90.64384;1.0444141235367688;0.83320885371942;0.7976064812247128;6.195365056330564e-06;5.925003852730649e-06;1.0446666596570309;9.999524122474817;0.8333908721240174;0.015560459903880853;0.01555958711056945;0.7177584436222255;-0.013405005757545947;0.717919169739106
90.65384;1.044411425981879;0.8332078421662776;0.7976061165264354;6.196157370178431e-06;5.925080747962517e-06;1.0446684121993965;9.99953752040594;0.8333914428513203;0.015560444528359484;0.015559582920996119;0.7177592487797096;-0.01340500573668904;0.7179194909395177
90.66384;1.0444087562243058;0.8332069240318944;0.7976057881379225;6.196928570341986e-06;5.925151108606117e-06;1.04467020757042;9.999551601299698;0.8333920399247399;0.015560430658676426;0.015559579782592982;0.7177600520035461;-0.013405005756576978;0.717919859490695
90.67384;1.0444061165638063;0.833206101513612;0.7976055030430107;6.1976762335683824e-06;5.925213437964398e-06;1.0446720454228795;9.99956629342278;0.833392664547965;0.015560418273058405;0.015559577769193051;0.7177608498627804;-0.013405005816623069;0.7179202716598326
90.68384;1.0444035079011003;0.8332053756742573;0.7976052677555603;6.198397923217533e-06;5.925266680414689e-06;1.0446739254898407;9.99958153514042;0.8333933183320407;0.015560407380211532;0.015559576948338209;0.7177616396882742;-0.013405005915277055;0.7179207232137377
90.69384;1.0444009301490798;0.8332047468340483;0.7976050874413531;6.199091433570273e-06;5.925310083959613e-06;1.0446758465358785;9.999597276799081;0.8333940023868902;0.015560398009564852;0.01555957737059629;0.7177624196772942;-0.013405006050215773;0.7179212096508719
90.70384;1.0443983829371604;0.8332042143362051;0.7976049661152375;6.199755028365545e-06;5.92534289178812e-06;1.044677806158674;9.999613473241851;0.8333947170383429;0.015560390191094791;0.015559579076588444;0.7177631886975722;-0.013405006218488865;0.7179217260663188
90.71384;1.0443958660261639;0.8332037762511251;0.7976049076233881;6.2003875518318035e-06;5.9253642586676125e-06;1.0446798020922985;9.999630084805233;0.8333954622138225;0.015560383946452604;0.015559582104772183;0.717763946304266;-0.013405006416779018;0.7179222679054555
90.72384;1.0443933803912435;0.8332034293383489;0.7976049158437104;6.20098844978154e-06;5.925373405834806e-06;1.0446818342077642;9.999647082904419;0.8333962380473097;0.015560379289119922;0.015559586488913061;0.7177646925480096;-0.013405006641798231;0.7179228324116114
90.73384;1.0443909285403452;0.8332031695025038;0.7976049943634113;6.201557652203794e-06;5.925369752878716e-06;1.0446839050848962;9.999664449522426;0.8333970454190769;0.015560376222282055;0.015559592266573908;0.7177654271469169;-0.013405006890441397;0.7179234192778482
90.74384;1.044388512837381;0.8332029926115583;0.7976051465029536;6.202095395480249e-06;5.9253528961213005e-06;1.044686018753254;9.999682174903556;0.8333978855837966;0.015560374743368046;0.015559599493952456;0.7177661491994994;-0.013405007159783206;0.7179240302822171
90.75384;1.0443861339543972;0.8332028952735234;0.7976053754663144;6.2026021929019385e-06;5.925322673579046e-06;1.044688178988526;9.99970024893326;0.8333987592924768;0.015560374857301289;0.015559608241204437;0.7177668578758916;-0.013405007447318195;0.7179246683011921
90.76384;1.0443837912891292;0.8332028753474795;0.7976056839972049;6.203078887156689e-06;5.925279168489005e-06;1.0446903881986414;9.999718645481076;0.8333996674968539;0.015560376579991257;0.01555961857973136;0.7177675525622724;-0.013405007751285123;0.7179253358558784
90.77384;1.0443814845383106;0.8332029317672309;0.7976060737077929;6.2035266058531534e-06;5.925222393461099e-06;1.0446926471595648;9.99973731647311;0.8334006127549831;0.01556037992839276;0.01555963057605208;0.717768232156874;-0.013405008070710486;0.7179260341652918
90.78384;1.0443792148242854;0.8332030640964215;0.7976065450619129;6.203946650197131e-06;5.925151966104543e-06;1.0446949554588238;9.999756201235964;0.8334015989089691;0.015560384900031176;0.015559644280372058;0.7177688947561027;-0.013405008405067665;0.7179267633383596
90.79384;1.044376984455313;0.8332032728237131;0.7976070981192532;6.2043405285179095e-06;5.925067086460252e-06;1.044697312178572;9.999775240900291;0.8334026298185142;0.015560391451057407;0.015559659715139978;0.7177695376778895;-0.01340500875365673;0.7179275228522441
90.80384;1.0443747958048013;0.8332035597710511;0.7976077329930055;6.204710166392742e-06;5.924966883510616e-06;1.0446997165509535;9.99979438732133;0.833403708470505;0.015560399495156122;0.01555967688557165;0.717770157320569;-0.013405009115276647;0.7179283115799442
90.81384;1.0443726509117723;0.833203927344086;0.7976084497406523;6.205058009375334e-06;5.924850949378253e-06;1.0447021685534346;9.999813601730962;0.8334048360602709;0.015560408920953698;0.015559695799339869;0.717770749557954;-0.013405009488363605;0.7179291277476747
90.82384;1.0443705516151307;0.8332043769379931;0.7976092478984714;6.205386973848143e-06;5.924719614258504e-06;1.0447046689314121;9.999832846319276;0.8334060114722357;0.015560419603191041;0.015559716461171437;0.7177713106559761;-0.01340500987100355;0.7179299692360914
90.83384;1.0443684987616981;0.8332049079043645;0.7976101255858452;6.205700554625682e-06;5.924573822981103e-06;1.0447072187159623;9.999852078078579;0.8334072320598994;0.015560431395024;0.015559738857234441;0.7177718374750421;-0.013405010260660204;0.7179308337361234
90.84384;1.0443664909920822;0.8332055177249955;0.7976110791497519;6.206002998654246e-06;5.9244148632209526e-06;1.044709819136538;9.999871251434168;0.8334084950850281;0.015560444118418516;0.015559762962880056;0.7177723270932079;-0.013405010653904852;0.71793171830753
90.85384;1.044364524374788;0.8332062027014798;0.7976121040786813;6.206299011172392e-06;5.924244162040571e-06;1.0447124719053618;9.999890320979361;0.8334097985453154;0.015560457579109125;0.015559788750940329;0.7177727767887366;-0.013405011046427207;0.71793261867982
90.86384;1.044362593198026;0.8332069580669577;0.7976131959497347;6.206593136271102e-06;5.924063338359872e-06;1.0447151795467957;9.999909237971654;0.8334111407139051;0.015560471590804679;0.015559816179493192;0.7177731841130488;-0.01340501143347707;0.7179335290368768
90.87384;1.0443606913806287;0.8332077774200113;0.7976143503727396;6.206889757849158e-06;5.923874540626651e-06;1.0447179456731657;9.999927955072042;0.8334125190836038;0.015560485979045233;0.015559845185142144;0.7177735470219767;-0.013405011810454394;0.7179344428637421
90.88384;1.0443588131393835;0.8332086523942503;0.7976155623440717;6.207193703204197e-06;5.923680650593364e-06;1.0447207745806852;9.999946438838668;0.8334139305884983;0.015560500575044364;0.0155598756878513;0.7177738643055027;-0.013405012173279803;0.7179353543597605
90.89384;1.0443569526100265;0.8332095734355895;0.7976168258805608;6.207510319994538e-06;5.9234850557345e-06;1.044723670498142;9.999964668296982;0.8334153728093656;0.01556051521254182;0.015559907594866203;0.7177741356877414;-0.013405012518592135;0.7179362592514786
90.90384;1.0443551041271468;0.8332105316386524;0.7976181346225384;6.207844871017316e-06;5.923291303117225e-06;1.0447266372749144;9.99998262347723;0.8334168439415132;0.015560529721480741;0.015559940808426072;0.7177743615676601;-0.013405012843950936;0.7179371543566363
90.91384;1.0443532638267277;0.8332115199636312;0.7976194831359792;6.208202076489594e-06;5.923102872430897e-06;1.0447296777789459;10.00000028206727;0.8334183422977107;0.015560543927335463;0.015559975242592596;0.7177745429339272;-0.01340501314785576;0.7179380363865141
90.92384;1.0443514312156204;0.8332125327689068;0.797620867883573;6.208586070595547e-06;5.9229230078351675e-06;1.044732793157891;10.000017622692058;0.8334198667260128;0.015560557667878094;0.015560010852972591;0.7177746813363431;-0.013405013429375659;0.717938901648762
90.93384;1.0443496094844917;0.8332135647611352;0.7976222874038909;6.209000471730981e-06;5.922754653678639e-06;1.0447359834815957;10.000034630473783;0.8334214165136528;0.015560570812966088;0.015560047664735656;0.7177747789356326;-0.01340501368772045;0.7179397472582996
90.94384;1.0443478046390395;0.8332146103015373;0.7976237413577878;6.209448529113576e-06;5.922600410239399e-06;1.044739249036355;10.000051301815402;0.8334229906069622;0.015560583273631747;0.015560085764095533;0.7177748387142434;-0.013405013922137998;0.7179405724111412
90.95384;1.0443460244440281;0.8332156631883995;0.7976252285586509;6.2099334011578225e-06;5.922462378510702e-06;1.044742590132171;10.000067639860166;0.8334245872650967;0.015560595000605347;0.015560125259815467;0.7177748643382194;-0.013405014132001949;0.7179413785939112
90.96384;1.0443442772148794;0.833216716990808;0.7976267459339055;6.210458100413008e-06;5.922342011567791e-06;1.0447460056976563;10.000083645098082;0.8334262037926898;0.01556060596973833;0.01556016626206702;0.7177748597005792;-0.0134050143167485;0.7179421683972609
90.97384;1.044342570598647;0.833217765912902;0.7976282890641961;6.211025042096972e-06;5.9222400534710945e-06;1.0447494922072038;10.00009931133658;0.8334278365416629;0.015560616168203582;0.015560208884333735;0.717774828359516;-0.013405014475654644;0.7179429431297427
90.98384;1.044340911843155;0.8332188057173026;0.7976298526496318;6.2116358946443845e-06;5.922156633030513e-06;1.044753043213332;10.000114624236526;0.8334294824480936;0.015560625594775133;0.015560253238166245;0.7177747723953813;-0.013405014607808952;0.7179437010321286
90.99384;1.0443393087161905;0.8332198338543357;0.7976314307888301;6.212291733179895e-06;5.922091488216706e-06;1.0447566499762548;10.00012955581931;0.8334311410392123;0.015560634255348637;0.015560299416539202;0.7177746913965845;-0.013405014712346919;0.7179444376789005
91.00384;1.0443377687816326;0.83322084873607;0.7976330173650105;6.212993111781756e-06;5.922044048653343e-06;1.0447603033448278;10.000144055970075;0.8334328141457731;0.015560642155047821;0.015560347474643924;0.7177745833220259;-0.013405014788498306;0.7179451475837529
91.01384;1.0443362977101147;0.8332218488776193;0.7976346058809236;6.213740125873533e-06;5.922013460886925e-06;1.044763994746977;10.000158050154925;0.8334345041209933;0.015560649311585642;0.015560397416487182;0.7177744468716898;-0.01340501483544046;0.7179458252221268
91.02384;1.0443348986441805;0.8332228325983363;0.797636189420789;6.214532421375547e-06;5.921998768539241e-06;1.044767715247895;10.000171449528654;0.833436213220446;0.015560655777562547;0.015560449203155866;0.7177742830190865;-0.013405014852316504;0.7179464651969149
91.03384;1.0443335734519323;0.8332237987922441;0.7976377614176782;6.215369094978929e-06;5.921999017439095e-06;1.04477145481495;10.00018416724033;0.833437943523202;0.015560661644800394;0.015560502778033612;0.7177740948022989;-0.013405014838235708;0.7179470620495148
91.04384;1.044332324747488;0.8332247481057284;0.7976393162293252;6.216248688844017e-06;5.922013232420266e-06;1.0447752029568078;10.000196134199099;0.8334396963317526;0.015560667027522549;0.015560558078726163;0.7177738865121044;-0.013405014792160904;0.7179476099891696
91.05384;1.0443311559866681;0.8332256828591954;0.7976408487448958;6.21716948437417e-06;5.92204042113895e-06;1.044778949577249;10.000207312185326;0.833441471719536;0.015560672040545714;0.015560615028474983;0.7177736628531918;-0.013405014713055757;0.7179481028148482
91.06384;1.044330069487095;0.8332266055792957;0.7976423537431638;6.218129755962278e-06;5.922079551554221e-06;1.0447826858711218;10.000217695298373;0.8334432682531311;0.015560676787883074;0.015560673529951052;0.7177734277203227;-0.01340501460018534;0.7179485341911761
91.07384;1.0443290652420185;0.8332275178531047;0.7976438258250959;6.219127413271586e-06;5.92212958841384e-06;1.0447864052237277;10.000227294997956;0.8334450828540695;0.015560681348856957;0.015560733460373843;0.7177731831106765;-0.01340501445312476;0.7179488984615754
91.08384;1.0443281416856673;0.8332284203492043;0.7976452595430193;6.220159538865052e-06;5.922189763977677e-06;1.0447901027043525;10.000236123376391;0.8334469112773705;0.015560685761251828;0.015560794656413982;0.7177729290788796;-0.013405014271487568;0.7179491918150678
91.09384;1.044327296966734;0.8332293131921942;0.7976466493885928;6.221222573126285e-06;5.922259825483701e-06;1.044793773360951;10.000244195195979;0.8334487490645576;0.015560690038957667;0.015560856918636328;0.7177726643044597;-0.01340501405483514;0.7179494129180173
91.10384;1.0443265291900596;0.8332301959590357;0.7976479901198453;6.222312782771055e-06;5.9223398872286595e-06;1.044797410967423;10.00025154604103;0.8334505923261268;0.015560694215487163;0.015560920047794451;0.717772386702424;-0.013405013802922866;0.7179495627528648
91.11384;1.0443258360828047;0.833231067607749;0.7976492773917242;6.223426507115243e-06;5.922430097777021e-06;1.0448010075586813;10.000258236242736;0.8334524378051865;0.015560698354441422;0.015560983869407552;0.7177720944176913;-0.013405013515744054;0.7179496441310927
91.12384;1.0443252156798404;0.8332319269827707;0.7976505077472082;6.22456007229804e-06;5.92253050641769e-06;1.044804553435783;10.000264333357501;0.8334542823697475;0.015560702521623875;0.015561048226891827;0.7177717866721763;-0.013405013193163999;0.7179496610026489
91.13384;1.0443246675105753;0.8332327733983023;0.7976516779352087;6.22570948548888e-06;5.922640984911773e-06;1.044808038125769;10.000269901985488;0.8334561226314464;0.015560706770019287;0.015561112970161604;0.7177714636944805;-0.013405012834851791;0.7179496173366272
91.14384;1.0443241929875688;0.8332336058374605;0.7976527847804541;6.226870412019234e-06;5.922761003431252e-06;1.0448114525389385;10.000275009722353;0.8334579550792924;0.015560711151864769;0.015561177957806873;0.7177711260520947;-0.013405012440705135;0.7179495160106641
91.15384;1.0443237952625766;0.833234421152727;0.7976538255829935;6.228038456206416e-06;5.922889612990062e-06;1.0448147907199152;10.000279730700496;0.8334597765386896;0.015560715729402938;0.015561243058226934;0.7177707739262297;-0.013405012010921168;0.7179493589751428
91.16384;1.0443234780522883;0.8332352135315797;0.7976547979212713;6.22920926979685e-06;5.923025862561494e-06;1.044818049686245;10.0002841401128;0.8334615847727153;0.015560720573409549;0.015561308133584941;0.7177704071739817;-0.013405011545573633;0.7179491485380025
91.17384;1.0443232431698877;0.8332359755025988;0.7976556991409123;6.230378495248555e-06;5.923169192603703e-06;1.044821228723719;10.000288311831946;0.8334633786317054;0.015560725745655249;0.015561373021320499;0.7177700262554759;-0.013405011044460706;0.7179488881756083
91.18384;1.0443230893780495;0.8332366992959187;0.7976565264145495;6.231541745236365e-06;5.923319483731628e-06;1.0448243296860076;10.000292323967356;0.8334651568843727;0.015560731268402994;0.015561437531821813;0.7177696323995794;-0.013405010507253515;0.7179485824657578
91.19384;1.044323013995623;0.8332373783749791;0.7976572771606908;6.232694743932083e-06;5.923476874268634e-06;1.044827356750144;10.000296263074812;0.8334669171936798;0.015560737113533544;0.015561501452322329;0.7177692268741512;-0.013405009933514053;0.7179482365833961
91.20384;1.044323014811043;0.8332380083775304;0.7976579494989446;6.233833596549517e-06;5.923641351705823e-06;1.0448303145428834;10.000300222729484;0.8334686569740717;0.01556074321863839;0.015561564545541591;0.7177688112744939;-0.013405009322714755;0.7179478555898727
91.21384;1.0443230900774763;0.8332385865658481;0.7976585427883848;6.234954927447223e-06;5.923812126404409e-06;1.0448332067038715;10.000304296554042;0.8334703744061881;0.015560749503436866;0.015561626554191948;0.7177683882795359;-0.013405008674331602;0.7179474438242829
91.22384;1.0443232372991655;0.8332391106445974;0.7976590581676332;6.2360557711588865e-06;5.923987316157394e-06;1.0448360357228392;10.000308569633487;0.8334720681052123;0.015560755881361235;0.015561687211972467;0.7177679609064186;-0.013405007987778928;0.7179470044625665
91.23384;1.0443234520652853;0.8332395783029897;0.7976594990539755;6.237133280178011e-06;5.924164659305632e-06;1.0448388026780697;10.000313115936397;0.8334737369893964;0.015560762272469308;0.015561746250242288;0.7177675313991575;-0.013405007262321742;0.7179465393865757
91.24384;1.044323727183109;0.8332399878814613;0.7976598708566965;6.238184541974794e-06;5.9243427705518505e-06;1.0448415072602726;10.00031799898285;0.8334753811215139;0.015560768611644163;0.015561803405862343;0.717767101430663;-0.013405006497131017;0.717946049618794
91.25384;1.0443240528557893;0.8332403392174464;0.7976601791136494;6.23920664973013e-06;5.924521537303198e-06;1.0448441491793214;10.000323277629693;0.8334770021044806;0.015560774838473002;0.015561858431948567;0.7177666726627433;-0.013405005691279982;0.7179455357860945
91.26384;1.0443244181423377;0.8332406332309386;0.7976604275964408;6.240196726755004e-06;5.9247015523179625e-06;1.0448467296936506;10.00032901713197;0.8334786026801716;0.015560780871776333;0.015561911106236509;0.7177662466706591;-0.013405004843624817;0.7179449981806242
91.27384;1.0443248122112794;0.8332408707795519;0.7976606183206163;6.241151981349342e-06;5.924883736702777e-06;1.0448492514942613;10.000335285080602;0.8334801863740405;0.015560786601910879;0.015561961237148512;0.7177658246720198;-0.013405003952821746;0.7179444369699662
91.28384;1.0443252244566212;0.8332410524773487;0.7976607528936167;6.2420699754431015e-06;5.925069553796794e-06;1.0448517177796781;10.000342131983398;0.8334817570645642;0.01556079191359861;0.015562008667286796;0.7177654073908057;-0.013405003017585035;0.7179438526972187
91.29384;1.044325643988412;0.8332411790956373;0.7976608337099411;6.242948720588519e-06;5.92526132934091e-06;1.0448541315729503;10.00034958104874;0.8334833182245658;0.015560796708035347;0.015562053270981695;0.7177649948953707;-0.013405002036930602;0.7179432462342578
91.30384;1.0443260595449144;0.8332412515566993;0.797660864053172;6.243786535186216e-06;5.9254623302554344e-06;1.0448564946202834;10.000357635486333;0.8334848723124858;0.015560800900528146;0.01556209494918045;0.7177645861329837;-0.013405001010187033;0.7179426178433524
91.31384;1.0443264602131435;0.8332412709965653;0.7976608475987723;6.244582032774673e-06;5.9256764190916295e-06;1.044858806980782;10.000366295726277;0.8334864203707888;0.015560804398958333;0.015562133639187778;0.7177641785220908;-0.0134049999369525;0.7179419664250632
91.32384;1.0443268360675508;0.8332412390659266;0.7976607885457917;6.245334077248618e-06;5.925907416361153e-06;1.0448610681011603;10.000375574173956;0.8334879617533201;0.01556080707975037;0.015562169334771402;0.7177637685141953;-0.01340499881721017;0.7179412897572549
91.33384;1.0443271784608286;0.8332411578466596;0.7976606913511336;6.246041445210076e-06;5.926158680069564e-06;1.0448632770429789;10.000385499477854;0.833489494297596;0.015560808781877595;0.015562202083009074;0.7177633525039069;-0.013404997651575075;0.7179405849493289
91.34384;1.044327481032416;0.8332410294890918;0.7976605593503756;6.246702851452461e-06;5.926432980871492e-06;1.0448654316582062;10.000396112992341;0.833491014837823;0.015560809329726305;0.015562231957661559;0.7177629271237832;-0.013404996441476061;0.7179398486463553
91.35384;1.044327741026803;0.8332408561964102;0.7976603945588308;6.2473177550110635e-06;5.926732548730703e-06;1.0448675287481493;10.00040746041185;0.8334925202288295;0.015560808569141583;0.015562259046900218;0.7177624899197627;-0.013404995188982208;0.7179390773015942
91.36384;1.0443279588890533;0.8332406406226338;0.7976601995325504;6.247886846334688e-06;5.927059243514469e-06;1.0448695645847643;10.00041958327492;0.8334940088114628;0.01556080638564537;0.0155622834619485;0.7177620404683164;-0.013404993896438192;0.7179382674560124
91.37384;1.0443281366902797;0.8332403864560137;0.7976599786831331;6.248411452513303e-06;5.927414394186665e-06;1.0448715343689967;10.000432518276389;0.8334954807251227;0.015560802697340373;0.015562305343616488;0.7177615801943517;-0.013404992566264167;0.7179374158943994
91.38384;1.0443282775807616;0.8332400989100951;0.7976597371784487;6.248892758291326e-06;5.927798436217986e-06;1.0448734321041167;10.00044629930804;0.8334969364343462;0.015560797440628939;0.015562324863577552;0.7177611112912365;-0.013404991200775058;0.717936519772471
91.39384;1.0443283858209185;0.8332397847919596;0.7976594793407088;6.249331601075129e-06;5.928211038025189e-06;1.0448752524219682;10.000460951954999;0.8334983753105982;0.015560790561266719;0.015562342224122287;0.717760636584991;-0.013404989802097578;0.7179355768208617
91.40384;1.04432846661625;0.8332394519343519;0.7976592087795247;6.249728613847317e-06;5.928651401101815e-06;1.0448769921545928;10.000476486765368;0.8334997960396623;0.015560782016166308;0.015562357654100216;0.7177601598035344;-0.013404988372459015;0.7179345852098861
91.41384;1.0443285258616122;0.8332391080990015;0.7976589293156241;6.250084332254155e-06;5.929118125161729e-06;1.0448786496375921;10.000492900092505;0.8335011982318177;0.015560771779641418;0.015562371398263511;0.7177596852495077;-0.013404986914445584;0.7179335427870112
91.42384;1.044328568591425;0.8332387603842519;0.7976586453098382;6.250398987467148e-06;5.929608929823386e-06;1.0448802230904588;10.000510180970656;0.8335025831459826;0.015560759834452941;0.01556238369776318;0.7177592178929346;-0.013404985430968266;0.7179324463847506
91.43384;1.0443285962947673;0.8332384155062426;0.7976583617041408;6.2506722974901635e-06;5.930120835789538e-06;1.0448817094471976;10.000528320574363;0.8335039528865081;0.015560746157295906;0.015562394771594672;0.717758763820438;-0.01340498392541986;0.7179312917714418
91.44384;1.0443286053932856;0.8332380797210799;0.7976580842554715;6.250903862607624e-06;5.93065072252551e-06;1.0448831043077051;10.000547319625845;0.8335053093972132;0.015560730733673235;0.015562404809322201;0.7177583294871215;-0.013404982401986733;0.7179300741893023
91.45384;1.04432858816435;0.8332377585436934;0.7976578198894406;6.25109375678694e-06;5.93119557870347e-06;1.0448844037864438;10.00056719093251;0.8335066543515238;0.015560713590565848;0.015562413971859658;0.717757920298118;-0.013404980865388258;0.7179287890698626
91.46384;1.044328535631996;0.8332374572114568;0.7976575767278736;6.251242619470358e-06;5.931752417963005e-06;1.044885607310529;10.000587957659082;0.8335079896002962;0.015560694806893476;0.015562422386365835;0.7177575403156472;-0.013404979320207984;0.7179274325302082
91.47384;1.0443284406277542;0.833237181186835;0.797657363498167;6.251351404786201e-06;5.9323184781509305e-06;1.0448867184598514;10.000609647206238;0.833509316958696;0.01556067449806103;0.015562430125859731;0.7177571931972253;-0.013404977770733165;0.7179260016295125
91.48384;1.0443282990633813;0.8332369365057702;0.7976571886589064;6.251421183673594e-06;5.932891642508854e-06;1.044887743151904;10.000632283000423;0.8335106370754396;0.01556065279053519;0.015562437195199922;0.7177568831156408;-0.013404976221228784;0.7179244946138774
91.49384;1.0443281094340016;0.833236730152263;0.7976570598597337;6.251453269316297e-06;5.933470584050957e-06;1.0448886879567987;10.000655879405548;0.8335119488759393;0.015560629802649495;0.015562443551113596;0.7177566148437192;-0.013404974675919288;0.7179229113868892
91.50384;1.0443278723118434;0.833236569489649;0.7976569840868927;6.251449575228412e-06;5.93405468247697e-06;1.0448895593207925;10.000680436665263;0.8335132503861211;0.015560605640546668;0.015562449142720354;0.7177563931316073;-0.013404973138693667;0.717921253758362
91.51384;1.0443275904815101;0.8332364609794173;0.7976569680421016;6.2514126678165765e-06;5.934643859986687e-06;1.0448903628329642;10.000705930444177;0.8335145396763459;0.015560580405112618;0.015562453944704404;0.7177562219049909;-0.013404971612988738;0.7179195251951157
91.52384;1.0443272687530583;0.8332364094870405;0.7976570182376391;6.251345476090515e-06;5.9352381579903956e-06;1.0448911034614226;10.000732308895353;0.833515814718508;0.015560554201678865;0.015562457974415309;0.7177561040171709;-0.013404970101929257;0.7179177305485254
91.53384;1.0443269125168677;0.8332364182803245;0.7976571407571067;6.251251077753736e-06;5.9358372884900456e-06;1.0448917867375722;10.000759509130017;0.8335170727396586;0.015560527134297586;0.015562461289421266;0.7177560418089006;-0.013404968608454814;0.7179158755582917
91.54384;1.0443265254162595;0.8332364891050515;0.7976573410438365;6.2511327050425114e-06;5.9364406896527254e-06;1.0448924193301052;10.000787479662177;0.8335183102876225;0.015560499280783319;0.015562463967242498;0.7177560377565033;-0.013404967135259106;0.7179139661296551
91.55384;1.0443261081567246;0.8332366222034109;0.7976576247065225;6.2509939087580465e-06;5.937047834108064e-06;1.0448930079074426;10.000816189256792;0.8335195234554559;0.015560470676521188;0.015562466080541184;0.717756094664312;-0.013404965684753724;0.7179120081695999
91.56384;1.0443256595245607;0.8332368167403081;0.7976579986670592;6.25083874749967e-06;5.937658148341805e-06;1.044893557321224;10.000845620808338;0.8335207069373657;0.015560441319120136;0.015562467687035968;0.7177562150945048;-0.01340496425910655;0.7179100075783056
91.57384;1.0443251782497296;0.8332370718200017;0.79765847080919;6.250671861857769e-06;5.938270739192527e-06;1.0448940708060321;10.000875761816255;0.8335218527569863;0.015560411183948252;0.015562468838575011;0.7177564000935807;-0.013404962860142826;0.7179079695982109
91.58384;1.0443246643306845;0.833237387555691;0.7976590487838738;6.250498235045138e-06;5.938884481496151e-06;1.0448945518820512;10.000906596155515;0.8335229503465642;0.015560380245381523;0.015562469593071645;0.7177566487332351;-0.013404961489243788;0.7179058985155247
91.59384;1.0443241194580857;0.8332377653257946;0.7976597392805749;6.250322620946668e-06;5.939498206069234e-06;1.0448950049340286;10.000938100735148;0.8335239880669776;0.01556034848686139;0.0155624700193545;0.7177569594465807;-0.013404960147577992;0.7179037988036752
91.60384;1.0443235461641598;0.8332382066980674;0.7976605473848332;6.2501490943050395e-06;5.940110505879629e-06;1.0448954341045538;10.000970251821743;0.8335249550062136;0.015560315893177523;0.015562470194475536;0.7177573315677586;-0.013404958836542758;0.7179016766270185
91.61384;1.044322946518655;0.8332387117534221;0.7976614758410911;6.249981078066837e-06;5.940719478801178e-06;1.0448958428408968;10.001003036920414;0.8335258419029304;0.015560282445145866;0.015562470201791585;0.7177577654304272;-0.01340495755789582;0.7178995399251884
91.62384;1.0443223221765374;0.8332392782136396;0.7976625249599032;6.2498216156453426e-06;5.941322841867454e-06;1.0448962346919057;10.001036463048301;0.8335266412019522;0.01556024812008185;0.015562470138687617;0.7177582615337741;-0.01340495631355406;0.717897397145867
91.63384;1.0443216752516236;0.8332399020226524;0.7976636936285152;6.249673555538129e-06;5.9419181438948955e-06;1.0448966137899423;10.001070551816396;0.833527346888612;0.015560212888625757;0.015562470123073354;0.7177588198051355;-0.013404955105469511;0.7178952560766891
91.64384;1.0443210083189531;0.8332405789325269;0.7976649806681443;6.249539741395516e-06;5.942502775924088e-06;1.044896984656161;10.001105326200951;0.8335279545159641;0.01556017671078589;0.015562470290822436;0.717759439287295;-0.013404953935538852;0.7178931231965088
91.65384;1.0443203234897436;0.8332413060156052;0.7976663851115687;6.2494231135869135e-06;5.943074002144839e-06;1.0448973519929514;10.001140805178933;0.8335284615910701;0.015560139540295689;0.015562470790633751;0.7177601182490405;-0.013404952805338138;0.7178910034025376
91.66384;1.0443196217123474;0.8332420823181113;0.797667905537996;6.249326413477779e-06;5.943629215289724e-06;1.0448977203518852;10.001177004017995;0.8335288678024626;0.015560101336038244;0.01556247177587826;0.7177608543461441;-0.013404951715749038;0.717888900340022
91.67384;1.0443189032875517;0.8332429086098988;0.7976695399044659;6.24925188550896e-06;5.944166212406023e-06;1.0448980938036516;10.001213921826167;0.8335291746179835;0.015560062065533588;0.015562473390314609;0.7177616447475826;-0.01340495066681438;0.7178868165996277
91.68384;1.044318168712338;0.833243786390551;0.7976712858318964;6.249201312818413e-06;5.944683175977981e-06;1.0448984760712976;10.001251520630273;0.8335293845258898;0.015560021700866535;0.015562475753024331;0.7177624866737641;-0.013404949658143988;0.7178847534983364
91.69384;1.0443174189167133;0.8332447167013749;0.797673140346524;6.2491760300317696e-06;5.94517848967146e-06;1.044898870400566;10.001289724240618;0.8335295003533143;0.015559980219270509;0.015562478946686805;0.7177633779385345;-0.013404948689403897;0.7178827116481405
91.70384;1.0443166555679826;0.8332456996668686;0.7976750994937984;6.2491769042935e-06;5.9456506834331155e-06;1.0448992787174067;10.00132843558248;0.8335295252073226;0.015559937606847965;0.015562483009494392;0.7177643168016437;-0.013404947760299398;0.717880692008042
91.71384;1.0443158815187228;0.8332467345814781;0.7976771589647572;6.24920449769046e-06;5.946098431886832e-06;1.0448997014348582;10.001367546114912;0.8335294629053291;0.015559893864619322;0.015562487939409628;0.717765301570613;-0.01340494687047754;0.7178786960938339
91.72384;1.0443151008864349;0.8332478201731128;0.7976793151631559;6.249259121915395e-06;5.946520506412273e-06;1.0449001381899534;10.00140694236647;0.8335293180015051;0.015559849019819869;0.015562493715187285;0.7177663303900531;-0.013404946019814566;0.7178767260948423
91.73384;1.0443143182515084;0.833248955505347;0.797681565249856;6.2493406946415335e-06;5.946915662137513e-06;1.0449005878072937;10.001446523349449;0.8335290955413636;0.015559803128435882;0.015562500313819736;0.7177674009401073;-0.013404945208707364;0.7178747854924865
91.74384;1.0443135373045849;0.8332501408471474;0.7976839066816646;6.249448643687318e-06;5.9472825958139405e-06;1.0449010475002094;10.001486207509007;0.8335288012747225;0.01555975625817513;0.015562507705312673;0.7177685099717926;-0.013404944437983225;0.7178728786057144
91.75384;1.0443127604643139;0.8332513773511357;0.7976863372878626;6.249581736890665e-06;5.947620106613726e-06;1.0449015134594972;10.001525920368177;0.8335284419316542;0.015559708467961784;0.015562515838292873;0.7177696532616179;-0.013404943708545121;0.7178710091748335
91.76384;1.0443119893325157;0.8332526657723274;0.7976888552370517;6.249737862040787e-06;5.9479270769060066e-06;1.0449019828840442;10.001565588468036;0.8335280247423852;0.01555965979655109;0.015562524637300032;0.717770826275556;-0.013404943020955608;0.7178691802227255
91.77384;1.0443112248913797;0.8332540054903019;0.797691458335673;6.249914280827542e-06;5.948202197225018e-06;1.044902455159453;10.001605140007307;0.8335275565068853;0.015559610259848235;0.015562534007233115;0.7177720248474985;-0.013404942375196214;0.7178673949543402
91.78384;1.0443104678675594;0.833255394835867;0.7976941430855654;6.250108303196978e-06;5.948444041335651e-06;1.044902931721253;10.001644498381244;0.8335270433147954;0.01555955985565873;0.015562543839739429;0.7177732456453965;-0.013404941770851898;0.7178656568223643
91.79384;1.0443097196232474;0.8332568320869272;0.7976969040467966;6.250317689878577e-06;5.948651665445901e-06;1.044903415338072;10.001683582791836;0.8335264911527712;0.015559508574311336;0.015562554028973465;0.7177744864960269;-0.013404941207546995;0.717863968959684
91.80384;1.044308982465683;0.8332583158235084;0.7976997340480757;6.250540618982968e-06;5.948825076493654e-06;1.0449039086387173;10.001722320099804;0.833525906321343;0.015559456416880646;0.015562564486715282;0.7177757458232902;-0.013404940685236053;0.7178623341186702
91.81384;1.0443082586679326;0.8332598447014937;0.7977026252330007;6.250775403129487e-06;5.948965099153729e-06;1.0449044126745175;10.001760651928556;0.8335252952935228;0.015559403411789734;0.015562575142042697;0.7177770217175594;-0.013404940204272887;0.7178607550586812
91.82384;1.0443075496135068;0.833261417705898;0.7977055702720605;6.251020120211035e-06;5.949073089260204e-06;1.044904926521563;10.001798533567506;0.8335246650400043;0.015559349618832461;0.01556258593561498;0.7177783120446039;-0.01340493976518103;0.7178592343138054
91.83384;1.0443068560892315;0.8332630348851782;0.7977085634039606;6.2512724868737536e-06;5.9491508348804025e-06;1.0449054474289845;10.001835923134092;0.8335240235127127;0.015559295127695228;0.015562596822269941;0.717779615135466;-0.013404939368156055;0.7178577731341356
91.84384;1.0443061787438812;0.8332646976873521;0.7977116008773807;6.251529869961105e-06;5.949200272244093e-06;1.0449059713351254;10.001872765600478;0.8335233786950684;0.015559240057749004;0.015562607778922079;0.7177809301954263;-0.01340493901280389;0.7178563712725399
91.85384;1.0443055182112493;0.833266408808189;0.7977146800650511;6.251789048480072e-06;5.949223053312478e-06;1.0449064940634722;10.001908989713733;0.8335227367524208;0.015559184555051753;0.015562618813854425;0.7177822571846628;-0.013404938698214698;0.7178550282692052
91.86384;1.0443048752046702;0.8332681713841265;0.7977177976837967;6.252045961321472e-06;5.949220554940839e-06;1.0449070126065525;10.001944515771351;0.8335221012912947;0.015559128780870636;0.01556262997151836;0.7177835954577123;-0.013404938422961091;0.7178537446798222
91.87384;1.0443042509343061;0.8332699876603937;0.7977209487860667;6.252295921011552e-06;5.9491942361144625e-06;1.0449075255800964;10.001979261066419;0.8335214738508333;0.015559072890842131;0.01556264132025531;0.7177849418837795;-0.01340493818510138;0.7178525222409484
91.88384;1.0443036479077568;0.833271858443163;0.797724127385009;6.252534203365066e-06;5.949145828359454e-06;1.0449080326290225;10.002013146077466;0.8335208547383942;0.0155590170127435;0.01556265293204175;0.7177862906656377;-0.013404937982398389;0.7178513629803865
91.89384;1.0443030699360603;0.8332737836935784;0.7977273274966834;6.252756548030279e-06;5.949077392513006e-06;1.044908533149179;10.00204610578947;0.8335202440332151;0.015558961232911075;0.015562664876429298;0.7177876349709464;-0.013404937812458436;0.7178502679860856
