time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.90384;1.0443025208493224;0.8332757635743435;0.7977305435613368;6.2529592701546055e-06;5.948991316935998e-06;1.0449090253296267;10.002078095076273;0.8335196420327381;0.015558905598248695;0.015562677227639233;0.7177889683614611;-0.013404937672552722;0.7178492369787145
91.91384;1.0443020032139716;0.8332777989305015;0.7977337707514353;6.253139191126324e-06;5.948890078626028e-06;1.0449095070008567;10.00210907696545;0.8335190487197678;0.015558850136281659;0.015562690067317354;0.7177902847843457;-0.013404937559344694;0.7178482683710905
91.92384;1.0443015178452206;0.8332798904949601;0.7977370050828503;6.253293955261431e-06;5.948775823810197e-06;1.0449099776019424;10.002139011033805;0.833518463490894;0.015558794877646663;0.015562703472802981;0.7177915778619585;-0.013404937469015062;0.7178473590589564
91.93384;1.044301064169744;0.8332820380145843;0.7977402429714321;6.253422614064917e-06;5.948650067680523e-06;1.0449104381602643;10.0021678622101;0.8335178858942813;0.015558739858207564;0.01556271750227846;0.7177928409576124;-0.013404937397814693;0.7178465044295419
91.94384;1.0443006415402853;0.8332842404497179;0.7977434807212493;6.253525662190071e-06;5.9485136156407625e-06;1.0449108888237533;10.002195613710082;0.8335173166765236;0.015558685104240716;0.015562732192096538;0.7177940680829944;-0.013404937342304142;0.7178456990009852
91.95384;1.0443002507546482;0.8332864963866721;0.7977467144208386;6.253604439347821e-06;5.948366663711772e-06;1.044911327722028;10.002222265817116;0.8335167583998391;0.015558630621183433;0.015562747562634505;0.7177952542627478;-0.013404937299006919;0.7178449373942589
91.96384;1.0442998946899433;0.8332888037703424;0.797749940312116;6.253660549781436e-06;5.948209148231973e-06;1.044911753218306;10.002247832164013;0.8335162152826737;0.015558576391472505;0.015562763626671094;0.717796394663663;-0.013404937264135011;0.7178442148592364
91.97384;1.044299578025999;0.8332911596290545;0.7977531549880078;6.253695515959381e-06;5.948041102865468e-06;1.044912166400835;10.00227233851396;0.8335156922444553;0.015558522380132;0.015562780397876721;0.7177974836333657;-0.013404937233745296;0.7178435268771726
91.98384;1.04429930626758;0.8332935605757978;0.7977563555438858;6.253710600278378e-06;5.947862762833318e-06;1.0449125707919968;10.002295815947978;0.8335151934252635;0.015558468545088163;0.015562797889092173;0.7177985148601642;-0.013404937203990379;0.7178428688306219
91.99384;1.0442990842796405;0.8332960037195027;0.7977595405373386;6.25370694212398e-06;5.947674582112214e-06;1.0449129706522438;10.002318299554869;0.8335147208273106;0.015558414834876166;0.01556281610261553;0.7177994820603708;-0.013404937171206846;0.7178422365510103
92.00384;1.0442989157797256;0.8332984873677306;0.7977627105127264;6.25368589069455e-06;5.947477198626826e-06;1.0449133704511306;10.002339834052185;0.8335142741051245;0.01555836117407411;0.015562835032640844;0.7178003793695495;-0.013404937131849589;0.7178416268475863
92.01384;1.0442988044810597;0.8333010111048667;0.7977658668173594;6.253649171014068e-06;5.9472712868696e-06;1.0449137752794382;10.002360468358551;0.8335138514261331;0.015558307461938557;0.015562854674475053;0.7178012017683345;-0.013404937082415963;0.7178410372403682
92.02384;1.044298755340089;0.8333035753874376;0.7977690103473816;6.25359884547423e-06;5.947057332765626e-06;1.0449141897210175;10.0023802466717;0.833513449979899;0.015558253587237019;0.01556287502702984;0.7178019455048189;-0.013404937019579576;0.7178404652466495
92.03384;1.044298774780368;0.8333061813857786;0.7977721416333801;6.253537271544109e-06;5.946835412895038e-06;1.0449146154550557;10.002399208522174;0.8335130660828319;0.01555819944678828;0.01556289609867936;0.7178026081856511;-0.013404936940464143;0.7178399077403682
92.04384;1.0442988698662306;0.8333088310493602;0.7977752611207373;6.25346695641695e-06;5.946605136265023e-06;1.0449150514444001;10.00241738855027;0.8335126962180878;0.015558144958356281;0.015562917908646235;0.7178031888793172;-0.013404936842842137;0.7178393607700483
92.05384;1.0442990467811912;0.8333115268304592;0.7977783690793219;6.253390107872674e-06;5.946365741983816e-06;1.04491549688135;10.002434819867327;0.8335123381308429;0.015558090056759545;0.015562940471207137;0.7178036880258066;-0.013404936725231324;0.717838819926277
92.06384;1.0442993097266013;0.8333142709813185;0.7977814661736211;6.2533083333899456e-06;5.946116296363372e-06;1.0449159527995207;10.002451549400071;0.8335119902426166;0.015558034683478907;0.015562963774967508;0.7178041066972581;-0.013404936586704386;0.7178382807903605
92.07384;1.0442996604969632;0.8333170646605468;0.7977845543447694;6.253222869411206e-06;5.945855879474669e-06;1.0449164212888333;10.00246764529523;0.8335116508235298;0.015557978783881423;0.015562987771556529;0.7178044457440729;-0.013404936426452196;0.7178377390795896
92.08384;1.0443000981448962;0.8333199072454852;0.7977876362096673;6.253134858314631e-06;5.945583543028575e-06;1.0449169043768236;10.002483185179175;0.8335113183375473;0.015557922304963504;0.015563012384602816;0.7178047054313303;-0.01340493624364775;0.7178371905678661
92.09384;1.0443006197602782;0.8333227962470711;0.7977907128848839;6.253045443089062e-06;5.945298056569574e-06;1.0449174038243858;10.002498247541686;0.8335109916076371;0.01555786519800395;0.015563037534912238;0.7178048856835305;-0.01340493603755021;0.7178366313135296
92.10384;1.0443012232707514;0.8333257278643639;0.7977937826482767;6.252955938468184e-06;5.944997789024195e-06;1.0449179215795907;10.002512913956007;0.8335106690507121;0.015557807439760273;0.01556306315590959;0.717804986718474;-0.013404935807388937;0.7178360585216553
92.11384;1.0443019102878208;0.8333286976782398;0.7977968418233264;6.25286786952393e-06;5.9446811496645144e-06;1.0449184601839427;10.002527263795114;0.8335103477438687;0.015557749061077916;0.01556308918616307;0.7178050092358481;-0.013404935552303487;0.7178354710719598
92.12384;1.0443026862626512;0.8333317007989715;0.7977998866937223;6.252782697852662e-06;5.944347405922258e-06;1.0449190230923042;10.002541363640393;0.833510023226833;0.015557690159428764;0.015563115555793126;0.7178049537528222;-0.013404935271617896;0.7178348689830492
92.13384;1.0443035580735336;0.8333347314605365;0.7978029148905069;6.252701619684995e-06;5.943997047123072e-06;1.0449196144946156;10.002555264703863;0.8335096901829702;0.0155576308835765;0.015563142185703519;0.7178048204452763;-0.013404934965103763;0.7178342525634553
92.14384;1.0443045319535784;0.833337782763721;0.7978059251697415;6.252625556031184e-06;5.943631334160266e-06;1.0449202385175458;10.002568999919506;0.8335093429435846;0.015557571391006967;0.015563168995168512;0.7178046106910833;-0.01340493463307594;0.717833621847728
92.15384;1.0443056135023105;0.8333408470004297;0.7978089158332504;6.252555055524365e-06;5.943251611387577e-06;1.0449208990287113;10.002582581345777;0.8335089755155722;0.015557511798352668;0.015563195903519718;0.7178043285113725;-0.013404934276312157;0.7178329764340956
92.16384;1.044306808128105;0.8333439161309761;0.7978118837740732;6.25249027741493e-06;5.942858970317152e-06;1.0449215998254466;10.00259601414491;0.8335085821954543;0.015557452160120016;0.015563222828556727;0.71780397987652;-0.013404933895776726;0.7178323159094085
92.17384;1.044308120104084;0.8333469817601086;0.7978148247794841;6.25243141896979e-06;5.942454246544433e-06;1.0449223443158673;10.002609318552636;0.8335081587423153;0.015557392495100984;0.015563249690013032;0.7178035714489724;-0.013404933492373294;0.7178316403683445
92.18384;1.0443095510358822;0.8333500352508686;0.7978177335615427;6.2523791651686106e-06;5.942038258675656e-06;1.0449231353086237;10.002622534812978;0.8335077026421651;0.015557332844047991;0.015563276417676816;0.7178031105898827;-0.013404933066817446;0.7178309501177004
92.19384;1.0443110990023905;0.8333530690074324;0.7978206034163996;6.252334484471528e-06;5.9416122610768465e-06;1.0449239748890153;10.002635709960687;0.8335072122323645;0.015557273309543589;0.015563302959367165;0.7178026056771916;-0.013404932619707625;0.7178302450343401
92.20384;1.0443127591424923;0.8333560776904427;0.7978234267019361;6.252298110054132e-06;5.941178215880428e-06;1.0449248637415702;10.002648885774635;0.833506686069469;0.015557214042804185;0.015563329276819695;0.7178020656799797;-0.01340493215192176;0.7178295250704912
92.21384;1.044314525842478;0.8333590579239395;0.7978261955602409;6.252270382264793e-06;5.9407384881319334e-06;1.0449258009833824;10.002662090348322;0.8335061229932539;0.015557155202359431;0.015563355330285874;0.7178014994638857;-0.013404931664847736;0.7178287914593536
92.22384;1.0443163942715221;0.8333620077622855;0.7978289020337911;6.252251346464149e-06;5.94029533519073e-06;1.044926785400202;10.002675327632966;0.8335055220968114;0.01555709693053552;0.01556338107581019;0.7178009156185639;-0.013404931160162625;0.7178280466250656
92.23384;1.0443183601106314;0.8333649269521654;0.7978315382993775;6.2522409295454085e-06;5.939850796374472e-06;1.0449278160461863;10.002688582441749;0.8335048825613672;0.015557039357845099;0.015563406479660667;0.7178003228102233;-0.013404930639658752;0.7178272930203623
92.24384;1.0443204191075526;0.8333678169883328;0.7978340972695579;6.2522391353471186e-06;5.939406817330098e-06;1.0449288906734147;10.002701847912194;0.8335042039313412;0.015556982617072609;0.015563431523703576;0.7177997303332387;-0.013404930105327487;0.7178265326743525
92.25384;1.0443225668762315;0.8333706802833453;0.7978365729328694;6.2522460217564225e-06;5.938965349187132e-06;1.0449300042828646;10.00271514593969;0.8335034864503558;0.015556926848738046;0.01556345619127215;0.7177991484018634;-0.013404929559363099;0.7178257673546531
92.26384;1.0443247989906546;0.8333735189259923;0.7978389605517968;6.252261648333587e-06;5.938528531942246e-06;1.0449311499046727;10.002728520633887;0.833502730726533;0.015556872190842402;0.015563480451545382;0.7177985875660083;-0.013404929004038746;0.7178249982724543
92.27384;1.0443271111487509;0.8333763340607377;0.7978412563462587;6.252286069994492e-06;5.9380988019729725e-06;1.0449323200008898;10.002742021563856;0.8335019370275238;0.01555681875986147;0.015563504257987049;0.717798057826379;-0.013404928441807755;0.7178242256554258
92.28384;1.0443294983693707;0.8333791260418953;0.7978434560274046;6.252319033275247e-06;5.937678685235416e-06;1.044933506482078;10.002755694161841;0.8335011050295834;0.015556766639011205;0.015563527558153115;0.7177975683855327;-0.013404927875586501;0.7178234490484973
92.29384;1.044331954745125;0.8333818943288875;0.7978455537245958;6.25235965792149e-06;5.9372703265364565e-06;1.0449347003555076;10.002769570586437;0.8335002339645956;0.015556715888275974;0.01556355030611282;0.7177971275598594;-0.013404927308753476;0.7178226680596764
92.30384;1.0443344748684071;0.833384637077119;0.7978475425079776;6.252406625913847e-06;5.936875155127467e-06;1.0449358923662866;10.00278365512364;0.8334993224694636;0.015556666573541647;0.015563572468395381;0.7177967424451183;-0.013404926744766697;0.717821882593014
92.31384;1.044337054605401;0.8333873511406475;0.7978494151809707;6.252458662006957e-06;5.9364940966550415e-06;1.0449370738868282;10.00279791379471;0.8334983680035867;0.015556618784929435;0.01556359401949992;0.7177964189002953;-0.01340492618687894;0.7178210923784385
92.32384;1.0443396904607587;0.833390032410114;0.7978511646611982;6.252514860620187e-06;5.936128009046133e-06;1.0449382375245728;10.002812277507457;0.8334973667651717;0.015556572623263558;0.0155636149363854;0.7177961618929896;-0.013404925638318946;0.7178202965319112
92.33384;1.0443423796497184;0.8333926759241062;0.7978527847547813;6.252574788471271e-06;5.935777837599764e-06;1.0449393775313467;10.002826654979156;0.8334963151781826;0.015556528182040924;0.015563635189293802;0.7177959757860956;-0.013404925102661034;0.7178194939572164
92.34384;1.0443451212740928;0.8333952758718818;0.7978542710217106;6.252638370521715e-06;5.935444608135199e-06;1.0449404893319663;10.002840945564564;0.8334952117536644;0.01555648555582175;0.015563654722689352;0.7177958643286378;-0.013404924583964037;0.717818684583577
92.35384;1.044347916536639;0.8333978262369696;0.7978556208227936;6.2527057243629726e-06;5.935129446238764e-06;1.044941568648869;10.00285505024592;0.8334940572258674;0.015556444851765577;0.015563673448456425;0.71779583041321;-0.013404924086618916;0.7178178701848504
92.36384;1.044350767002272;0.8334003215865545;0.7978568329157838;6.252777372612138e-06;5.934833564757764e-06;1.044942611623932;10.002868879055583;0.8334928533168954;0.015556406175515007;0.015563691264206952;0.717795876256499;-0.01340492361494185;0.7178170536782581
92.37384;1.0443536724951368;0.8334027570233794;0.7978579073434036;6.252854517722186e-06;5.9345581679738044e-06;1.0449436153774578;10.002882347360622;0.8334916013949147;0.015556369615885083;0.015563708072113255;0.7177960039972449;-0.013404923172815966;0.7178162375659798
92.38384;1.0443566304682923;0.833405127929704;0.7978588454277519;6.252938471325055e-06;5.934304173701831e-06;1.044944578275888;10.002895366897993;0.8334903014715188;0.015556335253938283;0.015563723778277992;0.7177962159206259;-0.01340492276369397;0.7178154231809363
92.39384;1.0443596367368089;0.8334074304791773;0.7978596492694915;6.253029671035151e-06;5.934071890768309e-06;1.0449455005776596;10.002907847822936;0.8334889518733459;0.015556303183534735;0.015563738289521652;0.717796514090842;-0.013404922390635721;0.7178146113224804
92.40384;1.0443626869144127;0.8334096622826723;0.7978603210340756;6.253127492406204e-06;5.933861042027241e-06;1.0449463850764578;10.002919712632776;0.8334875496914042;0.015556273522389558;0.015563751526215922;0.7177968997267865;-0.013404922056114677;0.7178138030923465
92.41384;1.044365777810671;0.8334118218772076;0.7978608624787006;6.2532306348576374e-06;5.933671043906119e-06;1.0449472362295948;10.002930911720327;0.8334860915601213;0.015556246401028914;0.015563763433779744;0.7177973730124945;-0.01340492176199726;0.7178130002814238
92.42384;1.0443689069388362;0.8334139076811139;0.7978612744901595;6.25333750569271e-06;5.933501229604919e-06;1.044948057821404;10.002941431659481;0.8334845741467538;0.01555622193981823;0.01556377397066417;0.7177979335267541;-0.013404921509743886;0.7178122059206633
92.43384;1.044372070504924;0.8334159177809177;0.797861556995005;6.253446796419251e-06;5.933350999491962e-06;1.0449488512897254;10.002951290005445;0.8334829939971826;0.015556200234254868;0.01556378308994924;0.7177985804667941;-0.013404921300519259;0.7178114243367036
92.44384;1.0443752627202172;0.8334178499630096;0.797861709194364;6.253557908400271e-06;5.933219799635446e-06;1.044949615735798;10.002960522081505;0.8334813468356947;0.015556181351194494;0.01556379074441903;0.7177993124395673;-0.013404921135381593;0.7178106601890589
92.45384;1.0443784764791648;0.8334197014034725;0.7978617296073308;6.253670649097797e-06;5.933107005897711e-06;1.0449503484673375;10.002969168951193;0.8334796271811401;0.015556165336177392;0.015563796907698615;0.7178001275169761;-0.013404921015550643;0.7178099178756254
92.46384;1.0443817040881713;0.8334214686263542;0.7978616166580038;6.253784566052975e-06;5.9330120925952465e-06;1.044951045547159;10.002977270574261;0.8334778291440507;0.015556152231133739;0.015563801583825164;0.7178010236067063;-0.013404920942430181;0.7178092017497376
92.47384;1.0443849383002033;0.8334231472677839;0.7978613694445582;6.253898710715332e-06;5.932934866670232e-06;1.0449517026381265;10.002984865446138;0.8334759479231906;0.015556142090768383;0.015563804798035553;0.7178019986546952;-0.013404920917594957;0.7178085164004743
92.48384;1.0443881731709321;0.8334247311948693;0.7978609874081116;6.254011945541811e-06;5.932875354287929e-06;1.0449523161524554;10.00299199219706;0.8334739807082697;0.015556134987609525;0.015563806583722856;0.71780305078018;-0.013404920942788348;0.7178078667088679
92.49384;1.0443914042891418;0.8334262125409373;0.7978604693711928;6.254123298043201e-06;5.932833697215867e-06;1.044952884560858;10.00299869448488;0.8334719265041615;0.015556131008642095;0.01556380697099869;0.7178041784265656;-0.013404921019512;0.717807257680588
92.50384;1.0443946288929156;0.8334275831614774;0.7978598129892038;6.254232175595187e-06;5.932810229987486e-06;1.044953409174269;10.003005030743298;0.8334697857679235;0.015556130251739854;0.01556380597427713;0.7178053800168225;-0.013404921148540264;0.717806694441281
92.51384;1.0443978460606693;0.8334288357839045;0.797859015220552;6.254338545412541e-06;5.932805253753958e-06;1.044953894048914;10.003011072262437;0.8334675604954901;0.01555613281888639;0.015563803598426912;0.7178066533119891;-0.013404921329950819;0.7178061823732871
92.52384;1.0444010571178237;0.8334299643604705;0.7978580735390183;6.25444304463844e-06;5.932818690069116e-06;1.0449543454252974;10.003016881998802;0.833465253792801;0.01555613880065444;0.015563799862293165;0.7178079956651308;-0.013404921563418881;0.7178057266196979
92.53384;1.044404265767378;0.8334309643065447;0.7978569867444156;6.254546856721382e-06;5.932850113376264e-06;1.0449547708031317;10.003022495896047;0.8334628685028427;0.015556148260455331;0.015563794804705764;0.7178094052317417;-0.013404921848312287;0.7178053312875727
92.54384;1.0444074774230823;0.8334318326536907;0.7978557549727643;6.254651266814982e-06;5.9328988319795835e-06;1.044955178014865;10.003027924251812;0.8334604062404332;0.015556161225640519;0.015563788473568431;0.7178108815691103;-0.013404922183703016;0.7178049995016895
92.55384;1.0444106981209706;0.8334325680923544;0.7978543796354978;6.254757248721783e-06;5.932963786752667e-06;1.0449555749000732;10.00303316191564;0.8334578674285249;0.01555617767985059;0.015563780924234816;0.7178124249698592;-0.013404922568512782;0.7178047338147278
92.56384;1.044413933562695;0.8334331709457392;0.7978528637353397;6.254865418849466e-06;5.933043677159968e-06;1.0449559693211352;10.003038191678906;0.8334552517027286;0.015556197561250254;0.01556377222421298;0.7178140355729734;-0.01340492300157346;0.7178045359927562
92.57384;1.0444171883531066;0.8334336432920864;0.7978512116038544;6.254976188811817e-06;5.933137461243787e-06;1.0449563688676415;10.003042982746196;0.8334525586556819;0.015556220778384153;0.01556376245010365;0.7178157129814214;-0.013404923481407482;0.7178044069160298
92.58384;1.0444204647405981;0.8334339894635377;0.7978494275673716;6.255090038564868e-06;5.933244834817031e-06;1.0449567802898023;10.003047491617496;0.833449788785746;0.015556247234289515;0.015563751679912571;0.7178174558714954;-0.01340492400610306;0.7178043469215608
92.59384;1.0444237615748633;0.8334342160740444;0.797847515119384;6.255207853804651e-06;5.933366304280539e-06;1.0449572093370059;10.00305166922315;0.8334469438032087;0.01555627684164462;0.015563739990123083;0.7178192611948928;-0.01340492457360216;0.7178043558145796
92.60384;1.0444270749290423;0.8334343309925144;0.7978454779122156;6.255330987170259e-06;5.933502765231557e-06;1.044957661075035;10.003055477712223;0.8334440261950751;0.015556309519936405;0.015563727455719885;0.717821124081529;-0.013404925182116978;0.7178044329236983
92.61384;1.0444303995620292;0.8334343423169668;0.7978433213477873;6.2554611351200904e-06;5.933654877253752e-06;1.0449581404438615;10.003058910742853;0.8334410389299579;0.015556345177337763;0.015563714140676454;0.7178230390601672;-0.013404925830354757;0.7178045775403192
92.62384;1.0444337295139274;0.8334342578650265;0.7978410523573898;6.255600387581126e-06;5.933822818394021e-06;1.0449586529212969;10.003062001770079;0.8334379862393727;0.015556383695404156;0.015563700091084685;0.7178250013956635;-0.013404926517583116;0.7178047891198055
92.63384;1.0444370574763757;0.8334340847834875;0.7978386774698246;6.255751278604373e-06;5.934006641566672e-06;1.0449592044250864;10.003064815221348;0.8334348750847018;0.015556424927134086;0.015563685352631416;0.7178270076745755;-0.013404927243360896;0.7178050675511898
92.64384;1.0444403745747355;0.8334338298861738;0.7978362016913342;6.255916600339468e-06;5.934206882350453e-06;1.0449598004121923;10.00306742576875;0.833431715655928;0.015556468706256857;0.015563669990016064;0.71782905536796;-0.013404928006946613;0.7178054137866404
92.65384;1.044443671989025;0.8334335004185681;0.7978336289161969;6.256098963178535e-06;5.934424872747211e-06;1.0449604453315549;10.003069891690648;0.833428520605956;0.015556514865118384;0.015563654081083907;0.7178311420480059;-0.013404928807088901;0.7178058298150931
92.66384;1.0444469432850012;0.8334331037584178;0.7978309623320816;6.256300172495561e-06;5.934662424733847e-06;1.044961142576678;10.003072235607334;0.8334253038476933;0.015556563248185235;0.015563637695404905;0.7178332658103344;-0.013404929642298904;0.7178063178565336
92.67384;1.0444501857493746;0.8334326466702805;0.7978282039802985;6.25652091752426e-06;5.934921224487064e-06;1.0449618942688457;10.003074443599985;0.8334220789919525;0.015556613705177266;0.015563620882738003;0.7178354261852774;-0.013404930511104874;0.71780688003708
92.68384;1.0444534001410202;0.8334321349911054;0.7978253545025344;6.2567610759556695e-06;5.935202508389179e-06;1.044962700864741;10.003076475443349;0.8334188581599743;0.015556666073277256;0.015563603682187593;0.717837623667009;-0.013404931412329445;0.7178075188063383
92.69384;1.044456589149054;0.8334315733415456;0.7978224142143774;6.257020222481734e-06;5.935506968133498e-06;1.044963560906431;10.0030782733476;0.8334156523463875;0.01555672017327932;0.01556358613397296;0.7178398587476607;-0.013404932345313387;0.717808237135644
92.70384;1.044459755462183;0.8334309655766441;0.7978193848060314;6.257297992381024e-06;5.935834687344306e-06;1.0449644710338108;10.003079768714466;0.8334124723185894;0.015556775822816645;0.015563568283394455;0.7178421321636341;-0.013404933309682754;0.7178090379652808
92.71384;1.044462900412726;0.8334303160709537;0.7978162707187063;6.257594254407323e-06;5.93618521690041e-06;1.0449654264858876;10.003080887962728;0.8334093286834928;0.015556832845076257;0.015563550180795534;0.7178444452524738;-0.013404934304902968;0.7178099229671994
92.72384;1.0444660238996988;0.8334296299290208;0.7978130797576073;6.257909089020363e-06;5.936557721115629e-06;1.0449664217231247;10.003081554080822;0.8334062315516123;0.01555689106276556;0.015563531869853797;0.7178467987674687;-0.01340493533022887;0.7178108911826646
92.73384;1.0444691257264684;0.8334289118843008;0.7978098218382507;6.258242692860573e-06;5.9369510787237726e-06;1.0449674508307418;10.003081695299228;0.8334031898718781;0.015556950296145454;0.015563513376951721;0.7178491911072198;-0.013404936385103487;0.7178119388651165
92.74384;1.044472207036194;0.8334281659115252;0.7978065065176981;6.258595345549015e-06;5.937363991361694e-06;1.0449685079142386;10.003081264152218;0.8334002100830076;0.015557010372642026;0.01556349472378701;0.7178516174999792;-0.013404937469424841;0.717813060899221
92.75384;1.0444752699228332;0.8334273960578734;0.7978031419447982;6.258967357597458e-06;5.9377951353476596e-06;1.0449695876133196;10.003080239904463;0.8333972951387862;0.01555707112954316;0.015563475947266753;0.717854070142287;-0.013404938583326144;0.7178142521037756
92.76384;1.0444783160904414;0.8334266070608405;0.7977997352788212;6.259358889345618e-06;5.938243515756762e-06;1.0449706861584538;10.003078608253853;0.8333944453458021;0.015557132406219164;0.015563457107746818;0.7178565391200467;-0.013404939726797366;0.7178155070669878
92.77384;1.0444813472344954;0.8334258042239727;0.7977962928850136;6.259769770466738e-06;5.938708939435413e-06;1.044971802224679;10.003076346202528;0.8333916602484955;0.015557194043201591;0.015563438285672412;0.717859014071563;-0.013404940899581908;0.7178168194836415
92.78384;1.044484366535868;0.8334249935374839;0.7977928205031225;6.260199528952008e-06;5.939192127422962e-06;1.0449729363066855;10.003073422848352;0.8333889395755664;0.015557255891933673;0.015563419567887567;0.7178614856186972;-0.013404942101388338;0.717818182646917
92.79384;1.044487378459167;0.8334241822286643;0.7977893239630234;6.260647552265442e-06;5.93969458138821e-06;1.044974089183427;10.003069807166208;0.8333862834283581;0.01555731781639591;0.015563401038231946;0.717863945622161;-0.013404943331964507;0.7178195906692943
92.80384;1.0444903870408377;0.8334233787219648;0.7977858102405955;6.2611130384899714e-06;5.940218580584951e-06;1.0449752604792115;10.003065478073456;0.8333836924170145;0.015557379680669671;0.015563382781799005;0.7178663864872817;-0.013404944590730494;0.7178210389816687
92.81384;1.0444933949431452;0.8334225919502242;0.7977822881952484;6.261594760513206e-06;5.940766927795729e-06;1.044976448106196;10.00306042777933;0.8333811672112578;0.015557441346947695;0.015563364888371145;0.7178688007179453;-0.01340494587639245;0.7178225242279571
92.82384;1.0444964031809252;0.8334218303166093;0.797778767712901;6.262091041668887e-06;5.941342209590391e-06;1.0449776486716547;10.00305465535534;0.8333787079084313;0.015557502696756343;0.015563347443111154;0.7178711813847225;-0.013404947186993773;0.7178240440380669
92.83384;1.0444994104870853;0.8334211004131168;0.7977752577580574;6.2626000424041405e-06;5.941946136889325e-06;1.0449788575956576;10.003048162319715;0.8333763139427751;0.015557563649234439;0.015563330501905495;0.7178735224026156;-0.013404948520293046;0.7178255966180004
92.84384;1.0445024131102163;0.833420406259002;0.797771765931029;6.263120164955942e-06;5.942579408460283e-06;1.044980068935416;10.003040953018822;0.8333739847686207;0.015557624155694522;0.015563314065765065;0.717875818099951;-0.013404949874051067;0.7178271803101076
92.85384;1.0445054057031782;0.8334197493006654;0.7977682997524904;6.26365026866118e-06;5.9432419520148864e-06;1.044981276103787;10.003033034767418;0.8333717211665135;0.015557684181562744;0.015563298082109137;0.7178780631155028;-0.013404951246116164;0.7178287930709979
92.86384;1.0445083824922514;0.8334191287839062;0.797764867063938;6.264189561112208e-06;5.943933133953802e-06;1.0449824734735131;10.003024413273643;0.8333695255430085;0.015557743691100788;0.015563282470034955;0.717880252541653;-0.01340495263463675;0.7178304320739631
92.87384;1.0445113376332766;0.8334185423163675;0.7977614748238936;6.2647375065825975e-06;5.9446518136817815e-06;1.0449836580753826;10.003015083808378;0.8333674006415052;0.015557802643031898;0.015563267143858249;0.717882381608085;-0.013404954038355486;0.7178320938481961
92.88384;1.0445142649675507;0.8334179864819122;0.7977581280218242;6.265293859504254e-06;5.9453965230224075e-06;1.0449848302264668;10.003005030014796;0.8333653485406733;0.015557860997959732;0.015563252026327247;0.7178844452856856;-0.01340495545653249;0.7178337746854849
92.89384;1.0445171578257186;0.8334174575340495;0.7977548297074445;6.265858510432123e-06;5.946165734763004e-06;1.0449859925792888;10.002994233208723;0.8333633707233983;0.015557918728921273;0.015563237053078601;0.7178864384897917;-0.013404956888593998;0.717835471021933
92.90384;1.044520008699817;0.8334169519739468;0.7977515817970221;6.26643119199625e-06;5.946957948066775e-06;1.0449871488663942;10.002982680724557;0.8333614681414009;0.01555797582679736;0.015563222175383399;0.7178883568772658;-0.013404958333858397;0.7178371793791077
92.91384;1.0445228091137233;0.8334164664134823;0.7977483856050513;6.26701120024978e-06;5.947771629119413e-06;1.044988303174643;10.002970370776126;0.8333596408998777;0.015558032305998651;0.01556320737181301;0.717890197317996;-0.013404959791360721;0.7178388956144394
92.92384;1.0445255503133222;0.8334159968845885;0.797745241248712;6.267597052384442e-06;5.948605096928976e-06;1.0449894594500153;10.002957316652594;0.8333578884428614;0.015558088213036008;0.015563192664049806;0.7178919576238326;-0.013404961259887866;0.7178406145285827
92.93384;1.0445282246319618;0.8334155386297969;0.7977421471069069;6.2681862760012385e-06;5.949456274928599e-06;1.0449906214606846;10.002943546514151;0.8333562102058638;0.015558143624540312;0.015563178120420882;0.7178936361202874;-0.013404962738223716;0.7178423302447421
92.94384;1.044530826236255;0.8334150868822627;0.7977391010738124;6.268775547001847e-06;5.9503223052230275e-06;1.0449917931093209;10.002929100736631;0.833354605814921;0.015558198636973327;0.015563163837691903;0.7178952311740191;-0.013404964225205212;0.7178440362020725
92.95384;1.0445333500969158;0.8334146377553552;0.7977361022907564;6.26936101970267e-06;5.951199579395343e-06;1.0449929783321183;10.00291402698455;0.8333530753662618;0.01555825335607157;0.015563149910070547;0.717896740792554;-0.013404965719674818;0.7178457247701059
92.96384;1.0445357905093438;0.8334141883016758;0.7977331511209643;6.269938739634959e-06;5.952084450309204e-06;1.0449941808136378;10.00289836718095;0.8333516199126775;0.01555830787910864;0.015563136404198177;0.7178981627159023;-0.01340496722068682;0.7178473875927442
92.97384;1.0445381408003604;0.8334137364592183;0.797730248259276;6.270505037853094e-06;5.9529737432102714e-06;1.0449954038690783;10.002882148768396;0.8333502409416899;0.0155583622784446;0.015563123354588114;0.7178994944944603;-0.013404968727657967;0.7178490162970959
92.98384;1.0445403939364204;0.8334132811985762;0.7977273948530454;6.271056626265683e-06;5.953864564608194e-06;1.044996650141701;10.002865391724043;0.8333489390753936;0.015558416599672964;0.015563110778695478;0.7179007333223786;-0.013404970240235395;0.717850602787195
92.99384;1.044542543182037;0.8334128215289608;0.7977245934262098;6.271590366799162e-06;5.9547539780674804e-06;1.0449979213012008;10.002848117128297;0.8333477132163529;0.015558470874531261;0.015563098690131477;0.7179018762806887;-0.01340497175800172;0.7178521395987727
93.00384;1.0445445822245085;0.8334123549077566;0.797721848403647;6.27210311078826e-06;5.9556390215169935e-06;1.0449992176044471;10.00283034822468;0.8333465608996173;0.015558525146108448;0.015563087097036165;0.7179029205791913;-0.013404973280199127;0.7178536204908138
93.01384;1.0445465049675944;0.8334118772327951;0.7977191657890998;6.272591883799958e-06;5.956517022437558e-06;1.0450005370916744;10.002812112223326;0.833345479591625;0.015558579485827173;0.015563075992732163;0.7179038632047327;-0.013404974805750829;0.7178550407063612
93.02384;1.044548305587083;0.8334113838721308;0.7977165526882541;6.273054147683787e-06;5.957385952091288e-06;1.045001875756027;10.002793442920746;0.8333444679479822;0.01555863398467604;0.01556306534561485;0.7179047009657825;-0.013404976333291675;0.7178563967163629
93.03384;1.044549978759824;0.833410869718768;0.7977140171345699;6.2734878608512535e-06;5.9582444795759266e-06;1.0450032291320037;10.002774379689482;0.8333435266017745;0.0155586887292378;0.015563055096299879;0.7179054314101008;-0.01340497786102239;0.7178576856420951
93.04384;1.0445515196957134;0.8334103287042026;0.7977115672301387;6.2738913895918196e-06;5.959091659548593e-06;1.0450045936033139;10.002754970008159;0.8333426580647671;0.015558743767657356;0.015563045165373665;0.717906053529055;-0.013404979386930287;0.7178589045567506
93.05384;1.0445529238392974;0.833409754544341;0.7977092093713892;6.274263304432261e-06;5.959926692297331e-06;1.0450059666777618;10.002735273970233;0.8333418655705591;0.015558799077869834;0.015563035459677604;0.717906567948207;-0.013404980909373896;0.7178600498266968
93.06384;1.0445541865919314;0.8334091423092407;0.7977069476819106;6.2746022617922296e-06;5.960748939695915e-06;1.0450073470130212;10.002715356911278;0.8333411519428499;0.015558854568132508;0.015563025872690156;0.7179069767313296;-0.01340498242734712;0.7178611170175727
93.07384;1.0445553035448834;0.8334084888666233;0.797704785618058;6.274907157900067e-06;5.961557842460362e-06;1.045008734231799;10.00269527456799;0.8333405193936481;0.015558910105614185;0.015563016295342133;0.7179072824843996;-0.013404983940219262;0.71786210160229
93.08384;1.0445562707622629;0.8334077923138535;0.7977027273663659;6.275177272596263e-06;5.962352616090826e-06;1.0450101281849087;10.002675065879941;0.8333399698898669;0.015558965548801866;0.015563006642175293;0.7179074876251468;-0.013404985447498912;0.7178629993957018
93.09384;1.0445570845566134;0.8334070517462733;0.7977007774595731;6.275412209475056e-06;5.9631320838574965e-06;1.0450115282433368;10.002654754591534;0.8333395055196947;0.01555902077751964;0.015562996870785398;0.7179075942391681;-0.013404986948932962;0.7178638063227551
93.10384;1.0445577413240492;0.8334062670452852;0.797698939784953;6.275611624408403e-06;5.963894943192805e-06;1.0450129329163205;10.0026343509933;0.833339128580814;0.015559075710331374;0.015562986977855901;0.7179076036110807;-0.013404988444710744;0.7178645187386477
93.11384;1.0445582379728662;0.8334054379707325;0.7976972172171113;6.275774826787999e-06;5.964640307577707e-06;1.0450143392619022;10.002613845035508;0.8333388411553265;0.015559130299243806;0.01556297697545422;0.7179075158730209;-0.013404989935671158;0.7178651341199724
93.12384;1.0445585724845867;0.8334045632324313;0.7976956119376573;6.275900694426197e-06;5.965368122391147e-06;1.0450157422403832;10.002593194565396;0.8333386447081076;0.015559184510667493;0.015562966865124456;0.7179073303538249;-0.01340499142331301;0.7178656508914983
93.13384;1.0445587438698676;0.8334036406452913;0.7976941255038801;6.275988040131215e-06;5.966079218227467e-06;1.045017134855702;10.002572326292922;0.8333385402492176;0.015559238304705703;0.015562956633157808;0.7179070455969531;-0.01340499290936799;0.7178660676754173
93.14384;1.0445587515887103;0.8334026685446173;0.797692758328176;6.2760359924118704e-06;5.966775113596182e-06;1.0450185088549984;10.002551153302175;0.8333385285131522;0.015559291622792985;0.01556294626219066;0.7179066586992061;-0.013404994395249628;0.7178663826253758
93.15384;1.044558595113382;0.8334016471209842;0.7976915092912527;6.276044048672113e-06;5.967457704365978e-06;1.0450198551925258;10.002529591644183;0.8333386100339109;0.01555934439203206;0.015562935733632724;0.7179061650554216;-0.013404995881829784;0.7178665934338629
93.16384;1.044558274082196;0.8334005778005604;0.7976903758478897;6.2760118441481654e-06;5.968128773849887e-06;1.045021164642846;10.002507563665302;0.8333387852608342;0.015559396536129734;0.015562925020389331;0.717905559105552;-0.013404997369624087;0.7178666986355902
93.17384;1.0445577890808289;0.8333994615830513;0.79768935447319;6.2759389636355275e-06;5.968789542349921e-06;1.0450224288758572;10.002484987236157;0.833339054229137;0.015559447975854195;0.015562914077476541;0.7179048352689392;-0.013404998859090729;0.7178666988300049
93.18384;1.0445571423096816;0.8333982988690121;0.7976884411205825;6.275825020443188e-06;5.969440551544954e-06;1.0450236410986142;10.00246175952426;0.8333394161288091;0.015559498624992747;0.015562902832051619;0.7179039882680294;-0.013405000350817356;0.7178665959824836
93.19384;1.044556337017739;0.8333970900108648;0.7976876317606459;6.275669734586032e-06;5.970081613418878e-06;1.0450247958022691;10.002437756479148;0.8333398694863157;0.015559548395844641;0.01556289118778158;0.7179030133432989;-0.013405001845591645;0.7178663918191621
93.20384;1.044555376514227;0.8333958350782678;0.7976869229570253;6.275472791783651e-06;5.9707117541427915e-06;1.045025888047348;10.002412852838834;0.8333404122551267;0.015559597217244057;0.015562879041543975;0.7179019065017196;-0.013405003344225895;0.717866087161614
93.21384;1.0445542646304944;0.8333945336635771;0.7976863122529402;6.275233787865582e-06;5.97132952853552e-06;1.045026913360588;10.002386941528059;0.8333410411018353;0.015559645054938686;0.015562866286813111;0.7179006639932158;-0.013405004847204189;0.7178656823124052
93.22384;1.0445530065847273;0.8333931850857873;0.7976857985667635;6.274952389773189e-06;5.971933519413003e-06;1.0450278686167003;10.002359939534507;0.8333417509770562;0.015559691907205415;0.015562852812307508;0.7178992818176553;-0.013405006354561566;0.7178651778766046
93.23384;1.0445516088379667;0.8333917887092722;0.7976853820455526;6.274628387487001e-06;5.97252255289661e-06;1.0450287516679961;10.002331782715224;0.8333425356570505;0.015559737772416126;0.015562838520233864;0.7178977566253076;-0.01340500786601319;0.7178645752927802
93.24384;1.0445500792209887;0.8333903441450945;0.797685062795558;6.274261407821822e-06;5.973095655333372e-06;1.0450295590532235;10.002302419083284;0.8333433883283136;0.015559782627748495;0.015562823347295373;0.7178960869661067;-0.01340500938098352;0.7178638767859106
93.25384;1.0445484272253354;0.8333888504698447;0.7976848393037818;6.273850504987091e-06;5.973651969579731e-06;1.0450302848184145;10.00227181478698;0.8333443021223728;0.01555982643435491;0.015562807268384255;0.7178942734695538;-0.01340501089861134;0.7178630853712009
93.26384;1.0445466629338906;0.8333873049873943;0.7976847076412035;6.273394054157329e-06;5.974190599976469e-06;1.0450309219884462;10.002239967792024;0.8333452709012353;0.015559869142917937;0.015562790294303692;0.7178923180998183;-0.013405012417837061;0.7178622054057062
93.27384;1.0445447954828797;0.8333857034684883;0.7976846618795892;6.2728900736674675e-06;5.974710379399096e-06;1.045031464854545;10.00220690844632;0.8333462895419131;0.015559910696878834;0.015562772466293494;0.7178902233094567;-0.01340501393730239;0.7178612434962908
93.28384;1.0445428328378252;0.8333840416316962;0.7976846954003903;6.272336736888766e-06;5.975210029513745e-06;1.0450319099294691;10.002172687458415;0.8333473536827788;0.015559951050455639;0.015562753836523469;0.7178879918812364;-0.013405015455160478;0.7178602089253203
93.29384;1.0445407826102664;0.8333823158958268;0.7976848020088688;6.271732690834648e-06;5.975688951441023e-06;1.0450322558451457;10.002137365552251;0.8333484599870671;0.015559990197269538;0.015562734445155596;0.7178856272114252;-0.013405016969168067;0.7178591126099378
93.30384;1.044538652018566;0.8333805230876196;0.7976849762357123;6.271076992047693e-06;5.976147851919448e-06;1.0450325031917145;10.002101006716407;0.8333496067932008;0.015560028189617093;0.015562714312605423;0.7178831331399377;-0.013405018477044865;0.7178579650113648
93.31384;1.0445364462310127;0.8333786603909701;0.7976852136866642;6.270368842554188e-06;5.976588451448149e-06;1.045032653994858;10.002063673188959;0.8333507938815929;0.015560065120509023;0.015562693445922671;0.7178805132118882;-0.013405019976752225;0.7178567747571394
93.32384;1.0445341671130113;0.8333767259448328;0.7976855121271256;6.269607421548726e-06;5.977012698723809e-06;1.0450327107407098;10.002025424192778;0.8333520216117878;0.015560101071298767;0.015562671845819557;0.7178777701244398;-0.013405021466419073;0.7178555483512111
93.33384;1.044531814059344;0.8333747191990807;0.7976858720096645;6.268792047346381e-06;5.9774223719137585e-06;1.0450326752007992;10.001986317101274;0.8333532904404718;0.015560136073574963;0.015562649505583129;0.7178749058237825;-0.013405022944058025;0.7178542898584664
93.34384;1.0445293854027942;0.8333726409048183;0.797686295168808;6.267922448277203e-06;5.977819131254588e-06;1.0450325474533533;10.001946408014202;0.8333546005152022;0.015560170120325125;0.015562626405284033;0.7178719217086149;-0.013405024407449862;0.7178530009533439
93.35384;1.0445268785890853;0.8333704936844851;0.7976867831865941;6.266998575592735e-06;5.978204480018399e-06;1.0450323259263135;10.001905754523737;0.833355951238256;0.015560203208299822;0.015562602511649518;0.7178688187896093;-0.013405025854246256;0.7178516821975363
93.36384;1.0445242899956955;0.8333682828782818;0.7976873368715239;6.266020249149921e-06;5.978579608879849e-06;1.0450320085750475;10.001864423844621;0.8333573411205981;0.015560235368488579;0.015562577790663782;0.7178655982107212;-0.01340502728200549;0.7178503343415356
93.37384;1.0445216162073454;0.8333660159553703;0.797687955817711;6.264987267955937e-06;5.978945482408918e-06;1.0450315942479875;10.001822500689203;0.8333587678319465;0.015560266665469565;0.015562552229516148;0.7178622619758901;-0.013405028688257424;0.7178489585047424
93.38384;1.0445188559491085;0.8333637005302684;0.7976886378434088;6.263899642447358e-06;5.979303107001012e-06;1.0450310837823258;10.00178008725196;0.8333602291097116;0.015560297172188067;0.01556252585347593;0.7178588134670709;-0.013405030070767494;0.7178475560733717
93.39384;1.04451601032957;0.8333613431999165;0.7976893790644823;6.262757700032655e-06;5.979653640758311e-06;1.0450304806555524;10.001737291975333;0.8333617248037205;0.015560326945334045;0.015562498725413784;0.7178552573765509;-0.013405031427657811;0.7178461288672463
93.40384;1.0445130816027446;0.8333589499150871;0.7976901742510816;6.261562245645159e-06;5.979998296128845e-06;1.0450297900580066;10.001694216702122;0.8333632579062777;0.015560356022977586;0.01556247093314821;0.71785159916835;-0.013405032757301885;0.7178446787036373
93.41384;1.044510072210526;0.8333565264941502;0.7976910176999895;6.2603144712354215e-06;5.980338220893638e-06;1.04502901716385;10.001650962475557;0.8333648330880603;0.015560384431714855;0.015562442575390802;0.7178478446399731;-0.013405034058344853;0.7178432064656473
93.42384;1.0445069843838934;0.8333540788534619;0.7976919048410087;6.259015658201987e-06;5.980674362316949e-06;1.0450281670746595;10.001607644895566;0.8333664549830773;0.015560412185337897;0.015562413747245193;0.7178439997158209;-0.013405035329768262;0.7178417120035877
93.43384;1.0445038194894325;0.8333516134040339;0.7976928328359181;6.257667150700639e-06;5.981007374046996e-06;1.0450272459551198;10.001564393115425;0.8333681281022128;0.015560439277806887;0.015562384532588793;0.71784007015348;-0.013405036570738356;0.7178401952364111
93.44384;1.044500577282315;0.8333491370590813;0.7976937995977286;6.25627043592331e-06;5.981337835712974e-06;1.0450262612293684;10.001521342984455;0.8333698569359422;0.01556046568940885;0.015562355011582074;0.7178360613316653;-0.013405037780383497;0.7178386574464993
93.45384;1.0444972567154973;0.8333466568244179;0.7976948029976779;6.2548270780736715e-06;5.981666541773763e-06;1.0450252206718735;10.001478636547807;0.8333716453193116;0.015560491406389789;0.015562325270283157;0.7178319786803631;-0.013405038957597482;0.7178371013835946
93.46384;1.0444938582370527;0.8333441797368002;0.7976958407743743;6.2533386013292846e-06;5.981994473389296e-06;1.0450241316148168;10.001436412906395;0.8333734963444721;0.015560516419397583;0.015562295403397671;0.7178278284777029;-0.01340504010094612;0.7178355302983002
93.47384;1.044490384944907;0.8333417125751603;0.7976969108410078;6.251806307469951e-06;5.982322771166466e-06;1.0450230007905101;10.00139479220637;0.833375413236093;0.0155605407030364;0.015562265515029861;0.7178236181366202;-0.013405041208967487;0.7178339471975207
93.48384;1.044486841619389;0.8333392608677649;0.7976980119801231;6.250231104952773e-06;5.9826528762619e-06;1.045021834306275;10.001353867692643;0.8333774001079718;0.015560564218681823;0.015562235716171534;0.7178193556575728;-0.013405042280605458;0.7178323546127462
93.49384;1.0444832328617752;0.8333368284170667;0.7976991436583187;6.248613543164944e-06;5.982986476420725e-06;1.0450206377368798;10.001313705366622;0.8333794618191774;0.015560586940273015;0.015562206122091363;0.7178150488904605;-0.013405043315219398;0.717830754798388
93.50384;1.044479561598097;0.833334418164129;0.7977003046188078;6.246954087830288e-06;5.983325218082148e-06;1.0450194164850872;10.001274344826275;0.833381602690469;0.015560608876287433;0.01556217685069465;0.7178107054220106;-0.013405044312245032;0.7178291503007335
93.51384;1.0444758290734306;0.8333320332589452;0.7977014922315752;6.245253484928136e-06;5.983670705526973e-06;1.0450181758391321;10.001235796078248;0.8333838249678795;0.015560630078712107;0.015562148014968635;0.7178063329875087;-0.013405045270838151;0.717827544228408
93.52384;1.0444720359169664;0.8333296773114842;0.7977027034807563;6.243512905320089e-06;5.984024838215149e-06;1.0450169206426236;10.001198034069061;0.8333861283150992;0.015560650634529922;0.01556211971384255;0.7178019398637261;-0.013405046189792201;0.717825940182606
93.53384;1.0444681824383701;0.8333273545457641;0.7977039362649225;6.241733738488059e-06;5.984389652393141e-06;1.0450156548982195;10.001161001693289;0.8333885101553329;0.015560670642044106;0.015562092024108359;0.7177975348205559;-0.013405047067823845;0.7178243426472858
93.54384;1.0444642679334528;0.8333250699465469;0.7977051897440688;6.239917311447256e-06;5.984766636022017e-06;1.0450143817249793;10.001124620556132;0.8333909662380279;0.015560690189755826;0.015562064995220146;0.7177931263668265;-0.013405047903751436;0.7178227575763148
93.55384;1.0444602907857523;0.8333228286921257;0.7977064636897128;6.2380649476726895e-06;5.9851564753570495e-06;1.0450131038389023;10.001088796807842;0.8333934911688115;0.015560709347359506;0.015562038659089318;0.7177887219939679;-0.013405048696436175;0.7178211922650573
93.56384;1.0444562499547687;0.8333206354737347;0.7977077575088787;6.236178217863309e-06;5.9855594475820276e-06;1.0450118235916293;10.001053424680189;0.8333960786335307;0.015560728166706264;0.015562013046783936;0.7177843284447684;-0.013405049445008808;0.7178196548290762
93.57384;1.0444521459686258;0.8333184938610394;0.7977090696240016;6.234258818447738e-06;5.985975784548286e-06;1.0450105426652596;10.00101839861989;0.8333987211198578;0.015560746696852238;0.01556198818809595;0.717779952361878;-0.013405050149247828;0.7178181539742324
93.58384;1.044447980954682;0.8333164051264377;0.7977103977350564;6.232308283139357e-06;5.986405458280763e-06;1.0450092628800234;10.000983626306715;0.8334014095748664;0.015560764994576077;0.015561964103789096;0.7177756001510361;-0.01340505080959914;0.7178166988655548
93.59384;1.044443759044858;0.8333143673441938;0.797711739778776;6.230327999746839e-06;5.9868476969539135e-06;1.045007987574912;10.000949028876303;0.8334041340481625;0.015560783106863662;0.015561940817231858;0.717771277660761;-0.01340505142690126;0.717815298613232
93.60384;1.0444394862778388;0.8333123759106916;0.7977130945535269;6.228319371968624e-06;5.987300900806225e-06;1.045006721806592;10.000914533904155;0.8334068849799106;0.01556080104887154;0.015561918373034897;0.7177669904641276;-0.01340505200205269;0.7178139615777858
93.61384;1.0444351687921185;0.8333104252945133;0.7977144618012728;6.2262840183727795e-06;5.987762899820722e-06;1.045005471539873;10.000880074167647;0.8334096536768913;0.015560818802966074;0.015561896838882516;0.7177627440907655;-0.01340505253586709;0.7178126949457088
93.62384;1.0444308112666285;0.833308510796434;0.7977158424690745;6.22422391227426e-06;5.988231145775844e-06;1.0450042427413395;10.00084559077524;0.8334124322016354;0.015560836335428384;0.015561876300147609;0.7177585436068696;-0.01340505302935958;0.71781150430338
93.63384;1.044426417796452;0.8333066290400736;0.7977172387810572;6.222141299500883e-06;5.9887029643129745e-06;1.0450030401086452;10.000811032139158;0.8334152140352596;0.015560853618010184;0.015561856859590124;0.7177543929482209;-0.013405053484173856;0.717810393431862
93.64384;1.0444219938480421;0.8333047773417138;0.7977186535760594;6.220038736321829e-06;5.989176051928086e-06;1.0450018662070144;10.000776348342534;0.8334179948868954;0.015560870635277967;0.01556183863352786;0.7177502947100911;-0.01340505390265022;0.7178093651152698
93.65384;1.0444175467437842;0.8333029536242419;0.7977200895660725;6.217919382414327e-06;5.989648866658934e-06;1.045000722368435;10.000741491707767;0.8334207719567672;0.015560887367413486;0.015561821739332737;0.7177462505963779;-0.013405054287675777;0.7178084222973834
93.66384;1.0444130848209299;0.8333011568288801;0.7977215489045805;6.215787002345779e-06;5.990120558712584e-06;1.0449996098241663;10.000706431539676;0.8334235427212433;0.015560903771036895;0.01556180628337111;0.7177422620869363;-0.013405054642636317;0.7178075684500739
93.67384;1.0444086166961268;0.833299386015884;0.7977230330524955;6.213645587382711e-06;5.990590588089746e-06;1.0449985296456679;10.000671171224411;0.8334263053022549;0.015560919793571392;0.015561792355333299;0.7177383308814399;-0.013405054971379725;0.7178068071967165
93.68384;1.0444041509400561;0.8332976390778125;0.7977245425724641;6.211499174835207e-06;5.991058425077134e-06;1.0449974824365653;10.000635745469483;0.8334290597046023;0.01556093540901927;0.015561780022266013;0.71773445921523;-0.01340505527795415;0.7178061414948511
