time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.69384;1.0443996959384902;0.8332959129584082;0.7977260763373473;6.20935210636555e-06;5.991523418718269e-06;1.0449964680939376;10.000600192584907;0.833431807866777;0.01556095063053614;0.015561769317401285;0.7177306499895775;-0.013405055566132328;0.717805572647865
93.70384;1.0443952597083617;0.8332942042425577;0.7977276309727633;6.207209570304528e-06;5.9919847565138065e-06;1.0449954856678263;10.000564529444246;0.8334345523519697;0.01556096549823176;0.015561760226347383;0.7177269064437872;-0.013405055839152032;0.7178051000054761
93.71384;1.044390849779051;0.8332925087744985;0.797729201433489;6.2050779519052794e-06;5.992441647675135e-06;1.044994533895987;10.00052875584596;0.8334372952761545;0.015560980068600724;0.015561752670675307;0.7177232319473106;-0.013405056099894293;0.7178047217582333
93.72384;1.0443864736974509;0.8332908207584917;0.7977307825175967;6.202964438111311e-06;5.992893544639964e-06;1.0449936121719237;10.000492870423917;0.8334400381088217;0.015560994401641102;0.01556174650542753;0.7177196304395281;-0.013405056351111352;0.7178044355602261
93.73384;1.0443821400951974;0.8332891325350706;0.7977323702396012;6.200876267377059e-06;5.99333998572009e-06;1.044992720640991;10.000456870184635;0.8334427819966753;0.015561008540472392;0.01556174155281879;0.7177161067443503;-0.013405056595438761;0.7178042382454634
93.74384;1.0443778591345103;0.8332874357457186;0.7977339616349419;6.1988203156148485e-06;5.9937801172274655e-06;1.0449918589956246;10.0004207453234;0.833445528491096;0.015561022503260259;0.015561737649317734;0.7177126660093658;-0.013405056835330787;0.7178041257908059
93.75384;1.0443736416228704;0.8332857226107758;0.7977355534184352;6.196802786432925e-06;5.994212432912737e-06;1.0449910260550854;10.00038448819485;0.8334482796632882;0.015561036282423302;0.015561734669421635;0.7177093130044873;-0.013405057072978926;0.7178040938097467
93.76384;1.0443694977752835;0.8332839863447126;0.7977371412734274;6.194828862126537e-06;5.994635180007847e-06;1.0449902211189013;10.000348105129895;0.833451036652685;0.015561049838029636;0.015561732521358798;0.7177060518015866;-0.013405057310290024;0.7178041380191503
93.77384;1.0443654360766228;0.8332822215243227;0.7977387200563691;6.192902857548309e-06;5.995047110643676e-06;1.044989444673364;10.0003116154997;0.833453798397069;0.015561063111298444;0.015561731127908433;0.7177028849695745;-0.013405057549138873;0.7178042548583097
93.78384;1.0443614620572408;0.833280424297437;0.7977402838477916;6.191028807226208e-06;5.995447881019242e-06;1.0449886971269526;10.000275044794643;0.8334565623309748;0.01556107606128725;0.015561730412981523;0.7176998127886189;-0.013405057791700674;0.7178044415914135
93.79384;1.0443575780825374;0.8332785917424699;0.7977418255122815;6.189210687354463e-06;5.995837764427903e-06;1.0449879773898585;10.000238427195985;0.8334593256636512;0.015561088677700776;0.015561730302417752;0.7176968337608958;-0.013405058040512636;0.717804695329764
93.80384;1.0443537845883388;0.8332767211191006;0.7977433367392387;6.187452158869838e-06;5.996216919078441e-06;1.0449872828340352;10.00020181577402;0.8334620857918685;0.015561100962441262;0.015561730723726276;0.7176939454097757;-0.013405058298225948;0.7178050125389219
93.81384;1.0443500814450217;0.8332748101506606;0.7977448093861197;6.185756419855396e-06;5.996585046962805e-06;1.0449866096660174;10.000165286721634;0.8334648399918041;0.015561112922660481;0.015561731598021033;0.7176911443676977;-0.013405058567079775;0.7178053897847795
93.82384;1.0443464685778854;0.833272858080052;0.7977462372320163;6.1841261768365305e-06;5.996941717065132e-06;1.0449859528444136;10.000128936325316;0.8334675846201337;0.01556112457837524;0.015561732839975369;0.717688426457497;-0.013405058848423974;0.7178058244000077
93.83384;1.044342946141291;0.8332708665501661;0.7977476164090568;6.182563362039892e-06;5.997286707292758e-06;1.0449853067467954;10.000092877392074;0.8334703145615792;0.0155611359580599;0.015561734376188956;0.717685787097856;-0.013405059142657726;0.7178063147038546
93.84384;1.0443395147853136;0.8332688398404733;0.7977489443765199;6.1810689314532415e-06;5.997620143000862e-06;1.0449846665416191;10.000057234239458;0.8334730233169527;0.015561147085767692;0.015561736165285302;0.7176832215443307;-0.013405059449525225;0.7178068603139627
93.85384;1.0443361763713308;0.8332667839701676;0.7977502187176445;6.179643197057682e-06;5.997942578664668e-06;1.0449840285659966;10.00002213091386;0.8334757033717887;0.01556115797158041;0.015561738194679382;0.7176807244918174;-0.013405059768568718;0.717807462489247
93.86384;1.0443329344908667;0.8332647051288855;0.7977514366626363;6.178286286040779e-06;5.998254870723126e-06;1.0449833894437108;9.999987678431797;0.8334783467844522;0.015561168609110606;0.015561740462592706;0.7176782894802741;-0.013405060099407718;0.7178081242013762
93.87384;1.0443297936147498;0.8332626090203781;0.7977525953759311;6.176998363747796e-06;5.998557866546517e-06;1.0449827450397764;9.999953973236366;0.8334809456295481;0.015561178981482139;0.015561742973020765;0.7176759090604348;-0.013405060441652251;0.7178088495293333
93.88384;1.0443267577257074;0.8332605013868846;0.7977536922117111;6.1757799533522325e-06;5.998852304001931e-06;1.0449820906419656;9.99992110330242;0.8334834921442895;0.015561189069059867;0.015561745742424237;0.7176735753113089;-0.01340506079468909;0.7178096423415522
93.89384;1.0443238298641409;0.8332583884700492;0.797754724338456;6.174632260255799e-06;5.99913890107707e-06;1.0449814216150604;9.999889152005007;0.833485978710938;0.015561198857838467;0.015561748799113054;0.717671280056406;-0.013405061157550292;0.7178105048671235
93.90384;1.044321012181136;0.8332562766853973;0.7977556883204433;6.173556893269843e-06;5.999418227517353e-06;1.0449807324795986;9.999858197509164;0.8334883976970675;0.015561208348133192;0.015561752172012132;0.71766901554028;-0.013405061528999127;0.7178114368626577
93.91384;1.0443183063727604;0.833254172269308;0.7977565804095437;6.172555224358595e-06;5.999690590633006e-06;1.0449800160529916;9.999828305596;0.8334907416872269;0.015561217554844454;0.015561755882038546;0.7176667757446749;-0.013405061907985238;0.7178124358904365
93.92384;1.044315714117285;0.8332520815608944;0.797757397409234;6.1716282360395605e-06;5.999956267217519e-06;1.0449792649019416;9.99979952125386;0.8334930039714364;0.015561226502227047;0.01556175993949619;0.7176645568536348;-0.013405062294214266;0.7178134982694564
93.93384;1.0443132361124816;0.8332500113052445;0.7977581374584729;6.1707767475287196e-06;6.000215566248235e-06;1.0449784735396133;9.999771866908938;0.8334951788828477;0.015561235218958453;0.015561764343120203;0.7176623560335152;-0.013405062688234137;0.7178146193507972
93.94384;1.0443108711231006;0.8332479687057281;0.797758800031303;6.170001276553561e-06;6.000468474017415e-06;1.0449776390775636;9.999745340439748;0.8334972623114952;0.015561243724337967;0.015561769089913677;0.7176601700463043;-0.013405063091081474;0.7178157933271613
93.95384;1.0443086175912444;0.8332459614439266;0.7977593850234205;6.169301722093153e-06;6.000714689124137e-06;1.0449767600188742;9.999719907459621;0.8334992522741248;0.015561252004669061;0.015561774184686763;0.7176579953344339;-0.013405063503953313;0.7178170142414864
93.96384;1.044306476336522;0.833243997392256;0.7977598920688705;6.168677586049582e-06;6.000954417090281e-06;1.044975835210415;9.999695500296243;0.8335011489793782;0.01556126000252425;0.015561779621318763;0.7176558288244876;-0.013405063927886842;0.7178182776557565
93.97384;1.0443044510826378;0.8332420837593063;0.7977603209092832;6.168128457171642e-06;6.001188907525371e-06;1.0449748649308281;9.999672034128215;0.833502954028389;0.0155612676397475;0.015561785360676013;0.7176536682314179;-0.013405064363542685;0.7178195806737901
93.98384;1.0443025466955973;0.8332402255337427;0.7977606721209961;6.1676540191951365e-06;6.0014200914041245e-06;1.044973852295319;9.999649428395236;0.8335046690246497;0.015561274857591133;0.015561791349176566;0.7176515120138963;-0.01340506481131572;0.7178209200838347
93.99384;1.0443007676650884;0.8332384240009162;0.7977609474453827;6.167253771880647e-06;6.001650136623163e-06;1.0449728023896543;9.99962761992478;0.8335062942603306;0.015561281634196768;0.015561797555229991;0.7176493593801662;-0.013405065271464362;0.7178222910315399
94.00384;1.0442991179177517;0.8332366770053616;0.7977611493341505;6.166926984687155e-06;6.001881336592211e-06;1.044971720512324;9.999606566677677;0.8335078282015611;0.01556128797442342;0.015561803975225582;0.7176472102920028;-0.013405065744043109;0.7178236877329913
94.01384;1.0442976006519824;0.8332349807919497;0.7977612797792702;6.166672896787384e-06;6.0021158332912555e-06;1.0449706115280175;9.999586238549336;0.8335092685723313;0.015561293901887499;0.01556181060928955;0.7176450652425149;-0.013405066228939022;0.7178251047695869
94.02384;1.044296217934381;0.8332333314878168;0.7977613392544808;6.166490881321491e-06;6.00235546172066e-06;1.0449694799292362;9.99956660362326;0.8335106142710712;0.015561299457982047;0.015561817440000453;0.7176429250047421;-0.013405066726100827;0.7178265375911317
94.03384;1.0442949718095826;0.8332317251024753;0.797761326149167;6.166380277540099e-06;6.002602149279001e-06;1.044968330279062;9.999547629560059;0.833511866285381;0.015561304679952174;0.01556182443449313;0.7176407905940151;-0.013405067235742724;0.7178279826200759
94.04384;1.0442938666747936;0.8332301565317615;0.7977612369031467;6.166339997974764e-06;6.00285818895838e-06;1.0449671679014305;9.99952929283231;0.8335130274879264;0.015561309566328065;0.015561831560733824;0.7176386632196745;-0.01340506775850434;0.7178294373794817
94.05384;1.044292909865473;0.8332286192346195;0.7977610672026801;6.166368450661181e-06;6.003125848662894e-06;1.0449659989078053;9.999511578385272;0.8335141022809407;0.015561314071610138;0.015561838799019852;0.7176365441844708;-0.013405068295452068;0.7178309008778426
94.06384;1.044292109664242;0.8332271062861022;0.7977608132231236;6.166463890243864e-06;6.003406741615544e-06;1.0449648295830283;9.999494471631566;0.8335150960223898;0.015561318128179792;0.015561846139736943;0.7176344346508523;-0.013405068847648017;0.7178323741791022
94.07384;1.0442914737274063;0.8332256113521035;0.7977604717800918;6.166624538634608e-06;6.0037016284049785e-06;1.044963666127881;9.999477951792395;0.8335160138193066;0.015561321670493185;0.015561853570897498;0.7176323352087981;-0.013405069415496065;0.7178338605346047
94.08384;1.044291009593094;0.8332241288060084;0.7977600399301586;6.166848322586569e-06;6.004010861271559e-06;1.0449625145955042;9.999461997304948;0.8335168593944022;0.015561324661252478;0.01556186107577431;0.7176302461615974;-0.013405069998366744;0.7178353650680565
94.09384;1.044290725008813;0.8332226540936656;0.7977595149910587;6.167132834493078e-06;6.004334935794561e-06;1.0449613801623412;9.999446598720017;0.8335176348379241;0.015561327115219013;0.015561868647556059;0.7176281687680787;-0.013405070594689903;0.7178368944537113
94.10384;1.0442906263610663;0.8332211845355962;0.797758895528232;6.167475507490052e-06;6.004674612662515e-06;1.0449602662807236;9.999431755904922;0.8335183410636156;0.015561329097202169;0.015561876293983513;0.7176261057717209;-0.013405071202361138;0.7178384562882913
94.11384;1.0442907172962428;0.8332197196107537;0.7977581827406058;6.167873705433098e-06;6.005030706852927e-06;1.044959174879296;9.999417461872026;0.8335189784227012;0.015561330692962129;0.01556188402316646;0.7176240608688087;-0.013405071819151041;0.7178400578399762
94.12384;1.0442909993299225;0.8332182608232767;0.7977573804743984;6.168324804579874e-06;6.005403750885117e-06;1.0449581074135168;9.999403699797451;0.8335195472892482;0.01556133198689789;0.01556189183157091;0.7176220384721412;-0.013405072442886405;0.7178417051364925
94.13384;1.0442914729672312;0.8332168115766279;0.7977564936514613;6.168826259022232e-06;6.005793715464316e-06;1.0449570653858586;9.999390453480428;0.833520048554698;0.015561333063177895;0.015561899703998667;0.7176200435781955;-0.013405073071436091;0.7178434032666686
94.14384;1.0442921378290142;0.8332153768248134;0.7977555270379514;6.1693755348167525e-06;6.006199995849122e-06;1.0449560497162376;9.999377714286386;0.8335204835245461;0.015561334013668045;0.015561907630829375;0.7176180810011458;-0.013405073702761847;0.7178451567413445
94.15384;1.0442929917436323;0.8332139624902263;0.797754485205915;6.169969871597447e-06;6.00662155504212e-06;1.0449550598652286;9.999365486717034;0.8335208534651251;0.015561334936009003;0.015561915634584011;0.7176161548441583;-0.013405074335110685;0.7178469687334154
94.16384;1.0442940297025545;0.8332125746921365;0.7977533725785887;6.1706061398501705e-06;6.0070570098884984e-06;1.044954093836331;9.999353798982249;0.8335211597734294;0.015561335930347461;0.015561923770630844;0.7176142690255592;-0.01340507496708174;0.7178488403599799
94.17384;1.044295244352247;0.8332112187093171;0.7977521929670365;6.171280981397541e-06;6.007504598650407e-06;1.0449531492251725;9.999342706901606;0.833521404541584;0.015561337109203406;0.01556193209286763;0.7176124279351556;-0.013405075597446843;0.7178507710373813
94.18384;1.0442966280454289;0.8332098985361407;0.7977509493224701;6.17199091679874e-06;6.007962157924688e-06;1.0449522243369302;9.999332276204363;0.8335215906909965;0.015561338597268349;0.015561940615262069;0.7176106365736985;-0.013405076225146055;0.7178527592148304
94.19384;1.0442981742085011;0.8332086177466673;0.7977496442054196;6.172732469416944e-06;6.00842726996686e-06;1.0449513183354096;9.99932255545757;0.8335217216051481;0.015561340509665487;0.01556194929722595;0.7176089006517855;-0.01340507684966297;0.717854802953639
94.20384;1.0442998765867164;0.8332073801799598;0.7977482806658942;6.173502446647817e-06;6.008897439937096e-06;1.0449504301707544;9.99931356880869;0.833521800864122;0.015561342949187245;0.015561958060265169;0.717607226236843;-0.013405077471163441;0.7178569003364963
94.21384;1.044301727946621;0.8332061893533154;0.7977468626728043;6.174297856853886e-06;6.009370140691543e-06;1.0449495577212555;9.999305331506436;0.8335218321683592;0.015561346025278113;0.015561966817047156;0.7176056190163393;-0.013405078090048204;0.717859049710455
94.22384;1.0443037195793954;0.8332050482991458;0.7977453946008931;6.1751155768326335e-06;6.00984282503589e-06;1.0449486990283525;9.999297866806362;0.8335218187732184;0.015561349849994157;0.015561975487273581;0.7176040841673228;-0.013405078706437278;0.7178612496483212
94.23384;1.0443058405005956;0.8332039606861085;0.7977438806630138;6.175952573601766e-06;6.010313040470027e-06;1.0449478538951429;9.999291214706638;0.8335217627051187;0.01556135451313675;0.015561983998423876;0.7176026264188095;-0.013405079319988562;0.7178634987693711
94.24384;1.0443080771917057;0.8332029317407669;0.7977423249346077;6.17680634911273e-06;6.010778618850739e-06;1.0449470232832476;9.99928543036507;0.8335216646378439;0.015561360068233148;0.01556199228592016;0.7176012498899599;-0.013405079929790667;0.7178657959759017
94.25384;1.0443104149640319;0.8332019680972224;0.7977407316839404;6.177674808257634e-06;6.011237714943597e-06;1.0449462075939127;9.99928056996341;0.833521524503722;0.015561366532804955;0.015562000304053664;0.7175999581654428;-0.013405080534067857;0.7178681409461971
94.26384;1.0443128385561642;0.8332010769008386;0.7977391058803096;6.178555980684416e-06;6.011688555288927e-06;1.0449454053815177;9.999276679892693;0.8335213424360529;0.015561373896081207;0.015562008040035267;0.7175987545279366;-0.013405081129933211;0.7178705339710229
94.27384;1.0443153314161544;0.8332002646846972;0.7977374529990856;6.17944813981937e-06;6.012129143257538e-06;1.044944612372998;9.999273797680493;0.8335211194415599;0.0155613821274283;0.015562015508756584;0.7175976417449933;-0.013405081713639876;0.7178729748291268
94.28384;1.0443178756079599;0.8331995365959362;0.797735777992955;6.1803498214509435e-06;6.012557312978087e-06;1.044943821460853;9.999271950498857;0.8335208574014038;0.015561391184214617;0.015562022730117977;0.7175966211183973;-0.013405082281210852;0.7178754616673412
94.29384;1.0443204521640805;0.8331988962770186;0.7977340850900254;6.181259517675911e-06;6.0129710760252945e-06;1.0449430242957904;9.999271150290134;0.8335205585243386;0.015561401018298221;0.015562029717222913;0.7175956918478517;-0.013405082828928515;0.7178779907884235
94.30384;1.0443230412510496;0.8331983458646978;0.7977323785257485;6.182175594100911e-06;6.013368849411371e-06;1.0449422123062118;9.999271398721026;0.8335202241674112;0.015561411566360124;0.015562036474532756;0.7175948516525954;-0.01340508335350887;0.7178805570524646
94.31384;1.0443256224812811;0.8331978855831638;0.7977306631566848;6.183096502462234e-06;6.013749576292004e-06;1.0449413759261101;9.999272702112078;0.8335198536104611;0.015561422731709552;0.015562042988877416;0.7175940975923851;-0.013405083851996163;0.7178831543037278
94.32384;1.0443281749871551;0.8331975135916921;0.7977289446751545;6.184020792018953e-06;6.014112845974987e-06;1.0449405037740758;9.999275081123525;0.8335194447574039;0.01556143438144465;0.015562049227504458;0.7175934261685467;-0.013405084321627634;0.7178857758071276
94.33384;1.0443306775031191;0.8331972268804383;0.7977272292944112;6.184946869523579e-06;6.014458797328628e-06;1.0449395823366725;9.999278565784069;0.833518996493208;0.015561446358811291;0.01556205514930202;0.7175928333857222;-0.013405084760059846;0.7178884149180761
94.34384;1.044333109357731;0.8331970224252954;0.7977255231973631;6.185872993923009e-06;6.01478789524206e-06;1.0449385960753015;9.999283182079836;0.833518509922509;0.015561458505111446;0.015562060708627966;0.7175923153582864;-0.013405085165691269;0.7178910655886984
94.35384;1.0443354516696683;0.8331968969682017;0.7977238321873223;6.186797608312992e-06;6.015100922824163e-06;1.0449375285706364;9.999288939583268;0.8335179880250881;0.015561470678911685;0.015562065852782626;0.7175918686811177;-0.013405085537593871;0.7178937220383803
94.36384;1.0443376883637092;0.833196846073252;0.7977221615815493;6.187719567605772e-06;6.015399203277821e-06;1.0449363642312128;9.999295824771355;0.8335174347413942;0.015561482749930931;0.015562070532968045;0.7175914897883128;-0.013405085875211503;0.7178963779523663
94.37384;1.0443398076102421;0.8331968647547066;0.7977205160695997;6.18863820507762e-06;6.0156844977135954e-06;1.044935090037822;9.999303799562021;0.8335168534580943;0.015561494578641035;0.015562074724257274;0.7175911744543162;-0.013405086178215205;0.7178990264798457
94.38384;1.0443418027037696;0.8331969492739701;0.7977188991532402;6.189553471037997e-06;6.015958220702555e-06;1.0449336972847734;9.999312801668804;0.8335162457110259;0.01556150601270705;0.015562078433166586;0.7175909186719497;-0.013405086446494132;0.7179016614052144
94.39384;1.044343671276699;0.8331970977910672;0.7977173127687514;6.190465934933875e-06;6.016220676539905e-06;1.04493218208349;9.999322741813588;0.8335156114256443;0.015561516896854366;0.015562081686236524;0.7175907196800438;-0.013405086679924077;0.7179042781500903
94.40384;1.0443454136575394;0.8331973093101038;0.797715757758463;6.191376523489936e-06;6.016471159972835e-06;1.044930543808421;9.99933350188545;0.8335149498990732;0.015561527073912035;0.015562084513510948;0.7175905754696545;-0.013405086877800232;0.7179068734073708
94.41384;1.0443470318300774;0.8331975824408743;0.7977142343859684;6.192286295897832e-06;6.016708739751152e-06;1.0449287831804113;9.999344949678296;0.8335142598965438;0.01556153638638381;0.015562086946491258;0.7175904833070542;-0.013405087038595923;0.7179094438514128
94.42384;1.0443485294876313;0.8331979153404382;0.7977127426118003;6.193196461297095e-06;6.016932819363272e-06;1.0449269015075757;9.999356963006056;0.8335135393721192;0.015561544695686184;0.015562089030064103;0.7175904386588203;-0.013405087160702569;0.717911985134777
94.43384;1.044349912171676;0.833198306260391;0.7977112828716477;6.194108573793491e-06;6.017143073308341e-06;1.0449249001712668;9.999369436447568;0.8335127861994919;0.015561551889517345;0.015562090827916038;0.717590435146427;-0.013405087243364146;0.7179144917966335
94.44384;1.0443511866832418;0.8331987540008683;0.7977098568302667;6.1950245687572535e-06;6.017339125547478e-06;1.04492277987447;9.999382271514035;0.8335119993319359;0.015561557853400704;0.015562092417683103;0.7175904656502934;-0.013405087286683574;0.7179169578732619
94.45384;1.0443523601607227;0.8331992585304577;0.7977084673000091;6.195946350602711e-06;6.017520361487489e-06;1.0449205410891131;9.999395369094048;0.8335111789320774;0.01556156244111161;0.015562093892225853;0.7175905235240466;-0.01340508729107333;0.7179193777482215
94.46384;1.0443534390344065;0.8331998209219057;0.7977071174929887;6.1968752183065815e-06;6.017686027399726e-06;1.044918185392017;9.999408631543572;0.8335103258017424;0.015561565476900284;0.01556209536379555;0.7175906027741417;-0.013405087256863022;0.7179217465554927
94.47384;1.0443544285605968;0.8332004420009408;0.7977058100303346;6.197811656970295e-06;6.017835459967575e-06;1.0449157155590403;9.999421974060121;0.8335094410765865;0.015561566777789157;0.015562096961182605;0.7175906982290076;-0.013405087184108785;0.7179240597262194
94.48384;1.0443553335231806;0.8332011216312779;0.7977045464431176;6.1987555874183485e-06;6.017968350221849e-06;1.0449131342813174;9.999435335440683;0.8335085256924932;0.015561566177640474;0.01556209882918527;0.7175908066357207;-0.013405087072740948;0.7179263125726472
94.49384;1.0443561588577688;0.8332018592483438;0.7977033273098908;6.19970684262019e-06;6.018085045148178e-06;1.0449104427288947;9.999448675828111;0.8335075797962188;0.015561563552374655;0.015562101121449361;0.7175909272260232;-0.013405086923084465;0.7179285004322796
94.50384;1.0443569094968457;0.8332026535404382;0.7977021523639982;6.200665539949919e-06;6.018186521496983e-06;1.044907640283813;9.999461968002896;0.8335066034081121;0.01556155883529692;0.015562103968570364;0.7175910605911041;-0.013405086736112654;0.7179306182661921
94.51384;1.0443575897602166;0.8332035012588541;0.7977010206165754;6.201631979951086e-06;6.018274047552635e-06;1.0449047262039537;9.999475194964923;0.8335055975553284;0.015561552014919348;0.015562107452020309;0.7175912071085404;-0.013405086512979164;0.7179326595472462
94.52384;1.0443582026413722;0.8332043968705278;0.7976999309867847;6.202606351295203e-06;6.018349026191988e-06;1.0449017012541044;9.999488349253658;0.8335045640350538;0.015561543132755151;0.015562111617821475;0.717591366337984;-0.013405086254399533;0.7179346156513325
94.53384;1.0443587499665832;0.8332053330437954;0.7976988832982814;6.203588821187973e-06;6.018412926293589e-06;1.0448985672743447;9.99950143156177;0.8335035043634231;0.015561532280576624;0.015562116494742114;0.717591537422519;-0.013405085960666557;0.7179364762119005
94.54384;1.0443592333221712;0.8332063011935905;0.7976978786697646;6.2045798218071905e-06;6.018466976530027e-06;1.0448953263393022;9.9995144581362;0.8335024196313047;0.01556151958343483;0.015562122087708062;0.7175917197197942;-0.01340508563205502;0.7179382300437077
94.55384;1.0443596539672146;0.8332072921837156;0.7976969188826121;6.2055800070390215e-06;6.018512003633252e-06;1.0448919815732012;9.999527466551235;0.8335013111299651;0.01556150518680852;0.01556212838477944;0.7175919129854439;-0.013405085268751298;0.7179398661067673
94.56384;1.0443600118900789;0.8332082968792734;0.7976960057284482;6.206589895448729e-06;6.018548762631984e-06;1.0448885380943358;9.999540503034021;0.8335001806998809;0.015561489257953661;0.015562135389203344;0.7175921172440901;-0.01340508487050202;0.7179413742866616
94.57384;1.0443603063018165;0.8332093058692492;0.7976951411903112;6.207609405875895e-06;6.0185785190082475e-06;1.0448850024120189;9.999553606345511;0.833499030506558;0.015561471985416075;0.015562143137039866;0.7175923331303206;-0.013405084436810528;0.7179427458909629
94.58384;1.044360537527166;0.8332103091343813;0.7976943277965202;6.208637640760254e-06;6.018603487498585e-06;1.0448813819321592;9.9995668035519;0.8334978623841938;0.015561453571910713;0.01556215169044321;0.7175925623752722;-0.013405083967515215;0.7179439739599658
94.59384;1.044360707929848;0.8332112964101338;0.7976935687213903;6.209673256085581e-06;6.018626694514798e-06;1.0448776856532946;9.999580108082604;0.8334966772355916;0.015561434234407402;0.015562161120460764;0.7175928080767437;-0.013405083462993605;0.7179450534261603
94.60384;1.0443608216104256;0.8332122575207191;0.797692867564163;6.210715121184287e-06;6.0186512216115625e-06;1.0448739249186414;9.99959351796602;0.8334954752296044;0.015561414209380637;0.015562171485771084;0.7175930747566225;-0.013405082923876498;0.7179459808713619
94.61384;1.0443608839039766;0.8332131824784996;0.7976922279209355;6.211762502714057e-06;6.018679524622563e-06;1.0448701138577245;9.999607018812302;0.8334942568414497;0.015561393740385237;0.015562182823748877;0.717593367776359;-0.013405082350733335;0.7179467544685948
94.62384;1.0443609008001844;0.8332140614582394;0.7976916534502959;6.212814676032874e-06;6.0187132925046445e-06;1.044866269332963;9.999620583664564;0.8334930236049026;0.015561373051665908;0.015562195152795832;0.7175936923382569;-0.013405081744065208;0.7179473743612634
94.63384;1.044360878659128;0.8332148845486355;0.7976911479667002;6.213870605069571e-06;6.018753658595326e-06;1.0448624095074557;9.9996341720172;0.8334917775252798;0.015561352335994086;0.015562208470123863;0.7175940528168564;-0.013405081104354783;0.71794784269165
94.64384;1.0443608240197086;0.8332156417786664;0.7976907147646095;6.214928910204488e-06;6.018801421527377e-06;1.0448585516817688;9.99964773661785;0.8334905197449558;0.015561331759730172;0.015562222756138465;0.7175944526944907;-0.013405080431890029;0.7179481632381579
94.65384;1.044360742842037;0.8332163233408817;0.7976903563114984;6.21598799959215e-06;6.018857086691416e-06;1.0448547113309232;9.999661235022543;0.8334892496555175;0.015561311470354925;0.015562237985817441;0.7175948951314034;-0.013405079726692578;0.7179483407780677
94.66384;1.0443606398164702;0.8332169199109061;0.797690074928463;6.217046426789962e-06;6.018920830628488e-06;1.0448509024707755;9.99967464246839;0.8334879650707309;0.015561291603350756;0.01556225413130542;0.717595383660231;-0.013405078988744252;0.7179483802759764
94.67384;1.0443605180635158;0.8332174233729004;0.7976898730932726;6.218103245931867e-06;6.018992498367423e-06;1.0448471380724904;9.999687955917556;0.8334866637194348;0.015561272287011433;0.015562271163844451;0.7175959221500369;-0.013405078218133021;0.7179482867721012
94.68384;1.0443603789585945;0.8332178273534623;0.7976897529432321;6.219158140316914e-06;6.019071725230008e-06;1.0448434307808547;9.999701185187801;0.8334853445058013;0.015561253642149029;0.015562289065862241;0.7175965140282322;-0.013405077415020708;0.7179480661310169
94.69384;1.044360222450767;0.8332181273026861;0.7976897156471786;6.220211516078928e-06;6.019158273304385e-06;1.0448397941962677;9.99971434818098;0.8334840069029962;0.01556123578453773;0.01556230784123491;0.7175971615423212;-0.013405076579715822;0.717947725679048
94.70384;1.0443600478297417;0.8332183203730775;0.7976897608989709;6.221264467751445e-06;6.019252195395039e-06;1.0448362426245974;9.99972747648112;0.8334826499352621;0.01556121882302562;0.01556232751155673;0.7175978657332196;-0.013405075712949768;0.7179472739421852
94.71384;1.0443598547200472;0.8332184049403049;0.7976898873414086;6.222318452896642e-06;6.019353457369125e-06;1.0448327886188333;9.999740618491986;0.8334812719338005;0.015561202840673033;0.015562348105255268;0.7175986268242309;-0.013405074816152631;0.7179467197058529
94.72384;1.044359644164125;0.8332183801966108;0.7976900942833117;6.2233749747998935e-06;6.019461484796577e-06;1.0448294413667791;9.999753826265472;0.8334798707924574;0.015561187881206157;0.01556236964578763;0.7175994442002313;-0.013405073891317947;0.717946071532543
94.73384;1.0443594191197771;0.8332182462969985;0.7976903828985074;6.224435337493522e-06;6.019575232894144e-06;1.0448262080196185;9.999767135750849;0.8334784450408846;0.015561173957074424;0.015562392143859688;0.717600316359385;-0.013405072940624691;0.7179453383810438
94.74384;1.0443591844872953;0.8332180045852327;0.7976907556430158;6.2255002161954426e-06;6.0196935819606536e-06;1.044823096107078;9.999780569152586;0.8334769947789481;0.015561161062154815;0.015562415597018918;0.717601241262513;-0.01340507196635482;0.717944530304146
94.75384;1.0443589473007482;0.833217657531767;0.7976912151880637;6.2265692545399415e-06;6.01981562941009e-06;1.0448201139560704;9.999794150526045;0.833475521080221;0.015561149174289739;0.015562439987409542;0.7176022164880743;-0.01340507097101095;0.7179436580951204
94.76384;1.0443587163038328;0.8332172082417245;0.797691764038479;6.227641048990651e-06;6.019940921514754e-06;1.0448172687366537;9.999807903952542;0.8334740250088352;0.015561138254463406;0.0155624652849098;0.7176032393895031;-0.013405069957309071;0.7179427325602816
94.77384;1.044358500078927;0.8332166591709067;0.7976924044404199;6.2287133655853144e-06;6.020069570369426e-06;1.0448145649971643;9.999821840708352;0.8334725080656028;0.015561128258480874;0.015562491466234563;0.7176043076629333;-0.013405068928028865;0.717941764370238
94.78384;1.0443583050109164;0.8332160111119858;0.7976931380121385;6.2297833600449426e-06;6.0202020326435165e-06;1.0448120054921635;9.999835955520114;0.8334709738797301;0.015561119153747442;0.01556251852779143;0.7176054199182916;-0.013405067885882551;0.7179407642088136
94.79384;1.0443581346231936;0.8332152643130462;0.7976939650270862;6.230847888008361e-06;6.020338835980347e-06;1.0448095926478491;9.999850232485585;0.833469429270078;0.01556111091907989;0.015562546472930058;0.717606575762149;-0.013405066833488218;0.7179397426717921
94.80384;1.0443579902657736;0.8332144205260996;0.7976948838598259;6.23190398396107e-06;6.020480463216425e-06;1.044807329126726;9.999864656234667;0.8334678832848124;0.015561103531267245;0.015562575291328005;0.7176077752479303;-0.01340506577329842;0.7179387098640503
94.81384;1.044357872920264;0.8332134836847923;0.7976958912188152;6.232949230922057e-06;6.020627243159962e-06;1.044805217751346;9.999879222838846;0.8334663451924859;0.015561096954405735;0.015562604957988264;0.7176090182005354;-0.013405064707355412;0.7179376751379762
94.82384;1.0443577850321628;0.8332124593055187;0.7976969828555435;6.233981727661836e-06;6.020779291349053e-06;1.0448032607323252;9.99989393748398;0.8334648233266088;0.015561091133185191;0.015562635446763692;0.7176103040435831;-0.013405063637100716;0.7179366471302949
94.83384;1.0443577301308717;0.8332113531564604;0.7976981538813428;6.234999897280644e-06;6.020936500262943e-06;1.0448014586423495;9.999908799852427;0.833463324926766;0.015561085994294031;0.015562666734960793;0.7176116320615721;-0.013405062563577166;0.71793563363725
94.84384;1.04435771072686;0.8332101703154968;0.7976993987836045;6.236002282107765e-06;6.021098619204333e-06;1.044799810321687;9.999923792270366;0.8334618562085003;0.01556108146397507;0.015562698796994177;0.7176130016629679;-0.01340506148797516;0.717934641532648
94.85384;1.0443577273527387;0.8332089154447777;0.7977007115152728;6.236987225493239e-06;6.021265457434343e-06;1.0447983132197178;9.999938874767205;0.8334604228383726;0.01556107749224518;0.015562731591368242;0.7176144123177772;-0.013405060411897268;0.7179336773761421
94.86384;1.0443577796886794;0.8332075931056662;0.7977020849384365;6.237952757859796e-06;6.02143687923932e-06;1.0447969634546317;9.99995398599785;0.8334590305654713;0.015561074062659603;0.01556276504783062;0.7176158629685795;-0.013405059337108562;0.7179327481509811
94.87384;1.0443578682826462;0.8332062078413713;0.7977035096985322;6.238896625956089e-06;6.021612523312344e-06;1.0447957561964112;9.999969047008864;0.8334576852414003;0.015561071186476448;0.015562799076189375;0.7176173511738132;-0.013405058265403202;0.7179318610486862
94.88384;1.0443579951359012;0.8332047643840145;0.79770497398854;6.2398161909644635e-06;6.02179163026718e-06;1.0447946860318942;9.999983963055408;0.8334563925500849;0.015561068905886249;0.015562833590551954;0.7176188727421583;-0.013405057198822044;0.7179310223386747
94.89384;1.0443581635407808;0.833203267529767;0.7977064647963579;6.240708638998696e-06;6.021973172529214e-06;1.0447937466338506;9.999998628211015;0.8334551575789335;0.01556106730713331;0.015562868517344812;0.7176204223768072;-0.013405056139822003;0.7179302364113797
94.90384;1.0443583786130726;0.8332017221568132;0.7977079697305733;6.241571504151916e-06;6.022156031557308e-06;1.044792930588575;10.000012936080436;0.833453984016165;0.015561066516614739;0.015562903780787722;0.7176219948842719;-0.013405055091348324;0.7179295054556377
94.91384;1.0443586479647147;0.8332001337147256;0.7977094776404631;6.2424028532365465e-06;6.022338913699061e-06;1.0447922298994357;10.000026790886915;0.8334528734873138;0.015561066682499692;0.015562939288567256;0.7176235856405607;-0.013405054056892633;0.717928829052183
94.92384;1.0443589812714897;0.8331985079084443;0.7977109776623945;6.243201144636742e-06;6.022520214798449e-06;1.0447916366432;10.000040115014633;0.8334518255067233;0.01556106796499447;0.015562974940806235;0.7176251897783353;-0.01340505304033634;0.7179282038721165
94.93384;1.0443593890819733;0.8331968493481259;0.7977124587867643;6.243965272583792e-06;6.022698325511247e-06;1.0447911435176829;10.000052854714676;0.8334508379895323;0.015561070529136608;0.015563010652002043;0.7176268017933123;-0.013405052045614799;0.7179276242393755
94.94384;1.0443598815261237;0.8331951608704411;0.7977139107708281;6.244694776216914e-06;6.022872323032425e-06;1.0447907438531594;10.000064982303094;0.8334499075677316;0.01556107452949618;0.0155630463536549;0.7176284169135664;-0.013405051076475853;0.7179270831013341
94.95384;1.0443604673317481;0.8331934439111159;0.7977153246312003;6.2453898589286495e-06;6.023042365952684e-06;1.044790430661763;10.000076485691572;0.8334490297344935;0.015561080100706502;0.015563081977391396;0.7176300321987671;-0.013405050136485864;0.7179265729399337
94.96384;1.044361153899799;0.8331916987764764;0.7977166922685257;6.246051240628286e-06;6.023209284664736e-06;1.0447901958414858;10.000087346557642;0.8334481999574024;0.015561087359108081;0.015563117446611709;0.7176316455234439;-0.013405049229169397;0.7179260864597866
94.97384;1.0443619480688824;0.83318992492526;0.7977180064245081;6.246679948378689e-06;6.023373801504345e-06;1.0447900311272031;10.000097528993088;0.8334474147318786;0.015561096409977123;0.01556315267878924;0.7176332544092401;-0.013405048357859599;0.7179256168359888
94.98384;1.0443628562642522;0.8331881218541872;0.7977192605849304;6.247277204699848e-06;6.023536311837233e-06;1.0447899300833188;10.00010699009611;0.8334466709604673;0.01556110735954425;0.015563187580653361;0.7176348565083087;-0.01340504752533324;0.717925157897496
94.99384;1.0443638837419673;0.8331862900763656;0.7977204480584714;6.247844500727905e-06;6.023697221363158e-06;1.044789889178945;10.0001156931191;0.8334459652506605;0.015561120325759646;0.015563222039329687;0.7176364501721525;-0.013405046733748798;0.7179247043318585
95.00384;1.0443650334613326;0.8331844311904112;0.79772156115896;6.248383524162232e-06;6.0238572201222195e-06;1.044789907446309;10.000123612645574;0.8334452945335133;0.015561135447298207;0.015563255932543816;0.7176380340110095;-0.013405045984750952;0.7179242519242857
95.01384;1.0443663052648486;0.8331825468372629;0.7977225916661911;6.248896053223878e-06;6.024017466231523e-06;1.0447899849352729;10.000130742671413;0.8334446565347338;0.01556115288866575;0.015563289154889701;0.7176396068952866;-0.013405045279407791;0.7179237982716132
95.02384;1.0443676961215755;0.8331806380315221;0.7977235323793289;6.24938417754818e-06;6.0241796601736834e-06;1.044790120841833;10.000137095310091;0.8334440493504703;0.015561172819365572;0.015563321621484136;0.7176411689538676;-0.013405044618197885;0.7179233431793397
95.03384;1.0443692012010244;0.8331787058151284;0.7977243784361113;6.2498504611542666e-06;6.024345844076076e-06;1.0447903127651097;10.000142677676845;0.8334434713453822;0.015561195372769893;0.015563353252956;0.7176427218901602;-0.013405044001213418;0.7179228880983944
95.04384;1.0443708146297883;0.8331767523074376;0.7977251277003571;6.250297635093971e-06;6.02451813509921e-06;1.044790556512795;10.000147477206058;0.8334429211653566;0.015561220629797508;0.015563383977978771;0.7176442678765068;-0.013405043428373054;0.7179224354616787
95.05384;1.0443725294833113;0.8331747813555066;0.7977257806351723;6.250728074473067e-06;6.024698536991016e-06;1.0447908456643935;10.00015147616129;0.8334423963569788;0.015561248637368621;0.015563413742229052;0.717645808607361;-0.013405042899535815;0.7179219882100807
95.06384;1.0443743372803886;0.8331727986861674;0.7977263398044181;6.2511434517328685e-06;6.024888685426038e-06;1.0447911720843477;10.000154668636517;0.8334418918423732;0.01556127942276488;0.015563442505202077;0.717647345215604;-0.013405042414535462;0.7179215495676892
95.07384;1.044376227971267;0.8331708113971262;0.7977268088695056;6.251544616550707e-06;6.02508944156702e-06;1.0447915274501116;10.000157055481349;0.8334414008217843;0.015561312983082498;0.015563470235744946;0.717648878194686;-0.013405041973036267;0.7179211233341428
95.08384;1.0443781909134169;0.8331688267112021;0.7977271915880956;6.2519315693107915e-06;6.025300638229523e-06;1.0447919041094718;10.000158634031193;0.8334409177201842;0.015561349274695624;0.015563496907106124;0.7176504074408655;-0.01340504157429098;0.7179207141721566
95.09384;1.044380215390622;0.833166850998829;0.7977274916840564;6.252303643524889e-06;6.025521294993756e-06;1.0447922948294457;10.00015940500044;0.8334404403385232;0.015561388224771355;0.015563522486049497;0.7176519329144734;-0.013405041217086607;0.7179203273828038
95.10384;1.0443822903619473;0.8331648897325596;0.7977277133350859;6.252659931663255e-06;6.025750019529387e-06;1.0447926928061981;10.000159388391834;0.8334399691512102;0.015561429754404147;0.015563546925607503;0.717653455315072;-0.013405040899722423;0.7179199681350418
95.11384;1.0443844049201063;0.833162947221686;0.7977278610679226;6.252999454813594e-06;6.0259852174199865e-06;1.0447930921338182;10.000158631153289;0.8334395052160035;0.015561473798720025;0.015563570167871486;0.7176549758337177;-0.013405040619918325;0.7179196404555341
95.12384;1.0443865490705047;0.8331610256470717;0.797727939594833;6.253321001768895e-06;6.026225299557946e-06;1.044793487329078;10.000157199235556;0.8334390491637105;0.01556152031475805;0.01556359215098759;0.717656495132561;-0.013405040375060651;0.7179193465835281
95.13384;1.0443887137739354;0.8331591247094557;0.7977279546484951;6.253623163680922e-06;6.0264690346739705e-06;1.044793872511571;10.000155159480528;0.8334386008221412;0.015561569269488174;0.015563612815243927;0.7176580125427905;-0.013405040162572284;0.7179190869027493
95.14384;1.0443908909234847;0.8331572431590841;0.7977279135615926;6.2539045154026345e-06;6.0267156688467466e-06;1.044794241468867;10.000152568992657;0.8334381588815947;0.01556162061232929;0.01556363210859926;0.7176595258956813;-0.013405039979800745;0.7179188599177327
95.15384;1.0443930732386273;0.8331553815011679;0.7977278246802768;6.254163675209406e-06;6.026964700312345e-06;1.0447945881351848;10.000149482421154;0.8334377216471172;0.015561674252454619;0.015563649988744209;0.7176610319235737;-0.013405039823703693;0.7179186617224204
95.16384;1.0443952534223135;0.8331535435897868;0.7977276967850789;6.254399477557212e-06;6.027215711182354e-06;1.0447949069730231;10.000145965940915;0.8334372880551393;0.015561730060684337;0.015563666417971661;0.7176625270043435;-0.013405039690811006;0.7179184858004369
95.17384;1.0443974236002778;0.8331517358048166;0.7977275393438236;6.254611300145963e-06;6.027468422651826e-06;1.0447951928738466;10.00014209883922;0.8334368573352806;0.01556178788999016;0.01556368135404697;0.7176640076640944;-0.013405039577334119;0.7179183247468667
95.18384;1.0443995758311706;0.8331499647204321;0.7977273628886175;6.254799094299756e-06;6.027722766150045e-06;1.0447954411939941;10.000137961455907;0.8334364289458868;0.015561847595156863;0.015563694743360959;0.7176654706124423;-0.013405039479172398;0.7179181727191352
95.19384;1.0444017025801955;0.833148235821176;0.7977271786162206;6.2549629963374396e-06;6.027978946651436e-06;1.0447956486631667;10.000133627945345;0.833436003850076;0.01556190904460702;0.015563706522746919;0.7176669125877528;-0.013405039391858716;0.7179180254667956
95.20384;1.0444037972123372;0.8331465544951968;0.7977269976497543;6.255102909696795e-06;6.028237541305742e-06;1.0447958139745255;10.000129168572808;0.8334355847330506;0.01556197212605399;0.01556371662864286;0.7176683301060363;-0.013405039310648854;0.7179178785877631
95.21384;1.0444058560290115;0.8331449268609546;0.7977268308212044;6.2552183070298e-06;6.028499453792149e-06;1.0447959373930895;10.000124650927722;0.8334351746299757;0.015562036747967925;0.015563725006187865;0.7176697192284928;-0.01340503923078168;0.7179177270584769
95.22384;1.0444078798286553;0.8331433584334663;0.7977266886723082;6.255308085479759e-06;6.028765832133864e-06;1.044796019979728;10.000120147035314;0.8334347759927313;0.015562102835233352;0.015563731611725756;0.7176710755184593;-0.013405039147791875;0.7179175659811587
95.23384;1.044409871463882;0.8331418529218048;0.7977265811573773;6.255370324977094e-06;6.029038115955124e-06;1.0447960629319315;10.000115747416135;0.8334343908940539;0.01556217031592137;0.015563736407481824;0.71767239404252;-0.013405039057881016;0.717917391253221
95.24384;1.0444118315525726;0.8331404130877851;0.797726517266242;6.255402387525022e-06;6.029317978320984e-06;1.044796067492079;10.000111566918346;0.8334340217626708;0.01556223910488867;0.015563739360995754;0.7176736696017875;-0.01340503895820908;0.717917200204623
95.25384;1.0444137570900343;0.833139041901105;0.7977265047779795;6.255401643830347e-06;6.029607008789089e-06;1.044796035169855;10.000107741711581;0.8334336717081018;0.015562309090381407;0.015563740454571954;0.7176748975411895;-0.013405038846683686;0.7179169920410057
95.26384;1.0444156426916782;0.8331377425248837;0.7977265501161108;6.255366112200425e-06;6.029906392019182e-06;1.044795967741431;10.00010441712132;0.8334333439770565;0.015562380130180447;0.015563739690791972;0.717676074789344;-0.013405038721249726;0.7179167676614245
95.27384;1.0444174813726412;0.8331365176983114;0.7977266584986377;6.255294458026875e-06;6.030216866961094e-06;1.0447958670859048;10.000101729088328;0.8334330411384454;0.01556245207286394;0.01556373708790183;0.7176772002992441;-0.0134050385794117;0.7179165290092127
95.28384;1.0444192649588564;0.8331353694888004;0.7977268344316222;6.255185750517015e-06;6.0305387861643905e-06;1.0447957350308867;10.000099795415084;0.8334327648874486;0.015562524786440999;0.015563732675525462;0.7176782745336051;-0.013405038418505776;0.71791627842132
95.29384;1.044420985867742;0.8331342998333584;0.7977270819030591;6.255039285700211e-06;6.030872157486679e-06;1.0447955730731897;10.000098721917109;0.8334325171514381;0.015562598155470876;0.015563726499121407;0.7176792986143284;-0.013405038236214407;0.7179160182834888
95.30384;1.044422638907247;0.8331333109753157;0.7977274039131745;6.254854344874171e-06;6.031216911973558e-06;1.0447953818881819;10.000098614563917;0.8334323016293862;0.015562672065265463;0.015563718625947118;0.7176802735684441;-0.013405038030641492;0.7179157508359125
95.31384;1.044424220653123;0.8331324050458404;0.7977278020060546;6.254629987517053e-06;6.031573217098416e-06;1.044795160869616;10.000099582621267;0.8334321236677457;0.015562746405139775;0.015563709143991092;0.717681199667287;-0.01340503780017913;0.717915477942743
95.32384;1.0444257279546834;0.8331315836886195;0.7977282765043071;6.254365258156706e-06;6.031941373681187e-06;1.0447949073844893;10.000101726678974;0.8334319883610016;0.015562821064101787;0.01556369815837688;0.7176820758495152;-0.013405037543619209;0.7179152007726648
95.33384;1.0444271582309264;0.8331308484820763;0.79772882726631;6.254059747817617e-06;6.032321364235387e-06;1.0447946160231627;10.000105125705831;0.833431898675213;0.0155628959066005;0.015563685787290903;0.7176828996880944;-0.013405037260206715;0.7179149192276596
95.34384;1.0444285104076938;0.8331302014145441;0.7977294540316127;6.253713829668755e-06;6.032712565422612e-06;1.0447942794058807;10.000109836321462;0.8334318551952394;0.01556297076801775;0.01556367215241748;0.7176836690424482;-0.013405036949265463;0.7179146315359225
95.35384;1.04442978471874;0.8331296445582326;0.7977301560618032;6.253328358515596e-06;6.033113807354064e-06;1.0447938899397158;10.00011590087001;0.8334318577516893;0.01556304547656484;0.015563657366206815;0.7176843842916973;-0.013405036609816214;0.7179143346353638
95.36384;1.044430981804289;0.833129179518712;0.7977309319710674;6.252904408731008e-06;6.033523476280388e-06;1.044793440667946;10.000123354803005;0.8334319071330787;0.015563119874609989;0.015563641524770456;0.7176850484938969;-0.01340503624073549;0.7179140247827425
95.37384;1.0444321021294896;0.8331288074428828;0.797731779897199;6.252443338429154e-06;6.033939496782103e-06;1.044792925891802;10.000132225900662;0.8334320051878412;0.015563193827828168;0.015563624715297073;0.717685665665649;-0.013405035841222507;0.7179136977313457
95.38384;1.0444331463298908;0.8331285288453588;0.7977326973673562;6.2519469017879024e-06;6.03435934798609e-06;1.0447923423375163;10.000142526838681;0.833432153787758;0.015563267214668886;0.015563607030709676;0.717686239446712;-0.013405035411041731;0.7179133491721531
95.39384;1.0444341161007076;0.8331283426530017;0.7977336811283886;6.251417048091585e-06;6.034780288653769e-06;1.0447916892554767;10.000154251712475;0.8334323537957314;0.015563339901005195;0.01556358856464638;0.7176867730693492;-0.013405034950511544;0.7179129757876376
95.40384;1.044435014911155;0.8331282455393039;0.7977347270981284;6.250855445203085e-06;6.035199638079697e-06;1.0447909666947661;10.00016737879787;0.8334326047813646;0.015563411723671363;0.015563569389983219;0.7176872695119593;-0.013405034460445572;0.7179125761189734
95.41384;1.0444358480807763;0.8331282324841177;0.7977358302160276;6.250263299549077e-06;6.035614798846659e-06;1.04479017370026;10.000181878038315;0.8334329055028118;0.015563482499002025;0.015563549558631859;0.7176877311515378;-0.013405033942128709;0.7179121506909758
95.42384;1.0444366218274272;0.8331282981257425;0.7977369849354751;6.249641717723982e-06;6.036023104209357e-06;1.0447893075929184;10.000197720789744;0.8334332542455988;0.015563552041193283;0.015563529125566572;0.7176881594943189;-0.013405033397349025;0.7179117012708608
95.43384;1.0444373423950841;0.8331284380507693;0.7977381863578115;6.248992016843089e-06;6.0364217701483565e-06;1.0447883640948705;10.000214879570066;0.8334336491372835;0.015563620168239317;0.015563508168162876;0.7176885552970176;-0.013405032828316682;0.7179112297548628
95.44384;1.044438016898516;0.8331286489391259;0.7977394306228275;6.248315592262399e-06;6.036808037028894e-06;1.0447873383233925;10.000233318975324;0.8334340889286898;0.015563686705375397;0.015563486792716977;0.7176889190909427;-0.013405032237339968;0.7179107375706125
95.45384;1.044438654892658;0.8331289272693683;0.7977407143020686;6.247613847303771e-06;6.037179318930527e-06;1.0447862264005983;10.000252991157076;0.8334345731419742;0.015563751495359008;0.015563465130621186;0.7176892517666926;-0.013405031626490295;0.7179102255607797
95.46384;1.0444392687947057;0.8331292681147464;0.7977420336437854;6.24688843368696e-06;6.037533119306078e-06;1.044785026661626;10.00027383535879;0.8334351009692534;0.015563814401290645;0.015563443322930508;0.7176895548466997;-0.013405030997367926;0.7179096937337628
95.47384;1.044439872733853;0.8331296646564886;0.7977433840174847;6.246141253382498e-06;6.03786697388301e-06;1.0447837398075053;10.000295783018867;0.8334356700399396;0.0155638752989174;0.015563421500850466;0.7176898305128477;-0.013405030350864608;0.7179091406329762
95.48384;1.0444404801852327;0.833130108107767;0.7977447601262817;6.245374304667023e-06;6.038178759114951e-06;1.0447823678307384;10.000318772064627;0.8334362762215999;0.015563934072985829;0.01556339977144214;0.7176900816780449;-0.013405029687166083;0.7179085626570493
