time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.49384;1.0444411027070226;0.8331305889173372;0.7977461576168906;6.244590026607045e-06;6.038466933700055e-06;1.0447809121223404;10.000342755512532;0.8334369143215185;0.015563990627520279;0.01556337821051114;0.7176903123911129;-0.013405029006232805;0.7179079540068689
95.50384;1.0444417514315942;0.833131098818119;0.7977475745422113;6.243791718029937e-06;6.038730355689669e-06;1.0447793724192178;10.000367700889496;0.8334375790216694;0.015564044899333811;0.015563356863381318;0.7176905280323772;-0.013405028308179414;0.7179073075825396
95.51384;1.0444424386507953;0.8331316316153222;0.7977490109762025;6.242983235926493e-06;6.038968023741035e-06;1.0447777471954758;10.00039359230174;0.8334382657578795;0.015564096857792807;0.015563335756674625;0.717690735090092;-0.013405027592965428;0.7179066166233461
95.52384;1.0444431775945657;0.8331321825154802;0.7977504681479471;6.2421682650986155e-06;6.039178733409481e-06;1.044776034152438;10.000420431254145;0.8334389710546165;0.015564146498126567;0.015563314917113245;0.7176909411631308;-0.013405026860033234;0.7179058760855026
95.53384;1.0444439811614776;0.8331327474954027;0.7977519482677118;6.241349911420391e-06;6.039360553928834e-06;1.0447742306234216;10.000448231287113;0.8334396920745055;0.015564193839741856;0.015563294385663942;0.7176911547986772;-0.013405026108640897;0.7179050823110037
95.54384;1.0444448598092773;0.8331333231007181;0.797753453779714;6.240530809557988e-06;6.0395107722491675e-06;1.044772334857768;10.00047700760233;0.8334404257909227;0.01556423892438619;0.015563274222838182;0.7176913847364728;-0.013405025338521285;0.7179042315516679
95.55384;1.0444458198601079;0.8331339062967327;0.79775498581743;6.2397132867725515e-06;6.039626410691209e-06;1.0447703477418275;10.00050676613976;0.8334411682022212;0.015564281807259418;0.015563254508165755;0.7176916388668103;-0.013405024550184073;0.7179033196104617
95.56384;1.0444468633149726;0.833134494445969;0.7977565435534588;6.238899210870131e-06;6.039704606784313e-06;1.044768273323415;10.000537504127522;0.8334419143760983;0.015564322536312814;0.015563235335223418;0.7176919232599529;-0.013405023744738509;0.7179023430081994
95.57384;1.0444479882162834;0.8331350853168386;0.7977581248431969;6.2380897443466776e-06;6.039742670836153e-06;1.0447661177343615;10.000569220820433;0.8334426598259974;0.01556436113453259;0.015563216804905673;0.7176922423837728;-0.013405022923556555;0.7179013002082418
95.58384;1.0444491896478993;0.8331356768535196;0.7977597269152674;6.23728529940914e-06;6.039737992266296e-06;1.0447638881002688;10.000601922025075;0.8334434019985371;0.015564397607875495;0.015563199028416639;0.7176926004921238;-0.013405022088017205;0.7179001918477447
95.59384;1.044450461450829;0.8331362671893076;0.7977613468254814;6.2364856326111765e-06;6.039687905060132e-06;1.0447615925767135;10.000635610523897;0.8334441402011283;0.015564431966038933;0.01556318213860042;0.7176930021982489;-0.01340502123938891;0.7178990202366012
95.60384;1.0444517968602405;0.8331368554840575;0.7977629818463319;6.235689986651879e-06;6.039590013606477e-06;1.044759240560562;10.000670271317285;0.8334448743847718;0.01556446422891822;0.01556316628108912;0.7176934518104716;-0.013405020378914808;0.7178977889157304
95.61384;1.0444531876056329;0.8331374427078577;0.7977646290465855;6.234897377195335e-06;6.039442979834069e-06;1.04475684198228;10.000705865524937;0.8334456045263973;0.015564494415318951;0.015563151588841724;0.717693953011626;-0.013405019507928736;0.717896502070586
95.62384;1.0444546233242973;0.8331380315093463;0.7977662842587864;6.234106930625862e-06;6.039246663009621e-06;1.044754406218486;10.000742334968848;0.833446330780047;0.01556452253377381;0.015563138179071368;0.7176945094870837;-0.013405018627827189;0.7178951635084568
95.63384;1.0444560918075703;0.8331386254864317;0.7977679419333654;6.233318052218888e-06;6.039001416658897e-06;1.044751941489248;10.000779608447562;0.833447053346055;0.01556454859455478;0.015563126167884207;0.7176951252262109;-0.013405017740221794;0.7178937762180002
95.64384;1.0444575787819557;0.8331392281944554;0.7977695964878773;6.232530445596177e-06;6.038707597438101e-06;1.0447494546010125;10.000817604133571;0.8334477719724022;0.01556457262944777;0.015563115672975868;0.7176958036704746;-0.013405016847238767;0.7178923433023395
95.65384;1.0444590680137165;0.8331398428499276;0.7977712437036126;6.231743926168954e-06;6.038365420625643e-06;1.0447469509629865;10.000856231105915;0.8334484859960745;0.015564594682874662;0.015563106808103811;0.7176965468255616;-0.013405015951272144;0.7178908691898848
95.66384;1.0444605433250613;0.8331404730848293;0.7977728801012335;6.230958132059636e-06;6.0379747696069e-06;1.0447444348182235;10.00089538993817;0.8334491949591274;0.015564614773182293;0.015563099677308453;0.7176973552018052;-0.01340501505424404;0.717889359631849
95.67384;1.0444619912556699;0.8331411230284991;0.7977745013734887;6.230172602347143e-06;6.037535288834185e-06;1.0447419089227539;10.00093496905375;0.8334498987437273;0.015564632879585915;0.0155630943574916;0.7176982282310646;-0.013405014157337242;0.717887821070129
95.68384;1.044463402132542;0.8331417960006561;0.7977761027564807;6.229387146373058e-06;6.037046807161993e-06;1.0447393739695934;10.000974845812028;0.8334505970394301;0.015564648979532494;0.015563090871881635;0.7176991648378226;-0.0134050132613171;0.7178862607018146
95.69384;1.0444647691520044;0.8331424935485209;0.7977776804188194;6.228601889907452e-06;6.0365096073460455e-06;1.0447368292003258;10.001014899223712;0.8334512891663931;0.015564663081655862;0.01556308918007778;0.7177001636207826;-0.01340501236669918;0.7178846867559514
95.70384;1.0444660870202314;0.8331432162774073;0.797779231525844;6.227816859453812e-06;6.035924425837386e-06;1.0447342747256987;10.00105502665593;0.8334519746292293;0.015564675222199292;0.015563089200931792;0.7177012224104327;-0.013405011473880289;0.7178831080282819
95.71384;1.0444673516545406;0.8331439657061814;0.797780753796869;6.227031657792596e-06;6.035292311395671e-06;1.0447317140605077;10.001095156687775;0.8334526531523674;0.015564685461089193;0.015563090846467122;0.7177023381873012;-0.013405010583506308;0.7178815333675975
95.72384;1.044468560824965;0.8331447451386894;0.797782245766033;6.22624555619007e-06;6.03461449891259e-06;1.0447291544513093;10.001135245923425;0.8334533240530132;0.015564693898610612;0.015563094031771627;0.7177035075845226;-0.013405009696568734;0.7178799718988086
95.73384;1.0444697145187665;0.8331455585707959;0.7977837069859666;6.225457678937443e-06;6.03389241852786e-06;1.0447266049751625;10.00117525346354;0.8334539861401654;0.015564700682460084;0.0155630986688983;0.7177047270416175;-0.013405008814180868;0.7178784332037718
95.74384;1.0444708144134351;0.8331464087660782;0.797785137197433;6.2246671503742195e-06;6.0331277025457575e-06;1.0447240743622908;10.001215115032725;0.8334546379200481;0.015564705982509525;0.01556310466458805;0.7177059927238971;-0.013405007937474745;0.7178769268536014
95.75384;1.044471863334729;0.8331472959977769;0.7977865351114777;6.2238733433581046e-06;6.03232204641004e-06;1.0447215690358047;10.001254740837076;0.8334552783621656;0.015564709955777313;0.01556311190912926;0.7177073009040057;-0.013405007067659866;0.7178754614965507
95.76384;1.0444728653299389;0.8331482175902521;0.7977878983698574;6.223076067218197e-06;6.031476913850034e-06;1.044719091266381;10.001294031733345;0.8334559084597108;0.015564712722069005;0.01556312026480203;0.7177086486268023;-0.013405006206148627;0.7178740439884902
95.77384;1.0444738256727264;0.8331491680109447;0.7977892244895552;6.222275557665757e-06;6.030593348196032e-06;1.0447166385101734;10.00133289010973;0.8334565317872406;0.015564714354826984;0.015563129579258728;0.717710033827532;-0.013405005354602212;0.7178726792299122
95.78384;1.0444747501714926;0.8331501398301174;0.797790511303169;6.221472380584189e-06;6.029672305109309e-06;1.044714204761153;10.001371217557343;0.8334571536792723;0.015564714903241121;0.015563139704675596;0.7177114544585173;-0.013405004514787598;0.7178713705156613
95.79384;1.0444756443704832;0.8331511251495685;0.7977917567678611;6.2206672309713184e-06;6.028715300451896e-06;1.0447117831482888;10.001408916969723;0.8334577801479393;0.015564714426497954;0.015563150496780214;0.7177129074376544;-0.013405003688403784;0.717870119989964
95.80384;1.0444765137883976;0.8331521161620749;0.7977929588629781;6.2198607705015275e-06;6.027724757997145e-06;1.0447093677737767;10.001445906021194;0.8334584168322968;0.015564712991974506;0.015563161805875782;0.7177143884161626;-0.01340500287700566;0.7178689291191128
95.81384;1.0444773651190538;0.833153105010783;0.7977941156647502;6.219053909026973e-06;6.0267038088128735e-06;1.0447069537486962;10.001482122526056;0.8334590683918885;0.015564710655054183;0.015563173474451542;0.7177158924388232;-0.013405002081975417;0.7178677988984912
95.82384;1.0444782071454792;0.8331540841889947;0.7977952251384057;6.2182481973638035e-06;6.025655783704676e-06;1.0447045367393988;10.001517513693353;0.8334597384533269;0.015564707466510088;0.015563185338100412;0.7177174150450153;-0.013405001304519888;0.7178667298036125
95.83384;1.044479050744767;0.8331550475084792;0.7977962846682394;6.217445766602813e-06;6.024583770574952e-06;1.044702113414981;10.001552024850783;0.8334604296644572;0.015564703491037198;0.01556319723102175;0.7177189527192719;-0.013405000545711882;0.7178657216493355
95.84384;1.0444799082334764;0.8331559909962912;0.7977972914698224;6.216649066503378e-06;6.02349025773335e-06;1.0446996822860004;10.001585593202304;0.8334611438488548;0.015564698807951782;0.015563209004845577;0.717720502243589;-0.01340499980637445;0.7178647737410442
95.85384;1.044480792435692;0.8331569127779642;0.7977982437919641;6.21586063618612e-06;6.022376937289428e-06;1.0446972443384621;10.001618141143357;0.8334618818045234;0.015564693500846776;0.015563220549239849;0.7177220604875086;-0.013404999086756469;0.7178638854039596
95.86384;1.0444817158933137;0.8331578116048193;0.7977991408962815;6.215082846105217e-06;6.0212450117319194e-06;1.0446948036916843;10.001649578316549;0.8334626423876104;0.015564687651024041;0.01556323178812273;0.717723625148634;-0.013404998386357938;0.7178630560324094
95.87384;1.044482690512386;0.8331586855143255;0.7977999819348806;6.214317719312582e-06;6.020095703063963e-06;1.0446923672945523;10.001679817066384;0.8334634222843662;0.0155646813366948;0.015563242655524228;0.7177251950507894;-0.01340499770403838;0.7178622848037449
95.88384;1.0444837278584687;0.8331595314673262;0.7978007660155426;6.21356693721691e-06;6.018930318224548e-06;1.0446899430979364;10.001708783691594;0.833464217250142;0.01556467462665062;0.015563253081771268;0.7177267700613935;-0.013404997038258622;0.7178615710796696
95.89384;1.0444848396453554;0.8331603454310421;0.7978014934879725;6.212832056222409e-06;6.0177501837735796e-06;1.0446875384981533;10.001736418012557;0.8334650233822335;0.015564667563665617;0.015563263001804524;0.7177283513158235;-0.013404996387396985;0.7178609149401305
95.90384;1.0444860373063236;0.8331611228765565;0.7978021664441286;6.212114830897882e-06;6.016556898416339e-06;1.044685159855259;10.001762669471239;0.8334658375257407;0.015564660151769983;0.015563272371540541;0.7177299409863845;-0.013404995750018717;0.7178603166883336
95.91384;1.0444873310575327;0.8331618594714048;0.7978027878312005;6.211417397288077e-06;6.01535242388368e-06;1.0446828124051557;10.001787493280466;0.8334666574030333;0.015564652371130682;0.015563281173998885;0.71773154077825;-0.013404995124910061;0.7178597757567826
95.92384;1.044488730050649;0.8331625515121172;0.7978033606125077;6.2107421268086855e-06;6.014138955600667e-06;1.0446805006955107;10.001810848169885;0.8334674815649874;0.015564644212164018;0.015563289409663854;0.7177331501054725;-0.013404994511009148;0.7178592902221314
95.93384;1.044490243484458;0.8331631959656708;0.7978038883625367;6.2100913085645825e-06;6.0129190396760795e-06;1.0446782298351345;10.001832689977888;0.8334683084243746;0.015564635687219034;0.015563297096209336;0.7177347659766375;-0.013404993907424983;0.7178588571096357
95.94384;1.0444918811966437;0.8331637900493626;0.7978043765853166;6.209466964293418e-06;6.011695595857498e-06;1.0446760066676222;10.00185295559146;0.8334691351486089;0.015564626815620423;0.015563304293837194;0.7177363844137546;-0.01340499331349144;0.7178584729828171
95.95384;1.0444936531763382;0.8331643309769039;0.7978048330885712;6.20887088769548e-06;6.010471542899248e-06;1.0446738396476836;10.001871558235107;0.8334699580330278;0.015564617608311876;0.01556331112086979;0.7177380015388004;-0.013404992728793998;0.7178581343406139
95.96384;1.0444955686651893;0.8331648162602702;0.7978052673341082;6.208304905180164e-06;6.00924947190925e-06;1.0446717379269073;10.001888413546936;0.8334707736895828;0.015564608063791814;0.015563317741700583;0.7177396136361354;-0.013404992153058943;0.717857837081373
95.97384;1.0444976359080216;0.8331652437929702;0.7978056896359387;6.207771051688681e-06;6.0080316163979e-06;1.0446697106956695;10.001903471327662;0.8334715796596837;0.015564598178887393;0.015563324345891675;0.7177412167465435;-0.013404991585980741;0.7178575751351267
95.98384;1.044499862389497;0.8331656117339106;0.7978061102984418;6.207271359888558e-06;6.006820054924508e-06;1.0446677666892419;10.001916721383967;0.8334723747532707;0.01556458796309593;0.015563331120363422;0.7177428069085315;-0.013404991027326164;0.717857339845538
95.99384;1.0445022546099418;0.8331659189429712;0.7978065387308805;6.2068075068058506e-06;6.0056170134021724e-06;1.044665914054333;10.001928182985589;0.8334731592864164;0.015564577443171461;0.015563338223153464;0.717744381097436;-0.013404990477080572;0.7178571206648351
96.00384;1.044504817393027;0.8331661651738742;0.7978069831093617;6.206380635338715e-06;6.00442484803681e-06;1.0446641607885006;10.001937894176402;0.8334739344061084;0.01556456666452004;0.01556334578030769;0.7177459375878182;-0.013404989935313737;0.7178569060295574
96.01384;1.0445075528183239;0.8331663502296108;0.7978074503995203;6.2059914048061705e-06;6.003245618769828e-06;1.0446625147036654;10.00194589654245;0.8334747007000062;0.015564555688238267;0.0155633539034244;0.717747475284968;-0.013404989402128874;0.7178566842258178
96.02384;1.0445104594158963;0.8331664732655724;0.7978079461299947;6.2056400961840985e-06;6.002080817286316e-06;1.044660982756956;10.001952219302984;0.8334754573749206;0.01556454457745443;0.015563362707751601;0.7177489929467149;-0.013404988877764796;0.7178564446912552
96.03384;1.0445135329872142;0.8331665328961148;0.7978084742358966;6.205326714282689e-06;6.000931489229991e-06;1.0446595710708555;10.001956874616976;0.8334762026972972;0.015564533387549326;0.015563372315621184;0.7177504891372251;-0.01340498836251035;0.7178561789770492
96.04384;1.044516768567094;0.8331665271544582;0.7978090373338435;6.205051251142623e-06;5.999798508659475e-06;1.0446582850289523;10.001959859039241;0.8334769351544234;0.015564522171759482;0.015563382841005089;0.7177519622856642;-0.013404987856513706;0.7178558807405253
96.05384;1.0445201618043227;0.8331664530466752;0.7978096371700536;6.204813842769272e-06;5.998682824582887e-06;1.044657128583401;10.00196115089399;0.8334776541116737;0.015564510996662772;0.015563394368873842;0.7177534101817662;-0.013404987359616547;0.7178555455148092
96.06384;1.0445237095321336;0.8331663065955857;0.7978102750490771;6.20461449012994e-06;5.997585468420508e-06;1.044656104665522;10.001960711171336;0.8334783595132451;0.015564499955927406;0.015563406953699142;0.7177548298961152;-0.013404986871348968;0.7178551705905121
96.07384;1.0445274097728097;0.833166083851259;0.7978109520758726;6.204452741429015e-06;5.996507275541907e-06;1.0446552167476462;10.001958497826116;0.8334790515724243;0.015564489157796397;0.015563420631020605;0.7177562184810172;-0.013404986391090341;0.7178547543703052
96.08384;1.0445312608960882;0.8331657819450615;0.7978116689556244;6.204327733399671e-06;5.995448604431913e-06;1.0446544684853267;10.001954480713378;0.8334797309635188;0.015564478680920615;0.015563435408497745;0.7177575736054622;-0.01340498591819036;0.7178542957056044
96.09384;1.0445352610725904;0.8331653990894431;0.7978124252767365;6.2042382889931536e-06;5.994409305054544e-06;1.0446538612269174;10.001948641641636;0.8334803986438127;0.015564468546810786;0.015563451242258388;0.7177588941836567;-0.0134049854522307;0.717853793879655
96.10384;1.044539408860746;0.8331649340029021;0.7978132188982638;6.2041828199745346e-06;5.993389051099597e-06;1.0446533927418085;10.001940967279081;0.8334810549835046;0.015564458741974081;0.015563468038273116;0.7177601808249159;-0.013404984993264157;0.7178532483123107
96.11384;1.0445437032670164;0.8331643859221998;0.7978140461979767;6.204159450702234e-06;5.992387882119347e-06;1.0446530585782052;10.001931452683023;0.8334816988294195;0.015564449249871694;0.015563485675997791;0.7177614354430993;-0.013404984541561017;0.7178526577442371
96.12384;1.0445481423340648;0.8331637552530843;0.7978149026639562;6.204166594532479e-06;5.991406519870418e-06;1.0446528540732212;10.001920109734666;0.8334823269482838;0.01556444005419818;0.01556350402510864;0.717762660571525;-0.013404984097276558;0.7178520196484022
96.13384;1.0445527215992154;0.8331630442234325;0.7978157832075466;6.20420334429383e-06;5.990446200148272e-06;1.044652775265309;10.001906966061163;0.8334829341375662;0.0155644311370426;0.015563522961772455;0.7177638586161882;-0.013404983660436387;0.7178513301313223
96.14384;1.0445574336704961;0.8331622574133569;0.797816682449182;6.2042691692176175e-06;5.989508194897229e-06;1.0446528185521196;10.001892070620295;0.8334835139233162;0.015564422486996755;0.015563542390169032;0.7177650305939276;-0.01340498323090189;0.7178505847264768
96.15384;1.044562268418739;0.8331614020505568;0.7978175949872651;6.2043633229999774e-06;5.988593454447934e-06;1.0446529798313742;10.001875505069368;0.8334840594033708;0.015564414090427435;0.015563562243883236;0.7177661752173352;-0.013404982808291116;0.7178497798131446
96.16384;1.0445672129407844;0.8331604875706592;0.7978185157981382;6.2044845137623835e-06;5.987702601159056e-06;1.0446532542354456;10.00185736908245;0.8334845638271349;0.015564405906696735;0.015563582469828;0.7177672894658401;-0.01340498239215004;0.7178489133660009
96.17384;1.0445722518011165;0.8331595246265342;0.7978194412347784;6.204630944790559e-06;5.986836045051812e-06;1.0446536363497387;10.001837751514419;0.8334850206160511;0.01556439786054848;0.015563603024951425;0.7177683703721297;-0.013404981982187654;0.7178479848531404
96.18384;1.044577367823781;0.8331585243297058;0.797820370118184;6.204800598600628e-06;5.9859939148448236e-06;1.0446541201159607;10.001816721359198;0.8334854226479573;0.015564389861676369;0.015563623880406309;0.7177694166084869;-0.013404981578300425;0.7178469949115357
96.19384;1.0445825425759696;0.8331574976821993;0.7978213039087252;6.204991567239094e-06;5.985175904359837e-06;1.0446546986104988;10.001794335159394;0.8334857607803218;0.015564381826306137;0.015563645013278022;0.7177704284389551;-0.013404981180618482;0.7178459450951116
96.20384;1.0445877563693533;0.8331564544302251;0.7978222453505253;6.2052023424984735e-06;5.984381305572608e-06;1.0446553640260323;10.001770645040299;0.8334860225629698;0.015564373685427214;0.015563666393563751;0.7177714065525448;-0.013404980789797002;0.7178448380372882
96.21384;1.0445929889243681;0.8331554016481196;0.7978231962980277;6.2054321752721215e-06;5.98360921227931e-06;1.0446561077663816;10.001745704469613;0.8334861930501056;0.015564365389823524;0.015563687981408688;0.7177723514744333;-0.013404980407191496;0.7178436777296975
96.22384;1.0445982213143492;0.8331543435712365;0.7978241569964951;6.205681337053154e-06;5.9828587155320275e-06;1.0446569202681533;10.001719575052736;0.8334862575958506;0.015564356906288915;0.015563709742997372;0.7177732634811615;-0.01340498003460497;0.7178424693690415
96.23384;1.044603437322237;0.8331532827940643;0.7978251267758498;6.205950846979591e-06;5.982128985118208e-06;1.044657790316549;10.001692333794622;0.8334862034402927;0.015564348206187907;0.015563731679376237;0.7177741424002804;-0.0134049796739567;0.7178412190753233
96.24384;1.0446086223077333;0.8331522213926109;0.7978261039992042;6.206241761037944e-06;5.981419279915541e-06;1.0446587051070015;10.001664074018514;0.8334860189502346;0.015564339269147406;0.015563753835901657;0.7177749878362334;-0.0134049793271679;0.7178399336031828
96.25384;1.0446137615883553;0.8331511613945339;0.7978270857776139;6.206554666120446e-06;5.980729006130152e-06;1.0446596519864673;10.001634895867475;0.8334856928402732;0.015564330093288045;0.015563776279029658;0.7177757996395523;-0.013404978996072726;0.7178386198713826
96.26384;1.0446188411425272;0.8331501046678653;0.7978280685365579;6.206889761007127e-06;5.980057785722057e-06;1.0446606201540616;10.001604887824799;0.8334852143169396;0.015564320687939977;0.015563799073039284;0.7177765777444939;-0.013404978682363657;0.7178372844381193
96.27384;1.0446238500277518;0.8331490524418935;0.7978290486116222;6.207247236331255e-06;5.979405504310439e-06;1.0446616006192588;10.00157411061368;0.8334845733478875;0.015564311056454916;0.01556382226918851;0.7177773218174384;-0.013404978387915245;0.7178359327455457
96.28384;1.044628782108332;0.8331480050771932;0.7978300224744073;6.207627421540341e-06;5.978772369599325e-06;1.0446625851074085;10.001542600320464;0.8334837606607752;0.01556430119465878;0.015563845890685728;0.7177780314716836;-0.01340497811538921;0.7178345683461772
96.29384;1.0446336355626726;0.833146962010847;0.7978309866150594;6.20803068164885e-06;5.978158899244533e-06;1.0446635653877496;10.00151038531449;0.8334827680133701;0.015564291105129316;0.015563869919188683;0.7177787064522486;-0.013404977868361407;0.7178331930698224
96.30384;1.0446384112296034;0.8331459215852889;0.7978319370186231;6.2084575015728296e-06;5.9775657887627686e-06;1.0446645332846618;10.00147749645111;0.8334815894611461;0.015564280799765113;0.015563894293453456;0.7177793463028117;-0.013404977650778539;0.7178318081907606
96.31384;1.044643110886531;0.833144881493279;0.7978328691067891;6.208908566219592e-06;5.976993589742192e-06;1.0446654807834328;10.001443967381705;0.8334802225295866;0.015564270282593648;0.015563918918318952;0.7177799502438549;-0.013404977466478904;0.7178304156409905
96.32384;1.0446477346348544;0.8331438400436011;0.7978337789859952;6.209384204913894e-06;5.976442286848247e-06;1.044666400077118;10.001409832537668;0.8334786680506833;0.015564259533278927;0.015563943686284965;0.7177805177704583;-0.013404977318906271;0.717829018449159
96.33384;1.0446522791998494;0.8331427969372134;0.7978346650795465;6.209883607834029e-06;5.975911199390438e-06;1.0446672834618265;10.001375126888101;0.8334769296019655;0.015564248510038002;0.015563968509374986;0.7177810492025686;-0.01340497721071017;0.717827620309493
96.34384;1.0446567393497326;0.8331417528101434;0.7978355285516585;6.2104046374792255e-06;5.975399293292527e-06;1.0446681229797823;10.001339890409639;0.8334750132596959;0.01556423717215331;0.015563993344298617;0.717781545372165;-0.013404977143513673;0.7178262249966387
96.35384;1.04466111000455;0.8331407082742757;0.7978363724239965;6.210944214510222e-06;5.974905479388051e-06;1.0446689102136364;10.001304176744528;0.8334729268333876;0.015564225497492513;0.015564018193058441;0.7177820070761821;-0.013404977117952254;0.7178248362667724
96.36384;1.044665386932689;0.8331396630894151;0.7978372005537406;6.211499063385955e-06;5.97442869061537e-06;1.044669636679383;10.00126805647307;0.8334706782338575;0.015564213472183624;0.015564043081173463;0.7177824353020354;-0.013404977133908568;0.7178234584211548
96.37384;1.0446695666633634;0.8331386156658162;0.7978380170028843;6.2120665381108145e-06;5.97396786995029e-06;1.0446702944694712;10.00123160785333;0.8334682738149034;0.015564201069024394;0.015564068036329233;0.7177828318588185;-0.013404977191069289;0.7178220969468738
96.38384;1.0446736461073889;0.8331375633824338;0.7978388250124013;6.212644822420655e-06;5.97352204142094e-06;1.044670876204001;10.001194906611877;0.8334657178672632;0.015564188244836538;0.015564093082690026;0.7177831992353391;-0.013404977289413625;0.7178207579479388
96.39384;1.044677622493422;0.8331365031764129;0.797839625617908;6.2132324047146005e-06;5.9730904488446025e-06;1.0446713745640495;10.001158023277322;0.8334630138293843;0.015564174959388593;0.015564118238523444;0.717783539553765;-0.013404977429036046;0.7178194467218145
96.40384;1.0446814935987003;0.8331354312291795;0.7978404172328684;6.213827700806541e-06;5.972672444462829e-06;1.0446717822285612;10.00112101879415;0.8334601661311919;0.015564161198977392;0.015564143502718966;0.7177838540728971;-0.013404977609642384;0.7178181670129975
96.41384;1.0446852575151888;0.8331343426537395;0.7978411963851915;6.214429274916329e-06;5.972267168659558e-06;1.0446720916891734;10.001083939378647;0.8334571807516228;0.015564146986092943;0.015564168846750657;0.7177841440260835;-0.013404977830357349;0.7178169212122657
96.42384;1.0446889127840147;0.8331332321559748;0.797841958808081;6.215035992800526e-06;5.971873545173563e-06;1.0446722951694791;10.001046818398715;0.8334540644149767;0.015564132371946118;0.015564194227115984;0.7177844114305599;-0.013404978089904348;0.7178157109625867
96.43384;1.0446924596135132;0.8331320949044462;0.7978427006684468;6.2156466076277205e-06;5.971490584536008e-06;1.0446723856257687;10.001009679965652;0.8334508239802481;0.015564117423056537;0.015564219601103666;0.7177846589717329;-0.01340497838690961;0.717814537248474
96.44384;1.0446959006948413;0.8331309272897623;0.7978434195874966;6.216259378172822e-06;5.971117453237536e-06;1.0446723577313415;10.000972543839586;0.8334474663391248;0.015564102210917198;0.015564244930699057;0.7177848893800268;-0.013404978720090102;0.7178133995782028
96.45384;1.0446992410785336;0.8331297271512613;0.7978441142681131;6.216872378424857e-06;5.970753228965255e-06;1.0446722079183761;10.000935433128426;0.8334439982946605;0.015564086812163619;0.015564270178446133;0.7177851048744063;-0.013404979088217858;0.717812295429888
96.46384;1.0447024881762852;0.833128493105269;0.7978447832382831;6.217484072797257e-06;5.9703967006464055e-06;1.0446719342211188;10.0008983734243;0.8334404265863485;0.015564071309938175;0.015564295306387463;0.7177853075508754;-0.013404979490041902;0.7178112210311661
96.47384;1.0447056511639394;0.8331272239822856;0.7978454247370713;6.218093323261879e-06;5.9700462938367675e-06;1.0446715361914911;10.00086138316494;0.8334367583227844;0.015564055775200942;0.015564320275650663;0.7177855003290191;-0.013404979924367505;0.7178101728313456
96.48384;1.0447087390185767;0.8331259189704563;0.7978460372773545;6.218699045739909e-06;5.969700090971518e-06;1.0446710150295568;10.000824467926783;0.8334330017073942;0.01556404023902836;0.015564345035837781;0.7177856870724367;-0.013404980390049519;0.7178091485570158
96.49384;1.0447117587316015;0.8331245783516853;0.7978466196760261;6.219300147219537e-06;5.969356042313808e-06;1.0446703740148473;10.000787624778061;0.8334291665402499;0.015564024686602177;0.015564369516948584;0.717785871717322;-0.01340498088585555;0.7178081476704125
96.50384;1.0447147148898241;0.8331232040426365;0.7978471714107669;6.219895519648139e-06;5.969012328701803e-06;1.0446696189477143;10.000750856076438;0.8334252643929836;0.015564009071241527;0.015564393635162427;0.7177860574269153;-0.013404981410453567;0.7178071711528922
96.51384;1.0447176098548991;0.833121798859935;0.7978476939479365;6.220483926707097e-06;5.968667796038133e-06;1.0446687587583356;10.0007141765107;0.8334213088685065;0.015563993321965024;0.015564417307189464;0.7177862468600797;-0.013404981962344706;0.7178062207549032
96.52384;1.0447204435411857;0.8331203655791429;0.7978481916479885;6.2210641259197615e-06;5.968322215914089e-06;1.0446678058731163;10.000677601762245;0.8334173157968913;0.015563977341488627;0.015564440470520835;0.7177864428531854;-0.013404982539817353;0.717805298639203
96.53384;1.0447232135777509;0.833118906973779;0.7978486706094118;6.221634958414999e-06;5.967976037196447e-06;1.044666775541947;10.000641136570412;0.83341330280154;0.015563961016431559;0.015564463091085261;0.7177866480201821;-0.013404983141171608;0.7178044075959487
96.54384;1.0447259168503755;0.8331174258535413;0.7978491364092235;6.222194918339383e-06;5.9676297834541405e-06;1.044665684472026;10.000604770538727;0.833409287871115;0.015563944235484036;0.015564485153998884;0.7177868639094717;-0.013404983764779959;0.7178035510858093
96.55384;1.0447285511964992;0.8331159249146476;0.7978495931387195;6.2227417354625436e-06;5.96728353836895e-06;1.044664549405455;10.000568476107244;0.8334052876884196;0.015563926890646522;0.01556450666593633;0.7177870911152904;-0.01340498440886192;0.7178027330671021
96.56384;1.0447311157324115;0.8331144068510173;0.7978500441966946;6.223272722606839e-06;5.966936912716981e-06;1.044663385639674;10.000532219608816;0.8334013171544046;0.015563908869249271;0.015564527649017803;0.7177873304369178;-0.01340498507142054;0.7178019578983734
96.57384;1.0447336104194052;0.8331128741341077;0.7978504928699122;6.2237855718607946e-06;5.966589523929796e-06;1.0446622057507589;10.000495982394366;0.83339739001896;0.01556389005563491;0.01556454810647266;0.7177875841857858;-0.013404985750421754;0.717801230226355
96.58384;1.0447360362922173;0.833111328620043;0.7978509413766054;6.224278707081446e-06;5.966241450983828e-06;1.0446610192749097;10.000459766687511;0.8333935193807844;0.0155638703380637;0.01556456801420943;0.7177878563480607;-0.013404986443958187;0.7178005547786346
96.59384;1.0447383960031202;0.833109771025917;0.7978513897969459;6.224751021339615e-06;5.965893355048442e-06;1.0446598335797952;10.000423587456376;0.8333897176127842;0.015563849616575805;0.015564587344812579;0.7177881513469211;-0.013404987150157558;0.7177999360807656
96.60384;1.0447406929294742;0.8331082000251939;0.7978518359718195;6.225201621786425e-06;5.965546432512545e-06;1.0446586554395345;10.000387470230077;0.8333859958675222;0.015563827808992356;0.015564606078202018;0.717788472429292;-0.013404987866972156;0.717799378290126
96.61384;1.0447429297089592;0.833106612212704;0.7978522757595105;6.2256297536102804e-06;5.9652022046907715e-06;1.0446574917494094;10.000351454477356;0.8333823636714617;0.015563804846069918;0.015564624207136038;0.7177888209536798;-0.013404988592305782;0.717798885391591
96.62384;1.0447451087086221;0.8331050033726822;0.7978527040447339;6.226034542133196e-06;5.9648620195567774e-06;1.0446563484427058;10.000315592590798;0.8333788296093746;0.015563780661219662;0.015564641746719798;0.7177891972517787;-0.013404989324359906;0.7177984617873012
96.63384;1.0447472328982428;0.833103370269628;0.7978531166462864;6.226414642558363e-06;5.964526504532819e-06;1.0446552295997276;10.00027993689348;0.8333754028329192;0.015563755185005508;0.015564658727994686;0.7177896020342246;-0.013404990061723984;0.7177981128384776
96.64384;1.0447493048665029;0.8331017125466417;0.7978535116889096;6.2267683076765e-06;5.964195466629385e-06;1.044654138076364;10.000244520476004;0.8333720939216364;0.015563728346160394;0.015564675184873632;0.7177900367680812;-0.013404990803223613;0.7177978447562796
96.65384;1.0447513257159478;0.8331000336002358;0.7978538898169907;6.227093876829865e-06;5.9638682788362385e-06;1.0446530763805808;10.000209354481239;0.8333689147731486;0.015563700078777179;0.015564691147456011;0.7177905028175265;-0.013404991547827568;0.7177976637704222
96.66384;1.0447532955514687;0.8330983395953453;0.7978542534171671;6.227389958985025e-06;5.963544234013646e-06;1.0446520471057992;10.000174442498016;0.8333658779512465;0.01556367033100361;0.015564706635230848;0.7177910006407974;-0.013404992294624964;0.7177975748655163
96.67384;1.0447552148836332;0.8330966375698691;0.7978546053284664;6.227655155692638e-06;5.963222560568879e-06;1.044651053169083;10.000139789446315;0.8333629957733015;0.015563639070445818;0.015564721657139288;0.7177915301675506;-0.013404993042690619;0.7177975807837477
96.68384;1.0447570855219692;0.8330949337540707;0.7978549482035547;6.227887989871167e-06;5.962902337965466e-06;1.0446500975557476;10.000105401686321;0.8333602799863619;0.015563606279043756;0.015564736219043192;0.7177920914723273;-0.013404993791016876;0.7177976822767324
96.69384;1.0447589105648292;0.833093232681592;0.7978552846453785;6.228087092609972e-06;5.962582567113829e-06;1.044649182590917;10.000071292388732;0.833357742283558;0.015563571940235412;0.015564750324991633;0.7177926847670594;-0.013404994538681578;0.7177978795008186
96.70384;1.0447606945851684;0.8330915375108597;0.7978556172423197;6.228251331847391e-06;5.962262238877345e-06;1.044648309999399;10.000037490995142;0.8333553941307462;0.015563536037954934;0.015564763981068432;0.7177933100176317;-0.013404995285084693;0.7177981731741305
96.71384;1.04476244394154;0.8330898506026568;0.7978559487877952;6.228379968070534e-06;5.961940191285959e-06;1.0446474816986795;10.00000404409676;0.8333532454879962;0.015563498566930909;0.015564777208545894;0.7177939662093539;-0.01340499602997777;0.7177985648244362
96.72384;1.0447641657942537;0.8330881729369701;0.7978562830476438;6.228472725995882e-06;5.9616148615788854e-06;1.0446466998021953;9.999971009272091;0.8333513042617992;0.015563459540851855;0.01556479004229349;0.7177946508676236;-0.013404996773136255;0.7177990565233349
96.73384;1.0447658664182804;0.8330865034966505;0.7978566246232589;6.2285296873644245e-06;5.96128415502486e-06;1.0446459665192058;9.99993844959457;0.8333495769955864;0.015563419001628396;0.01556480250671619;0.7177953609353828;-0.013404997514039228;0.7177996502753972
96.74384;1.0447675506865999;0.833084840265975;0.7978569776421743;6.228551220280437e-06;5.9609455265917806e-06;1.0446452848405567;9.999906428427316;0.8333480696486588;0.015563377031306669;0.01556481459948452;0.7177960941713437;-0.013404998251831063;0.7178003475275323
96.75384;1.0447692231080203;0.8330831816857138;0.7978573453340083;6.228537903166445e-06;5.960596170235195e-06;1.044644658791851;9.999875003346824;0.8333467879970252;0.015563333753187789;0.015564826307671463;0.717796849742495;-0.013404998985358178;0.7178011492790728
96.76384;1.044770888964994;0.8330815271862515;0.7978577307546791;6.228490351210353e-06;5.960233193269614e-06;1.0446440929206644;9.999844216861213;0.8333457377969923;0.015563289313503472;0.015564837645545634;0.7177976283544594;-0.013404999713278576;0.7178020562779907
96.77384;1.044772553600608;0.8330798774099052;0.7978581373195375;6.228409072736943e-06;5.959853835572825e-06;1.0446435918160915;9.999814089634084;0.833344924699986;0.01556324386464257;0.015564848672235992;0.7177984322701054;-0.013405000434206513;0.7178030690328014
96.78384;1.0447742206784445;0.8330782345294677;0.7978585689171108;6.228294569281242e-06;5.959455839982734e-06;1.044643159766053;9.999784630967042;0.8333443535487287;0.01556319757454736;0.015564859469714868;0.7177992646644014;-0.013405001146778683;0.71780418787906
96.79384;1.0447758916273853;0.8330766022070827;0.7978590294006426;6.228147765452523e-06;5.959037842230538e-06;1.0446428002505028;9.999755855047692;0.8333440273106025;0.015563150649240833;0.015564870117596453;0.7178001286057257;-0.013405001849864772;0.7178054128253127
96.80384;1.044777565886515;0.8330749849565904;0.7978595213551262;6.2279703182517835e-06;5.958599463297535e-06;1.0446425157169206;9.999727774105244;0.8333439463413393;0.015563103338371175;0.01556488068776672;0.7178010265569515;-0.013405002542880661;0.7178067431809599
96.81384;1.0447792411709433;0.8330733870527068;0.7978600455008807;6.227764405205987e-06;5.958141112977047e-06;1.044642308653781;9.99970037977692;0.8333441080037242;0.015563055914151991;0.01556489123877771;0.7178019603113767;-0.013405003225763846;0.7178081779084364
96.82384;1.044780914136042;0.8330718114594774;0.7978606014880294;6.227532304148258e-06;5.957663911248079e-06;1.0446421831377886;9.999673648893532;0.8333445074007817;0.015563008648190175;0.01556490180652887;0.7178029309079239;-0.013405003898560284;0.7178097166965469
96.83384;1.0447825808076519;0.8330702592803266;0.7978611888727862;6.227276170380256e-06;5.9571697546528495e-06;1.044642144908944;9.999647564562967;0.833345138916483;0.015562961810166498;0.015564912398210241;0.7178039385760319;-0.013405004561049202;0.7178113600649296
96.84384;1.0447842359397104;0.8330687301509615;0.797861807474629;6.226998152292081e-06;5.9566610401864e-06;1.0446422004002214;9.999622116464408;0.8333459960619706;0.015562915668773259;0.015564922987077845;0.7178049829570864;-0.01340500521255087;0.7178131079768567
96.85384;1.0447858726751666;0.8330672233392266;0.7978624574818682;6.226700771189677e-06;5.956140110791877e-06;1.0446423561084661;9.999597286892657;0.8333470699273403;0.01556287047143531;0.015564933521411348;0.7178060632766831;-0.013405005851932935;0.7178149586003852
96.86384;1.0447874836272675;0.833065738551442;0.7978631393957614;6.2263872026929e-06;5.955608916500448e-06;1.0446426181254052;9.999573047836753;0.8333483486139965;0.015562826417417358;0.015564943938457325;0.717807178301108;-0.013405006477975873;0.717816908322222
96.87384;1.044789062408052;0.833064276166923;0.7978638539306518;6.226061182890303e-06;5.95506890096339e-06;1.0446429916414908;9.999549365322643;0.8333498177445046;0.015562783642303587;0.015564954158224937;0.7178083266992383;-0.013405007089807856;0.7178189524473532
96.88384;1.0447906049326727;0.8330628375277987;0.7978646021408936;6.2257265793794415e-06;5.9545210754544245e-06;1.0446434812669123;9.999526205495233;0.833351461155949;0.015562742216043765;0.015564964079093383;0.7178095078000006;-0.013405007686924821;0.7178210857336278
96.89384;1.0447921098071349;0.8330614254499745;0.7978653852940084;6.225386881023487e-06;5.9539662698332225e-06;1.0446440922329912;9.999503542644907;0.8333532614562877;0.015562702159776468;0.01556497359392908;0.7178107221212778;-0.013405008269011257;0.7178233025305052
96.90384;1.0447935773980173;0.8330600442889959;0.7978662042948057;6.2250448288778125e-06;5.953405230737269e-06;1.0446448312513508;9.999481361936542;0.8333552004357114;0.015562663474924637;0.015564982606247798;0.7178119712270887;-0.013405008835935244;0.7178255964572499
96.91384;1.0447950087930191;0.8330586995327004;0.7978670593115901;6.224702257818236e-06;5.952838546849516e-06;1.0446457058462268;9.999459660513025;0.8333572594846061;0.015562626164843633;0.015564991039033292;0.7178132570640421;-0.013405009387777025;0.7178279598166694
96.92384;1.0447964055971017;0.8330573974532727;0.797867949500175;6.2243602813634215e-06;5.952266821750593e-06;1.0446467219693574;9.999438453203858;0.8333594198526225;0.015562590250639835;0.015564998843383174;0.7178145814826792;-0.013405009924735412;0.7178303836594226
96.93384;1.0447977698535507;0.8330561444655059;0.7978688721298178;6.224019718004424e-06;5.9516910041124615e-06;1.0446478821849927;9.999417774981692;0.8333616627314323;0.015562555785267919;0.015565005999659395;0.717815945908525;-0.013405010447007351;0.7178328585364051
96.94384;1.0447991030602108;0.8330549464539939;0.7978698218026977;6.22368133952938e-06;5.951112285249039e-06;1.0446491866099739;9.99939767076054;0.8333639694224328;0.015562522852046238;0.015565012507088269;0.7178173506530946;-0.01340501095469597;0.7178353750597882
96.95384;1.044800405412846;0.8330538088234299;0.7978707912740604;6.223345850483859e-06;5.9505317597704685e-06;1.044650634642553;9.999378177619535;0.8333663213955905;0.01556249154649082;0.015565018373806801;0.7178187941321342;-0.013405011447920704;0.7178379243209185
96.96384;1.0448016765545483;0.8330527366592827;0.7978717730286062;6.223013896664403e-06;5.949950473537141e-06;1.0446522250443673;9.99935931408596;0.8333687004990944;0.015562461957525715;0.015565023614830092;0.7178202726913125;-0.013405011927047865;0.7178404980352614
96.97384;1.0448029162933263;0.8330517349304254;0.7978727593935523;6.222686221511678e-06;5.949369697156073e-06;1.0446539553546323;9.999341085350633;0.8333710896570653;0.015562434160007604;0.015565028251969343;0.7178217813047623;-0.013405012392465115;0.7178430881733738
96.98384;1.0448041246965827;0.8330508093593609;0.797873741822141;6.222363722777122e-06;5.948791033773284e-06;1.0446558224440194;9.999323498694611;0.8333734733761374;0.01556240821224487;0.015565032311926916;0.7178233145873351;-0.01340501284408406;0.7178456871822178
96.99384;1.0448053026702147;0.8330499668592035;0.7978747111182434;6.222047283286694e-06;5.948216306699957e-06;1.0446578239461823;9.999306571628031;0.8333758377458754;0.01556238414876082;0.01556503582328225;0.7178248671594911;-0.013405013281399945;0.7178482891361183
97.00384;1.0448064519382303;0.8330492142906655;0.7978756585562363;6.221737558879728e-06;5.947647304281759e-06;1.044659958926234;9.999290328400322;0.8333781702506154;0.01556236197799493;0.015565038806254008;0.7178264332913001;-0.013405013703884217;0.7178508903819087
97.01384;1.0448075737213698;0.8330485567450281;0.7978765770336431;6.221434883888869e-06;5.947085499040878e-06;1.044662227065682;9.99927479456525;0.8333804599606038;0.015562341684713722;0.015565041263143953;0.7178280065812337;-0.013405014111104004;0.7178534887819149
97.02384;1.0448086679615094;0.8330479971858472;0.7978774610547084;6.221139403258056e-06;5.94653178001636e-06;1.0446646273295728;9.999259987501466;0.8333826982456242;0.015562323222846536;0.015565043176945622;0.7178295800396682;-0.01340501450290161;0.717856082167746
97.03384;1.0448097337098337;0.8330475371624791;0.7978783056693961;6.220851451846313e-06;5.945986399509141e-06;1.0446671575129804;9.999245899252672;0.8333848790215184;0.015562306514098791;0.015565044506260232;0.7178311465923027;-0.01340501487976038;0.717858667280142
97.04384;1.0448107694274593;0.8330471773606357;0.7978791058763076;6.220571854739849e-06;5.945449415316066e-06;1.0446698149133853;9.99923248542048;0.833386998368979;0.015562291472255619;0.015565045182926965;0.7178326997268684;-0.013405015242685288;0.7178612401663734
97.05384;1.0448117728530992;0.8330469176111283;0.7978798568993367;6.220301764590764e-06;5.944921303019549e-06;1.0446725970210224;9.999219668774519;0.8333890542168418;0.015562278029961307;0.015565045112176544;0.7178342335895067;-0.01340501559253498;0.717863797455822
97.06384;1.0448127412031993;0.8330467565490685;0.7978805551827874;6.220042218593134e-06;5.944403038529919e-06;1.0446755010529292;9.999207349620553;0.8333910460764006;0.015562266140156036;0.015565044159800371;0.7178357420950956;-0.013405015929633411;0.7178663368896904
97.07384;1.044813671491244;0.8330466911822784;0.7978811990518051;6.219793843313656e-06;5.943895604525868e-06;1.044678523035041;9.999195422007444;0.8333929748302584;0.015562255767266952;0.015565042142678143;0.7178372179723107;-0.013405016253986464;0.7178688568852645
97.08384;1.0448145601138048;0.8330467165437843;0.7978817871807516;6.21955683431153e-06;5.943399590537327e-06;1.0446816583340466;9.999183796104061;0.8333948426355602;0.015562246879988764;0.015565038843089461;0.7178386532328102;-0.013405016565580633;0.7178713564207757
97.09384;1.0448154026409282;0.8330468260581808;0.7978823161203138;6.219331262256855e-06;5.942915174056022e-06;1.044684903445332;9.999172414217753;0.8333966528111557;0.015562239432253756;0.015565034036864567;0.7178400402942599;-0.013405016864345242;0.7178738358018926
97.10384;1.0448161950528883;0.8330470129585533;0.797882780144387;6.219117539878453e-06;5.9424421454173144e-06;1.044688257585732;9.999161252079764;0.8333984098704099;0.015562233347890931;0.015565027520186512;0.7178413721346453;-0.013405017150099405;0.7178762971586524
97.11384;1.0448169349182321;0.8330472713271456;0.7978831732184734;6.218916666737122e-06;5.941979845177149e-06;1.044691723503144;9.999150309210453;0.8334001194886681;0.015562228533655189;0.015565019135995907;0.7178426422019798;-0.013405017422784982;0.7178787435543414
97.12384;1.0448176208476379;0.8330475957204394;0.7978834902728787;6.2187301647006834e-06;5.941527203352401e-06;1.0446953067890012;9.999139591759736;0.8334017877488394;0.015562224913530478;0.01556500879073253;0.7178438453451613;-0.013405017682580525;0.7178811775515822
97.13384;1.044818251352592;0.8330479804566275;0.7978837268656654;6.218559725018775e-06;5.941082896029921e-06;1.0446990138475392;9.999129091321073;0.8334034195628615;0.015562222459851706;0.015564996441296768;0.7178449790638451;-0.0134050179295729;0.7178836005276457
97.14384;1.0448188244811567;0.8330484194790363;0.7978838787505085;6.218406693585062e-06;5.940645423225722e-06;1.044702849906086;9.999118773376521;0.8334050171577094;0.015562221192073884;0.015564982070759934;0.7178460433976704;-0.013405018163200772;0.7178860125012175
97.15384;1.0448193378957265;0.8330489066445408;0.7978839423261821;6.218271804809141e-06;5.940213185073857e-06;1.0447068183026411;9.999108584463803;0.8334065798921904;0.015562221145722827;0.015564965679064194;0.7178470395431914;-0.013405018381937127;0.7178884121375896
97.16384;1.0448197887336315;0.8330494363497504;0.7978839150122652;6.218155309873535e-06;5.939784813828861e-06;1.0447109221133823;9.999098470640993;0.8334081053709322;0.015562222351042284;0.015564947274950615;0.7178479689526427;-0.01340501858358271;0.717890797450158
97.17384;1.0448201740658505;0.8330500044054292;0.7978837950798628;6.218057374398395e-06;5.93935951129093e-06;1.0447151660819656;9.999088392111464;0.8334095908994947;0.015562224837042437;0.015564926861759148;0.7178488334154789;-0.013405018765891492;0.717893166823449
97.18384;1.0448204923964168;0.8330506089462981;0.7978835815293474;6.217978691230084e-06;5.938937021417404e-06;1.0447195552829958;9.999078325536399;0.833411034784334;0.015562228644986874;0.015564904432739432;0.7178496351837138;-0.013405018926870835;0.7178955189741278
97.19384;1.0448207440306747;0.8330512506953457;0.7978832738338649;6.2179208863137e-06;5.9385173859021145e-06;1.0447240926557473;9.999068261930706;0.8334124365472403;0.015562233835671565;0.015564879982088218;0.7178503766664486;-0.013405019064752846;0.7178978521063533
97.20384;1.0448209298180533;0.8330519317043602;0.7978828715918715;6.217886169002903e-06;5.938100791002856e-06;1.0447287791712312;9.999058204745026;0.8334137957552323;0.015562240481755009;0.015564853521862413;0.7178510600252895;-0.01340501917799664;0.71790016417676
97.21384;1.0448210504910682;0.8330526535464853;0.7978823747883411;6.217876609495561e-06;5.937687459127717e-06;1.0447336150855777;9.9990481585485;0.8334151110033658;0.015562248650103326;0.015564825081815852;0.7178516867087336;-0.013405019265294561;0.7179024540608859
97.22384;1.0448211069003708;0.8330534167159651;0.7978817839749925;6.2178937887728084e-06;5.937277382306917e-06;1.0447385997346743;9.9990381059411;0.833416379598294;0.01556225838874866;0.015564794687338804;0.7178522567492892;-0.013405019325444297;0.717904721739532
97.23384;1.0448211003199015;0.8330542210425264;0.7978810994776856;6.217938780054783e-06;5.936870233257512e-06;1.044743730547933;9.999027990684723;0.8334175974574485;0.015562269728099877;0.015564762350525976;0.7178527685239112;-0.013405019357213105;0.7179069678340558
97.24384;1.0448210323561635;0.8330550660375886;0.7978803210179077;6.218012256503728e-06;5.936465737194589e-06;1.044749002910423;9.999017726980554;0.8334187593866339;0.015562282694137165;0.015564728093194539;0.7178532194992077;-0.01340501935938225;0.717909193792258
97.25384;1.0448209041448926;0.8330559508834974;0.7978794484603579;6.218114771322508e-06;5.936064011941873e-06;1.0447544107996258;9.999007221463563;0.833419859189137;0.015562297320497553;0.015564691965255017;0.7178536071817715;-0.01340501933098935;0.717911402131069
97.26384;1.0448207159955383;0.8330568745090282;0.7978784817602306;6.2182469191079125e-06;5.9356655330501494e-06;1.04475994747869;9.998996379860108;0.8334208895545434;0.015562313651703828;0.015564654027898413;0.7178539297715477;-0.013405019271554939;0.717913595710449
97.27384;1.0448204680278153;0.8330578360105074;0.7978774198986174;6.218409104165192e-06;5.935271103977613e-06;1.044765606108523;9.998985101864477;0.833421843069304;0.01556233174200663;0.015564614325716368;0.7178541869176985;-0.013405019181005163;0.7179157768584651
