time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.28384;1.0448201604042864;0.8330588345370598;0.7978762610682446;6.218601121044782e-06;5.934882113461126e-06;1.0447713793575488;9.998973280205691;0.8334227136728124;0.015562351652738908;0.01556457288039812;0.7178543801923709;-0.013405019059480036;0.7179179476007529
97.29384;1.0448197923384146;0.8330598679705161;0.7978750045632347;6.2188217696782355e-06;5.934500574095377e-06;1.0447772576057592;9.998960806231992;0.8334234968666269;0.0155623734417244;0.015564529705066636;0.7178545125418521;-0.013405018907431947;0.7179201102623524
97.30384;1.0448193609649834;0.8330609317176192;0.7978736523756994;6.219068587701451e-06;5.934128593241619e-06;1.0447832281816334;9.998947579641817;0.8334241893139585;0.015562397142576196;0.015564484824093528;0.7178545873687321;-0.013405018725865572;0.717922266890746
97.31384;1.0448188617156648;0.8330620189759755;0.797872209405329;6.219337925469809e-06;5.933767963187481e-06;1.0447892770421414;9.998933517303016;0.8334247881601281;0.015562422748857494;0.015564438292224347;0.7178546080580442;-0.013405018516415207;0.7179244179342609
97.32384;1.0448182892907836;0.8330631219192296;0.7978706830299754;6.21962554633386e-06;5.933420444486271e-06;1.044795390502909;9.99891856091884;0.8334252897899936;0.015562450213423864;0.01556439020767165;0.7178545773310738;-0.01340501828123876;0.7179265621097317
97.33384;1.0448176377305813;0.8330642328513505;0.797869082207127;6.219927460347037e-06;5.933088196286467e-06;1.0448015558632882;9.99890268465746;0.8334256897425424;0.015562479455951758;0.015564340705382986;0.7178544960556825;-0.013405018022844944;0.7179286976045773
97.34384;1.0448169009451644;0.8330653448099856;0.7978674159261698;6.220240348486162e-06;5.932773747370228e-06;1.0448077620583882;9.998885895177784;0.8334259838768215;0.01556251037250815;0.015564289927588723;0.7178543628543435;-0.013405017744072403;0.7179308230758891
97.35384;1.0448160740016759;0.8330664514991245;0.797865692112268;6.2205613785741965e-06;5.932479775056574e-06;1.0448140001826132;9.998868225041816;0.8334261685034244;0.015562542842784924;0.015564237997996663;0.7178541754587369;-0.013405017448224442;0.7179329381128154
97.36384;1.0448151533589989;0.8330675476725522;0.7978639178287642;6.220887942912478e-06;5.9322090557294e-06;1.0448202636558965;9.998849729020506;0.8334262394904257;0.015562576733771425;0.015564185019498189;0.7178539326281081;-0.013405017138921239;0.7179350435322519
97.37384;1.0448141363399879;0.8330686306425241;0.7978621000716967;6.221217611906816e-06;5.931964567765943e-06;1.0448265482556656;9.998830481753709;0.8334261920313281;0.015562611904518804;0.015564131076290186;0.7178536350388692;-0.013405016819570577;0.7179371413838708
97.38384;1.044813021274133;0.8330697013480122;0.7978602464187529;6.221547984160568e-06;5.9317495234945364e-06;1.044832851442961;9.998810570656802;0.8334260216119529;0.015562648211578071;0.015564076230772281;0.7178532847422984;-0.0134050164929056;0.71793923452988
97.39384;1.0448118079101307;0.8330707637455461;0.7978583652014707;6.2218765065601655e-06;5.931567081557926e-06;1.0448391709305724;9.998790086685867;0.833425725211505;0.015562685512329337;0.015564020528866318;0.7178528836325513;-0.01340501616082956;0.7179413254507704
97.40384;1.0448104970398384;0.8330718232687698;0.7978564646595133;6.222200753535474e-06;5.931419974900385e-06;1.0448455030979367;9.998769114677003;0.8334253015080576;0.015562723669152578;0.015563964003249933;0.7178524322158922;-0.013405015824542277;0.7179434149160956
97.41384;1.044809089665356;0.8330728850937371;0.797854551878657;6.222518901227686e-06;5.9313104673873645e-06;1.0448518416144417;9.998747727777673;0.8334247500817271;0.015562762558513741;0.015563906673118189;0.7178519298583121;-0.013405015484861112;0.7179455021807356
97.42384;1.0448075866541167;0.8330739526417164;0.7978526328311231;6.222829698491302e-06;5.931240310658694e-06;1.044858176728679;9.99872599762687;0.8334240703655056;0.015562802080360453;0.015563848562625373;0.7178513755629978;-0.01340501514236298;0.7179475861284402
97.43384;1.0448059886351346;0.8330750272951903;0.7978507126874204;6.223132057704272e-06;5.931210244246211e-06;1.0448644956395567;9.99870400989628;0.8334232613759167;0.015562842158946412;0.015563789715511651;0.7178507682908257;-0.013405014797216322;0.7179496656246335
97.44384;1.044804295538866;0.833076109476767;0.7978487955957955;6.2234248846454176e-06;5.931219571705391e-06;1.0448707843075566;9.998681865288228;0.8334223227210306;0.015562882734044648;0.015563730178073939;0.7178501077717256;-0.013405014449086919;0.7179517393144741
97.45384;1.044802506751139;0.8330771997567172;0.7978468847394146;6.2237072108056485e-06;5.931266415764166e-06;1.0448770297602552;9.998659672607662;0.8334212559683593;0.015562923748144077;0.01556366998052815;0.7178493956583472;-0.013405014097127087;0.7179538055472886
97.46384;1.0448006220466537;0.8330782988472893;0.7978449828071856;6.22397827278454e-06;5.931348306698253e-06;1.044883220763835;9.998637542929679;0.8334200654955883;0.015562965133610964;0.015563609140021396;0.7178486357904161;-0.013405013739784756;0.7179558623702256
97.47384;1.0447986415691266;0.8330794070357638;0.7978430923114835;6.224237438977398e-06;5.931462564238129e-06;1.0448893472265923;9.998615580165692;0.8334187581733369;0.015563006800382468;0.015563547670806269;0.7178478337703036;-0.013405013374800165;0.717957907543821
97.48384;1.0447965655876428;0.8330805240412703;0.7978412154314515;6.224484000285183e-06;5.931606509354446e-06;1.0448953996906518;9.998593871533975;0.833417341792303;0.01556304862904189;0.015563485586327662;0.7178469961392745;-0.0134050129998119;0.7179599383779196
97.49384;1.044794395744196;0.833081648625147;0.7978393535638021;6.224716876152778e-06;5.931777711173277e-06;1.044901369211243;9.998572487409517;0.833415823996185;0.015563090474605653;0.015563422886898895;0.71784612886724;-0.013405012613191587;0.7179619514546344
97.50384;1.0447921361050931;0.8330827776097524;0.797837507774173;6.224934612687428e-06;5.931973990050409e-06;1.0449072477940298;9.998551491132263;0.8334142125547294;0.01556313217726171;0.015563359550547249;0.7178452356156066;-0.01340501221436581;0.7179639427833411
97.51384;1.0447897924590999;0.8330839056890686;0.7978356803749467;6.225135806467159e-06;5.932193132805939e-06;1.044913028175885;9.99853094759021;0.8334125156419384;0.015563173575224463;0.015563295551591768;0.7178443170188825;-0.013405011803520656;0.7179659082283238
97.52384;1.044787371139345;0.8330850260688201;0.797833875914557;6.2253194864543985e-06;5.932432826974342e-06;1.044918703249648;9.998510922977305;0.8334107417544203;0.015563214514310196;0.015563230888331628;0.717843371765917;-0.013405011381194713;0.7179678435592919
97.53384;1.0447848783499032;0.8330861307218101;0.7978321006474411;6.225485102758919e-06;5.932690735854312e-06;1.0449242671699568;9.998491483244122;0.8334088999234939;0.015563254856451651;0.015563165587216507;0.7178423982342003;-0.013405010948070823;0.7179697441726235
97.54384;1.0447823197985713;0.8330872105198038;0.797830361284712;6.225632291141434e-06;5.932964381082892e-06;1.0449297166909148;9.998472694638131;0.8334069998767794;0.015563294491289514;0.01556309969209984;0.7178413950605254;-0.013405010504912539;0.7179716049334472
97.55384;1.0447797007240351;0.8330882560128791;0.797828664017282;6.225760754324594e-06;5.933251082725802e-06;1.0449350508749518;9.998454621808559;0.8334050515367781;0.015563333330292367;0.015563033260283379;0.7178403611137643;-0.013405010052508756;0.7179734201302461
97.56384;1.0447770263026943;0.8330892585002827;0.7978270139809228;6.225870399734543e-06;5.933548117752135e-06;1.0449402703141837;9.998437323460287;0.833403064528989;0.015563371283629349;0.01556296636120129;0.7178392954145785;-0.013405009591683337;0.7179751831862001
97.57384;1.0447743018462015;0.8330902106179051;0.7978254147024761;6.225961638203828e-06;5.933852935067057e-06;1.0449453766872399;9.998420848171188;0.8334010484469887;0.015563408252209808;0.015562899073640332;0.717838196687169;-0.013405009123484043;0.7179768865794387
97.58384;1.0447715323710727;0.8330911063758053;0.7978238673635625;6.22603557444506e-06;5.934163286539213e-06;1.0449503725130482;9.998405235648473;0.833399013217503;0.015563444134839106;0.015562831484231956;0.7178370631617393;-0.013405008649109722;0.7179785227949715
97.59384;1.044768722037675;0.8330919409743103;0.7978223705025206;6.22609390906829e-06;5.934477164079469e-06;1.0449552609081323;9.998390523548862;0.8333969689563562;0.015563478834150933;0.015562763680710695;0.7178358933155574;-0.013405008169320238;0.7179800854867319
97.60384;1.0447658741468298;0.8330927107087421;0.7978209208341853;6.226138795035461e-06;5.934792645329438e-06;1.0449600454734913;9.998376746824674;0.8333949252787677;0.015563512259068678;0.01556269574761125;0.7178346870540266;-0.013405007684156502;0.717981569517202
97.61384;1.0447629917711185;0.8330934132869319;0.7978195144992607;6.226172836478246e-06;5.935107865530015e-06;1.0449647304984597;9.998363927238882;0.8333928902801293;0.015563544318222025;0.015562627772851551;0.7178334465084231;-0.013405007193274036;0.7179829703921246
97.62384;1.0447600788723628;0.8330940479587514;0.797818147591782;6.226198882055425e-06;5.935421180783762e-06;1.0449693204865256;9.998352072283174;0.833390869863091;0.015563574904851671;0.01556255984906822;0.7178321757228746;-0.013405006696197787;0.7179842841272357
97.63384;1.044757141047363;0.8330946146526426;0.7978168160130379;6.2262194977506945e-06;5.935731388660301e-06;1.0449738188742907;9.998341191702659;0.8333888677518365;0.015563603890871353;0.01556249206316143;0.7178308791370922;-0.01340500619246646;0.7179855073429832
97.64384;1.0447541848590944;0.8330951128536483;0.7978155150581098;6.22623663549326e-06;5.936037706105249e-06;1.0449782272961965;9.99833131832468;0.8333868863447087;0.01556363114145998;0.015562424488472596;0.7178295602533007;-0.013405005681728964;0.71798663698077
97.65384;1.044751216093125;0.8330955413040554;0.7978142391777944;6.226251693445919e-06;5.9363394315103465e-06;1.044982545461188;9.998322514968388;0.8333849281652185;0.015563656537458236;0.015562357188625274;0.7178282216739311;-0.0134050051634189;0.7179876698478723
97.66384;1.0447482383324107;0.8330958981684503;0.7978129824615874;6.22626578390748e-06;5.93663566558306e-06;1.0449867708166107;9.998314855883148;0.833382996699227;0.015563679985092518;0.01556229022938168;0.7178268656553409;-0.013405004636316383;0.7179886027377484
97.67384;1.0447452530262178;0.8330961809401037;0.7978117392978336;6.22628004188262e-06;5.936925393737537e-06;1.0449908983343685;9.99830839947996;0.8333810960910456;0.015563701408051578;0.015562223687398773;0.7178254943451993;-0.013405004098646204;0.7179894331532161
97.68384;1.0447422606658696;0.8330963864709939;0.7978105041750315;6.2262955507846305e-06;5.937207707324012e-06;1.0449949216669325;9.998303183395912;0.8333792308682262;0.0155637207362251;0.01556215764516607;0.7178241102778595;-0.01340500354875085;0.71799016002046
97.69384;1.0447392612340753;0.8330965113235057;0.7978092714307095;6.226312929760112e-06;5.937481767974874e-06;1.0449988352079387;9.998299237808647;0.8333774065103348;0.01556373789932265;0.015562092175560321;0.7178227168057512;-0.013405002985631255;0.7179907836587118
97.70384;1.0447362537026559;0.8330965518148276;0.7978080359367841;6.2263322301375575e-06;5.937746487480863e-06;1.045002635295594;9.998296594710103;0.8333756298311862;0.015563752819701961;0.015562027330285123;0.7178213175141694;-0.013405002408947117;0.7179913047487517
97.71384;1.0447332364715876;0.8330965038931916;0.7978067935281183;6.226353304137181e-06;5.938000349892362e-06;1.045006320873157;9.998295292555355;0.8333739084301958;0.015563765416534285;0.015561963134636878;0.7178199153496309;-0.013405001818869491;0.7179917236523649
97.72384;1.0447302081396475;0.8330963636353762;0.7978055405363946;6.22637624121805e-06;5.9382416722735465e-06;1.0450098934961434;9.998295377718962;0.8333722496279872;0.015563775631254887;0.015561899580542857;0.717818512892084;-0.013405001215889698;0.7179920408642424
97.73384;1.0447271667208802;0.8330961283049597;0.797804273297397;6.226401470720287e-06;5.938468886056589e-06;1.0450133550502516;9.998296898790386;0.8333706591214112;0.015563783448295284;0.015561836621912037;0.7178171134529007;-0.013405000600634986;0.7179922571387556
97.74384;1.0447241089939456;0.8330957969267168;0.7978029880104859;6.22642963650968e-06;5.9386804478031485e-06;1.0450167051529335;9.998299898461969;0.8333691400805138;0.015563788887148768;0.015561774177441815;0.7178157213685123;-0.013404999973935077;0.7179923725987124
97.75384;1.044721030924436;0.8330953695997635;0.7978016807618432;6.22646154005715e-06;5.9388746427205795e-06;1.0450199417852994;9.99830440926398;0.8333676932387676;0.015563791974582403;0.015561712130932725;0.7178143414835925;-0.013404999336902713;0.7179923863385781
97.76384;1.0447179272230445;0.8330948462583855;0.7978003477607546;6.226498002488469e-06;5.939049417470614e-06;1.0450230639006381;9.998310454793968;0.8333663173951988;0.015563792730875681;0.015561650334433554;0.7178129789016967;-0.013404998690911597;0.7179922975409098
97.77384;1.0447147905761454;0.8330942263666511;0.7977989859913472;6.226539552563904e-06;5.939202193010638e-06;1.0450260722697986;9.998318048733047;0.8333650105374452;0.015563791187194557;0.015561588632514464;0.7178116388248229;-0.01340499803765106;0.7179921065190864
97.78384;1.0447116126019813;0.833093509641182;0.7977975939889458;6.226586271010178e-06;5.939329918651659e-06;1.0450289680777498;9.998327183297587;0.8333637714821112;0.015563787399255073;0.01556152689409542;0.7178103262345031;-0.013404997379238661;0.7179918143813597
97.79384;1.0447083861401825;0.8330926964674131;0.7977961721000256;6.226637972988728e-06;5.939429462729241e-06;1.0450317515012792;9.998337817242712;0.8333626003749659;0.015563781438694652;0.01556146502445181;0.7178090457815992;-0.013404996718247955;0.7179914224881611
97.80384;1.0447051073246842;0.8330917877881225;0.7977947216827014;6.226694431101265e-06;5.939498065292607e-06;1.045034421593969;9.998349879642305;0.8333614980980097;0.015563773390487428;0.015561402953405695;0.7178078020063423;-0.013404996057488539;0.7179909322465641
97.81384;1.0447017765399484;0.8330907853553452;0.7977932435972857;6.226755422856061e-06;5.939533495414808e-06;1.0450369770472543;9.998363285986304;0.8333604659261669;0.015563763357596778;0.015561340615069351;0.7178065997107413;-0.01340499539968558;0.7179903449023352
97.82384;1.044698397124758;0.8330896922811085;0.7977917373096695;6.226820861654167e-06;5.939533928047264e-06;1.0450394165987238;9.998377951890193;0.8333595053665744;0.01556375145572812;0.015561277940187034;0.7178054439232314;-0.013404994747499238;0.7179896616435099
97.83384;1.0446949717772267;0.8330885136282601;0.7977902009504636;6.22689111294733e-06;5.939498041422178e-06;1.045041738202294;9.998393799020176;0.8333586179101523;0.015563737805737958;0.01556121486691581;0.717804339144449;-0.0134049941036372;0.7179888837134037
97.84384;1.0446915002133499;0.8330872571038401;0.797788631476143;6.226967274117282e-06;5.9394253725690075e-06;1.0450439384233405;9.99841075248711;0.8333578048587909;0.015563722527536876;0.015561151355553504;0.7178032884718263;-0.013404993470524812;0.7179880124836701
97.85384;1.044687980495831;0.833085933554233;0.7977870246737959;6.227051346875382e-06;5.939316459942466e-06;1.0450460142004345;9.998428729329824;0.8333570671635968;0.015563705729106004;0.015561087394028894;0.7178022933114138;-0.013404992849844666;0.7179870499738389
97.86384;1.0446844114190617;0.8330845569163683;0.7977853752364633;6.227146129211617e-06;5.939172595229498e-06;1.0450479654523783;9.998447622358622;0.8333564052686929;0.015563687498444138;0.015561022997603303;0.717801353529115;-0.013404992242375515;0.7179859991425782
97.87384;1.044680793737002;0.8330831430419583;0.7977836771206247;6.227254611316712e-06;5.938995284713006e-06;1.045049795863813;9.998467295171817;0.8333558191547417;0.015563667909390995;0.015560958207495517;0.7178004679300027;-0.013404991648281359;0.7179848633244367
97.88384;1.044677130739978;0.83308170764749;0.797781924527137;6.227379251695517e-06;5.938785695172841e-06;1.045051511651768;9.998487605254653;0.8333553084669629;0.015563647035554339;0.015560893082458664;0.7177996355558341;-0.013404991067816912;0.7179836453809217
97.89384;1.0446734285928954;0.8330802651293441;0.7977801132125556;6.227521578919645e-06;5.938544387588279e-06;1.045053119370657;9.99850843532365;0.8333548722542948;0.015563624961732754;0.015560827689923914;0.7177988570622673;-0.013404990501733455;0.717982347580013
97.90384;1.0446696961347606;0.8330788288095723;0.7977782412238843;6.227682114154901e-06;5.938271363065887e-06;1.045054624429661;9.998529695673806;0.8333545089568006;0.015563601782603267;0.015560762106896962;0.7177981348992348;-0.013404989950947027;0.7179809726243991
97.91384;1.0446659432331138;0.8330774111593756;0.797776308655026;6.227860577376566e-06;5.937966202735335e-06;1.045056030837068;9.998551303169872;0.8333542175301017;0.015563577584160142;0.015560696423532458;0.7177974724736187;-0.013404989416168167;0.7179795247790184
97.92384;1.0446621780131096;0.833076023497345;0.7977743167147195;6.228056297200294e-06;5.93762825551039e-06;1.0450573408449895;9.998573167838185;0.8333539982341556;0.015563552429061437;0.015560630747087007;0.7177968727694637;-0.013404988898028077;0.7179780100913581
97.93384;1.0446584048264098;0.8330746762929104;0.7977722665239231;6.228268533443802e-06;5.937257101693317e-06;1.045058554800889;9.998595192452148;0.833353851616125;0.015563526361536396;0.015560565206939736;0.7177963369743371;-0.013404988397350782;0.7179764361528682
97.94384;1.0446546237197343;0.8330733800381777;0.7977701583223139;6.228496480832715e-06;5.936853014625206e-06;1.0450596723586745;9.99861727636058;0.8333537772743735;0.015563499417201204;0.01556049995177829;0.7177958644953366;-0.013404987915216923;0.7179748116202854
97.95384;1.0446508314333436;0.8330721455776879;0.7977679918961698;6.228739043548981e-06;5.93641694972617e-06;1.0450606934177211;9.998639323535864;0.8333537736085721;0.015563471631223647;0.015560435132016381;0.7177954545688598;-0.013404987452951735;0.7179731454537477
97.96384;1.0446470236319119;0.8330709838290311;0.7977657677245019;6.228994583171227e-06;5.9359504297336145e-06;1.0450616173081535;9.99866125212797;0.8333538370556798;0.015563443049089512;0.015560370872949742;0.7177951075365524;-0.013404987012080864;0.7179714465785504
97.97384;1.0446431966954506;0.8330699055793377;0.7977634874949391;6.2292609285086386e-06;5.9354557051371295e-06;1.0450624417501067;9.99868299396796;0.8333539608625741;0.015563413730041163;0.01556030726313702;0.717794824748162;-0.013404986594085155;0.7179697238097572
97.98384;1.0446393478871154;0.8330689215750825;0.7977611541264382;6.229535718212954e-06;5.9349358741221456e-06;1.0450631627755442;9.998704475416298;0.8333541353893158;0.01556338373646731;0.015560244370135562;0.7177946081002845;-0.01340498620002117;0.7179679855814083
97.99384;1.0446354753284102;0.8330680426052248;0.7977587719197649;6.229816593078868e-06;5.934394553599688e-06;1.0450637753053698;9.99872559429588;0.8333543498378733;0.015563353123388551;0.015560182260093149;0.7177944597087861;-0.013404985830305033;0.7179662399931146
98.00384;1.0446315791509484;0.8330672795785762;0.7977563463039637;6.230101323184178e-06;5.933835111593045e-06;1.045064273978707;9.998746219835622;0.8333545939341899;0.015563321941563353;0.015560121006425771;0.7177943813150476;-0.01340498548494727;0.7179644950030534
98.01384;1.044627662202046;0.833066643464112;0.797753883225054;6.230388311361192e-06;5.933260133567915e-06;1.0450646539563184;9.998766212510818;0.8333548589653238;0.015563290244352638;0.015560060694503011;0.7177943735542003;-0.013404985164122807;0.7179627583286354
98.02384;1.0446237289761087;0.8330661447585354;0.7977513888696397;6.230677027979072e-06;5.9326717124374026e-06;1.0450649119663569;9.998785440394776;0.8333551383560218;0.015563258087481657;0.015560001418470415;0.7177944353694908;-0.013404984868443317;0.7179610371357728
98.03384;1.044619784434089;0.8330657927748685;0.7977488690995562;6.2309678149415945e-06;5.932072150616415e-06;1.0450650470907692;9.998803781685616;0.8333554276189926;0.01556322553224392;0.015559943269236296;0.7177945639511354;-0.013404984598810886;0.7179593374128763
98.04384;1.0446158336369549;0.8330655948037163;0.7977463283432371;6.231261267953676e-06;5.931464283731717e-06;1.045065060355906;9.998821121078903;0.8333557231117198;0.0155631926555689;0.015559886333915612;0.7177947554965081;-0.013404984356404373;0.7179576636465347
98.05384;1.0446118809612261;0.8330655554232493;0.7977437699525926;6.231557862997238e-06;5.9308513063842925e-06;1.04506495398424;9.998837357827934;0.8333560206300221;0.015563159550399613;0.01555983071002661;0.7177950060628286;-0.013404984142737981;0.7179560191333905
98.06384;1.044607929496914;0.8330656766558995;0.7977411984146754;6.231858016111981e-06;5.930236500115499e-06;1.045064730611762;9.99885242306862;0.8333563153536346;0.015563126313086529;0.0155597765114262;0.7177953118491605;-0.01340498395935214;0.7179544059098167
98.07384;1.0446039818309576;0.8330659585242899;0.7977386206256553;6.232162195395972e-06;5.929622982809676e-06;1.045064391743076;9.998866281231532;0.833356602597837;0.01556309303300759;0.015559723875340683;0.7177956689663398;-0.013404983807375363;0.7179528245416825
98.08384;1.044600040689957;0.8330663999038324;0.7977360452687872;6.232471038937575e-06;5.929013348613616e-06;1.0450639368493384;9.998878913529445;0.8333568783135401;0.015563059790215075;0.015559672981388944;0.7177960728363603;-0.013404983687376646;0.7179512747017586
98.09384;1.0445961090026492;0.8330670000239839;0.7977334817292969;6.232785513594659e-06;5.928409294640707e-06;1.0450633640763864;9.998890308156703;0.8333571388741927;0.015563026655804427;0.01555962404111792;0.7177965176455152;-0.013404983599563717;0.7179497558352137
98.10384;1.0445921905429336;0.8330677595742205;0.7977309388918995;6.233106784594998e-06;5.92781159057629e-06;1.045062671084692;9.99890046355032;0.8333573802942482;0.015562993693462295;0.015559577256573627;0.7177969962676861;-0.013404983544098869;0.7179482674421072
98.11384;1.044588289772392;0.8330686803480767;0.7977284236161921;6.233435763353416e-06;5.927220603969078e-06;1.0450618556337732;9.998909389107764;0.8333575980031348;0.015562960959905338;0.01555953279244031;0.7177975008380069;-0.01340498352121097;0.7179468092134242
98.12384;1.0445844099488384;0.8330697638843655;0.7977259397904343;6.233772816802358e-06;5.9266369510249e-06;1.045060916463717;9.99891710035796;0.8333577873923859;0.015562928498119468;0.015559490763389973;0.7177980239404532;-0.013404983531080793;0.7179453805636297
98.13384;1.0445805519189406;0.8330710105277719;0.7977234888088185;6.234117836582145e-06;5.926061651455176e-06;1.0450598541335265;9.998923616187644;0.8333579443715279;0.015562896331025849;0.015559451229314163;0.7177985594933357;-0.013404983573665664;0.7179439796691702
98.14384;1.044576715293503;0.8330724194749924;0.7977210705458362;6.234470340659041e-06;5.925495871791786e-06;1.0450586713678238;9.998928951051441;0.8333580659014415;0.01556286446674448;0.015559414196681103;0.7177991024660092;-0.013404983648441502;0.7179426033209343
98.15384;1.044572900456766;0.8330739895206225;0.7977186838229902;6.234829560730899e-06;5.924940774213075e-06;1.0450573723389696;9.998933101638775;0.833358150516604;0.015562832903342752;0.015559379614495937;0.7177996481722563;-0.013404983754191958;0.7179412482017549
98.16384;1.0445691088609899;0.8330757201656975;0.7977163269107013;6.235194608617098e-06;5.924397439441299e-06;1.0450559607281433;9.998936047033913;0.8333581982916178;0.01556280162566096;0.015559347377290611;0.7178001920685683;-0.013404983889163533;0.7179399123927243
98.17384;1.044565341710375;0.8330776118630762;0.7977139983389729;6.235564408460525e-06;5.923866566858958e-06;1.0450544381428504;9.998937759809385;0.8333582101106214;0.015562770604578129;0.015559317346888363;0.7178007301882836;-0.013404984051497735;0.7179385956840535
98.18384;1.0445615988465509;0.8330796651902193;0.7977116974801565;6.235937501829994e-06;5.9233482380595e-06;1.0450528042828156;9.998938211811891;0.8333581867472958;0.015562739794521965;0.015559289373245916;0.7178012599155442;-0.01340498423947134;0.717937299083121
98.19384;1.044557878083595;0.8330818803654236;0.797709424897515;6.2363122483157056e-06;5.9228419958745245e-06;1.045051057651905;9.998937377655956;0.8333581281024326;0.01556270912780468;0.01555926330195072;0.7178017796514294;-0.013404984451372004;0.7179360244388655
98.20384;1.044554175369141;0.8330842570644266;0.797707182596241;6.236687215668811e-06;5.922347143157015e-06;1.0450491959229065;9.99893524088858;0.833358033032106;0.015562678520410178;0.015559238980783442;0.7178022871904641;-0.01340498468529189;0.7179347738389261
98.21384;1.044550486037635;0.8330867937233857;0.7977049734753491;6.2370612870012145e-06;5.921863181855969e-06;1.0450472170464329;9.998931802140302;0.8333579001750728;0.015562647887860399;0.01555921626852889;0.7178027790741424;-0.01340498493923205;0.7179335489913191
98.22384;1.0445468060199368;0.8330894867104615;0.7977028000694953;6.237433515638455e-06;5.921390115518647e-06;1.0450451206502802;9.998927085333932;0.8333577289306455;0.015562617160458649;0.015559195038223941;0.7178032516122628;-0.013404985211423259;0.717932351587326
98.23384;1.0445431328842711;0.8330923301656398;0.7977006638383821;6.237802882259922e-06;5.920928487549714e-06;1.0450429083717394;9.998921133461307;0.8333575192110669;0.015562586288454024;0.015559175178694843;0.7178037021148589;-0.013404985500353019;0.7179311837555925
98.24384;1.044539466688373;0.8330953163310434;0.7976985653600089;6.238168053995808e-06;5.920479204743102e-06;1.0450405839268033;9.9989139989818;0.8333572703001143;0.015562555227669295;0.015559156596888316;0.7178041293786057;-0.013404985804585665;0.7179300473114298
98.25384;1.0445358096490656;0.8330984354608654;0.7976965051942799;6.238527143472389e-06;5.92004312823116e-06;1.045038153474643;9.998905741667285;0.8333569806170102;0.015562523929795631;0.01555913921223217;0.7178045334926094;-0.013404986122788998;0.7179289430290667
98.26384;1.0445321647639767;0.8331016758713349;0.7976944849878375;6.238877463627329e-06;5.9196208881710765e-06;1.0450356251702841;9.998896435144486;0.8333566490734803;0.01556249235744285;0.015559122946325304;0.7178049153798799;-0.013404986453853554;0.7179278712843131
98.27384;1.0445285352275426;0.8331050252272776;0.7976925080609043;6.239215476259497e-06;5.919213262672926e-06;1.0450330078906516;9.99888617598115;0.8333562766801887;0.015562460489661043;0.015559107721201821;0.7178052763106912;-0.013404986796894483;0.7179268333553938
98.28384;1.0445249258161509;0.8331084718891858;0.7976905791857742;6.239537190549508e-06;5.918821538820694e-06;1.045030310255444;9.998875083652663;0.8333558664481137;0.015562428304370855;0.015559093459621354;0.7178056176375394;-0.013404987151219903;0.7179258325115899
98.29384;1.0445213441458097;0.8331120048872045;0.7976887036423882;6.239838940655822e-06;5.918447249198903e-06;1.045027540312144;9.998863285523662;0.8333554215763535;0.01556239576898741;0.015559080081727647;0.7178059413483419;-0.013404987516326062;0.7179248741684406
98.30384;1.0445177996335604;0.8331156128291938;0.7976868859334871;6.240117708768579e-06;5.9180915775503296e-06;1.0450247050702879;9.998850902052075;0.8333549437390677;0.015562362851453501;0.015559067510495326;0.7178062513298198;-0.013404987891804072;0.7179239645085816
98.31384;1.0445143019347913;0.8331192827337365;0.7976851290985014;6.240370488232635e-06;5.9177552321187385e-06;1.0450218093286336;9.998838049690635;0.8333544322760498;0.015562329536574366;0.01555905568459713;0.7178065534749482;-0.01340498827716624;0.717923108879977
98.32384;1.0445108605412114;0.8331230003070407;0.7976834353512818;6.240593682782882e-06;5.917438886600566e-06;1.0450188555524331;9.998824856086188;0.8333538844645583;0.015562295831204682;0.015559044561064262;0.7178068536475334;-0.01340498867187342;0.7179223113203133
98.33384;1.044507484572323;0.833126751750028;0.7976818072858229;6.240783527759146e-06;5.91714354050036e-06;1.045015846093373;9.998811468294802;0.8333532968547342;0.015562261757682855;0.015559034104459106;0.7178071558821497;-0.013404989075558949;0.7179215746880849
98.34384;1.0445041827899408;0.8331305250424649;0.797680248378586;6.2409369648470224e-06;5.916870504565065e-06;1.0450127851700832;9.998798047269672;0.833352666172971;0.015562227346179186;0.015559024282992578;0.7178074627401967;-0.0134049894880616;0.717920901113619
98.35384;1.044500964082381;0.8331343099625443;0.79767876275882;6.2410518451708355e-06;5.916621095029876e-06;1.0450096784844332;9.998784753275993;0.833351989449889;0.015562192635434426;0.015559015077791054;0.7178077764077814;-0.013404989909106031;0.7179202926147559
98.36384;1.0444978373776337;0.8331380974685818;0.7976773544786941;6.241126516173999e-06;5.916396256608534e-06;1.04500653215621;9.998771730125823;0.8333512649572834;0.015562157685822498;0.015559006488445938;0.7178080988782253;-0.013404990337996917;0.71791975121908
98.37384;1.044494811362874;0.8331418792954789;0.7976760263386811;6.241159639329061e-06;5.916196529733198e-06;1.0450033523651057;9.998759102150451;0.8333504931335972;0.015562122590572486;0.015558998534786296;0.7178084313046466;-0.013404990773498597;0.7179192786791929
98.38384;1.044491894508624;0.8331456486841354;0.7976747793266701;6.241150332611229e-06;5.91602228880107e-06;1.0450001452063375;9.998746982061428;0.8333496760670728;0.015562087465086577;0.015558991254935465;0.7178087735474803;-0.013404991213863803;0.7179188764315841
98.39384;1.0444890944932428;0.8331494007848829;0.7976736132049523;6.241098195819485e-06;5.915873641178905e-06;1.0449969171955622;9.998735475528203;0.833348817086833;0.015562052421837454;0.015558984687991979;0.7178091244989606;-0.013404991657240083;0.7179185460271366
98.40384;1.0444864170575487;0.8331531311863177;0.7976725269512658;6.241003199179381e-06;5.915749920133811e-06;1.0449936766464818;9.998724683325324;0.8333479210722329;0.015562017551624221;0.015558978856783734;0.7178094826968878;-0.013404992102125464;0.7179182890700745
98.41384;1.0444838650603572;0.8331568347719022;0.7976715185204272;6.240865669117882e-06;5.915649452926915e-06;1.0449904338827587;9.998714697973128;0.8333469943542414;0.015561982918475964;0.015558973767401021;0.7178098470245758;-0.013404992547277202;0.7179181059768386
98.42384;1.0444814385956318;0.8331605065542335;0.7976705852674603;6.240686239500816e-06;5.9155700621006705e-06;1.0449871995901985;9.998705592894773;0.8333460444341677;0.01556194857074436;0.015558969416614027;0.7178102172794323;-0.013404992991479748;0.7179179953173592
98.43384;1.0444791367939152;0.8331641428555902;0.7976697255051054;6.240465560072095e-06;5.915509918087772e-06;1.0449839835323274;9.99869742462962;0.8333450797871019;0.015561914553783045;0.015558965803484833;0.7178105939746325;-0.01340499343360848;0.7179179550549595
98.44384;1.0444769595155214;0.8331677414193271;0.7976689396448517;6.240203977562687e-06;5.915468019832778e-06;1.0449807944899479;9.9986902473624;0.8333441093262058;0.015561880905448808;0.015558962940994228;0.7178109778408464;-0.013404993872504316;0.7179179837959202
98.45384;1.044474907345349;0.833171300566019;0.7976682297407748;6.239901579267812e-06;5.915444181664572e-06;1.0449776403238027;9.99868411632948;0.8333431418147746;0.01556184765252098;0.015558960864473403;0.7178113691947313;-0.01340499430653503;0.7179180807244996
98.46384;1.0444729815413223;0.8331748181704337;0.7976675980723309;6.239558712300871e-06;5.915438828577156e-06;1.0449745278256968;9.998679083844513;0.8333421856117328;0.015561814815940388;0.015558959646217953;0.7178117671828274;-0.013404994733444446;0.7179182450879608
98.47384;1.0444711843960401;0.8331782911281413;0.7976670460710231;6.239176424440704e-06;5.9154525800151025e-06;1.0449714624706692;9.998675197252206;0.8333412486888151;0.015561782409895576;0.01555895940242031;0.7178121703374106;-0.013404995150599695;0.717918475468624
98.48384;1.0444695185792117;0.8331817153663063;0.7976665743214365;6.238756427836138e-06;5.915485807472822e-06;1.044968448210327;9.998672491976167;0.833340338884475;0.015561750450904398;0.015558960262694073;0.7178125781280461;-0.013404995555384366;0.717918769074303
98.49384;1.0444679861489625;0.8331850858996557;0.7976661834380158;6.238301037240327e-06;5.915538697448852e-06;1.044965487544466;9.998670987874958;0.8333394640757411;0.015561718978565047;0.015558962320695693;0.7178129914559959;-0.013404995945684891;0.7179191218135028
98.50384;1.0444665884647768;0.8331883966094199;0.7976658746135842;6.23781298841524e-06;5.915611580356723e-06;1.0449625816387267;9.998670699707985;0.833338631667832;0.015561688056772967;0.015558965615224497;0.7178134119861782;-0.013404996320114508;0.7179195288280114
98.51384;1.044465326834096;0.8331916403590851;0.7976656489402953;6.237294680745754e-06;5.9157048941811305e-06;1.044959730735133;9.998671648359807;0.8333378474787483;0.015561657765132872;0.015558970141251502;0.717813841418672;-0.01340499667782255;0.7179199852860016
98.52384;1.044464202863357;0.8331948097777359;0.7976655066042815;6.236747658691331e-06;5.91581898483271e-06;1.0449569354582653;9.998673867537702;0.8333371151575253;0.015561628205889558;0.01555897585777116;0.7178142810033616;-0.013404997018422578;0.7179204875141605
98.53384;1.0444632173586719;0.8331978979647743;0.7976654468414287;6.236173037085005e-06;5.915954147495642e-06;1.0449541982967172;9.99867740864618;0.8333364368630625;0.015561599506851096;0.01555898269736222;0.7178147313979826;-0.013404997342111773;0.7179210333375896
98.54384;1.044462368699445;0.8332008986210877;0.7976654680423442;6.235572047865898e-06;5.916110604424309e-06;1.0449515235918583;9.998682331086417;0.833335814541115;0.015561571803763347;0.01555899059726807;0.7178151933224566;-0.013404997649700648;0.7179216214155133
98.55384;1.0444616524682022;0.8332038061689956;0.797665568110884;6.234946032115745e-06;5.916288141611069e-06;1.0449489159287115;9.998688686197026;0.8333352512217623;0.015561545221008478;0.01555899952935536;0.717815668502548;-0.013404997942714906;0.7179222507033444
98.56384;1.0444610616219474;0.8332066163169318;0.7976657448626063;6.234296287366158e-06;5.916485849895597e-06;1.0449463789617446;9.998696514595181;0.8333347520891227;0.015561519864827587;0.015559009488943345;0.7178161597825069;-0.013404998223493976;0.7179229199864535
98.57384;1.0444605862575875;0.8332093264450249;0.7976659957958104;6.233624175623573e-06;5.916702367808947e-06;1.0449439156489986;9.998705846434396;0.8333343241677975;0.01556149582816558;0.015559020456404985;0.7178166708071636;-0.013404998494864056;0.7179236269973567
98.58384;1.0444602139291752;0.8332119357745384;0.7976663181770554;6.2329313359163574e-06;5.916936312921227e-06;1.044941528787289;9.998716691958649;0.8333339740296861;0.015561473203468405;0.015559032391327698;0.7178172062010314;-0.013404998759577463;0.7179243674246182
98.59384;1.0444599305488116;0.8332144458329509;0.7976667097498077;6.232219753507555e-06;5.917186525071799e-06;1.044939221092832;9.998729031661137;0.8333337051666121;0.015561452093420454;0.015559045262217148;0.7178177718571895;-0.01340499902002017;0.7179251344039866
98.60384;1.0444597211332356;0.8332168604763509;0.7976671688290964;6.231491636256818e-06;5.917452085497807e-06;1.0449369951144634;9.998742818280768;0.8333335168991238;0.015561432613936254;0.015559059057867012;0.7178183747889348;-0.013404999278163889;0.7179259191221758
98.61384;1.0444595705308661;0.8332191850641996;0.797667693728199;6.230749182061981e-06;5.917732192069627e-06;1.0449348532766545;9.998757984034576;0.8333334052598451;0.015561414901962013;0.015559073778750744;0.7178190228009982;-0.013404999535583995;0.7179267121362652
98.62384;1.0444594639766926;0.8332214254166981;0.797668282515437;6.229994530224323e-06;5.918026039349211e-06;1.0449327981037795;9.998774439500316;0.833333365042727;0.015561399129372041;0.01555908944455267;0.717819724093453;-0.013404999793601893;0.7179275039943808
98.63384;1.0444593873974461;0.8332235868068354;0.7976689333388092;6.229229953693393e-06;5.918332781663108e-06;1.0449308325363105;9.998792070784615;0.8333333912526619;0.015561385495325205;0.015559106112828836;0.7178204864492921;-0.013405000053428305;0.7179282850346604
98.64384;1.0444593274186258;0.8332256732746237;0.7976696449579485;6.228457947085804e-06;5.918651526093821e-06;1.0449289593503435;9.998810748654549;0.8333334792246051;0.015561374195056705;0.01555912387777942;0.7178213160895774;-0.013405000316197388;0.7179290456704192
98.65384;1.0444592710987373;0.8332276879078271;0.7976704171736172;6.227681214495297e-06;5.918981323164547e-06;1.044927179198527;9.99883034291999;0.8333336242113181;0.015561365398528676;0.015559142846722636;0.7178222169774034;-0.013405000583025488;0.717929777306513
98.66384;1.0444592065905973;0.8332296339326957;0.797671250681355;6.2269026755237545e-06;5.919321271508034e-06;1.044925490009925;9.998850723434304;0.8333338207544159;0.015561359246666547;0.015559163117786021;0.7178231910629541;-0.01340500085501303;0.7179304726317705
98.67384;1.0444591247532162;0.8332315152133214;0.7976721463248251;6.226125258361907e-06;5.919670714029769e-06;1.044923889794726;9.998871747803339;0.8333340618473198;0.01556135584683159;0.015559184764656411;0.7178242390233883;-0.013405001133208524;0.7179311252700356
98.68384;1.0444590198452235;0.833233335652641;0.7976731049400698;6.225351475101644e-06;5.920029305451301e-06;1.0449223794061187;9.99889325111735;0.833334338736951;0.015561355262994023;0.015559207827682683;0.7178253609772733;-0.013405001418725467;0.71793173009558
98.69384;1.0444588885978683;0.8332350985694018;0.7976741286458702;6.224583123827189e-06;5.920397048405987e-06;1.0449209621310092;9.998915048178324;0.8333346420919512;0.015561357509681264;0.015559232317947777;0.7178265569507528;-0.01340500171272806;0.7179322843129469
98.70384;1.0444587283916782;0.8332368063647593;0.7976752221900043;6.223821294146158e-06;5.9207743611498585e-06;1.0449196421537692;9.998936950682994;0.8333349636093341;0.015561362558174786;0.015559258224646802;0.717827826666202;-0.013405002016013726;0.7179327877400623
98.71384;1.0444585358457623;0.8332384604755722;0.7976763922582049;6.2230664677056235e-06;5.9211619076436275e-06;1.0449184238592182;9.998958782366767;0.8333352965252557;0.015561370364564753;0.015559285512480057;0.7178291691690254;-0.01340500232850715;0.7179332414617724
98.72384;1.0444583074923321;0.8332400621797045;0.7976776452927993;6.222318450463412e-06;5.921560309534699e-06;1.0449173115068733;9.998980378183171;0.8333356354459952;0.015561380912346578;0.015559314111227728;0.7178305832086123;-0.013405002649037507;0.717933646518864
98.73384;1.044458042074833;0.8332416135272904;0.7976789858564504;6.2215762913264545e-06;5.921970067764277e-06;1.044916308814452;9.999001585545198;0.8333359766160048;0.015561394238992214;0.015559343921599363;0.717832067808585;-0.013405002975500993;0.7179340044529157
98.74384;1.0444577419300902;0.8332431172644303;0.7976804158060686;6.220838528777198e-06;5.922391546383691e-06;1.0449154181240212;9.999022274677493;0.8333363178320073;0.015561410435458679;0.01555937484719027;0.7178336226739288;-0.013405003305191078;0.717934318473779
98.75384;1.0444574122517338;0.8332445762272455;0.7976819341444352;6.220103676373004e-06;5.922824855804999e-06;1.044914639350914;9.99904233675697;0.8333366576442073;0.015561429624841656;0.01555940681138179;0.7178352486785883;-0.013405003635026436;0.7179345929713913
98.76384;1.0444570592927946;0.8332459928433855;0.7976835382045006;6.219370404921474e-06;5.923269754573122e-06;1.0449139696061105;9.999061672045514;0.8333369952637768;0.015561451926092427;0.015559439739548745;0.7178369478819427;-0.01340500396176615;0.7179348318846366
98.77384;1.0444566894792486;0.8332473688761033;0.7976852253773028;6.21863727746453e-06;5.923725554575668e-06;1.0449134037368573;9.99908019337128;0.8333373310337922;0.015561477426045649;0.015559473540092359;0.7178387226314591;-0.013405004282252685;0.7179350377300884
98.78384;1.0444563097963762;0.8332487056150437;0.7976869936104192;6.217902776184933e-06;5.924191025826029e-06;1.044912935208154;9.999097840275343;0.8333376667183062;0.015561506165132737;0.015559508108074067;0.7178405742105757;-0.013405004593605427;0.7179352114335171
98.79384;1.0444559279915258;0.833250004035953;0.7976888407526515;6.217165901620232e-06;5.9246644652893655e-06;1.0449125563715107;9.99911458120554;0.8333380062220784;0.015561538116158121;0.015559543342563476;0.7178425022156595;-0.013405004893525356;0.7179353523943445
98.80384;1.0444555520671104;0.8332512643355272;0.7976907640607217;6.21642654430941e-06;5.925143952578781e-06;1.0449122582815527;9.999130404560345;0.8333383554675275;0.015561573173855793;0.015559579153812947;0.7178445050138448;-0.01340500518060941;0.7179354587258812
98.81384;1.0444551894049914;0.8332524853327583;0.797692760462248;6.21568534007401e-06;5.925627691305295e-06;1.0449120315347709;9.999145306586186;0.8333387202041371;0.01556161118181157;0.01555961546089755;0.7178465799149495;-0.01340500545428137;0.7179355278960343
98.82384;1.0444548457236573;0.8332536644674834;0.7976948273928951;6.214943390381988e-06;5.926114259165472e-06;1.0449118680136524;9.999159281305793;0.8333391040723368;0.015561651963617841;0.015559652195859504;0.7178487226878808;-0.013405005714438058;0.7179355577830518
98.83384;1.0444545243403938;0.8332547978163258;0.7976969631739323;6.214201881706253e-06;5.9266024749215215e-06;1.044911761510674;9.999172320451269;0.833339508589299;0.0155616953269544;0.015559689301408584;0.7178509279359633;-0.013405005961092464;0.7179355472871717
98.84384;1.0444542260435379;0.8332558797097992;0.797699166366244;6.213461738596956e-06;5.9270909977749e-06;1.0449117062423934;9.999184421031556;0.8333399338708634;0.015561741063862194;0.015559726718583989;0.7178531906345275;-0.013405006193927838;0.7179354957240871
98.85384;1.044453949639449;0.8332569031038227;0.7977014352703456;6.212723652283483e-06;5.927578232428575e-06;1.0449116951067223;9.999195594667029;0.8333403790851494;0.015561788958525145;0.01555976438480924;0.7178555070761868;-0.0134050064118144;0.7179354018317299
98.86384;1.0444536933820334;0.8332578608569787;0.7977037681712126;6.211988302921674e-06;5.928062532106466e-06;1.0449117199859248;9.999205873501126;0.8333408429360302;0.015561838785284096;0.015559802239824666;0.7178578742776671;-0.013405006612732728;0.717935263501152
98.87384;1.044453456610643;0.8332587467763087;0.7977061634272951;6.211256368765343e-06;5.928542315800452e-06;1.044911773083865;9.999215307899162;0.8333413243435956;0.015561890300863569;0.015559840227817591;0.7178602890290184;-0.013405006794374997;0.7179350780053146
98.88384;1.0444532398619077;0.8332595561564805;0.7977086193923599;6.2105283154015305e-06;5.929016151319114e-06;1.044911847730261;9.999223962753796;0.8333418228770094;0.015561943244530755;0.015559878297035904;0.7178627475061125;-0.013405006955011761;0.7179348421810138
98.89384;1.0444530434765649;0.8332602859480935;0.7977111347334144;6.209804240724259e-06;5.929482787634698e-06;1.044911939611085;9.999231914475898;0.8333423383705226;0.0155619973484092;0.015559916392613051;0.7178652452661205;-0.01340500709389078;0.7179345526960325
98.90384;1.0444528668452393;0.8332609345285615;0.7977137083738328;6.20908396293705e-06;5.929941102081512e-06;1.0449120479350877;9.999239238681326;0.83334287022091;0.01556205235394354;0.015559954447365652;0.717867777787544;-0.013405007211011613;0.7179342066321872
98.91384;1.0444527087776385;0.8332615015201791;0.7977163389517916;6.208367145348133e-06;5.930390187195553e-06;1.0449121748071113;9.999245994500892;0.8333434177064987;0.015562108018400106;0.015559992389858222;0.7178703412333551;-0.013405007306756854;0.7179338022217413
98.92384;1.0444525679437155;0.8332619879172976;0.797719024727139;6.207653104657928e-06;5.9308295044485305e-06;1.0449123232568793;9.999252221581894;0.833343980525923;0.015562164110834668;0.015560030159730268;0.7178729324860181;-0.013405007381711883;0.717933339253355
98.93384;1.04445244301624;0.8332623956769621;0.7977217633802164;6.206940579306652e-06;5.931258793943233e-06;1.044912494837689;9.999257944034555;0.8333445579375022;0.015562220418641873;0.015560067711946115;0.7178755485988167;-0.013405007436622835;0.7179328185766366
98.94384;1.0444523323728743;0.8332627262630382;0.797724551417272;6.2062280702356365e-06;5.931677826851506e-06;1.0449126879316206;9.999263169760548;0.8333451476452637;0.015562276757434136;0.015560105018078602;0.7178781861701891;-0.013405007472492354;0.7179322413608287
98.95384;1.044452234184695;0.8332629795395279;0.7977273842727199;6.205514454467322e-06;5.9320862369943514e-06;1.0449128976286837;9.999267892522061;0.833345745693717;0.015562332968290009;0.015560142064744101;0.7178808408071238;-0.013405007490711138;0.71793160948556
98.96384;1.0444521473659176;0.8332631541374537;0.7977302569217039;6.204799199154479e-06;5.932483349017827e-06;1.0449131165788845;9.999272102348312;0.8333463467049108;0.015562388915938762;0.015560178844058546;0.717883507191344;-0.013405007492801579;0.7179309262455076
98.97384;1.0444520715028551;0.833263248219768;0.7977331641728144;6.20408230610681e-06;5.932868093602316e-06;1.0449133364221233;9.999275795480088;0.8333469446986201;0.015562444488647204;0.015560215352364877;0.71788617964174;-0.013405007479915812;0.7179301959314701
98.98384;1.0444520054832924;0.8332632599978048;0.7977361012849566;6.203364199808667e-06;5.9332391755691965e-06;1.0449135487690782;9.999278977177019;0.8333475344272435;0.015562499580227296;0.015560251601035606;0.7178888523485006;-0.013405007452787466;0.7179294228075618
98.99384;1.0444519467692035;0.8332631884747519;0.797739064877807;6.202645593072381e-06;5.9335952909953195e-06;1.044913745147749;9.999281662340728;0.8333481115507428;0.015562554074751047;0.015560287613481185;0.717891519208474;-0.013405007412103036;0.7179286099346415
99.00384;1.044451891341809;0.8332630342460056;0.7977420525135176;6.201927507430304e-06;5.933935305194945e-06;1.0449139178412978;9.99928387987922;0.8333486720573173;0.015562607865596899;0.01556032340580662;0.7178941736461744;-0.013405007358583642;0.7179277585504616
99.01384;1.044451834053468;0.8332628000608919;0.7977450611562114;6.201211256707927e-06;5.934258429908522e-06;1.0449140619675978;9.999285674363804;0.8333492123794239;0.015562660878093097;0.015560358972467941;0.7178968084329858;-0.01340500729272283;0.7179268693329126
99.02384;1.044451769997805;0.8332624906148423;0.7977480861346734;6.200498240142475e-06;5.934564322828182e-06;1.044914176305464;9.99928710016252;0.8333497300325639;0.015562713061601905;0.015560394284456526;0.7178994157441889;-0.013405007214872852;0.717925944043798
99.03384;1.0444516958712071;0.8332621112767965;0.7977511210806866;6.199789754728448e-06;5.9348531922836546e-06;1.044914261923831;9.999288215004979;0.8333502242247915;0.015562764377368123;0.01556042930722671;0.7179019881065901;-0.013405007125629035;0.7179249855553103
99.04384;1.0444516100669206;0.8332616667251976;0.7977541585683235;6.199086773074135e-06;5.9351259873977655e-06;1.0449143203138;9.999289075164635;0.8333506956156043;0.015562814809399665;0.015560464026937953;0.71790451978137;-0.013405007025915574;0.717923997549946
99.05384;1.0444515122102223;0.8332611600957456;0.7977571909474845;6.198389720926284e-06;5.93538456336025e-06;1.0449143524608098;9.99928973558925;0.8333511451795599;0.015562864382181166;0.01556049845705881;0.717907007038321;-0.013405006916890843;0.7179229846304482
99.06384;1.0444514032259402;0.8332605927884258;0.7977602110924159;6.1976984841817665e-06;5.935631634968332e-06;1.0449143584931941;9.999290257054984;0.8333515733352368;0.015562913164027428;0.01556053262847394;0.7179094477640379;-0.013405006799867576;0.7179219517026239
99.07384;1.0444512853535188;0.8332599651758158;0.797763212749578;6.197012529296826e-06;5.935870435641377e-06;1.044914337370735;9.999290706706564;0.8333519794691747;0.015562961253963909;0.015560566574443258;0.7179118420086034;-0.013405006676143989;0.7179209034227675
